tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
0,912.91622484207,37.0427270404342,27.2418376986434,0.861645312739117,0.847456727813785,7754.80781465205,4857.77252208319,12.7304801299968,760.012929185853,11.5278288698875,800,0.0499838385176838,8761.29898655645,7760.59902822242,7754.80781465205,306.810800227041,305.02,12.8115643724892,12.7664227809307,28.4252136078025,27.0390871205223,28.6356331303549,5.79121357037366,1.79080022704102,0.0451415915585027,1.38612648728028,239.839416948002,1
1,871.332426156501,36.5632435509557,26.2408141156059,0.860360905298703,0.84555477981391,7743.24814768833,4889.13618726689,12.7400961117492,761.147147380214,11.007891489654,800,0.048566065774732,8378.62520602106,7809.30691193605,7743.24814768833,304.776190087704,305.02,12.9141760473799,12.7760659120029,27.8350120181674,27.0390871205223,28.6356331303549,66.058764247723,0.243809912295774,0.138110135377021,0.795924897645126,239.481901474898,1
2,908.974354050931,34.8356397435551,27.4038051433932,0.869591893131935,0.862067895997707,7826.32703818742,4600.94409747016,12.6301292738765,765.23379418662,11.5027037111441,800,0.0434577572667245,8802.25760428328,7805.82966966993,7826.32703818742,306.737151169787,305.02,12.6311690740088,12.6657885988278,29.1963989850558,28.8748310685034,31.6593071536908,20.4973685174891,1.71715116978663,0.0346195248190195,0.321567916552393,242.051351696519,1
3,924.2706711905,35.9281614188872,26.7270199928314,0.850236899425461,0.854040763496419,7652.13209482915,4661.00199688038,12.4650818399363,762.649434163622,11.6839077263304,800,0.0466882072954721,8910.72561630589,7726.46591998754,7652.13209482915,304.675680420207,305.02,12.5999900787621,12.5002751775685,28.2165692830224,28.7487919288445,32.3685002527921,74.3338251583955,0.344319579792796,0.0997149011935523,0.532222645822106,236.663879221521,1
4,902.437966750396,34.721630311421,27.1293370472428,0.87157202617607,0.845991610625007,7844.14823558463,4943.86709139482,12.8994446038437,765.503483498334,11.42124350225,800,0.043120645627083,8743.00168685507,7888.68817534959,7844.14823558463,305.323066587168,305.02,12.9607894806193,12.9358643012866,29.391944419079,29.6446260338745,33.9164289564363,44.5399397649599,0.303066587167564,0.0249251793326959,0.252681614795513,242.602522750041,1
5,898.068975163372,33.0786563250384,28.9573343254099,0.876134976273727,0.848861461818587,7885.21478646354,4910.39585170186,12.9231381328156,769.389938463122,11.3838523762095,800,0.0382625769210978,8758.62147920513,7927.4603252468,7885.21478646354,306.277727383865,305.02,13.0217179734366,12.9596247254764,32.2483023171373,31.907384987397,36.6658579456874,42.245538783257,1.25772738386468,0.0620932479602629,0.340917329740311,243.87262226176,1
6,880.417723583635,35.2422555055855,26.9604742439403,0.924660794059065,0.840120734060812,8321.94714653158,5372.82236540339,13.7808030496895,764.271944601537,11.1369568140609,799.369057136394,0.0446600692480782,8511.6636412257,8207.96362354898,8256.31373198893,303.251601330091,304.779437259679,13.6045780215046,13.710718032489,31.085866698969,30.3337041064329,35.5255836707577,48.3501084399541,1.52783592958747,0.106140010984458,0.752162592536077,255.349909236772,1
7,916.169323512882,33.6733365788529,27.1892580831497,0.878758634607,0.857293757284485,7908.827711463,4749.46005023037,12.8343455945956,767.983222322723,11.6067017514007,800,0.0400209720965958,8913.75221157953,7894.67474559127,7908.827711463,305.762512583098,305.02,12.9164882385272,12.8705814944957,30.8196612580349,30.9041986138095,36.3422630870559,14.1529658717272,0.742512583097664,0.0459067440314769,0.0845373557746072,244.602918911228,1
8,890.172863802768,34.6619736618299,28.6053026005512,0.892378244685919,0.849145301204554,8031.40420217327,4995.44765904644,13.1583292345184,765.644601302941,11.2666640034951,800,0.0429442483713233,8626.26046897017,8043.79976019572,8031.40420217327,303.256803174449,305.02,13.2658374796037,13.1954798548972,31.9064518061418,32.6444941486348,38.2883677249962,12.3955580224456,1.76319682555135,0.0703576247065101,0.738042342493035,248.393944397112,1
9,891.016742658773,34.6553213778591,29.9137401170814,0.813613103590156,0.864345618324788,7322.51793231141,4260.4270698137,11.7859416076727,765.660337280674,11.2774169922885,800,0.0429245783991571,8634.67089797039,7273.62843728434,7322.51793231141,303.761560031954,305.02,11.8220397567184,11.8192174920704,33.6721584547515,34.1776776406731,39.8263157751549,48.8894950270633,1.2584399680461,0.00282226464798185,0.505519185921592,226.469626772519,1
10,920.318863267555,32.7673519463201,27.0984158749535,0.931572391090522,0.86705664577941,8384.1515198147,4817.52204046462,13.4524975906367,770.12632897098,11.6693455485574,800,0.0373420887862751,8986.87024880438,8349.98537332322,8384.1515198147,303.696030069983,305.02,13.5203062349885,13.4904787523959,31.4610128616283,31.6872960207632,37.5583216877299,34.1661464914814,1.32396993001663,0.0298274825925375,0.226283159134962,259.303655252002,1
11,947.07399630175,31.7568865919073,27.8196508131026,0.888038618220399,0.85537690882682,7992.34756398359,4840.07100904838,12.9989452811341,772.516584766843,12.0200869894836,800,0.0343542690414458,9285.71654971628,8000.61704915124,7992.34756398359,306.433503233953,305.02,12.9523900646357,13.035645904204,31.5980533356878,32.6662934369886,38.6196189736542,8.26948516765515,1.41350323395267,0.0832558395683005,1.06824010130078,247.186007133514,1
12,882.599016515911,37.5638218599693,28.2871808179262,0.946814630906328,0.858870235976422,8521.33167815695,5081.75545104249,13.8029270640546,758.780279390243,11.1392997723163,796.97118594421,0.0515246507621966,8452.28099344979,8222.90634326338,8198.7125636463,305.218249664127,303.865188920879,13.3934082105248,13.3178409366555,33.5842741767626,33.3978528052588,39.4540810641703,24.1937796170787,1.35306074324797,0.0755672738692965,0.186421371503748,253.568429803495,1
13,909.425092895288,35.9459847233416,26.9615749630692,0.862690767240779,0.84479107166285,7764.21690516701,4917.90673597687,12.7861448528056,762.607273136935,11.4960423634519,800,0.0467409085788307,8766.96551865872,7777.24593406403,7764.21690516701,302.356202660322,305.02,12.7751296542413,12.8222446649527,31.8862401883103,32.2751087886555,38.3172123101735,13.0290288970182,2.66379733967779,0.0471150107114493,0.388868600345209,240.130419747434,1
14,921.287525621631,36.422312535188,28.9454771817342,0.876702226194014,0.841281551207546,7890.32003574613,5070.22298373067,13.0480174700924,761.480519698013,11.6405951075209,800,0.048149350377484,8864.08641206913,7876.27997122814,7890.32003574613,305.123911131159,305.02,13.0345444578964,13.0848566413191,34.677908157922,34.4685653984444,40.5263114246874,14.0400645179925,0.10391113115935,0.0503121834227187,0.209342759477593,244.030516569469,1
15,911.661593982198,35.3356569498593,27.4390218331711,0.882127591411977,0.852870815941418,7939.1483227078,4860.29517614577,12.9503628812077,764.051003485108,11.5311381013127,800,0.0449362456436151,8810.37763763331,7915.54880813984,7939.1483227078,305.932311841766,305.02,12.938725184103,12.9869263389684,32.7630116020125,33.1683960693564,39.2476809537643,23.5995145679553,0.912311841765984,0.048201154865378,0.405384467343893,245.540669774469,1
16,931.476664202305,35.0168898774257,27.7891230260603,0.911776385140514,0.852950361110242,8205.98746626462,5021.93359363648,13.3843833748382,764.805046994949,11.785399887305,800,0.0439936912563132,9013.5333146646,8167.01257140021,8205.98746626462,306.083319485114,305.02,13.5180894018065,13.4221722260595,32.2064697835842,33.7438425821006,39.8939410092777,38.9748948644183,1.06331948511388,0.095917175746953,1.53737279851644,253.79342679169,1
17,894.226902695833,38.3469887387719,28.1728879068705,0.882915306224086,0.869475331623933,7946.23775601677,4514.50833331693,12.71439109718,756.927698138435,11.277341801596,800,0.0538403773269563,8536.13237100245,7939.93079200121,7946.23775601677,303.765846256005,305.02,12.781713157722,12.7502883230801,34.3923902026324,34.3138688101214,40.4623405273743,6.30696401555724,1.25415374399455,0.0314248346418218,0.0785213925109716,245.759930598458,1
18,938.247703087856,38.7439461367881,29.9312558785876,0.867912056180558,0.850482122563664,7811.20850562502,4831.0557592246,12.7774537475107,755.988695413428,11.8278490376918,800,0.0550141307332155,8941.72016355161,7738.26751580098,7811.20850562502,305.06544073941,305.02,12.7181332199629,12.8135290215916,37.4823655434373,36.2384703111308,42.3579080252176,72.9409898240401,0.0454407394096847,0.0953958016287118,1.24389523230651,241.583768215208,1
19,919.196767471217,33.4672368946212,28.9435973063699,0.873166172706495,0.858765922764133,7858.49555435846,4688.63805921899,12.7308055607427,768.470751125774,11.6473495527138,800,0.0394115610927831,8950.64745939841,7878.91993394296,7858.49555435846,302.76314599584,305.02,12.7490070367581,12.7667491304828,34.8104839801973,35.41841366574,41.5263096844604,20.4243795845059,2.25685400415995,0.0177420937247526,0.607929685542686,243.04625425851,1
20,914.926273575937,37.2732992890442,26.7380863062664,0.865921222604865,0.851258361769751,7793.29100344379,4804.06969250523,12.7365198910885,759.467510531766,11.5505989343281,800,0.0506656118352926,8772.30461780504,7802.2802738335,7793.29100344379,305.37264601395,305.02,12.7368678246119,12.7724795944055,33.3835295641212,33.3691445974389,39.455132468922,8.9892703897176,0.352646013949709,0.0356117697935741,0.0143849666822717,241.029618663211,1
21,883.071050603342,30.9251915742104,26.9180041598593,0.926828622951648,0.848162935558391,8341.45760656483,5209.80759384219,13.6821369411677,774.483959331205,11.2165458024484,800,0.0318950508359934,8687.03480310003,8369.70832044543,8341.45760656483,306.020642533636,305.02,13.8628110710776,13.7207664560866,32.870710493388,33.7583026459447,39.9412485846677,28.2507138805977,1.00064253363638,0.142044614991052,0.887592152556792,257.983224945305,1
22,905.236942573755,40.3411842968866,29.3394681607323,0.889421518938757,0.843810985711143,8004.79367044881,5090.82781196236,13.1976389411058,752.210428545715,11.3935350541109,800,0.0597369643178566,8570.33588570336,8099.04915868252,8004.79367044881,302.174672745677,305.02,13.1960677430324,13.2349005466987,36.7597746528002,36.3410608124011,42.5256940892066,94.2554882337099,2.84532725432314,0.0388328036663257,0.418713840399121,247.570938261304,1
23,921.10083835623,35.591394672805,29.146379162482,0.836289104264806,0.860024883923321,7526.60193838325,4465.52706626836,12.1752869798601,763.44605590148,11.647644385371,800,0.0456924301231502,8892.34816655452,7585.93904152436,7526.60193838325,304.734783217015,305.02,12.0778423880697,12.2096621240392,35.2057264410096,36.2546478648666,42.3419222895171,59.3371031411098,0.285216782985117,0.131819735969424,1.04892142385691,232.781503248967,1
24,909.806121799814,36.929844093695,29.6990162376005,0.872725742352259,0.843754715228487,7854.53168117033,4996.42203344108,12.9507630898269,760.279953796364,11.4898262683558,800,0.0496500577545445,8735.48458443377,7975.33415451046,7854.53168117033,304.094154770297,305.02,12.8286943749095,12.9873276775182,37.636944695346,36.9509648643736,43.0344571773999,120.802473340123,0.925845229702759,0.158633302608777,0.6859798309724,242.923660242382,1
25,913.57508137434,36.750141151996,27.8603760287789,0.85090923723298,0.861697013895179,7658.18313509682,4509.63548710232,12.364097913919,760.705041104954,11.5394525200108,800,0.049118698618808,8778.11970356348,7614.34819892831,7658.18313509682,304.106013098092,305.02,12.1972774962524,12.3990061381882,36.486230599684,35.2315481201065,41.2717826483045,43.834936168515,0.913986901908061,0.201728641935819,1.25468247957746,236.85102479681,1
26,921.686798402536,36.3660175189534,27.0941307522595,0.898193373463255,0.860422864729921,8083.74036116929,4787.55071807642,13.0704845870053,761.613685558916,11.646279316569,800,0.0479828930513553,8869.96571334067,8062.16069349838,8083.74036116929,306.290497778226,305.02,13.2004384367115,13.1073871908545,35.2941221122736,34.6276466729081,40.7239025835184,21.5796676709106,1.27049777822572,0.0930512458569712,0.666475439365549,250.012588489773,1
27,917.153850343558,35.7845969911285,27.0293568586383,0.943524916061408,0.852254843672509,8491.72424455267,5212.34795879594,13.8617378227397,762.989035817486,11.5955594724658,800,0.0462637052281432,8847.284741661,8449.09207427568,8491.72424455267,306.392640961755,305.02,14.0127292251568,13.900874414511,34.5902210013995,34.7584361139439,40.9798947599831,42.6321702769965,1.3726409617546,0.111854810645816,0.168215112544424,262.630646738743,1
28,921.122311033857,36.8077248871371,28.8937841881136,0.906080565449533,0.831816362475108,8154.7250890458,5441.45075739577,13.6387051819505,760.568826779477,11.6341271427191,800,0.0492889665256535,8848.55443154111,8167.34083012087,8154.7250890458,303.937508536843,305.02,13.5840229233967,13.6772120736419,36.8523504089633,36.7689972425966,43.0127868659901,12.6157410750748,1.08249146315666,0.0931891502451556,0.0833531663666847,252.207992444716,1
29,926.346341203586,34.1962459112507,27.8729325073243,0.853124705433296,0.837369471561263,7678.12234889966,5012.30152941637,12.7564308921892,766.746280296937,11.7297530924995,800,0.0415671496288293,8993.7445524755,7705.43589973931,7678.12234889966,304.6643728946,305.02,12.8603505351715,12.7924468113092,36.0417727354364,35.83889628399,42.0007933512276,27.3135508396545,0.355627105399833,0.0679037238623224,0.202876451446443,237.467701512361,1
30,923.176859424984,32.1692483439966,28.5648061282914,0.861214986616978,0.849042620897418,7750.9348795528,4823.08849764428,12.7003553420922,771.541143042276,11.7122247168102,800,0.0355735711971549,9036.46324557571,7716.88486279238,7750.9348795528,305.540814041883,305.02,12.7180506553218,12.7362129400882,35.2608245839266,36.6316471245366,42.7485025435115,34.0500167604205,0.520814041882943,0.0181622847664222,1.37082254060999,239.719635450088,1
31,920.691521677465,33.749492438746,27.5287208849238,0.942111325263415,0.865473768978621,8479.00192737073,4907.82292654664,13.6295682974206,767.803075636146,11.6631425118857,800,0.0402461554548169,8954.99669220852,8488.17703999377,8479.00192737073,305.378796696942,305.02,13.6638293087427,13.6680493924533,36.4520691687193,35.7714108824524,42.0053526764437,9.17511262303378,0.358796696942022,0.00422008371060656,0.680658286266969,262.237173011467,1
32,940.134746419357,33.1430558615583,28.3391741807478,0.926707191966371,0.860107674784888,8340.36472769734,4946.50220227046,13.4903586537329,769.237601359484,11.9163437787715,800,0.0384529983006452,9166.49970535723,8269.6874623948,8340.36472769734,305.034816924142,305.02,13.3630670000473,13.5284467106729,37.4608500364809,36.7299628070379,43.0211829530846,70.6772653025419,0.0148169241420533,0.165379710625658,0.730887229443006,257.94942456796,1
33,908.454765141498,35.7973510496333,26.7308646988124,0.851073537545403,0.828842691279589,7659.66183790863,5170.39097015795,12.8566778032603,762.958866092092,11.4854348614163,800,0.0463014173848845,8762.91435844077,7681.92704510959,7659.66183790863,303.919186680892,305.02,12.7984477963514,12.8929767548893,34.866202194349,35.1909304207769,41.3838035803676,22.2652072009623,1.100813319108,0.0945289585378895,0.324728226427901,236.896757873464,1
34,900.412178719361,38.3870207301046,29.3019713322616,0.885946085267326,0.84972426384456,7973.51476740593,4947.31669557578,13.054584663525,756.833002462938,11.354896378446,800,0.0539587469213281,8593.76031875484,7998.24509422259,7973.51476740593,301.074218775508,305.02,13.2059356242722,13.091442376263,38.4221650367559,37.8680861055553,44.0535500859711,24.7303268166579,3.9457812244915,0.114493248009106,0.554078931200678,246.603549507401,1
35,910.445762763022,33.7041843084156,28.064510245036,0.884237767122578,0.859279433512043,7958.1399041032,4737.27146806637,12.8845254725391,767.910252018443,11.5338511848759,800,0.0401121849769462,8856.96257012124,7961.07192217186,7958.1399041032,304.061182362665,305.02,12.9181846413143,12.9209030479942,36.6352953585955,36.7322870008745,42.909147508321,2.93201806865363,0.958817637335471,0.00271840667990197,0.0969916422790362,246.128038271234,1
36,911.461639326505,38.1578925123751,27.1157286523526,0.874488555293991,0.851329844706828,7870.39699764592,4850.12106988057,12.8614536492026,757.375005261977,11.4968422842403,800,0.053281243422529,8707.42098552259,7922.69183697618,7870.39699764592,305.690827372538,305.02,12.8862341168025,12.897766084735,34.6056641928989,35.873545498804,42.0260054718206,52.2948393302622,0.670827372537701,0.0115319679325019,1.26788130590512,243.41434013338,1
37,953.208503145528,38.2957942845396,28.4460726827043,0.898622179232111,0.875284900302722,8087.599613089,4468.51637592946,12.8546862858491,757.048798619922,12.0217835764257,800,0.0536890017250982,9101.0768138018,8206.75067708073,8087.599613089,303.790955377576,305.02,13.0473777123583,12.8909796147196,38.7778404744817,37.3151951296502,43.4945454218395,119.15106399173,1.22904462242354,0.156398097638698,1.46264534483154,250.131946796568,1
38,897.216373352053,35.0227580853018,29.6417661048533,0.861211110322458,0.857982836304882,7750.89999290213,4640.50024224317,12.5679605642456,764.791165749219,11.3518612264997,800,0.0440110428134767,8681.80318083802,7674.89598948763,7750.89999290213,305.167836091926,305.02,12.6196202225734,12.603444364927,37.1362379714584,38.5822085723183,44.7118558298006,76.0040034144959,0.147836091926365,0.0161758576464042,1.44597060085991,239.71855648151,1
39,927.942527728031,36.3579368284543,28.3745940936557,0.882861846975362,0.848349508803997,7945.75662277825,4958.77501939663,13.0302192029426,761.632800432291,11.7254180366252,800,0.0479589994596357,8930.46297547416,8004.81551870528,7945.75662277825,305.476397457043,305.02,13.0300830304732,13.067008123362,37.569778273011,37.4076148448652,43.5409898349456,59.0588959270253,0.456397457043067,0.0369250928888309,0.162163428145831,245.745050189019,1
40,928.12174657525,33.269674063436,28.0411458964956,0.883677189378987,0.855979208498203,7953.09470441088,4803.65809112949,12.9260018583026,768.938086002942,11.7626574836292,800,0.0388273924963223,9044.75533177,7954.46498456723,7953.09470441088,302.760868293524,305.02,12.7877130880492,12.9624965362739,37.1298283357414,37.1644109405195,43.3020326076941,1.37028015635042,2.25913170647618,0.174783448224661,0.0345826047780307,245.972001167348,1
41,935.921790610323,39.1201396007789,27.1360564652241,0.929012316743161,0.867084208995473,8361.11085068845,4803.66759338296,13.4151020313192,755.098809774358,11.7941202123499,800,0.056126487782053,8905.72613468114,8353.9159334973,8361.11085068845,307.249676716449,305.02,13.5566357737446,13.4529776121795,37.2252317390072,36.3885576928485,42.6134206303619,7.19491719114376,2.22967671644921,0.103658161565084,0.836674046158628,258.591057237788,1
42,900.470534093401,36.3976126751508,28.4195389385409,0.864738039905499,0.846790199924127,7782.64235914949,4888.81163007984,12.7862304097729,761.538947216931,11.3778436308684,800,0.0480763159788364,8664.6710602504,7760.66384421468,7782.64235914949,304.10405570962,305.02,12.7081855445033,12.8223304634776,37.8090860312995,37.7316622986847,43.9012303138542,21.9785149348054,0.915944290379798,0.114144918974306,0.0774237326147897,240.700279148954,1
43,958.065605480185,36.1267244035957,28.7379969882416,0.894662760792861,0.866341893708239,8051.96484713575,4642.00718465108,12.9301579483148,762.179733423294,12.1087781271138,800,0.047275333220882,9229.06528500543,8016.00318362915,8051.96484713575,303.544616437594,305.02,12.8279871863442,12.9666643603991,37.0791857100454,38.1393432235644,44.3238920389091,35.9616635065986,1.47538356240614,0.138677174054981,1.06015751351896,249.029840633065,1
44,919.341976530413,34.1737146856643,28.9808938770497,0.898672210489107,0.852817805473071,8088.04989440196,4952.58066026472,13.1940716595559,766.799577911061,11.6413129061835,800,0.0415005276111735,8926.55382279211,8081.19495994345,8088.04989440196,308.836222547267,305.02,13.1314601183038,13.2313231934504,37.2527574724289,38.4713729035692,44.6743478549736,6.85493445850716,3.81622254726659,0.0998630751466507,1.21861543114032,250.145873022742,1
45,944.483749477589,35.5546986260928,27.4168529236884,0.926629373344663,0.834643185864044,8339.66436010197,5503.44428830616,13.9007744326545,763.532860399977,11.9437544234731,800,0.0455839245000281,9119.44897886927,8311.00410631638,8339.66436010197,301.911969826086,305.02,13.9483777870376,13.9400212385913,35.5229454261736,37.0183438859841,43.286710608444,28.6602537855961,3.10803017391373,0.00835654844629197,1.49539845981051,257.927763714495,1
46,908.047942088594,34.5222290078732,28.6494062369477,0.876283102880273,0.870678355788404,7886.54792592246,4455.17089688916,12.6014486574381,765.975167281876,11.4944500061252,800,0.042531040897655,8804.46326625489,7848.95188757433,7886.54792592246,305.769704598424,305.02,12.6636633277124,12.6370270068586,38.7979330047725,38.3072242245141,44.5301188435116,37.596038348127,0.749704598424159,0.0266363208538607,0.490708780258451,243.913853379046,1
47,977.651749352079,34.7957621091023,30.3557542067,0.87524864621655,0.845806347081631,7877.23781594895,4968.54621083863,12.956696718487,765.328124730919,12.372264153205,800,0.0433398440863517,9468.84172304793,7831.53406198451,7877.23781594895,306.866440649206,305.02,13.1216270500069,12.993278058912,39.3488585350491,40.0701886777284,46.2578174772164,45.7037539644325,1.8464406492057,0.128348991094876,0.721330142679321,243.625911833473,1
48,918.316235543045,34.6422972382378,30.9252248028005,0.831306936913369,0.855010456431842,7481.76243222032,4538.09946386458,12.1737327621373,765.691145882949,11.6230868891185,800,0.0428860676463142,8899.69471882625,7459.71538658323,7481.76243222032,304.684039120465,305.02,12.1375223172782,12.2081035182097,39.6585746681323,40.6561241695893,46.7363500518709,22.0470456370922,0.335960879535207,0.0705812009314535,0.997549501457016,231.394714398568,1
49,896.8703030763,33.4102796802171,28.0856925898426,0.836915379594469,0.846459960421325,7532.23841635022,4738.03658527862,12.3796656197878,768.605483416447,11.3650639335702,800,0.0392431457294419,8735.25045872057,7471.9982736536,7532.23841635022,305.262728927212,305.02,12.375027955416,12.4146177972003,38.1427514062317,37.8451113991599,43.8569825615652,60.2401426966262,0.242728927211942,0.0395898417843004,0.297640007071813,232.955827309802,1
50,924.606802084042,34.0991364648071,27.8216769514395,0.844131427881921,0.845541523366596,7597.18285093729,4797.17347071352,12.4999684001105,766.975992692499,11.7088174656991,800,0.0412800091343763,8980.38189900981,7614.746429778,7597.18285093729,303.608978757453,305.02,12.6049504500074,12.5352602348491,37.8925105535347,37.6202318523474,43.5953668252461,17.5635788407117,1.41102124254689,0.0696902151583174,0.272278701187339,234.964418070226,1
51,916.472183638343,36.4185892752405,29.0275735085396,0.842703881941569,0.864764758967087,7584.33493747412,4404.29588239558,12.2014318069637,761.489327069419,11.5797946492904,800,0.0481383411632268,8817.89003509023,7509.56920824754,7584.33493747412,303.552138935055,305.02,12.1340712662776,12.2358807672428,38.9406510052163,38.865411031951,44.8109570782225,74.7657292265785,1.46786106494523,0.101809500965162,0.0752399732653259,234.567059921881,1
52,960.057585906336,32.2893153856857,27.6233753192273,0.917422383110447,0.859547696252186,8256.80144799402,4909.1912918203,13.3638975150776,771.257124455161,12.1787413757629,800,0.0359285944310492,9392.94105295398,8334.24810208888,8256.80144799402,306.425854320142,305.02,13.422609635642,13.4016285274665,37.0793594355204,37.5707959609725,43.6332963498179,77.4466540948506,1.40585432014183,0.0209811081755298,0.491436525452187,255.36499323693,1
53,905.673496347587,38.6744012093922,27.814065703399,0.917954566227551,0.855669794859277,8261.59109604796,4996.7366185581,13.4322501222421,756.153203939183,11.417995606808,800,0.0548084950760215,8633.7539606514,8274.66627519862,8261.59109604796,305.337398699429,305.02,13.5411318990694,13.4701741182321,38.4865955447186,37.8603117694119,44.0095662324445,13.0751791506664,0.317398699428793,0.070957780837313,0.626283775306696,255.513126681896,1
54,923.78444425563,36.1657962490827,28.1203317898303,0.899393266852726,0.85483378659396,8094.53940167453,4913.55402853276,13.1735170656136,762.087308972795,11.675062089486,800,0.0473908637840065,8897.41664986665,8065.82521817559,8094.53940167453,305.509276900595,305.02,13.1407306171568,13.2107105666148,38.0044005217567,38.239155402883,44.4175858719951,28.7141834989379,0.489276900595087,0.0699799494580216,0.234754881126314,250.346579433234,1
55,957.576006743918,36.1246585101487,29.1074652903336,0.882333770307016,0.87408924949556,7941.00393276314,4413.12443520506,12.6389474512631,762.184620294243,12.102614532898,800,0.0472692246321961,9224.42666232447,7999.67558005566,7941.00393276314,305.283679590319,305.02,12.5940127044044,12.67463167305,39.719521742641,39.2786712305781,45.4468406397682,58.6716472925182,0.26367959031893,0.080618968645652,0.440850512062873,245.598059776181,1
56,957.92172754735,36.9830669044117,27.3046850327736,0.896153383903782,0.851558962504506,8065.38045513404,4965.41895933782,13.176540773045,760.154055237614,12.0968417438768,800,0.0498074309529823,9195.46330717557,8034.86519134931,8065.38045513404,306.413084323129,305.02,13.3010949326411,13.2137428110424,36.1235986859333,37.5400486338011,43.7263379095028,30.5152637847323,1.39308432312885,0.0873521215986504,1.41644994786778,249.444756344353,1
57,930.209349039201,33.5457549947915,25.7999980445897,0.932392380129934,0.830480187415827,8391.5314211694,5628.65586908552,14.0573424559797,768.285016559821,11.7860084123289,800,0.0396437293002241,9055.01366824029,8317.45555394875,8391.5314211694,306.974432930039,305.02,14.0906559205375,14.0970313088584,36.6855535020025,36.129827608177,42.3966524078502,74.0758672206503,1.9544329300395,0.00637538832090279,0.555725893825489,259.531899623797,1
58,945.284075148022,34.1958821929819,29.4264151153028,0.870056763972515,0.84422159227959,7830.51087575264,4971.57302355302,12.9040167257409,766.747140672501,11.9695541310987,800,0.0415660741593732,9177.62140514467,7787.0412441513,7830.51087575264,304.352924729867,305.02,12.6568257198763,12.940449331902,40.2112275518599,39.7843414683972,45.994551313055,43.4696316013369,0.667075270133296,0.283623612025785,0.426886083462726,242.180748734619,1
59,924.809148058839,33.6937877161688,27.4542834863129,0.916536070174479,0.826559303538761,8248.82463157031,5617.07787690706,13.8838313019748,767.934845157403,11.7159281804663,800,0.0400814435532465,8997.06949314166,8265.18229447446,8248.82463157031,305.349803158997,305.02,13.8759707230092,13.9230302714573,36.6557995654864,37.8862762026743,44.1412186725857,16.357662904149,0.329803158997322,0.0470595484480949,1.23047663718796,255.11828757434,1
60,939.889507989904,37.2860882968419,28.2559648264553,0.914397548963777,0.86313533151529,8229.577940674,4814.67020360248,13.2644712964026,759.437258133821,11.8656014169377,800,0.0507034273327243,9011.17980618795,8267.13226969082,8229.577940674,303.776171772562,305.02,13.2345606399655,13.3019215933876,38.0777678711689,38.7546209752245,45.0383989804463,37.5543290168207,1.24382822743803,0.0673609534220727,0.676853104055596,254.523029093011,1
61,963.91950087913,37.4247243815765,28.6977292617156,0.900873664961109,0.862105077865732,8107.86298464998,4765.65310906585,13.0839077590994,759.109314475381,12.1673106894578,800,0.051113356905774,9236.31887648331,8137.67376554697,8107.86298464998,306.500965656828,305.02,13.2053020124978,13.1208482613141,38.6039056157314,39.2463608321188,45.5261890293467,29.8107808969899,1.48096565682789,0.0844537511836592,0.642455216387376,250.758649009794,1
62,937.331977839979,33.5715827871686,27.3045306194203,0.981746280584317,0.859465133127531,8835.71652525886,5255.32494261072,14.3022638955237,768.223920916953,11.8759609599643,800,0.0397200988538091,9123.39729332041,8819.84522346182,8835.71652525886,306.643419358746,305.02,14.3284686237157,14.342644248308,37.6618146530475,37.9767852311399,44.4037897974766,15.8713017970349,1.6234193587461,0.0141756245922871,0.314970578092449,273.26958325543,1
63,936.733756669654,38.2025643539499,27.6812575149817,0.869544159084881,0.86533533520524,7825.89743176393,4532.67937025634,12.5817482027613,757.269334020731,11.8150940988481,800,0.0534133324740858,8947.20843962698,7822.28406409333,7825.89743176393,306.27194949231,305.02,12.5896744480242,12.6172709308259,37.6413435068226,38.3590376755792,44.6857614568922,3.61336767059947,1.25194949231025,0.0275964828017106,0.717694168756616,242.038064899916,1
64,931.63477434949,33.134007278344,29.1018254632169,0.89286173432631,0.879483989573694,8035.75560893679,4348.50997558759,12.7113026213192,769.259005783077,11.808707208846,800,0.0384262427711536,9083.95436706035,8029.44521346861,8035.75560893679,304.350257344109,305.02,12.7492309117354,12.7471911273589,39.6771739467953,39.8132295683405,46.1096838345549,6.31039546817283,0.669742655891127,0.00203978437651742,0.136055621545168,248.528523987737,1
65,925.060057565923,35.7079607294756,29.1388482588852,0.895445911205253,0.851770457235106,8059.01320084728,4957.01524183783,13.16286933396,763.170318894425,11.6963875446416,800,0.0460371013819681,8926.33581235688,7932.87648893771,8059.01320084728,305.652129560864,305.02,13.1647845591115,13.2000327726464,39.985020724602,39.8872425127133,46.1662945142975,126.136711909561,0.632129560863575,0.0352482135348584,0.0977782118886736,249.24783095404,1
66,928.922092787817,36.1021104013195,29.4540762002633,0.884725193873175,0.862073801000066,7962.52674485857,4680.88839102435,12.8498403885027,762.237957845679,11.7407209978813,800,0.0472025526929016,8949.22319706092,7993.89964759683,7962.52674485857,306.985474140278,305.02,12.8493375266599,12.88612003569,39.7681885764759,40.2295442410839,46.4759404673024,31.3729027382506,1.96547414027765,0.0367825090300595,0.461355664607979,246.263713758514,1
67,925.311129873914,35.7323000117531,28.3777133041903,0.940627019825144,0.866094623940716,8465.64317842629,4886.07865705421,13.5983398970389,763.112744322198,11.6992857336747,800,0.0461090695972524,8927.87404283404,8539.92966302562,8465.64317842629,307.999052806659,305.02,13.5167245579046,13.6367328232451,38.2943486170761,39.2335266772814,45.5597106820257,74.2864845993336,2.97905280665873,0.120008265340509,0.939178060205244,261.824015827618,1
68,949.46410610914,34.9723637728099,28.6172580648038,0.849038763040722,0.858247665011581,7641.3488673665,4569.55917788791,12.3865018921702,764.910373495418,12.0135003218364,800,0.0438620331307272,9189.25101816323,7514.21357221781,7641.3488673665,304.488784776089,305.02,12.4328535004982,12.4214733707992,39.6787572278445,39.4605233457507,45.6752607981715,127.135295148692,0.53121522391109,0.0113801296990754,0.218233882093749,236.330377341233,1
69,920.082399040898,36.8804270562773,26.7465470826387,0.868402562904151,0.858426061301693,7815.62306613736,4670.08744663951,12.6663646818661,760.396849798376,11.6201661068172,800,0.0495039377520301,8835.93770175769,7747.29709711054,7815.62306613736,304.420022007379,305.02,12.6088362041293,12.7021263121984,37.2823780392254,37.6031881278181,43.7721309330237,68.3259690268205,0.599977992620609,0.0932901080691639,0.320810088592729,241.720301014558,1
70,935.173463085577,36.5708960151923,27.8564811393874,0.892970335808412,0.84478363825187,8036.73302227571,5090.6766966726,13.2350419901532,761.129045476063,11.8143326006389,800,0.0485886931549218,8992.23169526104,8005.12574782132,8036.73302227571,303.337023534108,305.02,13.4512508323231,13.2724091977911,38.6104766529719,38.7520924387716,44.9330421843641,31.6072744543817,1.68297646589161,0.178841634531988,0.141615785799708,248.55875326626,1
71,931.582667526739,33.2380323995942,30.3261435389341,0.863600962672823,0.860774941656009,7772.40866405541,4595.91132178137,12.5619565685693,769.01293435876,11.8068760916301,800,0.0387338320515501,9079.64042883477,7803.80258331839,7772.40866405541,304.026969371945,305.02,12.7233281510093,12.5974234178461,39.9759196515128,41.2315540874201,47.3668090549554,31.3939192629787,0.99303062805501,0.125904733163198,1.25563443590728,240.383773115117,1
72,944.148533911318,37.0108440360442,29.3838065995026,0.847220989766228,0.852997690557572,7624.98890789605,4665.42141777424,12.4360550784285,760.088348432737,11.9225865240254,800,0.0498895644590783,9062.21910009286,7583.25336551421,7624.98890789605,305.676776969772,305.02,12.5974830630312,12.4711664632399,40.3188601610974,40.2867103963252,46.3580600339397,41.7355423818408,0.656776969771897,0.126316599791307,0.0321497647721358,235.824399213281,1
73,929.776463118939,33.9254619763306,29.1807545302401,0.883229018704941,0.85210657995212,7949.06116834447,4882.35476668735,12.9781621483393,767.38681969499,11.7762444135875,800,0.0407664753812627,9036.93474849378,7956.95330592589,7949.06116834447,304.155883716866,305.02,13.121873027807,13.0148040932698,41.2180575903014,40.1191158665258,46.2104206183044,7.89213758141887,0.86411628313374,0.107068934537212,1.09894172377567,245.847252629211,1
74,921.05840812162,36.5170837371563,28.2505584932225,0.924714680886465,0.858029512860641,8322.43212797819,4981.65188686467,13.4939566872142,761.256338419757,11.6366240889378,800,0.048429576975304,8858.45384551193,8364.61768704361,8322.43212797819,307.14812932063,305.02,13.4529193506314,13.5320549026761,38.9490472278149,39.2605507985495,45.4434730037325,42.185559065425,2.12812932062968,0.0791355520446988,0.311503570734693,257.3948080818,1
75,965.822174526522,37.3855440456723,28.087790422843,0.883794213042053,0.86166396891733,7954.14791737847,4684.61637772645,12.8424240475782,759.201995559962,12.1917968758643,800,0.0509975055500473,9256.03651761793,7996.62852557304,7954.14791737847,307.025145736614,305.02,12.8839625480728,12.8786827558102,38.1112981341265,39.123037446847,45.2972108957431,42.4806081945626,2.00514573661428,0.00527979226256114,1.01173931272049,246.004574764284,1
76,957.965382375318,36.8442796890002,26.8484424555745,0.851928305605652,0.853020533978094,7667.35475045087,4690.88213064899,12.5048172095184,760.48235639567,12.0990365736975,800,0.0493970545054125,9201.10384368286,7678.51891915232,7667.35475045087,303.279319999791,305.02,12.6219619553083,12.540122734162,37.456137100319,37.8791517903236,43.9877768728716,11.1641687014444,1.74068000020947,0.081839221146307,0.423014690004557,237.134683003636,1
77,961.023270620535,34.5145534251171,29.3694139859386,0.874973412429601,0.865513073527217,7874.76071186641,4557.25065798079,12.657706158403,765.993323872886,12.1651236764861,800,0.0425083451588931,9318.40352027634,7886.08427869338,7874.76071186641,305.821456514016,305.02,12.7945872604165,12.6934433426592,39.6958270437544,40.4215740914018,46.524894487717,11.323566826969,0.80145651401574,0.101143917757271,0.725747047647396,243.549300367003,1
78,935.665629378422,36.3018891735472,28.8337497103779,0.852986019018319,0.839363803983443,7676.87417116487,4971.52592799994,12.7240527561769,761.765381159974,11.8236525477683,800,0.0477932735500324,9006.8491897538,7602.74145225281,7676.87417116487,306.302605397242,305.02,13.0128383147452,12.7599772603598,39.4182681457437,39.8867146969224,45.9453436414021,74.1327189120657,1.28260539724181,0.252861054385399,0.468446551178793,237.429098077265,1
79,951.773560445862,36.8029989732687,28.9356390366518,0.920026022370877,0.85615012366891,8280.23420133789,4997.5136926138,13.4550083894757,760.580005928733,12.0213197138012,800,0.049274992589084,9143.1754191941,8198.35184229513,8280.23420133789,305.957249962121,305.02,13.5521778856172,13.4929966401086,39.6931359981021,40.0546938123377,46.2049531554038,81.8823590427619,0.937249962120916,0.0591812455085226,0.361557814235681,256.089717567152,1
80,943.193928316538,35.4066490023173,28.5216757575066,0.904084841917828,0.862773229237044,8136.76357726045,4768.19987443241,13.1203769383558,763.883071785018,11.929154511327,800,0.0451461602687272,9112.47919191056,8073.6792718738,8136.76357726045,307.340344009894,305.02,13.1438240755373,13.1574204059706,38.5172711960984,39.683791038587,45.8716644353084,63.0843053866529,2.32034400989363,0.0135963304332929,1.1665198424886,251.652481770943,1
81,949.826172784353,39.2387596096867,29.2066834785297,0.901854030049954,0.859867599635651,8116.68627044958,4819.00603267844,13.1322291079239,754.818214143286,11.9679251623774,800,0.0564772323208923,9033.60789806624,8201.25262262541,8116.68627044958,305.572121755592,305.02,13.3049635759254,13.1693060384081,39.9068882904458,40.4058360826517,46.6171534678315,84.5663521758306,0.552121755592395,0.135657537517368,0.498947792205882,251.031534137617,1
82,932.36514000723,34.0002243343823,27.6237298706513,0.929516561477462,0.844361631834119,8365.64905329716,5308.26413496701,13.7835925590591,767.209969337019,11.8081856626655,800,0.0409875383287266,9059.35776017941,8372.19460408445,8365.64905329716,304.461634539388,305.02,14.0760753587461,13.8225085190941,39.6458370905253,38.882755844604,45.1625980205325,6.54555078729209,0.558365460612094,0.253566839652006,0.763081245921299,258.731414019501,1
83,931.408487875894,34.1575822648188,27.5769116168799,0.928054104371821,0.856873290747392,8352.48693934639,5025.16906003668,13.5609612602939,766.837739152571,11.7942896224056,800,0.0414528260592859,9044.30638895616,8402.87525639272,8352.48693934639,305.851609320795,305.02,13.6175467887432,13.5992486533796,38.4043334187558,38.887819336696,45.2151991879123,50.3883170463268,0.831609320794996,0.0182981353635832,0.4834859179402,258.324338330302,1
84,934.010632856985,36.7423815987313,30.3429365432136,0.914512645392572,0.85961988279664,8230.61380853315,4892.04747757991,13.3203933086946,760.723396328201,11.7976653862565,800,0.0490957545897487,8974.76008137671,8248.65896525947,8230.61380853315,304.163230722434,305.02,13.3248381539629,13.358001493312,41.9199508969087,41.6881532336624,48.0252655661763,18.0451567263226,0.856769277565661,0.0331633393491249,0.231797663246283,254.555066243294,1
85,934.520685149655,37.8610647246389,27.1388029122364,0.887419353224008,0.851333183088121,7986.77417901607,4921.768221407,13.0515808964934,758.077151393867,11.7911531895442,800,0.0524035607576665,8938.60382157834,8002.42009912198,7986.77417901607,305.424350793133,305.02,13.1709005177617,13.088430128534,38.5916032188953,38.4912956562903,44.7852689294842,15.6459201059097,0.404350793133347,0.0824703892277459,0.100307562605011,247.01363440256,1
86,942.479438433536,36.0672412162388,29.4951264001049,0.883926684903613,0.842892368189308,7955.34016413252,5078.49769593192,13.1303985576878,762.320440902987,11.9124775447273,800,0.0470994488712662,9081.12513414341,8012.23637640754,7955.34016413252,304.856650657183,305.02,13.09048790516,13.1674703198808,40.8270406174941,40.8542470597761,47.1101037826198,56.8962122750199,0.163349342816502,0.0769824147208276,0.0272064422820222,246.041448375234,1
87,948.483197817578,38.0776923026573,30.1410529111105,0.932786166314347,0.866753944433552,8395.07549682913,4830.58244806209,13.4747294890937,757.564718858064,11.9647660549622,800,0.0530441014274199,9064.08463262998,8339.68223362222,8395.07549682913,301.909433846678,305.02,13.5375306419293,13.5127734193705,41.9612568845876,41.5544858511011,47.873057515928,55.3932632069118,3.11056615332228,0.0247572225588293,0.406771033486471,259.641510211211,1
88,943.288600210605,35.6047350882366,28.3087963660321,0.934457557792739,0.855798024144441,8410.11802013465,5083.72173109639,13.6716863622326,763.414499148776,11.9280621515455,800,0.0457318760640295,9106.05559323757,8367.69498552885,8410.11802013465,308.170102139106,305.02,13.6608901277528,13.7102863714685,38.4325019553368,39.7721156190426,46.1397797925207,42.4230346057993,3.15010213910614,0.0493962437157354,1.33961366370575,260.106742890763,1
89,938.436284066889,32.8998447716837,29.2964275136971,0.950229484106629,0.844960182753141,8552.06535695966,5413.14785903958,14.0807582765657,769.812917192582,11.8975698540784,800,0.0377338535092724,9158.90295687063,8661.83983636137,8552.06535695966,302.852968099637,305.02,14.1403585889163,14.1205132405931,41.708561774146,40.819286245305,47.2522190839229,109.774479401709,2.16703190036293,0.019845348323253,0.889275528841054,264.496866710094,1
90,922.393279748731,32.9067202735973,27.5372813310355,0.933917357725657,0.838607428145279,8405.25621953091,5459.82255222707,13.9438765022619,769.796653192806,11.6940988918671,800,0.037754183508993,9002.07818906503,8431.199169288,8405.25621953091,304.553996671883,305.02,14.059784752662,13.9832450005957,38.4254193522954,39.0981170375396,45.5486436386836,25.9429497570891,0.466003328117154,0.07653975206631,0.672697685244181,259.956377923637,1
91,991.479402444837,37.5809919513485,28.4708488401196,0.916060361318448,0.84738304903787,8244.54325186603,5166.14619696307,13.5356184733434,758.739663539085,12.5132699819149,800,0.0515754205761435,9494.31425585183,8204.01026391228,8244.54325186603,306.122021665719,305.02,13.6925496114319,13.5738343147724,40.4361274528956,40.0505504277632,46.4808424270625,40.5329879537512,1.10202166571878,0.118715296659483,0.385577025132385,254.985873769053,1
92,928.112328655502,41.3112817921873,27.9438252338119,0.928383010644146,0.84961476041693,8355.44709579731,5186.69717156934,13.6816640060986,749.915662920581,11.6700441787459,800,0.0626054213492737,8751.54891661668,8422.00115999563,8355.44709579731,305.420564223508,305.02,13.4929646710594,13.7202921857544,38.7639005244808,39.5544847589162,45.9928048221406,66.5540641983243,0.400564223508184,0.22732751469507,0.790584234435407,258.415889560742,1
93,946.39665134346,40.8959313133809,28.3328805879174,0.92273783893565,0.868151215504501,8304.64055042085,4747.54992675792,13.3081209086348,750.898174478198,11.9049389380575,800,0.061377281902253,8939.3969158618,8356.34308532011,8304.64055042085,306.681760171857,305.02,13.2904415869491,13.3456944439235,39.1284366008635,39.9676658403658,46.4013975741024,51.7025348992611,1.6617601718566,0.0552528569743824,0.839229239502316,256.844553105801,1
94,961.890144715712,37.691678666082,29.4192747837653,0.917627270357429,0.858130481775427,8258.64543321686,4941.26496905585,13.3889576566363,758.477834115383,12.1385075930797,800,0.0519027073557712,9206.78894859225,8244.50446158977,8258.64543321686,305.480550307655,305.02,13.447286671702,13.426759422674,40.167554999188,41.0729359339808,47.4938193634392,14.1409716270937,0.460550307655296,0.020527249028051,0.905380934792774,255.422023707739,1
95,944.207152292312,34.2279762719697,28.3392533658299,0.812608991236373,0.852199781518513,7313.48092112736,4490.1842955309,11.9391659886617,766.671222128656,11.9555493283778,800,0.0416609723391802,9165.97561480683,7353.35855686391,7313.48092112736,305.273702818314,305.02,12.1115560525095,11.9728744797155,39.5732277401052,39.9145935877695,46.1311756465807,39.8776357365496,0.253702818313968,0.138681572793933,0.341365847664257,226.190131581259,1
96,931.0268721915,38.9586933217644,28.5683278585339,0.923743811793987,0.861953675746086,8313.69430614588,4889.97889780363,13.4184206214688,755.480710947366,11.7343193068848,800,0.0556491113157921,8865.05189244872,8378.95005730493,8313.69430614588,305.000055521268,305.02,13.2525131090619,13.4563055718837,39.6556565328863,40.1848558036438,46.4578464212351,65.2557511590512,0.0199444787321568,0.203792462821726,0.529199270757438,257.124566169461,1
97,948.863867109772,36.802524973137,28.7174148110555,0.89959011421974,0.850449077394215,8096.31102797766,5008.08840646553,13.2443346363201,760.581127176044,11.9845745600999,800,0.0492735910299444,9115.24122764612,8097.50344271353,8096.31102797766,304.008393509347,305.02,13.1665067638492,13.2817280803869,40.9710247721074,40.3477947470142,46.6173303465766,1.19241473587226,1.01160649065292,0.11522131653768,0.623230025093122,250.40137199931,1
98,950.227099842597,34.3771544001389,28.0651597997206,0.881879452313392,0.859520993218255,7936.91507082053,4719.5598897066,12.8465502670886,766.318341266472,12.030049692967,800,0.0421020734169106,9218.84772606766,7963.05844930988,7936.91507082053,303.780846749051,305.02,12.9208887283011,12.8828206250987,41.0712417753402,39.6928617580339,45.9269985319028,26.1433784893497,1.23915325094862,0.0380681032024519,1.37838001730623,245.471600128471,1
99,981.053340152996,33.6333960839304,27.7581503040992,0.873542615634682,0.883846965068951,7861.88354071214,4160.90329298034,12.3748746132644,768.077701563463,12.4291745404784,800,0.0399028730456717,9546.57181338178,7836.93190242601,7861.88354071214,305.175881240229,305.02,12.4086795189716,12.4098132639699,39.4638477413583,39.3780210124476,45.5707282288955,24.9516382861284,0.155881240229178,0.00113374499824026,0.0858267289107175,243.151037341613,1
100,926.605832489168,36.0044713672414,29.0420664282769,0.877384705468044,0.863000166325467,7896.4623492124,4622.61959956429,12.7295474858106,762.46892298079,11.712558045126,800,0.046913846274012,8930.46151801724,7818.57084939026,7896.4623492124,307.114376796042,305.02,12.7516485775285,12.7654875035599,40.1302720442168,40.6608466746118,46.8303018668549,77.8914998221371,2.09437679604218,0.0138389260314167,0.530574630395066,244.220485027188,1
101,946.119662552103,33.6771167381419,28.3484986538875,0.891832744189036,0.85735163297579,8026.49469770133,4818.89442830704,13.0244148167884,767.974280355925,11.9860911744434,800,0.0400321495550934,9205.00974397371,7962.91429991771,8026.49469770133,301.587271843563,305.02,13.0078601185589,13.0611873493715,40.6528979547281,39.9813389602242,46.1605534615532,63.5803977836104,3.43272815643724,0.0533272308125969,0.671558994503911,248.242104052619,1
102,957.728749520112,36.9149229234263,29.1724339898822,0.913569209637206,0.871745639279864,8222.12288673486,4621.18829827121,13.1215595496881,760.315249824635,12.0952117290848,800,0.0496059377192062,9196.17392748098,8162.426104008,8222.12288673486,304.632050412756,305.02,13.1687646044045,13.1586063562333,40.2904998689094,40.8385133510427,47.0652203881139,59.6967827268591,0.387949587244066,0.0101582481711677,0.5480134821333,254.292460414481,1
103,963.12381279864,41.5004947547609,28.8194029373252,0.94086172410602,0.854023532702947,8467.75551695418,5158.19217583819,13.7939849724862,749.468079657613,12.1079599818266,800,0.0631649004279835,9074.52951615079,8442.21986056073,8467.75551695418,304.696668314529,305.02,13.8392279541322,13.8329302739824,41.99824189433,40.5398361484204,46.8520169481738,25.5356563934547,0.32333168547143,0.00629768014973564,1.45840574590963,261.889345885182,1
104,955.922405378959,37.162836408357,29.2363935388605,0.89291040884031,0.868228026716947,8036.19367956279,4592.43544724965,12.8767976203231,759.728810476031,12.0694674381625,800,0.0503389869049607,9169.52213987437,8078.20200275431,8036.19367956279,307.33483905912,305.02,12.9070360181504,12.9131533773164,40.1330305678468,40.9591519317278,47.245031668639,42.0083231915241,2.31483905911978,0.00611735916602818,0.826121363881015,248.542072563798,1
105,905.539977554024,36.64182770126,28.1841616655659,0.951723146293225,0.857484295811407,8565.50831663903,5139.50038540089,13.8969099071426,760.961256572669,11.4391712048925,798.861618475073,0.0487984292841632,8704.76609422492,8447.22805957004,8443.62311139817,303.908402098075,304.585963584084,13.8202463415868,13.7378376657829,38.1412768569867,39.9528789547721,46.3034773140186,3.60494817186191,0.67756148600813,0.0824086758039151,1.81160209778542,261.142982826749,1
106,944.258421228978,36.413631973445,27.2720069783362,0.884413925583027,0.865035178888128,7959.72533024724,4616.55610369398,12.8013445844699,761.501053566816,11.9309365599369,800,0.0481236830414804,9085.42076043078,7890.3542937259,7959.72533024724,304.404997854886,305.02,12.9463547618853,12.8374873108389,39.9764440993695,39.0308954835621,45.3291814274729,69.3710365213483,0.615002145113749,0.108867451046393,0.945548615807375,246.177072069503,1
