tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
107,951.651845630629,33.6947190995827,28.3132841989247,0.989291466140427,0.838499194427748,8903.62319526385,5786.06343830282,14.7725476135545,767.932641969937,12.0559736746955,800,0.0400841975375786,9258.17571552889,8890.08516012523,8903.62319526385,302.85548210102,305.02,14.8217663986755,14.8142557437159,39.9749003297587,40.1634317082432,46.6179733307394,13.538035138612,2.16451789898048,0.00751065495955494,0.188531378484463,275.369789544244,1
108,937.674115521818,35.9402974826435,26.9890055966982,0.945212218296439,0.845938803006598,8506.90996466795,5362.75767890079,13.9902078211145,762.620726304807,11.8532037777531,800,0.0467240921189913,9039.49887402895,8401.38052082458,8506.90996466795,304.209562153412,305.02,14.0979658151577,14.0297071291588,38.4284780925539,38.8759617074717,45.3632942852063,105.529443843367,0.810437846587604,0.0682586859988739,0.447483614917765,263.100308185608,1
109,950.262248891405,37.1855588180336,29.8007553862526,0.901603509083891,0.857085158643656,8114.43158175502,4877.4036987512,13.1712018016042,759.675060615942,11.9977350017576,800,0.0504061742300731,9114.38006471424,8090.7805928272,8114.43158175502,303.25047293522,305.02,13.1567075353257,13.2083887657958,43.0009270501404,41.6804744855674,48.11093038589,23.6509889278223,1.76952706477988,0.0516812304700629,1.32045256457301,250.961801497579,1
110,962.036099279847,40.1914777655895,28.3340338514003,0.909931227368674,0.864391029139594,8189.38104631806,4763.80022212618,13.1805066301006,752.564559345498,12.1102413465454,800,0.0592943008181276,9113.73844253054,8253.96580931457,8189.38104631806,304.034533878851,305.02,13.2223714432107,13.2177198651161,40.7770277830898,40.2181754749574,46.6223753096926,64.584762996511,0.985466121148818,0.00465157809458461,0.558852308132352,253.279826174786,1
111,936.528697715125,35.1241589620189,28.9847218370092,0.91128457352103,0.860885587580921,8201.56116168927,4847.26752815376,13.2538596281306,764.551301975344,11.8480923965633,800,0.0443108725308197,9058.47446771662,8088.88175813189,8201.56116168927,305.829352453592,305.02,13.2605851155076,13.2912799646204,42.0781343334958,40.8761270440954,47.2635837947271,112.679403557381,0.80935245359251,0.0306948491128409,1.20200728940048,253.656530773896,1
112,932.411802971286,39.0047066156053,28.2913906126067,0.929281824155465,0.872584140996305,8363.53641739918,4681.8236433749,13.334413322944,755.371866500786,11.7512372084922,800,0.0557851668740179,8876.55398387224,8332.57087817498,8363.53641739918,305.249129573573,305.02,13.3317333524255,13.3720610910235,40.5873071311011,40.2076519068128,46.6162273557089,30.9655392242021,0.229129573573232,0.040327738598025,0.379655224288264,258.666074764924,1
113,935.674660848205,35.414783437635,29.7092574090094,0.939081751472677,0.838957199131349,8451.73576325409,5482.29718231056,14.0151381017839,763.863829778275,11.8339604902187,800,0.0451702127771568,9039.53438150327,8470.08872505446,8451.73576325409,304.094409172153,305.02,13.923917150568,14.0547077968338,40.1356282706251,41.6572485163268,48.0994964427518,18.3529618003704,0.925590827846918,0.130790646265849,1.52162024570168,261.393889585179,1
114,940.794347003426,34.1863885256156,29.4720050766937,0.886913768169284,0.876502383583011,7982.22391352355,4384.04146105778,12.6695759905579,766.769597942656,11.9128120132864,800,0.0415380025716794,9134.38207779409,7968.58208590996,7982.22391352355,307.186486011392,305.02,12.7368874605499,12.7053466875512,41.5249552836437,41.400006334195,47.7701408438531,13.6418276135928,2.16648601139195,0.0315407729986621,0.124948949448701,246.872904541967,1
115,931.099890224709,38.5883778453408,29.4152434957267,0.893295051786105,0.861818269638376,8039.65546607495,4731.68362356308,12.9781568094911,756.356692206846,11.7395517286118,800,0.0545541347414421,8879.288513444,8020.22163041869,8039.65546607495,306.207319363761,305.02,13.1008857981129,13.0147987393481,41.1923518551277,41.3346743841523,47.6637672787418,19.4338356562548,1.18731936376099,0.0860870587647593,0.142322529024661,248.64913812603,1
116,967.845240515016,33.1258926060846,27.1529905373611,0.962384892035859,0.863933692095794,8661.46402832273,5048.95412281357,13.9476862943295,769.278201040307,12.2677788981778,800,0.0384022486996165,9437.33488155048,8745.78095800377,8661.46402832273,303.568114001881,305.02,14.3222812299386,13.9870655490546,38.3827710695108,39.1310688892734,45.5582725504581,84.3169296810393,1.45188599811939,0.33521568088393,0.748297819762634,267.880330772869,1
117,944.359511126245,37.96627629378,28.6777571729779,0.912229746211491,0.855418113840033,8210.06771590342,4971.02715895299,13.3524073358004,757.828273427063,11.9140569555221,800,0.0527146582161708,9028.80921211499,8190.80324033886,8210.06771590342,302.550953532515,305.02,13.4809119178302,13.3901059073466,41.1686378376293,40.659484862212,47.0655650142774,19.2644755645579,2.46904646748527,0.0908060104835862,0.509152975417301,253.919620079488,1
118,898.917048817639,34.648143136242,29.6657567375244,0.905251815686936,0.862499199296769,8147.26634118242,4780.2859292067,13.1414863825387,765.67731741122,11.3774882098914,800,0.0429033532359756,8711.48465142739,8077.87790893392,8147.26634118242,305.799872404661,305.02,13.1864334468428,13.1785894495855,41.141295445669,41.6459353888467,48.0235762305021,69.3884322485055,0.779872404661319,0.0078439972573765,0.504639943177672,251.977309521107,1
119,961.794164034269,34.9450853366582,30.2333591184221,0.882043106510842,0.843394272129031,7938.38795859757,5057.2521817157,13.0946214593638,764.974900636135,12.1698320670142,800,0.0437813742048313,9309.61607622261,7917.46253735933,7938.38795859757,306.121972267926,305.02,13.111630074135,13.1315922101461,41.4939095913487,42.1924309792791,48.5061486188843,20.9254212382466,1.10197226792639,0.0199621360111237,0.698521387930413,245.517153358689,1
120,948.894815481897,34.2517355098147,29.6032763903315,0.898099075221265,0.872000460101943,8082.89167699138,4537.40164747576,12.8955930784439,766.615019651533,12.0146303934357,800,0.0417312254355835,9210.59611516962,8091.17692158912,8082.89167699138,303.32409164605,305.02,12.900713994959,12.9320019016675,41.9068566857574,41.5611881904806,47.8578233963611,8.28524459774144,1.69590835395007,0.0312879067084353,0.345668495276804,249.986340525508,1
121,962.907313248682,36.0284161594935,27.8076252283786,0.925605829028869,0.858391501022501,8330.45246125982,4978.4763270299,13.5012648664437,762.412281574718,12.1711355231031,800,0.0469846480316023,9279.42320352413,8348.51789988123,8330.45246125982,306.121466056616,305.02,13.5342921765384,13.5393837154821,38.896999648948,39.79119060011,46.1263421485996,18.0654386214155,1.10146605661561,0.0050915389436863,0.894190951162003,257.642859626593,1
122,920.430819486883,37.1291089851647,28.7341540851694,0.962055365099947,0.869870052006361,8658.49828589953,4910.0118158679,13.8477582158332,759.808592695593,11.6217353164585,799.139686740029,0.0502392591305088,8830.294355479,8473.61422830018,8565.38552481463,305.640468948015,304.691984061805,13.768739362964,13.737517265892,40.9194345931665,40.7642436963031,47.1760803696247,91.7712965144474,0.948484886210736,0.0312220970720336,0.155190896863331,264.908830664371,1
123,927.457053668476,37.0376026311089,27.1461649673049,0.943423278134683,0.873047033044149,8490.80950321215,4742.49875407309,13.5301537728224,760.025050976112,11.7115016532217,800,0.0499686862798603,8901.03464099665,8552.10126461957,8490.80950321215,306.156396455654,305.02,13.3916472605283,13.5683541854677,38.5268474005867,39.2084146996383,45.6611106318704,61.2917614074231,1.13639645565451,0.176706924939412,0.681567299051558,262.602355769449,1
124,957.476794236514,34.9620677621952,28.4530014222527,0.930680766284188,0.861946011356809,8376.12689655769,4926.87115874632,13.5193079206861,764.934728708527,12.1150046849354,800,0.0438315891143409,9267.18782197362,8298.43688202771,8376.12689655769,303.734417512696,305.02,13.5023314086192,13.5574777116523,39.5032117340171,40.5317179611867,46.990731451674,77.6900145299769,1.28558248730434,0.0551463030330837,1.02850622716959,259.055471027558,1
125,923.276292051171,35.7200568512053,29.5814710554939,0.892128428692007,0.856540344176504,8029.15585822806,4837.70244643989,13.0410734400873,763.141705518474,11.673696719067,800,0.0460728681019076,8908.68482389424,8037.35445061281,8029.15585822806,307.995607730074,305.02,13.131357048407,13.0778930058597,41.3221176218551,41.6398370007591,48.031942947026,8.19859238474601,2.97560773007393,0.0534640425472759,0.317719378903966,248.324407986436,1
126,923.26879610767,35.5509956865811,29.2922452402869,0.932133437729959,0.861600094545997,8389.20093956964,4942.26413022794,13.5458460282735,763.541619703392,11.6755162323081,800,0.0455729753707595,8914.74257488976,8292.04145308454,8389.20093956964,304.264898765024,305.02,13.5983588036072,13.5840907457097,41.2482142245975,41.3725056041557,47.78978211724,97.1594864850995,0.75510123497628,0.0142680578974748,0.124291379558173,259.459822873289,1
127,954.932511381519,36.2063114811879,27.8578855758049,0.889730714979777,0.862510039271709,8007.576434818,4698.09440281081,12.9160051636817,761.99147019125,12.0682444972768,800,0.0475106622609376,9195.89936710744,8011.5047771755,8007.576434818,305.276730219127,305.02,13.0162792945898,12.952471617446,39.942662679225,39.9183069468486,46.2753564107018,3.92834235750706,0.256730219126609,0.0638076771437941,0.0243557323763781,247.657003138702,1
128,924.068971341715,38.6729020549371,26.5114721175563,0.924245555411021,0.8617051103134,8318.20999869919,4898.12341127763,13.4295817618453,756.156750189046,11.649928123925,800,0.0548040622636922,8809.17179012312,8285.8905908773,8318.20999869919,302.242482365576,305.02,13.5404642677595,13.4674982241096,38.8001050058944,38.5887975734542,44.9657286920391,32.3194078218858,2.77751763442365,0.0729660436498865,0.211307432440172,257.264226763893,1
129,943.172236563362,38.1019168571891,30.8129086026854,0.909562913854177,0.86698721252886,8186.06622468759,4705.21996190876,13.1357186450051,757.507415674319,11.8974857149666,800,0.0531157304071012,9012.43365696647,8215.68699002541,8186.06622468759,303.387529670996,305.02,13.348567308149,13.1728054276875,41.3867807017971,42.8916828020856,49.2559476618358,29.6207653378215,1.63247032900364,0.175761880461534,1.50490210028851,253.177305918174,1
130,973.263856388153,34.7998323371251,29.0951981893533,0.920567923147945,0.849723022580456,8285.1113083315,5140.67962527174,13.5647638680305,765.318496606531,12.3166866711947,800,0.0433518792418368,9426.1881263724,8178.90819402282,8285.1113083315,308.832688384683,305.02,13.5438907300721,13.6030619972237,41.5287629488667,41.1864712070071,47.5618691436757,106.20311430868,3.81268838468304,0.059171267151596,0.342291741859576,256.240555927779,1
131,962.77425965541,35.5171249348541,29.0269005188958,0.935773403161242,0.858187669418117,8421.96062845118,5037.70486549873,13.6528152227006,763.621740966603,12.175495972301,800,0.0454728237917468,9297.47343150034,8463.58529707738,8421.96062845118,304.283099827781,305.02,13.5212786757027,13.6913619520308,41.2405035680809,41.1436573176558,47.5554358653952,41.6246686261966,0.73690017221918,0.170083276328066,0.0968462504251235,260.473009127357,1
132,954.559815730591,37.8891890158488,27.4633058953671,0.953029440502697,0.881380917482547,8577.26496452428,4597.27867615463,13.5386842190619,758.01062338301,12.0436595912907,800,0.0524867207712379,9129.22191460704,8591.55144847824,8577.26496452428,303.852093914524,305.02,13.6026852287869,13.576908716176,39.5543392464308,39.6182825411936,46.0887617163106,14.2864839539652,1.16790608547558,0.0257765126108858,0.0639432947628293,265.276236016216,1
133,952.929823521832,36.8147086175047,28.1687568364398,0.828097714870753,0.851444915073878,7452.87943383678,4590.57088699503,12.1775189875358,760.552306765293,12.0357859770399,800,0.0493096165433842,9153.84478857106,7553.85823773025,7452.87943383678,307.189660957338,305.02,12.0702099502139,12.2119004334625,38.6076404012692,40.2407952128009,46.5224894464784,100.978803893468,2.16966095733778,0.141690483248635,1.63315481153167,230.501425788767,1
134,912.634892022278,37.3670313814881,31.1372257540748,0.869776046065669,0.885413372534828,7827.98441459102,4109.35949254509,12.2997179150877,759.24578726709,11.5206109565546,800,0.0509427659161374,8746.97533550719,7814.50060947816,7827.98441459102,304.155968959806,305.02,12.3417275402405,12.3344443718351,44.2775285714332,43.1804004095852,49.4009935860191,13.48380511286,0.864031040194334,0.00728316840539556,1.097128161848,242.102610760548,1
135,976.088596538495,40.5928361793351,29.1589232384806,0.906021795075657,0.859205712599718,8154.19615568091,4855.57021015046,13.2030806033712,751.615146017783,12.2821866552127,800,0.0604810674777714,9231.47751627534,8263.20037564657,8154.19615568091,304.697235744123,305.02,13.337431474479,13.2403575727025,42.6398526270404,41.2120883257993,47.4551342130565,109.004219965656,0.322764255877473,0.0970739017764348,1.4277643012411,252.191633680854,1
136,956.619521348912,36.1947208085508,28.396790417642,0.928013735302098,0.845673086382589,8352.12361771888,5270.99530452581,13.7399666997495,762.018887927373,12.0897010491329,800,0.0474763900907837,9212.58054883464,8331.03347512303,8352.12361771888,306.271911803008,305.02,13.679054558751,13.7787594885438,40.7440263437241,40.4786823304967,46.7790033250116,21.0901425958527,1.2519118030076,0.0997049297928072,0.265344013227356,258.313101578936,1
137,962.631170122326,33.078832578922,29.2912045561454,0.95494186602175,0.851769099522363,8594.47679419575,5286.40403043176,14.0374699161545,769.38952153456,12.2022356823558,800,0.0382630980817998,9388.27227329968,8541.3169064955,8594.47679419575,304.86722646374,305.02,13.9907378347744,14.07710266182,40.6765205292276,41.4221034896246,47.8143959565704,53.1598877002525,0.152773536260383,0.0863648270456299,0.745582960396973,265.80856064523,1
138,952.974582795923,33.6348079576884,30.1498340136485,0.930438505049455,0.853754518880999,8373.94654544509,5106.98412690629,13.6454682985682,768.074361776088,12.0734224612666,800,0.03990704777989,9273.2862513904,8489.13088859575,8373.94654544509,305.260196396609,305.02,13.6584543002834,13.6839942849314,42.8489659247786,42.2992023054769,48.7134703644904,115.18434315066,0.24019639660861,0.0255399846479865,0.54976361930175,258.988037487993,1
139,985.013699963341,38.9108331766979,29.1316639634077,0.934662876326794,0.858461901607583,8411.96588694115,5025.62392172244,13.6322566161775,755.593924120521,12.4153395435327,800,0.0555075948493485,9380.95512498656,8465.25252977806,8411.96588694115,307.328410126529,305.02,13.6934204476996,13.6707453012855,41.7335745046799,41.3012489404459,47.7394714731261,53.2866428369107,2.30841012652917,0.0226751464140609,0.432325564234041,260.163893410552,1
140,958.957571272168,36.9230259675991,27.7252962061035,0.94969582887934,0.867909972831719,8547.26245991406,4891.76230861408,13.7007277739203,760.296082073644,12.1106345295151,800,0.0496298974079445,9207.6679842161,8540.95757542329,8547.26245991406,304.574205017318,305.02,13.6063274916538,13.7394097773397,39.2801866900082,39.9266820563309,46.4103674036464,6.30488449077166,0.445794982681718,0.133082285685939,0.646495366322661,264.348323502498,1
141,959.711233158636,38.0491435751632,29.1327484905251,0.92887910323824,0.875126944478073,8359.91192914416,4622.53654274227,13.2899064079764,757.632250872952,12.1067447159003,800,0.0529596864088105,9172.46024985178,8368.84227364998,8359.91192914416,304.169749858849,305.02,13.3480528791085,13.3274285172832,40.2921252920996,41.3424208764217,47.82081664572,8.93034450581581,0.850250141151093,0.0206243618252397,1.05029558432212,258.553977190027,1
142,932.911519612894,38.4124885754169,28.8421742592148,0.94336905835779,0.860691253813117,8490.32152522011,5022.3051587335,13.7235991164232,756.772758274851,11.7644418469511,800,0.0540340521564359,8903.00910608128,8561.22665337907,8490.32152522011,305.062801735351,305.02,13.642992770606,13.762345693737,40.3660796907585,41.0735546130192,47.5749599349486,70.9051281589564,0.0428017353514747,0.119352923131061,0.707474922260772,262.587263666602,1
143,945.644102364967,35.3973526154901,28.1827622819329,0.920846575922694,0.86005639243144,8287.61918330425,4916.34608223445,13.4058431811808,763.905062388058,11.9602510302893,800,0.0451186720149274,9136.49630946995,8310.94953043749,8287.61918330425,307.643243005487,305.02,13.3630590441298,13.4436926210304,41.1563932172774,40.4126140683792,46.8890987649359,23.330347133242,2.6232430054871,0.0806335769005209,0.743779148898128,256.318119071266,1
144,958.872933086948,38.3695491141322,29.1790430306795,0.948133030350844,0.873653303445356,8533.19727315759,4752.24940263271,13.5882628251946,756.87433157052,12.0923408609691,800,0.0539070855368496,9152.3824062689,8483.03083586889,8533.19727315759,306.416408359315,305.02,13.6468041588173,13.6266273002605,43.211142082749,41.4343426189275,47.9431868479125,50.1664372887008,1.39640835931544,0.0201768585568392,1.7767994638215,263.913317726524,1
145,929.325092501448,32.5694262042701,28.4629572452925,0.88734029413764,0.88973270134464,7986.06264723876,4097.2901216562,12.4871818302889,770.594522313799,11.7857565307814,800,0.0367568471077511,9082.03942394426,7991.9722325149,7986.06264723876,305.968019936824,305.02,12.5087955784695,12.5224375640154,41.1804506743335,40.6842508608781,47.1040141505679,5.90958527613748,0.948019936823641,0.0136419855459522,0.496199813455405,246.991628265117,1
146,948.617144531941,38.3480115472387,28.248084959458,0.902293735052991,0.852619025885768,8120.64361547692,4976.78870920624,13.2503304030774,756.925278685007,11.963260022367,800,0.0538434016437415,9055.29392641137,8181.21041847985,8120.64361547692,305.632640844265,305.02,13.3663879498605,13.2877407753158,41.1122779877665,40.4563316487465,46.8385175695315,60.5668030029246,0.612640844264547,0.0786471745446562,0.655946339019998,251.153926251865,1
147,926.773111606866,33.8643460616626,28.3652475110114,0.856228952210621,0.886647415305515,7706.06056989559,4019.22715633129,12.0912929039779,767.531389391137,11.7388921584998,800,0.0405857632610787,9009.96820832611,7663.92401651645,7706.06056989559,304.676137078166,305.02,12.236618297837,12.1254309031539,41.4060197310811,40.5207341145165,46.7898822577785,42.1365533791341,0.343862921833818,0.111187394683164,0.885285616564587,238.331770202957,1
148,951.591531109093,36.7677144973729,28.6077347572354,0.918289134410743,0.853192915454467,8264.60220969669,5052.52576791968,13.4761547782491,760.663471356464,12.0194353377939,800,0.0491706608044195,9142.74540779084,8258.83615996568,8264.60220969669,308.110516299579,305.02,13.5448345073986,13.5142027326216,41.6952810961327,40.7774998036519,47.0789168014316,5.76604973100257,3.09051629957929,0.0306317747770155,0.917781292480818,255.606253908146,1
149,979.754937946567,34.9509460027707,28.3394463536335,0.934195619404417,0.865995970793594,8407.76057463976,4854.88272794604,13.5069017396689,764.961037230446,12.3970242958327,800,0.0437987034619425,9483.24056391123,8367.07621235055,8407.76057463976,305.563473585294,305.02,13.6597035986146,13.5450365035954,40.9286860120296,40.5357858726285,46.8903838857027,40.6843622892065,0.543473585293725,0.114667095019232,0.392900139401085,260.033832205354,1
150,933.975157173028,34.9239813053627,30.1315952132557,0.899642560402475,0.856335347550402,8096.78304362228,4882.83233355855,13.1540626871547,765.024822222165,11.8180716139327,800,0.0437189722222944,9041.11813545766,8097.28315730149,8096.78304362228,304.319086481179,305.02,13.1907731908567,13.1912012615603,41.948479685121,42.3180891642262,48.647567509956,0.500113679213428,0.700913518821437,0.000428070703616612,0.369609479105279,250.415970421308,1
151,985.929458551471,37.8681987158098,27.934235462768,0.900387566684595,0.868916890793998,8103.48810016136,4615.96089271581,12.9743328431822,758.060275937752,12.4397070355169,800,0.05242465507781,9430.04774792876,8119.76533001091,8103.48810016136,305.254368753381,305.02,12.9649027112078,13.0109639766289,40.8400166673278,40.113618366002,46.4260581082303,16.2772298495502,0.234368753381204,0.0460612654211268,0.726398301325787,250.62334330396,1
152,953.509308191623,39.7883913268248,28.8288771267444,0.945529332272525,0.872741806846749,8509.76399045273,4760.07246592067,13.5651003554633,753.518060316396,12.007748440646,800,0.058102424604505,9048.0553137628,8467.26141677976,8509.76399045273,304.460751160304,305.02,13.5657043251122,13.6033994346796,40.6824887319748,41.0444625115224,47.4281755026519,42.5025736729676,0.559248839696011,0.0376951095673732,0.361973779547625,263.188577024312,1
153,958.934622360153,36.5471592003561,27.3112067198433,0.993694431332593,0.865927410631026,8943.24988199334,5165.72460071979,14.36829228884,761.185194911558,12.114795359474,800,0.048518506360553,9221.60286701485,8902.10659412693,8943.24988199334,307.539911041062,305.02,14.5936407590541,14.408859063147,41.3123372619326,39.6017315797722,46.1270901544342,41.1432878664127,2.51991104106241,0.184781695907063,1.7106056821604,276.595357175053,1
154,940.276456830584,37.5896825061664,30.1537974616779,0.919710210328,0.853524377399278,8277.391892952,5053.11771337675,13.4917679759027,758.719106031664,11.8669460593295,800,0.0516011174604206,9003.67870546045,8284.46090959365,8277.391892952,304.983528312541,305.02,13.5256586523853,13.5298600118579,41.049201324164,42.4385492143935,48.9304909099604,7.06901664165525,0.0364716874592546,0.00420135947260647,1.38934789022945,256.001811122228,1
155,946.868671569579,40.8242233323812,27.9830026479732,0.867145693086804,0.860361411766481,7804.31123778123,4623.33159779551,12.6195809329845,751.067799707252,11.911736929159,800,0.0611652503659346,8946.52204607511,7799.37929810935,7804.31123778123,309.138256067875,305.02,12.8244530144749,12.6552104762362,41.2582892338139,40.2154814034009,46.5853749845035,4.93193967187744,4.11825606787482,0.169242538238709,1.04280783041296,241.370450653029,1
156,934.891171157767,35.9642908929585,30.0229631194392,0.958017372319462,0.877322937575208,8622.15635087516,4716.36694634165,13.6724922453416,762.563969892707,11.8177487445511,800,0.0467950376341167,9011.78939783946,8551.08450838975,8622.15635087516,304.505804643923,305.02,13.6450203966424,13.7110945298708,42.3469306825119,42.29735245206,48.7463719409253,71.0718424854113,0.514195356076641,0.0660741332283816,0.0495782304518926,266.664629408511,1
157,899.900267790182,37.5146512094034,29.1416488103894,0.946586866061223,0.870009339811897,8519.281794551,4827.88627494835,13.6229243446412,758.896592564156,11.3582083396168,798.514735302873,0.0513792592948046,8619.70560656898,8436.75603147977,8361.11443837191,304.516546504099,304.453705702603,13.6409662525152,13.4077519895468,41.8299987590888,41.4243772678866,47.8775993477017,75.6415931078573,0.0628408014965771,0.23321426296835,0.405621491202183,258.59116819707,1
158,918.91749977573,36.7972961833449,30.3588232498239,0.923403162402744,0.86309527240627,8310.6284616247,4862.9732861356,13.3957306074528,760.593495878298,11.6063979161456,800,0.0492581301521281,8827.75076559577,8329.38986727424,8310.6284616247,305.842483347957,305.02,13.3857188023457,13.4335514959277,41.4946367944104,42.6440921493686,49.0899866494718,18.7614056495386,0.822483347957075,0.0478326935819133,1.14945535495817,257.029746235816,1
159,946.169072530377,36.3231013775711,29.0710379775617,0.94026557449254,0.861910319271441,8462.39017043286,4978.41340160143,13.6591049133601,761.715203691356,11.9561334042935,800,0.0478559953858055,9107.16859141242,8430.93589487642,8462.39017043286,307.709865356395,305.02,13.7615078846007,13.6976694007131,41.5112145608258,41.3748750438803,47.8466870595091,31.4542755564344,2.68986535639527,0.0638384838876185,0.136339516945462,261.723407332976,1
160,956.245024611051,37.9113488720782,29.8990253778866,0.968340537088751,0.850652596799514,8715.06483379876,5386.16531004912,14.2531109594379,757.958204243099,12.0646582676753,800,0.0525522446961263,9144.5067153738,8759.95969744511,8715.06483379876,306.196830015916,305.02,14.0852558020393,14.2933525360875,42.2995607227409,42.245106434287,48.7880224967032,44.8948636463556,1.17683001591593,0.208096734048237,0.0544542884539609,269.538087643262,1
161,951.862782829483,40.4811642343552,29.3975522864165,0.941660091629299,0.869146769866687,8474.94082466369,4822.33614704211,13.5654695206849,751.879306003633,11.9786958089332,800,0.0601508674954591,9006.53349164932,8460.60968583573,8474.94082466369,302.252696971745,305.02,13.5341248213654,13.6037696421852,41.3078647156078,41.7548961360888,48.3004450611728,14.3311388279562,2.7673030282553,0.0696448208198142,0.447031420481004,262.111571896816,1
162,943.243505295684,35.1453077915966,27.8185333515153,0.969009715386366,0.855506335627346,8721.08743847729,5278.40894187925,14.1820393671081,764.501274418978,11.9327980208755,800,0.0443734069762772,9122.63929434358,8802.27959615833,8721.08743847729,303.280454700767,305.02,14.2546526885385,14.2220802834992,40.5651423641303,40.2118689368469,46.8101005070241,81.1921576810346,1.73954529923282,0.0325724050393603,0.353273427283419,269.72435376734,1
163,943.211997127379,38.9704985611136,27.8182261630469,0.926916644291477,0.864286155731176,8342.24979862329,4855.05324592522,13.428172437678,755.452785653686,11.8877567066989,800,0.0556840179328928,8980.63891924898,8315.96410766001,8342.24979862329,304.280560248409,305.02,13.4637206417185,13.4660849209213,39.4123135261673,40.203682672603,46.762437328937,26.2856909632774,0.739439751590737,0.00236427920283866,0.791369146435706,258.007725730618,1
164,985.461814814133,34.7606663040251,29.8975350076548,0.896093093721018,0.872910276567119,8064.83784348917,4507.54153105483,12.8533788718003,765.411143857829,12.4715230970533,800,0.0432360701777144,9545.84275936486,8088.23668538702,8064.83784348917,306.808057919198,305.02,13.0861620522453,12.8896685093783,41.913542172961,42.2493311188725,48.7219376971235,23.3988418978552,1.78805791919763,0.196493542867092,0.335788945911553,249.427974540903,1
165,952.711629609507,38.5164163300219,27.0183316802619,0.949086171763806,0.85134007062878,8541.77554587425,5263.62743296854,13.9584230264728,756.526917171333,12.0128944276134,800,0.0543413535358337,9088.07798762705,8701.47975572185,8541.77554587425,305.912256874104,305.02,13.9338718882188,13.9978325947927,39.7559715526065,39.3925268789604,45.9002958705454,159.704209847596,0.892256874103566,0.0639607065739867,0.363444673646079,264.178625130132,1
166,967.422731079405,37.4335654615314,28.7528767833799,0.948791201408349,0.857369284094214,8539.12081267514,5126.26317139156,13.8559565711895,759.088400900748,12.2114250017645,800,0.0511394988740657,9269.55107730884,8484.27515073277,8539.12081267514,305.310761529571,305.02,13.8895479140574,13.8950768404416,42.1455276287697,41.1461541848446,47.6791615785379,54.8456619423705,0.290761529570545,0.00552892638422797,0.999373443925066,264.096519979644,1
167,971.742965749688,36.5762716981859,28.2130177433241,0.940948907039834,0.852754710816695,8468.54016335851,5186.97425098257,13.8157892664572,761.116329297941,12.2762618820383,800,0.0486045883775733,9343.6633811572,8365.13498017281,8468.54016335851,304.271668789746,305.02,14.0403059630519,13.8547961291922,39.7595076131964,40.6157846687841,47.1527475128242,103.405183185694,0.748331210253923,0.18550983385969,0.856277055587775,261.913613299749,1
168,952.517845407121,36.4177315116616,29.226272711294,0.886434698967611,0.854473221445276,7977.9122907085,4850.34400659029,12.9891902085605,761.491356109164,12.0352482862637,800,0.0481358048635445,9164.73753861747,8010.12149374482,7977.9122907085,304.222531591566,305.02,13.0704556421027,13.025863289608,41.6944344097233,41.5873572310587,48.026060352573,32.209203036321,0.797468408434156,0.0445923524946821,0.107077178664547,246.739555382738,1
169,964.883147870633,38.0765892797564,30.2231711811135,0.912601946941352,0.868538535857249,8213.41752247217,4686.89333688164,13.1560672277496,757.567328058736,12.1716586343493,800,0.0530408399265798,9220.85090966707,8218.41296888677,8213.41752247217,304.750509302059,305.02,13.115274787478,13.1932114616827,42.0934996701785,42.5748486292461,48.9900524006533,4.99544641460125,0.269490697941478,0.0779366742047163,0.481348959067681,254.023222344501,1
170,955.250283455621,36.7747184562396,27.3784536439953,0.999764653142978,0.858421140191035,8997.8818782868,5376.64245445042,14.5824722653573,760.646903491765,12.0655659537107,799.150239494486,0.0491913706352933,9177.63538156569,8839.58391853293,8902.30632011872,301.908009777535,304.69600756326,14.3374593940767,14.4683113092691,40.6571955977626,39.793738477444,46.3337483194557,62.7224015857919,2.78799778572511,0.130851915192395,0.863457120318671,275.329061446972,1
171,901.641548176641,41.9065025269043,29.2904449075041,0.92224772169461,0.867382485699631,8300.22949525149,4762.07832505549,13.3128404702882,748.507668272608,11.3303692748041,799.288817184257,0.0643654146592403,8480.86828655123,8184.66791575534,8226.44223795469,306.128192915846,304.748843771928,13.1996200724405,13.2317448993157,42.8137157677718,41.6892387603904,48.1814196351759,41.7743221993442,1.37934914391798,0.0321248268752097,1.12447700738142,254.426048596538,1
172,976.721504646216,37.7877032926129,28.3533394868937,0.914562773156347,0.876602480534282,8231.06495840713,4518.48340586295,13.0630506201824,758.250687861324,12.3245055459674,800,0.0521866401733448,9345.06480778046,8224.97780783414,8231.06495840713,303.556309683464,305.02,12.9712156002686,13.0999322353123,41.6524453158036,40.739834939917,47.1978943769742,6.08715057298105,1.46369031653563,0.128716635043611,0.912610375886594,254.56901933218,1
173,935.207294914426,38.2717962496338,29.7545031594615,0.958041895468046,0.875042113474967,8622.37705921241,4769.63784438689,13.7084809137545,757.105565971491,11.7950337068319,800,0.0536180425356361,8930.08567026381,8567.7075936826,8622.37705921241,306.198767081973,305.02,13.774772699318,13.7471848070316,42.9399574433249,42.1717613367028,48.6854812934752,54.6694655298124,1.17876708197343,0.027587892286407,0.768196106622106,266.67145543956,1
174,946.224637291997,37.1770968344104,29.1351902961043,0.936802473963951,0.854737625875992,8431.22226567556,5120.06561148841,13.7229977506757,759.695077438202,11.9468564365432,800,0.0503811532022472,9075.96802570277,8410.44838983931,8431.22226567556,305.43961618183,305.02,13.7245763155767,13.7617426301211,41.6600693522186,41.5587792586096,48.0739035703476,20.773875836252,0.419616181829554,0.0371663145444625,0.101290093608945,260.75945151574,1
175,946.900748142185,35.0525321390633,30.352416998292,0.946128644625715,0.871097394243725,8515.15780163144,4800.70512888452,13.5993221563636,764.720735225046,11.9801389383869,800,0.0440990809686929,9161.46065706144,8536.86316659397,8515.15780163144,303.545382515536,305.02,13.7170335795156,13.6377178558355,43.4435763942851,42.7906633866229,49.3241238547425,21.7053649625341,1.47461748446369,0.0793157236801108,0.6529130076622,263.355395926746,1
176,945.83083417713,36.5469151065071,28.7610893692232,0.904838622118895,0.852260527083484,8143.54759907006,4998.51009271357,13.2932918844882,761.185772315557,11.9492502034144,800,0.0485177846055533,9095.59924467783,8034.95154661744,8143.54759907006,305.108944272717,305.02,13.2222288377072,13.3308235521934,41.923949872078,41.1739452582517,47.6442315807291,108.596052452616,0.0889442727174128,0.108594714486177,0.750004613826292,251.862296878456,1
177,980.841591120525,40.9785816694677,27.979270987531,0.910690534118718,0.862133518834989,8196.21480706846,4816.96572230572,13.2260474819548,750.702665060874,12.3372019728624,800,0.0616216686739075,9261.57040042211,8193.40783858834,8196.21480706846,306.822578026946,305.02,13.3153339442167,13.2633892949127,40.5004237015282,40.3772375170767,46.8120553508938,2.80696848012121,1.80257802694587,0.0519446493039073,0.123186184451562,253.491179600056,1
178,918.389592306246,34.4487428320764,29.6021908361704,0.943549155754048,0.867258132966992,8491.94240178643,4874.88976249483,13.6222841315625,766.148998830723,11.6261807558439,800,0.0423137514615959,8907.38674631484,8473.30235664973,8491.94240178643,304.732865715507,305.02,13.6197139594673,13.660744660817,41.5115165486702,42.0186869084838,48.4884692790809,18.6400451367026,0.287134284493447,0.0410307013497064,0.507170359813557,262.637393869685,1
179,909.165583088998,36.8931848062057,28.836774856582,0.979640509076163,0.867109444084572,8816.76458168547,5064.85801743304,14.1457703858983,760.36667134092,11.4821489926173,796.842011861519,0.0495416608238496,8730.6434093569,8376.57376703588,8468.72410707619,302.654266815837,303.815938072501,13.6390323245315,13.6257301465087,41.2582895720439,41.2665092598653,47.7571450135079,92.1503400403126,1.16167125666351,0.0133021780228475,0.00821968782140203,261.919302280708,1
180,962.838766568421,39.1434060160782,30.20205046859,0.880651110425348,0.873768739492831,7925.85999382813,4411.55143935274,12.6194715638789,755.043773068967,12.1330366222557,800,0.0561952836637913,9160.97375005193,7821.1001280056,7925.85999382813,305.659489927193,305.02,12.6094492263258,12.6551007983429,43.7190185486997,42.5872324940647,48.9812299836078,104.759865822534,0.639489927192699,0.0456515720170962,1.131786054635,245.129690530768,1
181,958.725318920996,37.5245735678453,29.4456971011137,0.932438996555795,0.884549644845862,8391.95096900215,4425.29424802711,13.1987256370262,758.873121225262,12.1005583372472,800,0.0514085984684225,9182.78847395516,8457.97176901907,8391.95096900215,303.911874800296,305.02,13.3490978481175,13.2359903107463,43.784809797423,41.8423624135284,48.2615930747264,66.0208000169168,1.10812519970364,0.11310753737124,1.94244738389466,259.544875329964,1
182,942.193709328373,40.478608712148,29.6119492118899,0.956043852908301,0.882080681199344,8604.39467617471,4595.40308682753,13.5707324475337,751.885351091414,11.8570460070887,800,0.0601433111357325,8915.13919994694,8647.30590325114,8604.39467617471,305.379392543559,305.02,13.4698804385327,13.6090474281392,42.6416325811782,42.0400155416908,48.5215533549902,42.9112270764363,0.35939254355867,0.139166989606519,0.601617039487429,266.115299263136,1
183,944.123627610637,37.7229756164713,27.1295348326154,0.91123362995504,0.847481215736919,8201.10266959536,5136.81412423406,13.4627395452644,758.403801179237,11.9139371522993,800,0.0519952485259536,9035.57522331436,8240.74788417484,8201.10266959536,304.484291063671,305.02,13.2656955885355,13.5007496236864,40.2555758884897,39.5422314462013,45.9863081799945,39.645214579481,0.535708936329115,0.235054035150894,0.713344442288367,253.642350606043,1
184,931.462506332718,38.6146738764077,29.9900903580269,0.952842016624876,0.875442788176796,8575.57814962389,4734.47675691358,13.6278365342831,756.294488945358,11.743817694523,800,0.0546318888183031,8881.78460154669,8565.3188658762,8575.57814962389,303.9022205109,305.02,13.6570223588365,13.6663127399356,41.4786272115438,42.4290278479042,48.9228445625739,10.2592837476877,1.11777948909969,0.00929038109902791,0.950400636360392,265.224066483214,1
185,922.60773071573,39.5728311603421,29.0124076329722,0.927771105937566,0.861920954191028,8349.93995343809,4912.02334023685,13.477433242108,754.027967890211,11.6210995796469,800,0.0574650401372364,8762.63410069094,8380.02113146729,8349.93995343809,302.514114890044,305.02,13.4604540825236,13.5154848060364,40.884735857389,41.4501196032848,47.933888964511,30.0811780291933,2.50588510995584,0.0550307235128429,0.565383745895772,258.245565570251,1
186,955.498728656397,38.3186660328077,29.2404152492589,0.974321153205185,0.866842144064178,8768.89037884667,5043.61373083398,14.073298496432,756.994695499393,12.0503951908855,800,0.0537566306257584,9122.08523817173,8870.08599021857,8768.89037884667,306.178431894633,305.02,14.1557417645342,14.1130323988599,42.5678818031337,41.7207725453332,48.2835553783795,101.195611371901,1.158431894633,0.0427093656743214,0.847109257800504,271.202795222063,1
187,905.193950154794,38.6040799948404,28.963891033371,0.954527784964613,0.857460109615393,8590.75006468151,5155.19523163213,13.9382559369884,756.319548772205,11.4127452798118,797.969740257193,0.0546005640347437,8631.68236027938,8372.12829938223,8372.731889471,304.042293633438,304.245912716561,13.6021392315451,13.6228813668118,42.5782088595528,41.439296256677,47.9783401396335,0.603590088769124,0.203619083123669,0.0207421352667687,1.1389126028758,258.950470808382,1
188,919.429694505959,36.8680396895462,29.1101906963528,0.945886351453388,0.863871052573196,8512.97716308049,4963.81653998626,13.7095696659081,760.426152114379,11.6120635434619,800,0.0494673098570269,8830.11679846241,8505.38027771434,8512.97716308049,304.413659578216,305.02,13.7652361585557,13.7482766331179,43.2230210989765,41.5967728783485,48.1473247491655,7.59688536615249,0.606340421783841,0.0169595254378443,1.62624822062797,263.287953497336,1
189,946.070572622333,32.9120300118661,28.5415756337554,0.931206414791769,0.849965873850308,8380.85773312592,5194.74058291082,13.7176038038145,769.784093006931,11.9942189516612,800,0.0377698837413365,9232.95895703102,8373.77074582907,8380.85773312592,304.356301550603,305.02,13.8111015936955,13.7563334542389,41.0288303622956,41.0245252199867,47.5562751623232,7.08698729685239,0.663698449396747,0.0547681394565984,0.00430514230885137,259.201785560597,1
190,926.212505462871,38.8089213171977,27.2323381678399,0.956000380335127,0.868903694109207,8604.00342301614,4901.37147723685,13.77590714519,755.834996624169,11.6753768637291,799.590100176045,0.0552062542197889,8824.65843238262,8518.45846418539,8559.91867941114,304.97062137011,304.863715444622,13.7724397092358,13.7440178482751,39.0862894930161,39.7314609681736,46.2863426123635,41.4602152257485,0.10690592548832,0.0284218609606768,0.645171475157532,264.739752971479,1
191,953.462717008427,38.6722271226024,28.0342620325919,0.969281110912428,0.868454626459502,8723.52999821185,4979.94094832237,13.9745039791112,756.158346741484,12.0205091813256,800,0.0548020665731451,9089.40834954199,8644.77503167705,8723.52999821185,303.818489886128,305.02,14.115834913415,14.0139589496518,39.7956796407403,40.5643202669916,47.1698994517437,78.7549665348015,1.20151011387196,0.10187596376325,0.768640626251319,269.799896851914,1
192,974.80250270375,35.8475031724836,29.2790896254197,0.988573651192628,0.871948652445938,8897.16286073365,4995.73820858697,14.1955395953266,762.84023124549,12.3236574468533,800,0.0464497109431374,9400.98169654774,8820.1196087402,8897.16286073365,304.64411005394,305.02,14.2931669249054,14.2356186276399,41.5326281364972,41.8535111664996,48.5320691378745,77.0432519934475,0.37588994606017,0.0575482972655124,0.320883030002356,275.169985383516,1
193,933.983485724002,37.6608305933062,29.2650689290693,0.848576760546942,0.861570079551001,7637.19084492248,4499.84665806059,12.3320225658182,758.550805231534,11.7866992584461,800,0.0518114934605823,8940.81021351622,7613.24719665769,7637.19084492248,304.409675600541,305.02,12.3505218365122,12.3668402300277,41.7850317120882,41.7474968276432,48.2197845313778,23.9436482647861,0.610324399459216,0.0163183935155526,0.0375348844449235,236.201778708944,1
194,929.833233425879,36.3424199776237,29.1342902227649,0.935279538109439,0.878673320494553,8417.51584298495,4573.6222544599,13.3274719898518,761.669505542931,11.749486597782,800,0.0479131180713359,8949.22564731589,8374.88157319989,8417.51584298495,305.685304009792,305.02,13.4244293625294,13.3651001600913,42.511110593445,41.6219966744014,48.1039112673776,42.6342697850632,0.665304009791612,0.0593292024380752,0.889113919043588,260.335541535618,1
195,972.996506642305,40.6084580752515,28.7498609503235,0.864644117699035,0.858058818095254,7781.79705929132,4657.43475125933,12.6169423247872,751.578192422993,12.2430863992051,800,0.0605272594712593,9201.63674559311,7895.26289548145,7781.79705929132,304.76571071864,305.02,12.6738841886566,12.6525644183141,40.9426968661406,41.176608160294,47.5345064341723,113.465836190127,0.254289281359888,0.0213197703425632,0.233911294153422,240.674135854372,1
196,963.540408699132,39.0400032570741,28.3787816992044,0.939270663967918,0.867342430541179,8453.43597571126,4850.88161457196,13.5591963889519,755.288372295391,12.143126743743,800,0.055889534630761,9171.56243285832,8419.16724218744,8453.43597571126,303.734845292802,305.02,13.5518677138129,13.5974787991812,38.9935882349757,40.8242749294856,47.2297101535004,34.2687335238279,1.28515470719771,0.0456110853683445,1.83068669450993,261.446473475607,1
197,935.199951953852,33.3564838470817,29.2587769912924,0.950115739418386,0.856354637697595,8551.04165476547,5156.34118647555,13.8917399204657,768.732737459728,11.8513824550295,800,0.0390840781753399,9110.54567733703,8559.1509561443,8551.04165476547,305.303251821973,305.02,13.8964353307414,13.9309612187771,42.3344889092432,41.7294456799784,48.1898662163725,8.10930137882133,0.28325182197301,0.0345258880357697,0.605043229264766,264.46520581749,1
198,958.175684886708,35.3073365284106,28.6644942013711,0.907025677320755,0.865038958812844,8163.2310958868,4734.50509400796,13.1285783384063,764.117995442045,12.1198030388992,800,0.044852505697444,9260.95960323608,8095.81063960495,8163.2310958868,307.90569066729,305.02,12.9753453804886,13.1656449614761,40.4835421909475,41.1159100285915,47.5366921874221,67.4204562818459,2.88569066728985,0.190299580987498,0.632367837644026,252.471064821242,1
199,936.228467138124,35.4439634189707,30.149169194496,0.910961343728885,0.857648251472836,8198.65209355997,4915.82479426941,13.2991696801139,763.794804532425,11.8406301473677,800,0.045256494334469,9043.81178894943,8148.218476903,8198.65209355997,303.883355681164,305.02,13.2488295932601,13.3367179429164,41.9660564130624,42.5883057036915,48.9873230174649,50.4336166569719,1.13664431883586,0.0878883496563088,0.622249290629128,253.566559594639,1
200,914.588313438107,38.9244952709398,30.1956176940302,0.942790967641064,0.872921350637547,8485.11870876958,4742.18914446507,13.5230322124974,755.561606436592,11.5275253435853,799.654399093802,0.05554799195426,8709.75556683786,8492.93826350461,8448.46289983272,305.049827878367,304.888231014489,13.5467017180389,13.5026279267635,42.459337517125,42.6501532380438,49.0847170481785,44.4753636718906,0.16159686387806,0.0440737912754763,0.19081572091882,261.292667005137,1
201,955.310055261445,38.6833685489643,29.1257657309234,0.947688385864657,0.87054187349055,8529.19547278191,4821.32911204674,13.6304338023088,756.131991697425,12.0436659416514,800,0.0548350103782188,9106.60111579932,8652.02744364173,8529.19547278191,305.613897327652,305.02,13.5221739592172,13.6689173409681,40.982819367391,41.6011767226798,48.0784538548093,122.831970859817,0.593897327651632,0.146743381750893,0.618357355288857,263.789550704596,1
202,953.508346327934,39.4038047744047,30.560435714233,0.955242898025528,0.858242888668357,8597.18608222975,5141.26252435584,13.9359759857026,754.427799806146,12.0123461153577,800,0.0569652502423178,9062.44785031919,8601.08833060338,8597.18608222975,306.591518088323,305.02,14.1908783844304,13.9753221780821,42.882846354249,43.0601672497664,49.5827861670523,3.90224837362985,1.57151808832322,0.215556206348316,0.177320895517404,265.892353058653,1
203,940.066774080843,37.8215521641895,29.5468754365489,0.947017374910998,0.882404128095186,8523.15637419898,4544.49256124893,13.4376771076277,758.17061835561,11.8615918432296,800,0.0522867270554878,8993.11042246323,8512.40495256544,8523.15637419898,305.29836622735,305.02,13.4900259100748,13.4756164259182,41.9455798629538,42.0593933462857,48.5999990486938,10.7514216335403,0.278366227349863,0.0144094841566211,0.113813483331896,263.602774459763,1
204,946.764094261384,37.9361303559414,28.7461417019914,0.885196658399244,0.883870562992559,7966.7699255932,4215.89994599222,12.5396345870763,757.899583643021,11.9447483296512,800,0.0526255204462241,9052.91978576329,7985.84092257281,7966.7699255932,307.001713756298,305.02,12.6892388455106,12.5750384134992,40.3685691557467,41.2123737438551,47.6514508999701,19.0709969796135,1.98171375629829,0.114200432011437,0.843804588108355,246.394946152368,1
205,922.440995748974,35.1177838564529,29.8628915494481,0.959582239053301,0.866829479832884,8636.24015147971,4967.60906529597,13.8606090362593,764.566382287561,11.669939750028,800,0.0442920221405491,8922.44361619273,8690.89943814763,8636.24015147971,304.125566425727,305.02,13.8534681922808,13.8997424410669,40.8508821930112,42.3601588849814,48.8628168719358,54.6592866679148,0.894433574272625,0.0462742487860677,1.50927669197015,267.100210870508,1
206,947.672757086116,38.8321132358855,28.6583861425816,0.92799155540854,0.859564247996067,8351.92399867686,4965.38154958517,13.5175961096064,755.780136140513,11.9456192390482,800,0.0552748298243588,9028.26173477057,8305.69724493952,8351.92399867686,307.638386440949,305.02,13.7311795162009,13.5557610675241,40.4632956173613,41.1521148665672,47.6427769089613,46.2267537373427,2.61838644094894,0.17541844867684,0.688819249205856,258.306927794131,1
207,958.838698893582,38.0015638199123,26.8226413184031,0.943752508994915,0.857763728918602,8493.77258095423,5090.18268825814,13.7760346579911,757.744800783997,12.0963055920046,800,0.0528189990200032,9165.91267103587,8497.55891307968,8493.77258095423,301.742985518586,305.02,13.9398222069014,13.8149292793965,40.1666357036864,39.3283531016771,45.8394652484268,3.78633212544992,3.27701448141431,0.124892927504868,0.838282602009343,262.693997349101,1
208,927.282317556704,41.1508664435527,28.4987171391003,0.918262639979299,0.881887126480291,8264.36375981369,4418.16392287959,13.0373011538069,750.295125427776,11.6614968947163,800,0.0621310932152798,8749.56427529678,8286.81372944638,8264.36375981369,305.427008832515,305.02,12.9750981719246,13.0741100690801,41.8406643173222,40.9909784446069,47.4697865466867,22.449969632693,0.407008832515032,0.0990118971554637,0.849685872715312,255.598879169496,1
209,973.55981403362,37.9038091496853,27.9238211871324,0.970829474143451,0.857920310634565,8737.46526729106,5232.60622451706,14.1686929485152,757.976039456419,12.2832051057814,800,0.0525299506794756,9310.37515791108,8741.27779915586,8737.46526729106,305.826480176593,305.02,14.1689452178809,14.208696183243,40.7448213624595,40.4540026414931,47.0066678133875,3.81253186479989,0.806480176593311,0.0397509653620833,0.290818720966378,270.230884555395,1
210,930.25695541946,39.4782987401783,27.7752708547035,0.955371507493504,0.861773160291713,8598.34356744154,5061.52518817587,13.8807555599536,754.251584330108,11.7185536333998,799.769555124011,0.0571855195873648,8838.73764404913,8478.38117373966,8573.57551472766,303.495035775255,304.932137129907,13.8607954024573,13.8798485931009,39.4322296488159,40.3202560817941,46.8932914033266,95.1943409880005,1.43710135465278,0.0190531906436426,0.888026432978258,265.162129321475,1
211,912.708728107617,39.0073128591886,29.0901375766672,0.918596837929449,0.85249820121593,8267.37154136504,5069.34139770907,13.4916560261648,755.365701431589,11.5028884806702,800,0.0557928732105134,8688.88742569083,8329.4357086715,8267.37154136504,305.677316338448,305.02,13.7548710952409,13.5297477460463,40.6164917288666,41.616429877735,48.1412684691333,62.0641673064565,0.657316338448425,0.225123349194646,0.999938148868367,255.691903341188,1
212,915.274837517861,36.6836062650616,30.0372768552065,0.915574758091147,0.870662796087173,8240.17282282032,4655.28015097312,13.1667202725195,760.862429379997,11.5616741855797,800,0.048921963275004,8796.8435085402,8359.6853233388,8240.17282282032,305.533998577666,305.02,13.1421702848876,13.2038945837684,42.765001501081,42.5458722550907,49.029758594519,119.512500518475,0.513998577665745,0.0617242988807405,0.219129245990267,254.850705860423,1
