tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
213,911.836329670676,38.9918707499777,27.5623445843171,0.931532726047493,0.8738277273265,8383.79453442744,4665.10688515693,13.3476890621855,755.402229740928,11.4920699680862,800,0.0557472128238403,8681.13527823107,8465.61002926054,8383.79453442744,307.652323799658,305.02,13.4486864180111,13.3853743123754,38.8725529022743,40.0713977283058,46.5548651403321,81.8154948330957,2.63232379965837,0.0633121056356352,1.1988448260315,259.292614466829,1
214,916.889627183363,38.8739299905255,29.2426278274517,0.974279498301539,0.865989972821381,8768.51548471385,5063.33323041309,14.086544961013,755.681218607412,11.557111514565,797.290048599805,0.0553984767407352,8733.49211290824,8538.97252840957,8471.487349521,305.066625539822,303.986763279891,13.517338729972,13.6477958811957,42.4001853564465,41.7612370414637,48.2624782328647,67.4851788885771,1.07986225993091,0.130457151223714,0.638948314982784,262.004763387248,1
215,923.78399830447,37.9549933282023,28.8547044884046,0.923133586436821,0.866541641433966,8308.20227793139,4785.30204494449,13.338558570103,757.854963282137,11.654605598647,800,0.0526812958973282,8832.50069803038,8294.86025842363,8308.20227793139,306.968901746016,305.02,13.392226610673,13.3762180416823,41.998703692831,41.3645557278652,47.8451639990708,13.342019507756,1.94890174601647,0.0160085689907064,0.634147964965784,256.954709626745,1
216,957.138971372139,35.920554806574,29.2125400325586,0.913653314438687,0.8842375321855,8222.87982994818,4343.16883079995,12.9373782101901,762.667427605049,12.0994925483158,800,0.0466657154936884,9227.88885715046,8148.19793357303,8222.87982994818,303.96023957321,305.02,12.9751051199718,12.9739050076291,41.8928513246517,41.7065258836673,48.1544110894136,74.6818963751475,1.05976042679021,0.00120011234269946,0.18632544098439,254.315871029326,1
217,933.669658312199,37.8209590848438,29.6247039904768,0.954701541565694,0.864976445688362,8592.31387409124,4984.79491874209,13.8196526661095,758.172021284802,11.7808810822157,800,0.0522849733939974,8931.93442261938,8635.21344835908,8592.31387409124,305.647285726553,305.02,13.9380624370513,13.858670436589,42.7062801810488,42.1436700973819,48.6437303563226,42.899574267838,0.62728572655277,0.0793920004622848,0.562610083666904,265.741666209008,1
218,911.459443143017,41.0630747016649,29.6597611205561,0.915120985491687,0.879702539553326,8236.08886942518,4452.0288717053,13.0249616822675,750.502796793212,11.4635240212265,800,0.0618715040084854,8603.40683903665,8145.439212092,8236.08886942518,307.729051059496,305.02,12.9682360769592,13.0617357588453,43.1896169828661,42.1626934549853,48.6275669650315,90.6496573331842,2.70905105949583,0.0934996818861276,1.02692352788081,254.72439802346,1
219,948.772592617004,34.3056332394248,29.2018220968501,0.931846479945622,0.845631241854188,8386.6183195106,5293.68421339232,13.7973961770089,766.487524572141,12.0124609383022,800,0.0418905942848242,9207.40144861882,8366.34400559572,8386.6183195106,305.799301787949,305.02,13.959717412476,13.8363511095428,42.0646498699982,41.7071292286561,48.1772361228641,20.2743139148733,0.779301787948782,0.123366302933288,0.357520641342099,259.379948026102,1
220,930.0703730115,35.7867652145933,29.26503427381,0.884468008016577,0.86233825310067,7960.21207214919,4673.93756330237,12.8421654969052,762.98390688488,11.758838079141,800,0.0462701163939004,8971.80421804971,7986.2904885475,7960.21207214919,305.915583001118,305.02,12.9203859724484,12.8784234751572,41.4979172910205,41.7283526745478,48.1143785699187,26.0784163983099,0.895583001117984,0.0419624972911326,0.230435383527364,246.192125942759,1
221,919.972579711989,36.0208337191026,31.9408923562546,0.954744793519114,0.872074300698456,8592.70314167203,4821.88402229904,13.7077948351324,762.430217837463,11.6285268237277,800,0.0469622277031715,8865.94023934347,8571.37850845251,8592.70314167203,304.913408868643,305.02,13.7441289359213,13.7464967913667,42.6337131024087,44.4345020820258,50.889279108048,21.3246332195231,0.106591131357447,0.00236785544539941,1.80078897961702,265.753705412538,1
222,965.894386359694,38.6194058577945,30.1969229744799,0.936815319963745,0.882288378064566,8431.3378796737,4498.19923587557,13.2946592653429,756.283295443387,12.1778754568024,800,0.0546458806957663,9209.92378196964,8436.35908516612,8431.3378796737,306.767092493702,305.02,13.3807466238792,13.3321947936483,42.6834461915234,42.6986490275634,49.1705723613558,5.02120549241954,1.7470924937025,0.0485518302309771,0.0152028360399896,260.763027206404,1
223,921.350778738022,38.7505734305632,29.4541492938797,1,0.86891255103027,9000,5126.74227008359,14.4097920975998,755.973018550003,11.6147646830278,795.706980050322,0.0550337268124964,8780.44871717651,8655.02127400905,8517.03525566121,303.014969966862,303.383178818686,13.6625053072748,13.6750237664989,41.1000401738448,41.9714026178518,48.4735694727348,137.986018347832,0.368208851824136,0.0125184592240846,0.871362444007033,263.413461515296,1
224,945.15262258133,38.1813213727336,29.9124871494521,0.955181371231025,0.861883993116168,8596.63234107922,5057.98869450266,13.876208415735,757.319584292799,11.9215320798835,800,0.0533505196340017,9028.40971887064,8608.58420284553,8596.63234107922,305.00838734429,305.02,13.8497274935174,13.9153858631117,40.6592389777818,42.4509028703046,48.9916600775101,11.9518617663107,0.0116126557095981,0.0656583695943027,1.79166389252283,265.875227043688,1
225,924.07197070403,35.5240668722997,27.9849130581852,0.937960083325992,0.849372615333283,8441.64074993393,5245.57124827141,13.8267428894839,763.605319813575,11.6859780522598,800,0.0454933502330311,8923.47500793025,8467.30376147968,8441.64074993393,304.315697685296,305.02,13.9916521868805,13.8657806781734,40.4014599757394,40.525165289196,47.0622650590024,25.6630115457519,0.704302314703682,0.125871508707153,0.123705313456512,261.08167267837,1
226,953.435993707261,37.0843110782806,29.2839476252955,0.919071603891246,0.863565636671135,8271.64443502121,4829.81767267785,13.3256309400025,759.914562144327,12.0390007540199,800,0.050106797319591,9148.61198664623,8245.26242507688,8271.64443502121,302.976106451914,305.02,13.3435556350993,13.3632539123068,42.6041232663817,41.8086236093171,48.3079904717844,26.3820099443328,2.04389354808569,0.0196982772074819,0.795499657064539,255.824054691379,1
227,955.653535511835,34.0319611997326,29.0745266296079,0.979269468373987,0.863256622675947,8813.42521536588,5153.40521597362,14.2035230645241,767.134895782033,12.1027594676997,800,0.0410813802724591,9284.4491229288,8787.53505543455,8813.42521536588,305.063235923612,305.02,14.2966264975508,14.2436246369964,41.7069916614881,41.6424903832316,48.2258938243741,25.8901599313358,0.0432359236116326,0.0530018605543727,0.0645012782564649,272.580161299977,1
228,933.570736250833,39.8087972261487,30.029151219465,0.888670284671247,0.865342534422409,7998.03256204122,4632.22484380776,12.8583840390965,753.469790161545,11.7564179200785,800,0.0581627622980683,8858.10574329297,7945.68285469895,7998.03256204122,305.77172980681,305.02,12.7820295235844,12.8946878080331,42.9813964887897,42.5492453327416,49.0261534016842,52.3497073422768,0.751729806810431,0.11265828444871,0.432151156048093,247.361831815709,1
229,940.077610260032,36.9239848117309,30.5792148669116,0.908231151958689,0.862110195977449,8174.0803676282,4804.46338747577,13.1906864757867,760.293813927851,11.8721891584864,800,0.0496327325901867,9026.35197497854,8140.54883128439,8174.0803676282,306.779763023239,305.02,13.3137989172561,13.2279284521094,43.0134290485353,43.0782695760395,49.513379555318,33.5315363438121,1.75976302323943,0.0858704651467352,0.064840527504245,252.80660930809,1
230,912.223626211978,41.7380990246656,29.7648444022957,0.97728739858927,0.877720405967761,8795.58658730343,4801.76686169047,13.9411913756164,748.906026757153,11.4653060814493,795.754753915744,0.0638674665535582,8586.4368230128,8349.04140366711,8328.84371832241,302.285816697961,303.401393799225,13.2058275849526,13.2386662319235,41.1091349660608,42.262379618075,48.6987476341484,20.1976853446959,1.11557710126442,0.0328386469708661,1.15324465201416,257.593104690385,1
231,925.799337794231,38.7195053344289,30.1954984238193,0.94186416936647,0.855221608017571,8476.77752429823,5136.90922391717,13.7893373268937,756.046510131408,11.6712038905176,800,0.0549418623357394,8823.97297045794,8507.72810797435,8476.77752429823,305.376208114765,305.02,13.7595219319404,13.8282695064415,42.8886535730932,42.7068117763075,49.1746041683623,30.9505836761218,0.356208114765025,0.0687475745011721,0.181841796785754,262.168377040152,1
232,927.528995191455,37.2271355791509,29.5470408365415,0.939432407951476,0.880025952691454,8454.89167156329,4562.87051711317,13.3660734529857,759.576710787519,11.7102339601795,800,0.0505291115156017,8894.82099402544,8391.93310723074,8454.89167156329,306.504862009793,305.02,13.4027571513433,13.4038106088174,42.0479300279224,42.0673598289766,48.5536842164622,62.9585643325463,1.48486200979312,0.00105345747407526,0.0194298010542227,261.491494996804,1
233,931.400490108237,39.9641078681564,29.2899346226525,0.887925935251432,0.867408053826353,7991.33341726289,4584.31009678497,12.8170204289434,753.102402837876,11.7272663382611,800,0.0586219964526548,8831.83245806418,7991.58384958356,7991.33341726289,305.291210462946,305.02,12.9253906467651,12.8532074137692,43.0070386010619,41.7699325505393,48.1742680465022,0.25043232067128,0.271210462946044,0.0721832329958563,1.23710605052266,247.154641771018,1
234,940.320527673316,38.4273403303437,30.2826475413513,1,0.875456879299109,9000,4968.45274038215,14.3020741596839,756.737626448572,11.85769856683,797.368637053755,0.054077966939285,8973.16666860555,8752.01088600047,8703.97166854738,305.968932354999,304.01672709267,13.9529786086521,13.8707014523677,42.9791644117763,42.8026441954664,49.293790226227,48.0392174530843,1.95220526232919,0.0822771562844054,0.176520216309846,269.195000058167,1
235,922.495512753983,35.310901929944,30.4997423452977,0.92740280337809,0.875859734337705,8346.62523040281,4598.67659468945,13.2576829417244,764.109561484718,11.6684502882938,800,0.044863048144103,8915.9744329944,8386.3247518172,8346.62523040281,304.368272312388,305.02,13.2824172557204,13.2951140727816,44.0423677466405,43.0157974147617,49.4969248264059,39.6995214143899,0.651727687612322,0.012696817061185,1.02657033187882,258.143048362974,1
236,925.690552618452,40.8058587823098,31.8496813280148,0.862614072790525,0.851771564274994,7763.52665511472,4775.24192848342,12.6802316325086,751.111241050446,11.6455286523608,800,0.0611109486869423,8747.08747876322,7636.05906582859,7763.52665511472,304.811023727624,305.02,12.6240196465115,12.7160324141504,45.2883318193235,44.3024535451241,50.6560074590477,127.467589286136,0.208976272376105,0.0920127676388951,0.985878274199422,240.109071807673,1
237,935.260618983762,37.6752037149968,29.3507144899004,0.944605115281178,0.876199132054873,8501.4460375306,4676.18079526828,13.4983678709654,758.516805612175,11.8026494864171,800,0.0518539929847812,8952.50798619727,8451.00942373577,8501.4460375306,302.856150594954,305.02,13.5247288790363,13.5364785407602,40.7022662492978,41.8269608257542,48.2391091676206,50.4366137948327,2.16384940504554,0.0117496617239343,1.1246945764564,262.93132074837,1
238,925.005761150014,39.2365957480359,28.1465437310777,0.904055140730878,0.859880461092763,8136.4962665779,4830.49030256771,13.1640833906657,754.823332758021,11.6552100655726,800,0.0564708340524736,8797.62450569035,8126.6333810126,8136.4962665779,306.539243002973,305.02,13.1940486477582,13.2012502570639,40.0811342996365,40.6040350813677,46.983905294938,9.86288556529507,1.5192430029731,0.00720160930572433,0.522900781731146,251.644214430245,1
239,909.321329878244,37.6026265018638,29.9155804380199,0.904905467821735,0.866100029899068,8144.14921039561,4700.40595916521,13.08184334601,758.688487009841,11.4761246003994,800,0.0516393912376987,8706.80360981346,8178.40804730479,8144.14921039561,305.002658402515,305.02,13.1521946020686,13.118778019656,43.1279737111956,42.3579318351036,48.7157093478172,34.2588369091782,0.0173415974853697,0.0334165824126469,0.770041876091973,251.880903414298,1
240,956.20605626629,36.9320651506557,26.8520954669181,0.977393695466164,0.854724179667299,8796.54325919547,5342.22761358573,14.3178341881132,760.274699886124,12.0757789065799,800,0.0496566251423449,9180.90918409122,8730.31325479448,8796.54325919547,304.988024167898,305.02,14.528832173442,14.358258501344,38.8287409001433,39.3486092685266,45.8246997041445,66.2300044009899,0.0319758321017503,0.170573672097989,0.5198683683833,272.058038944191,1
241,935.900351196078,37.2717425343239,29.1975647934173,0.904486513079889,0.87449248997017,8140.378617719,4515.07771455236,12.9502990292706,759.471193035057,11.8154068002777,800,0.0506610087061788,8973.46109880139,8037.46035813144,8140.378617719,306.712973860258,305.02,13.1814214868594,12.9868623067548,41.6053969389896,41.6708863627414,48.0984479298341,102.91825958756,1.69297386025829,0.194559180104603,0.0654894237517283,251.764287145949,1
242,913.0342124789,38.3532508877202,27.5746621092695,0.982030309659827,0.862700756335842,8838.27278693845,5180.99103400436,14.2527444631459,756.912885025098,11.5144546506164,796.521520620271,0.0538588937186276,8715.43908908875,8379.08088535851,8453.97591641609,304.485911343308,303.693742774494,13.8460187952258,13.6715118348613,41.0898029570216,40.0610821098306,46.5177150768497,74.8950310575747,0.792168568814645,0.1745069603645,1.02872084719107,261.463172672663,1
243,957.358867195833,37.4521666213468,30.3290174791382,0.948976645983407,0.879983806051768,8540.78981385066,4610.20601674037,13.5025138050593,759.044399857204,12.0841716450801,800,0.0511945001784949,9172.42281411124,8515.67057691545,8540.78981385066,305.681748447785,305.02,13.4275087130798,13.5406361802934,42.6396982538997,42.8350836221551,49.3309353884538,25.1192369352138,0.661748447785328,0.113127467213554,0.195385368255451,264.148138572702,1
244,895.56542496112,33.8624099656594,29.0744960810021,0.920427618671722,0.87534828412329,8283.8485680455,4575.52955252249,13.165657181684,767.535969226233,11.3436237043722,800,0.0405800384672093,8706.63921447299,8287.7801948947,8283.8485680455,303.036705352783,305.02,13.0930481872544,13.2028284914512,41.4839753419115,41.5703873821697,48.0420220248188,3.93162684919844,1.98329464721718,0.109780304196809,0.0864120402582103,256.201502104501,1
245,933.768867714143,36.3505738971122,28.7230019915969,0.925464117482176,0.872470403271544,8329.17705733959,4665.13660103845,13.2813636107893,761.650217446381,11.7991239644005,800,0.0479372281920237,8986.80533316247,8378.16047872394,8329.17705733959,302.440383171178,305.02,13.3386715061781,13.3188616007563,41.8725338737569,41.2152922782773,47.6785137771834,48.9834213843551,2.57961682882228,0.0198099054218481,0.657241595479604,257.603414144524,1
246,913.374840347699,40.4929637398707,28.4651440364305,0.993630985722975,0.874752804589611,8942.67887150678,4953.79810808445,14.2224222416646,751.851394273336,11.4942089207714,794.990315662707,0.0601857571583304,8641.93700315096,8315.97011632342,8382.67889305643,300.03690408573,303.109932604299,13.3247375547302,13.3694395547774,41.4051730321239,40.9600097188531,47.4280928853478,66.7087767330049,3.07302851856883,0.0447020000471348,0.445163313270776,259.25811009453,1
247,941.53109244513,34.9525314297151,28.4023524473407,0.95242510821969,0.866526649925963,8571.82597397721,4937.48511652068,13.7620362468172,764.957286903009,11.9133525289582,800,0.0438033913712388,9113.20582847095,8549.93003055585,8571.82597397721,306.827791432188,305.02,13.8567461338122,13.8008913457536,42.0628843061814,40.9188698192661,47.429517606787,21.8959434213666,1.80779143218797,0.0558547880585589,1.14401448691537,265.108019813729,1
248,930.481633785523,38.6745767382543,30.2455817786633,0.950031004672459,0.863446901580755,8550.27904205214,4995.21221558238,13.7764058610041,756.15278872566,11.730754406369,800,0.0548090140929256,8870.24265823171,8614.31140300222,8550.27904205214,304.684283538577,305.02,13.9295643733889,13.815301530447,43.214160117192,42.7779297239852,49.3153489005491,64.0323609500792,0.335716461422692,0.114262842941896,0.436230393206884,264.441619857284,1
249,950.103334803027,37.2990267790304,30.5195274286562,0.968973823497784,0.858638757845146,8720.76441148005,5206.03084826892,14.1297781201959,759.406652154204,11.9943931859519,800,0.0507416848072455,9108.6219739649,8721.73024077729,8720.76441148005,305.235475563296,305.02,14.3836552598845,14.1696714845908,41.8036835869241,43.082898375418,49.6751015265093,0.965829297236269,0.215475563296309,0.213983775293631,1.27921478849394,269.714363241652,1
250,915.818471516758,36.902010217711,30.4788129911243,0.935669440787669,0.865430461805868,8421.02496708902,4875.2365243983,13.5370506317935,760.345794830004,11.5660705885315,800,0.0495677564624944,8794.21313469695,8404.09478896366,8421.02496708902,305.430734021444,305.02,13.5758281887288,13.5752705167126,44.1546742654913,43.0375170455696,49.6080931640171,16.9301781253635,0.410734021443886,0.000557672016194388,1.11715721992163,260.444071147084,1
251,917.314287876775,37.2458273193806,30.639906148193,0.923536949523865,0.874382943959417,8311.83254571479,4612.62952986432,13.2247168886075,759.532495476005,11.5810589087958,800,0.0505843806549935,8796.19057325231,8263.00066475107,8311.83254571479,303.594196331384,305.02,13.2594647102639,13.2620549448295,42.7413727764123,43.1841923540559,49.7163947472503,48.8318809637149,1.42580366861625,0.00259023456561813,0.442819577643547,257.066985949943,1
252,930.977153350147,39.2113365414152,27.9314188807956,0.934285126086878,0.87270702573233,8408.5661347819,4704.25233369107,13.4043187910816,754.883083411282,11.7307454169211,800,0.0563961457358971,8855.34127103816,8410.21122304442,8408.5661347819,306.3050955952,305.02,13.5451481267617,13.4421639270383,39.6761201251642,40.474269482527,46.99827621378,1.64508826251404,1.28509559519972,0.102984199723359,0.798149357362803,260.058746436555,1
253,945.526823540109,38.4903296488409,28.0233155020281,0.903975409537187,0.868545502984789,8135.77868583468,4642.43800791158,13.031602552404,756.588625215667,11.9226080017421,800,0.0542642184804165,9020.50959702338,8150.79758190285,8135.77868583468,306.516449080903,305.02,13.0299357636585,13.0683953785086,41.0552157261358,40.5372088761221,46.9989606204501,15.0188960681653,1.49644908090261,0.0384596148500478,0.518006850013691,251.622021211383,1
254,941.470915107966,39.5883818201223,29.8352698724726,0.942798049697823,0.861583328867752,8485.18244728041,4999.18649677884,13.7010917243793,753.991182804501,11.8585148477811,800,0.0575110214943741,8941.21563638323,8506.51386194636,8485.18244728041,303.413543279877,305.02,13.8211673611162,13.7397747553596,42.2894042867575,42.3613937488453,48.8495338487643,21.3314146659504,1.60645672012345,0.0813926057566032,0.0719894620877923,262.428323111766,1
255,913.916995244318,40.4455849516646,29.4115945220733,0.911255909300158,0.873796026443553,8201.30318370143,4564.26102163465,13.0576215592668,751.963468796837,11.5015788888494,800,0.0600456640039533,8648.7671578997,8237.77241230387,8201.30318370143,305.107363722551,305.02,13.0282173355415,13.0944878462363,40.5217015332308,41.9185724047702,48.3675321585324,36.4692286024438,0.0873637225508901,0.0662705106947641,1.39687087153944,253.648552073241,1
256,905.580990916057,40.4001468541743,28.8148044658457,0.926380329960185,0.871340544961249,8337.42296964166,4695.0603482022,13.3117510608896,752.070952616451,11.397190835661,799.778620459906,0.0599113092294367,8571.49616892708,8274.90254278432,8314.35128385927,304.187063865946,304.93559351585,13.4100347045196,13.3123939752749,40.3822556358059,41.317594016251,47.7611304027954,39.4487410749498,0.748529649904583,0.0976407292447394,0.93533838044511,257.144885067813,1
257,921.974666174303,39.5523072600227,29.195622359878,0.883502475963737,0.859302809559799,7951.52228367363,4732.84001265051,12.8734610853368,754.076517176416,11.6133633656491,800,0.0574043535294797,8757.36459947287,7971.09636413709,7951.52228367363,302.860635345506,305.02,12.8318662873291,12.9098074221109,41.366409492133,41.6573847102133,48.0221338576669,19.5740804634597,2.15936465449437,0.0779411347818328,0.290975218080362,245.923369598154,1
258,972.818574262548,40.3824457807238,27.7466237474154,0.921665133613779,0.875516412293376,8294.98620252401,4577.91641557784,13.1808267661143,752.112824505698,12.2436270876199,800,0.0598589693678778,9208.5889510643,8205.26996958132,8294.98620252401,304.549950232026,305.02,13.0894757770423,13.218040904987,39.5878968520152,40.2094900948067,46.5872792364495,89.7162329426883,0.470049767973762,0.12856512794472,0.621593242791548,256.545965026517,1
259,933.512311790365,35.9137716416887,29.3313829579483,0.983923590713034,0.858133205185165,8855.31231641731,5298.19546119425,14.3562314572609,762.683473181585,11.80089836257,798.870981244985,0.0466456585230182,9000.35014982777,8689.55215872228,8730.33964533294,302.863143691822,304.589533374182,14.3609362712911,14.1935864699436,41.8777495076112,41.8394399084249,48.3165553089284,40.7874866106595,1.72638968235924,0.167349801347472,0.038309599186384,270.010504494834,1
260,895.516071092677,35.6152802969391,29.656837946717,0.929458580517439,0.868537863800686,8365.12722465695,4773.4797903607,13.3990827802492,763.38955445759,11.3238537195827,800,0.045763056928012,8644.51164573514,8388.22619171289,8365.12722465695,303.688925301641,305.02,13.6480722557621,13.4369131330943,42.3622454837858,42.164315826345,48.6389689533102,23.0989670559375,1.33107469835909,0.21115912266781,0.19792965744076,258.715274989391,1
261,881.212403210164,38.8479838717182,29.8643567382181,0.86828512994183,0.870729062225051,7814.56616947647,4413.44510399591,12.4857061238661,755.742594151451,11.1076971860708,800,0.0553217573106868,8394.55988644988,7812.2125556312,7814.56616947647,307.317558612338,305.02,12.6691014937693,12.5209576911512,42.6908018209075,42.3146323098963,48.6739620262639,2.35361384527187,2.29755861233838,0.14814380261816,0.376169511011234,241.687613488964,1
262,963.212947525049,36.0609253750255,30.0897180567093,0.961135099510645,0.849292490844308,8650.21589559581,5376.99845619882,14.1697092373167,762.335381025377,12.1746137311241,800,0.0470807737182785,9281.1387975533,8636.36117271648,8650.21589559581,304.120984544408,305.02,14.0954615496426,14.2097153413875,41.6741919701417,42.5785765048001,49.0256346326646,13.8547228793304,0.899015455591837,0.114253791744947,0.904384534658334,267.532450379253,1
263,928.696500509486,42.184419539846,28.8445363942634,0.934772966238185,0.870158305687253,8412.95669614366,4764.2731812448,13.4506000581843,747.850255578494,11.6670570834589,800,0.065187180526882,8725.21162171364,8484.84662944437,8412.95669614366,306.12760701205,305.02,13.3547402627403,13.4885758625378,42.1886011808389,41.34042016357,47.8028930372983,71.8899333007066,1.10760701204981,0.133835599797521,0.848181017268864,260.194536994135,1
264,938.904932207998,38.7594794899415,28.4901409776902,0.937981834790272,0.867190422875415,8441.83651311245,4847.65235017565,13.5429645053558,755.951951266543,11.8359519080685,800,0.0550600609168208,8947.41094000137,8350.5229771427,8441.83651311245,307.519211000393,305.02,13.5905175313351,13.581201087233,39.13238032732,40.9947328320263,47.4744644541581,91.3135359697426,2.49921100039279,0.0093164441021738,1.86235250470627,261.087727209664,1
265,942.589651810273,37.5549997186495,29.5095750701742,0.954483817807084,0.865927555434551,8590.35436026376,4961.8847478176,13.801325390818,758.801148165535,11.8965459867019,800,0.0514985647930817,9027.11275391351,8616.53087944096,8590.35436026376,305.019437341069,305.02,13.8405460823093,13.840291416913,41.8437583478366,42.0367007006005,48.5597109747543,26.1765191771974,0.000562658930562066,0.000254665396296261,0.192942352763858,265.681062688571,1
266,929.615851873635,39.5398816856218,31.0294495936087,0.954086369998635,0.863152959676714,8586.77732998772,5023.24541966264,13.8399242445083,754.105909872662,11.7097583132013,799.801636209546,0.0573676126591729,8830.39794716566,8590.89961904643,8565.48600875069,302.141626172031,304.944368845795,13.6445834402064,13.8445856125943,44.3742508743178,43.5728377804347,50.1224582375806,25.41361029574,2.80274267376404,0.200002172387816,0.801413093883035,264.911938414971,1
267,948.934436628978,39.1938201914979,29.6584263573004,0.973572203170187,0.869703330385544,8762.14982853168,4972.70333363287,14.0162171701048,754.924518337012,11.9572239785282,799.943828192002,0.0563443520787353,9026.80155263816,8794.36537189411,8755.99750605901,305.299884480533,304.998583093906,14.051321333988,14.0459206725943,42.0722142613272,42.2353072998436,48.8437226122782,38.3678658350964,0.301301386627244,0.00540066139369166,0.163093038516365,270.804046579146,1
268,893.527780196872,37.7317592689988,29.3776914659923,0.949862494255524,0.850788112668099,8548.76244829971,5280.34013211643,13.9789036600251,758.383023449183,11.2753684372851,797.620746777844,0.0520212206885208,8551.0480059718,8301.16461691334,8294.51656579264,302.664268065038,304.112850227722,13.5778797436662,13.6014553712238,41.6136633809223,41.9353314881694,48.4917123184825,6.64805112069189,1.44858216268454,0.0235756275576033,0.321668107247064,256.531440179155,1
269,893.25974316032,38.7877624842029,29.2399871855001,0.90725470482684,0.873253267954477,8165.29234344156,4556.1514681521,13.0083674144452,755.885047843618,11.260227043184,800,0.0551436901954774,8511.43725726715,8163.46267034912,8165.29234344156,307.01348601513,305.02,13.0953077910456,13.045094639532,42.802797507799,41.7690861697147,48.2606642102484,1.82967309243304,1.99348601512969,0.0502131515135815,1.03371133808432,252.534814745616,1
270,922.466086072765,38.3875824047607,29.7288740288694,0.969844147387658,0.862574199593395,8728.59732648892,5119.63410962265,14.077945217544,756.831673821539,11.633006801963,798.272380771237,0.0539604077230765,8804.22800950699,8492.20123472853,8540.10116922177,304.18727635927,304.361301978553,13.5637457461935,13.8128172820803,43.0878988601204,42.2733508627834,48.7946870277429,47.8999344932472,0.174025619283782,0.249071535886815,0.814547997336973,264.12684028521,1
271,907.362737271702,37.557865865263,30.8868656019472,0.986300940403164,0.864592316621457,8876.70846362848,5158.86524802273,14.2834086243667,758.79436829572,11.4519102616184,795.964695219167,0.0515070396303494,8689.645012744,8463.87749145157,8428.95566236168,302.739080581117,303.481439169688,13.4702407822377,13.6012277505563,44.51136127909,43.4327887752625,49.9530309654483,34.921829089888,0.742358588570539,0.130986968318561,1.07857250382751,260.689350382321,1
272,924.507967575683,36.621335240909,29.3899690809138,0.963220401959283,0.87889982909237,8668.98361763355,4704.92812938496,13.7220841454416,761.00973148763,11.6790168182555,799.559131446752,0.0487378356404627,8887.8454529001,8597.60152595727,8621.2100893131,303.708588687983,304.85190784236,13.6721042768001,13.6849924998748,41.8792557975289,41.9571855143343,48.5162655443839,23.608563355825,1.14331915437771,0.0128882230746914,0.0779297168054001,266.635363587004,1
273,926.584783351534,39.6455975247335,30.0364730442574,0.928084348042639,0.859370810440016,8352.75913238375,4970.15692377625,13.521990782184,753.855839055243,11.6703465996002,800,0.0576802011809463,8797.75892790711,8336.66578960137,8352.75913238375,303.633501778215,305.02,13.5605763463017,13.5601681478177,41.8920646432054,42.5939862514738,49.1261966513212,16.0933427823838,1.38649822178485,0.00040819848397966,0.701921608268442,258.332756671663,1
274,915.051429409922,35.448389244652,29.3183229917996,0.937278826559076,0.886557404805848,8435.50943903168,4401.77199575828,13.2371877925932,763.784335241776,11.5727511775299,800,0.0452695809477802,8839.08606504812,8480.72833956787,8435.50943903168,307.366176770679,305.02,13.269094033656,13.2745610585908,41.7936609667549,41.8767591115495,48.4063270348119,45.2189005361906,2.34617677067899,0.00546702493483231,0.0830981447946471,260.892044506135,1
275,945.39872307874,42.5533214733195,29.7865882501806,0.98652230679902,0.867660514393174,8878.70076119118,5087.3694176665,14.2360944656954,746.977618054863,11.8724228171555,797.510269345759,0.0662779774314217,8868.43411649898,8604.21181761618,8602.38109300401,301.429629923496,304.070727944804,13.6625303116012,13.8319866005196,41.6597552375303,42.3632993277345,48.9253359614267,1.8307246121658,2.64109802130793,0.169456288918399,0.703544090204204,266.05302349497,1
276,947.583583075071,38.428342936931,28.8167114062258,0.941170335987853,0.873347673418949,8470.53302389068,4724.32048227667,13.4931966017139,756.73525478269,11.949275822458,800,0.0540809315216377,9042.43828397641,8422.79015012205,8470.53302389068,304.355809427976,305.02,13.482422161791,13.5312926711854,41.6567155639833,41.3953149732971,47.9539768257485,47.7428737686241,0.664190572024154,0.0488705093944795,0.261400590686215,261.975248161568,1
277,911.753786230083,37.4465056838791,28.3300568296225,0.951830303888709,0.872932771917871,8566.47273499838,4787.39333916892,13.6525103572317,759.057790804784,11.5085898464501,799.132819331644,0.0511777614940202,8735.68478412475,8480.17130157506,8473.61424060101,304.389135758548,304.689365690673,13.4739252420026,13.5426484847137,42.228980179019,40.9110056647176,47.4678279800069,6.557060974048,0.300229932124466,0.0687232427111031,1.31797451430141,262.070543523744,1
278,919.447116722214,42.533841729547,29.2640097873031,0.941074166751035,0.852068752685322,8469.66750075931,5202.95696923878,13.8287523177487,747.023697388757,11.5467490170052,799.029541959686,0.0662203782640541,8625.69514350321,8293.85792863195,8366.92428919811,304.655760995257,304.649988610679,13.5901141773286,13.6995693558165,41.905729922079,41.8363339085555,48.3698093018016,73.0663605661593,0.00577238457788098,0.109455178487863,0.0693960135235017,258.770854305097,1
279,949.102395496943,38.177065622308,29.9228421878749,0.985716165280895,0.876588698329585,8871.44548752805,4870.3540788722,14.0795831547707,757.32965127043,11.9714022382479,799.30440610342,0.053337935911962,9066.29788231032,8783.37967388166,8794.30894584101,306.696249612983,304.754787437082,14.09420850397,13.9965682621216,42.3613177196127,42.5324518599569,49.1369267247995,10.9292719593486,1.94146217590134,0.097640241848481,0.171134140344272,271.988936469311,1
280,892.103571128804,39.0029452023323,27.562147968241,0.952478437133727,0.870576531136073,8572.30593420354,4844.90164761026,13.6987828891305,755.376033123883,11.2432500268468,796.881018664427,0.0557799585951462,8492.88160469949,8198.37212388127,8238.09515655851,305.693370390918,303.830810391279,13.1017176966495,13.2018734080602,39.948301613902,40.1456978757216,46.6875557642127,39.7230326772351,1.86255999963851,0.100155711410771,0.197396261819598,254.786448140986,1
281,919.908869591795,37.2106833716158,28.183569545161,0.959701014984015,0.872082287673966,8637.30913485613,4846.7297757132,13.7788278313002,759.615628484443,11.614215838851,799.262367797716,0.0504804643944464,8822.33986378276,8553.82460032299,8557.66966786927,304.519561405217,304.738759282074,13.8293931181796,13.6903253030677,40.1995649440292,40.7790306716076,47.3408610959243,3.84506754628637,0.219197876856811,0.139067815111936,0.579465727578366,264.670195913484,1
282,904.684218728131,40.2707905514099,31.1757713197351,0.962033886962834,0.872980851126835,8658.3049826655,4837.59414218793,13.7981047571822,752.37694495064,11.3873824724923,796.787093374118,0.0595288188117002,8567.60403563823,8280.41713660315,8310.57591456908,303.850352028789,303.794999026217,13.3652463680593,13.2813468504453,43.8135568028199,43.7559516371163,50.2814814220762,30.1587779659276,0.0553530025726445,0.0838995176139701,0.0576051657035777,257.028121069148,1
283,897.746000016622,38.3587823107402,30.1375187815928,0.988040702179843,0.868803011481202,8892.36631961859,5068.03637514077,14.2392561756552,756.899800443944,11.3215900447449,794.780814639807,0.0538752494450698,8569.30924557557,8283.07313202028,8312.2299682083,306.101389311841,303.030055101793,13.3053833531906,13.3478693670833,41.9332728275745,42.7055393878679,49.2047897459536,29.1568361880127,3.07133421004886,0.042486013892713,0.772266560293431,257.079277367268,1
284,938.341019701992,40.1582815661302,29.0603706466761,0.972854316765314,0.874791821723703,8755.68885088783,4849.2935982917,13.9244125314517,752.643084955319,11.812357457633,798.794709402294,0.0591961438058511,8890.48915750785,8659.64838309625,8623.77448278262,307.772380571846,304.56045282736,13.7420590544431,13.7533467292513,41.9498077932021,41.6505609993549,48.1947757601194,35.8739003136361,3.21192774448605,0.0112876748081518,0.299246793847146,266.714674725236,1
285,906.091245226319,43.3390447295769,30.0137388042742,0.980449430104206,0.869269352276691,8824.04487093785,5018.08471848003,14.1222734259849,745.118989692186,11.3696543639597,794.50182433866,0.0686012628847675,8471.74537282303,8230.08389359145,8217.59301163834,304.562033089278,302.923683074723,13.1817968968987,13.1888210487081,43.3556066676623,42.580514195213,49.0739540943382,12.4908819531156,1.63835001455578,0.00702415180946225,0.775092472449316,254.152361184692,1
286,925.813686985452,39.7310111813394,28.0620078603111,0.987561573095212,0.880028044190741,8888.05415785691,4796.58575454033,14.0508130681345,753.653793050541,11.659639994994,796.72061217639,0.0579327586868231,8787.33190783101,8522.80404860909,8523.71195059608,303.819505447572,303.769651407553,13.4659553990669,13.5128814865709,40.2791328367502,40.6411205294213,47.1604428370126,0.907901986985962,0.0498540400191132,0.0469260875039588,0.361987692671129,263.619957234931,1
287,947.915195272435,37.9885439943665,28.1950972368118,0.914109735020768,0.873993122035709,8226.98761518691,4574.18737148938,13.0955608988723,757.775599181326,11.9586528641173,800,0.0527805010233423,9061.975339508,8244.01514156873,8226.98761518691,304.835056932935,305.02,13.1060877663674,13.1325343020249,41.7533935623296,40.7538532484634,47.2309757135878,17.0275263818166,0.184943067064808,0.0264465356575148,0.999540313866198,254.442915933617,1
288,937.871396477781,40.0814935695332,31.3144472476164,0.941007872456305,0.873446263370675,8469.07085210675,4721.25743305462,13.4893446475371,752.824726961269,11.8073538757856,800,0.0589690912984137,8888.86795767337,8465.53937229003,8469.07085210675,306.966335038433,305.02,13.5024527571758,13.5274298415787,44.2292339281963,43.8813333339615,50.3774233174115,3.53147981672191,1.94633503843284,0.0249770844028774,0.347900594234765,261.930026353818,1
289,927.109157265821,39.0131087584814,30.0373967777786,0.940189177736008,0.855081186970055,8461.70259962407,5130.90827100963,13.7670751081321,755.351991231812,11.6843101103359,800,0.0558100109602347,8825.76690801224,8454.5876931549,8461.70259962407,305.953020913747,305.02,13.9641307667272,13.8059444335574,43.2650239794416,42.6101573296369,49.1186375992097,7.114906469169,0.933020913747498,0.158186333169834,0.65486664980466,261.702142256416,1
290,925.895659673691,39.0586940133155,29.4053754770921,0.950470687305006,0.879786665258789,8554.23618574505,4622.04816220454,13.5268021504342,755.244159311502,11.6684877440727,799.943366674419,0.0559448008606221,8812.55721670875,8539.03247119068,8548.18050020749,305.017530484721,304.998407128789,13.6227110951741,13.5553902168789,42.3872972217292,41.9919145703129,48.5273115446747,9.14802901680559,0.019123355932436,0.0673208782952841,0.395382651416277,264.376716501263,1
291,887.080705967245,39.5057118551831,30.4912825888516,0.930346088449355,0.869046784849061,8373.1147960442,4766.63675387894,13.4040229949861,754.186738606565,11.1743519715289,798.10447439443,0.0572665767417944,8427.54806944921,8171.8202515985,8174.72162736574,303.035032863209,304.297283474736,13.2004304945762,13.1233747502324,42.6609827877692,43.0508291518599,49.5289632136151,2.90137576723919,1.26225061152724,0.0770557443437792,0.389846364090715,252.826442083477,1
292,907.943407397187,36.1377257049328,28.9116699234725,0.940611359733213,0.856619844619899,8465.50223759892,5098.83097120258,13.7485175899936,762.153709844981,11.4751719333425,800,0.0473078626937733,8745.84486010596,8420.21342356995,8465.50223759892,306.005029134094,305.02,13.7734956963399,13.7873345209773,41.1138606441094,41.4789289691973,47.9750249933708,45.2888140289688,0.985029134093793,0.0138388246374586,0.36506832508794,261.819656832957,1
293,928.195043370524,35.808645656135,31.3673889150825,0.989883895044801,0.860057705522458,8908.95505540321,5284.90129893399,14.4108783713089,762.932148700413,11.7348790443829,797.982918854497,0.0463348141244844,8952.9164840705,8719.3886677374,8684.32898954839,302.454828748335,304.250937386248,14.07253152007,14.087190630531,43.8346693833824,43.9634935025355,50.5178805504102,35.059678189009,1.79610863791316,0.0146591104610021,0.128824119153059,268.587494522116,1
294,898.566778733886,41.7348666751697,28.4490661227971,0.954000852957453,0.869994112694797,8586.00767661707,4866.05023631025,13.7298639761734,748.913672879886,11.2936966500182,796.44310634143,0.0638579089001425,8458.00383855639,8217.19711507586,8204.2637233997,304.059184704428,303.663845370329,13.0560686839506,13.1564589104154,41.1303554413316,41.0196502245672,47.5178014940533,12.933391676157,0.395339334099333,0.100390226464734,0.110705216764323,253.740115156693,1
295,932.73694089118,39.933122318967,30.5786972407681,0.925069029844379,0.869308862061194,8325.62126859941,4733.75902530977,13.3239753305861,753.175699154484,11.7444577116809,800,0.0585303760568955,8845.64014818552,8411.00562578619,8325.62126859941,305.9709599221,305.02,13.3613752651322,13.361593628519,43.7285603360479,43.1408558382318,49.6227897111675,85.3843571867801,0.950959922099912,0.000218363386847997,0.587704497816176,257.49344129689,1
296,923.786968748693,39.2709180587703,28.9998444849929,0.930881163421037,0.875042042641767,8377.93047078934,4634.41899632845,13.3198430622657,754.742143331979,11.6394553795552,800,0.0565723208350264,8784.78750038242,8300.19373859089,8377.93047078934,303.27686554122,305.02,13.4117004446116,13.3574496933427,41.6586968222572,41.560362860521,48.0411893784998,77.7367321984475,1.74313445877954,0.0542507512689081,0.0983339617362873,259.111251673898,1
297,943.618927274369,36.0266235430478,29.1627895863459,0.973744771257787,0.883602561348754,8763.70294132008,4644.05152986818,13.7981848226429,762.416522008921,11.927351378915,800,0.0469793474888494,9093.60975509068,8811.94087817335,8763.70294132008,304.419290464709,305.02,13.8838679799849,13.8371419818025,42.7074890574851,41.761599034364,48.3211542076145,48.2379368532656,0.600709535291287,0.0467259981824597,0.945890023121045,271.0423590099,1
298,889.493435446095,35.4201424126877,27.6189436703645,0.940373489591527,0.870130083480941,8463.36140632374,4793.45761539194,13.5316257753272,763.851153122787,11.2498243096256,798.790401430506,0.045186058596516,8593.19127133631,8331.17758410057,8335.39553319622,302.931649798016,304.558810305416,13.3215305220295,13.3646547518024,40.2274770468721,40.205337098132,46.7343158127829,4.21794909565506,1.62716050739965,0.0431242297729728,0.0221399487401328,257.79573814009,1
299,886.847150221637,37.6174680511529,29.8227530048012,0.969346129638119,0.86954558732674,8724.11516674307,4954.80367715902,13.9579073250309,758.653379324998,11.1923249409359,795.527313680349,0.0516832758437528,8491.09513894449,8267.91732769965,8236.36228477615,303.945434644199,303.314676523475,13.1489607724065,13.2147454214875,42.8579186510378,42.3889293508323,48.8750661026986,31.5550429234991,0.630758120724295,0.065784649080987,0.46898930020545,254.732854168335,1
300,921.059521593034,35.2739715872318,28.3070295011771,0.902982631428637,0.864251062191374,8126.84368285773,4730.44942873128,13.0819733561109,764.196920210403,11.6507030186692,800,0.0447538497369961,8903.43136515308,8079.60534192516,8126.84368285773,305.517226512216,305.02,12.8418421685885,13.1189083968214,41.168325204715,40.8452412306593,47.2773793881154,47.2383409325712,0.497226512215775,0.277066228232876,0.323083974055734,251.345680913127,1
301,923.195675351214,37.4518374325309,30.4661948354589,0.927868593973337,0.882496173316712,8350.81734576003,4450.50414564462,13.1645927816505,759.045178553348,11.6529537605167,800,0.051193526808315,8845.11836782532,8383.7188991441,8350.81734576003,302.897433714267,305.02,13.4685385591298,13.2017610862397,43.4739248977353,43.0041329888201,49.442852313723,32.9015533840702,2.12256628573328,0.266777472890082,0.46979190891517,258.27270141526,1
302,930.583320049779,40.9223378077414,30.3654327993847,0.949281406028323,0.875605461726857,8543.53265425491,4713.03236777448,13.5743892238516,750.835709915788,11.7057079753749,799.830131127586,0.0614553626052654,8789.06355775751,8514.03640586766,8525.39165102478,305.864031737753,304.95523324567,13.5140869030324,13.583809822987,43.0352887221699,42.9207417400212,49.4002819565015,11.355245157125,0.90879849208261,0.0697229199546161,0.114546982148688,263.671906732726,1
303,901.705780433555,40.7376622079468,29.9619830080512,0.982477520381985,0.849268181829394,8842.29768343786,5496.96150822592,14.4847683563712,751.272560047102,11.3445701221802,794.796652247158,0.0609092999411226,8522.86423832419,8225.08727893995,8267.17831117446,303.717420076623,303.036093585535,13.5870739790472,13.5808879707292,42.0213720400813,42.5047682388906,48.9610039119743,42.0910322345153,0.681326491087589,0.00618600831803207,0.48339619880921,255.685927149727,1
304,936.610336774195,39.5821166045124,29.4268430196311,0.936342509691223,0.864504350935929,8427.08258722101,4899.53023655161,13.5613006011135,754.006003172026,11.7973660693587,800,0.0574924960349675,8895.28483791439,8434.92961806569,8427.08258722101,305.29920883155,305.02,13.7170603893904,13.5995889522785,41.5459778937378,41.9755715313169,48.4476871597338,7.84703084467765,0.279208831549852,0.117471437111902,0.429593637579067,260.631420223331,1
305,941.281281466153,39.0798568345605,29.8484048257253,0.94146776307208,0.88241368073754,8473.20986764872,4517.64045615006,13.3587864241992,755.194098657847,11.86213359023,800,0.0560073766776911,8958.21328483269,8392.38416315486,8473.20986764872,303.738996131819,305.02,13.4992963527288,13.3965030061696,43.0020544933484,42.4065854608788,48.8998571693431,80.82570449386,1.28100386818147,0.10279334655913,0.595469032469545,262.058037143776,1
306,898.461009052387,38.278168341136,30.0313549070538,0.940390953287831,0.880687567873822,8463.51857959048,4552.2935822399,13.3696599740277,757.090492789043,11.3315103427362,798.6586269877,0.0536368840136965,8578.97874942626,8255.99834680596,8321.60938694348,305.184817888747,304.508568004735,13.0789531457414,13.1826030776533,41.4186040147875,42.5816176056496,49.059145941742,65.6110401375117,0.676249884011497,0.103649931911862,1.16301359086218,257.369362482789,1
307,956.991862103544,37.7238250191513,29.2783239324915,0.976291010404789,0.876676463801893,8786.6190936431,4821.699504011,13.9435618867358,758.401791917198,12.0763118640864,800,0.0519977601035031,9158.69655747406,8779.04862783886,8786.6190936431,304.618362315579,305.02,13.9792383517938,13.9829294967986,41.443343367575,41.8699077166408,48.431769203035,7.57046580423776,0.401637684421075,0.00369114500478496,0.426564349065828,271.751105988963,1
308,948.980644783501,41.7422722284394,29.7628686807053,0.956104208714043,0.867423304687487,8604.93787842639,4935.96004117451,13.8009165339987,748.896155043627,11.9272371531513,800,0.0638798061954665,8932.26204428854,8587.56395230135,8604.93787842639,304.418578095105,305.02,13.833633910138,13.8398814057462,41.751910125617,42.3699873954937,48.9562331477346,17.3739261250339,0.601421904895176,0.00624749560814664,0.618077269876764,266.132099332776,1
309,925.437292735884,42.896202123803,30.7746354352522,0.932362309817361,0.871944216611196,8391.26078835625,4711.77525588451,13.3884343392193,746.166533876144,11.6176765755061,800,0.0672918326548201,8668.72146203947,8342.39860061644,8391.26078835625,304.230679505218,305.02,13.565274857982,13.4262346277467,43.0971690168823,43.3730121567291,49.9330825719511,48.8621877398109,0.789320494781691,0.139040230235214,0.275843139846856,259.523529536792,1
310,889.216123879449,40.7037442689712,30.134664366751,0.974607004258017,0.876406923631377,8771.46303832215,4819.77564079671,13.9237915762568,751.352792931749,11.1878166776131,794.36677190734,0.0608090088353141,8405.99730753303,8150.25522485096,8153.81738830704,303.741201942618,302.872190958971,13.0599142216441,12.9798865408379,42.6155940029046,42.7017831306411,49.1937008966438,3.56216345608118,0.869010983646774,0.080027680806209,0.0861891277364819,252.179919225992,1
311,912.884594859395,32.4751691085731,30.6507207888619,0.995833243325518,0.86782510366559,8962.49918992966,5131.4430553894,14.3677312705677,770.81748747367,11.5782923586296,797.273158166313,0.0364781406579121,8924.75022511446,8631.9317518869,8657.00771836103,305.538959091798,303.980323379861,13.9255766813125,13.917182141649,42.9423240732511,43.2440475576074,49.789737297699,25.075966474129,1.55863571193697,0.0083945396635432,0.301723484356344,267.742506753435,1
312,848.84575708426,38.8344538125761,27.4572515811876,0.917084629672873,0.864670401169254,8253.76166705585,4795.11212909692,13.2798328087157,755.774599506351,10.699858759569,796.029149773327,0.0552817506170608,8086.68146878778,7877.5963684968,7844.08102472414,300.243268394827,303.506014079825,12.7060707405293,12.6563126159537,40.0400313551313,39.9885285485912,46.4060373184159,33.5153437726549,3.26274568499798,0.0497581245756518,0.0515028065400713,242.600444063634,1
313,900.18279558787,43.240147451245,29.8954483579699,0.948126776714515,0.880937249685963,8533.14099043063,4583.94138926817,13.4758206770226,745.35293120408,11.2966605141514,796.571092078644,0.0683088359949001,8419.99902704016,8258.77193857881,8167.39905622896,306.043879511523,303.712643132285,12.8133388795525,12.9346450885602,41.7731476474779,42.4086803596172,48.7988532628967,91.3728823498486,2.33123637923831,0.121306209007692,0.635532712139309,252.599970811206,1
314,934.918800942549,41.3053950343952,32.0213027225777,0.913138931196344,0.857090030927167,8218.2503807671,4939.70105545064,13.3396428075901,749.929588046138,11.7556984005587,800,0.0625880149423272,8815.94605872564,8182.20815229488,8218.2503807671,306.66533384809,305.02,13.4864486580134,13.3773053403556,45.7911183256247,44.5242895098495,50.9049009201789,36.0422284722163,1.64533384809033,0.109143317657827,1.26682881577523,254.172692188674,1
315,902.486640067784,38.7806818925749,30.2717410881204,0.979688396649583,0.863065602130168,8817.19556984625,5160.08692664881,14.2127442668027,755.901796983114,11.3766191065375,795.685004878102,0.0551227537711075,8599.6068262241,8254.9778029715,8341.61862143737,303.609353663246,303.374800234898,13.4940991614159,13.484108466376,42.5416685416336,42.7782995454971,49.1773359449835,86.6408184658758,0.234553428347681,0.00999069503991556,0.236631003863408,257.988204786724,1
316,906.740131112313,37.8515476996031,30.1069036806094,0.963890411008766,0.864313847400375,8675.01369907889,5048.07705005429,13.9633612591052,758.099663916589,11.4407441560632,797.583993409213,0.0523754201042638,8673.22429966716,8502.12200446603,8413.02757067715,306.259982709563,304.098837087098,13.56702862792,13.5798995161384,42.7335387692652,42.623128860021,49.0504004129112,89.0944337888832,2.16114562246514,0.0128708882183872,0.110409909244176,260.196728990016,1
317,924.566765676677,39.0059744829619,29.8768685832151,0.994730993017363,0.876009308376459,8952.57893715627,4928.91664581431,14.2177447777368,755.368867360554,11.6523510908719,796.293265734161,0.0557889157993078,8801.82324559941,8524.90330135739,8537.76854823142,301.964133934692,303.606714892792,13.4907076428374,13.5972590473934,43.3590230081456,42.413445494754,48.8871426159933,12.8652468740365,1.64258095809981,0.106551404555919,0.945577513391619,264.054697367983,1
