tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
318,971.139334724767,39.3046317463502,30.3032721960216,0.972434616741373,0.870062330695914,8751.91155067235,4958.47503470492,13.9940631544967,754.662393604009,12.2356710608183,800,0.0566720079949893,9233.80081010847,8732.3487859408,8751.91155067235,306.298290074108,305.02,14.035282845346,14.0335733475116,42.2344732028913,42.8784786579566,49.4303743923649,19.5627647315578,1.27829007410838,0.00170949783437102,0.644005455065269,270.677676824919,1
319,899.958450754821,38.1233095879871,30.5013232928946,0.988707091710782,0.861499553830433,8898.36382539703,5244.59741147205,14.3696562052209,757.456811169617,11.3521329833406,794.987160333839,0.0531789860379793,8598.75044953459,8315.62567587647,8340.78793604856,304.216299631732,303.108729556285,13.5565104193915,13.5072748721774,42.8898245560255,43.0661778778519,49.5906515063249,25.1622601720883,1.10757007544743,0.0492355472140851,0.176353321826447,257.962513486039,1
320,922.501426034349,40.6516705684448,29.0875375961756,0.976336137343959,0.85681919834401,8787.02523609563,5287.8592705613,14.2673712014083,751.475973270344,11.6072090926855,797.030506776069,0.0606550334120702,8722.53874987825,8479.40572514482,8460.86258738191,303.22901613984,303.887806471046,13.7477584510677,13.7765720553686,41.1930901048175,41.6564945190419,48.1856162632311,18.5431377629156,0.658790331205523,0.0288136043008773,0.463404414224399,261.676162496349,1
321,933.4505326086,36.505092078305,28.3768865203024,0.98447062757612,0.860688707135183,8860.23564818508,5241.18138779728,14.3215638577434,761.284704688769,11.793323842842,798.632082423325,0.0483941191390381,8978.07705899701,8687.01674350633,8708.7347472271,304.659418615713,304.498447225953,14.3117891315044,14.1164233204078,41.6801640057441,40.9749929122836,47.5586309364884,21.7180037207672,0.160971389759766,0.195365811096528,0.705171093460507,269.342311769911,1
322,909.853474614712,40.261867115053,31.4684941003277,0.908999695677528,0.875870191834569,8180.99726109776,4507.19070642623,12.9944462419645,752.398053339342,11.4525510876184,800,0.0595024333258223,8616.87714409345,8117.43529520096,8180.99726109776,304.918127205433,305.02,13.0611677622819,13.0311341626545,43.144525307568,44.0366555500542,50.5514603267936,63.5619658967989,0.101872794566987,0.0300335996274352,0.892130242486225,253.020533848385,1
323,909.309017086833,37.6143090523118,29.0504462354307,0.963550438388423,0.879868040365503,8671.9539454958,4683.73572810635,13.7116808351984,758.660851936757,11.4758373164043,797.907060049208,0.0516739350790543,8706.26851515091,8488.67724385973,8445.08045969638,302.865488206301,304.222014320262,13.4603951720514,13.3906594074153,43.2876882333098,41.6214287315782,48.1402059375506,43.5967841633537,1.35652611396097,0.0697357646360786,1.66625950173162,261.188055454528,1
324,933.457488329004,41.0489299602473,32.1321928462747,0.941891969802048,0.870585740587668,8477.02772821843,4790.84289747306,13.5463823693045,750.536256179035,11.7403633247778,800,0.0618296797762062,8811.56833596037,8497.48493956087,8477.02772821843,305.325162529482,305.02,13.4560873566168,13.5846286010212,45.3352564868565,44.7089334390717,51.2372108254897,20.4572113424365,0.305162529481947,0.128541244404405,0.62632304778478,262.176115305726,1
325,928.299640832147,38.9878450424769,30.48352793562,0.987660360195848,0.882114557505604,8888.94324176264,4746.55218234467,14.0189801163696,755.411752552021,11.6996074297835,797.155451134795,0.0557353093099739,8838.02095270338,8665.4319373914,8572.88032412227,304.197203615341,303.935444631419,13.5816145265766,13.5586823741819,43.0790162886452,43.0750768640906,49.6300844713377,92.5516132691228,0.261758983922618,0.0229321523947679,0.00393942455468022,265.140628581102,1
326,951.78274850039,40.8201680831933,29.7940525343412,0.94448608426236,0.883155010146206,8500.37475836124,4514.91125841242,13.3903648933628,751.077392399206,11.9736055817337,800,0.0611532595009924,8993.10445794512,8439.63532127071,8500.37475836124,304.573268888621,305.02,13.5681117126426,13.4281706325278,43.0305506345556,42.3906325737069,48.9502927417077,60.739437090524,0.446731111378938,0.139941080114884,0.63991806084875,262.898188402926,1
327,930.498231984065,38.0579265538054,31.4364863612014,0.956013376380035,0.873500082649071,8604.12038742031,4795.29696062462,13.7036041180189,757.611474736973,11.7381213382411,800,0.0529856565787833,8892.93541770641,8588.08804604641,8604.12038742031,304.852598561962,305.02,13.7339801044607,13.7422942423757,42.4090606942465,44.0482779125455,50.6327408097846,16.0323413739043,0.167401438038155,0.00831413791501845,1.63921721829896,266.106816105784,1
328,914.851605549486,37.7792854747401,27.8066565067515,0.929076581733352,0.86830584337153,8361.68923560017,4776.70628692086,13.397154786501,758.270600209502,11.5439120783804,800,0.0521617497381223,8753.40914043924,8342.83411213318,8361.68923560017,305.668764397973,305.02,13.3394689581687,13.4349796959374,40.4643598678563,40.406460691063,46.9591264519112,18.8551234669849,0.648764397972684,0.0955107377687501,0.0578991767932777,258.608945430934,1
329,935.284010807171,38.1717413570062,30.1869325632733,0.950912443521483,0.877464443540716,8558.21199169335,4678.11008086915,13.568904593418,757.342245820002,11.7971675549434,800,0.0533221927249978,8934.49337037569,8515.97277535239,8558.21199169335,306.884424299124,305.02,13.564245619125,13.6072144133444,41.820510101101,42.7975030993149,49.3673711160387,42.2392163409568,1.86442429912353,0.0429687942194281,0.976992998213966,264.686968815259,1
330,960.205114521688,39.8818692134809,31.3054518038913,0.983384415316758,0.8599270167191,8850.45973785082,5253.2658289156,14.3184337060853,753.296938375511,12.0909401528935,799.8586868024,0.0583788270306113,9108.06819925618,8830.56150270791,8834.8261532785,306.310146937728,304.966120810585,14.186303961638,14.3334960072201,43.8402058146728,43.9537885112109,50.5933053633262,4.26465057059067,1.34402612714257,0.147192045582083,0.113582696538096,273.242045977686,1
331,927.885596580606,41.1261124940366,28.8509441345689,0.977197490315411,0.865216280443163,8794.7774128387,5096.63446730328,14.1413686987876,750.353680895356,11.6693752790784,797.25925089292,0.0620578988808045,8756.15869440576,8500.61268762614,8493.47393357359,304.8737906506,303.975020884198,13.5612353046573,13.6954526496623,40.0538944565219,41.4958915797663,48.1161023435321,7.13875405255203,0.898769766401813,0.134217345005032,1.44199712324442,262.684760832174,1
332,936.159741649939,40.1380566780244,29.4199213980747,0.966248030738537,0.878391658808515,8696.23227664683,4731.7052767773,13.7731793924856,752.690926928133,11.7851371574058,799.15564868027,0.0591363413398334,8870.56581098295,8607.69890605726,8604.44883665346,305.428082441804,304.69806995057,13.6205333320989,13.6662880010264,41.424081620026,42.0742492524636,48.7031836414217,3.25006940380263,0.730012491234447,0.045754668927442,0.650167632437622,266.116974329489,1
333,927.281967232085,42.1046418290331,30.2036165995022,0.98335654121972,0.863502364054759,8850.20887097748,5169.13088015042,14.2587437928745,748.038969753422,11.6502315332389,796.412952516216,0.0649512878082221,8714.82719351283,8408.29349143097,8453.38237770744,302.872424512813,303.65234847062,13.8589517049834,13.6578613162944,41.9213713578647,42.8508109876625,49.4549949782677,45.0888862764732,0.779923957807512,0.20109038868903,0.929439629797798,261.444815805386,1
334,946.111355983126,40.4315346677137,30.3433859515096,0.890589014038184,0.877802975913201,8015.30112634366,4373.99336957952,12.7032273300835,751.996704743523,11.9069105682009,800,0.0600041190705959,8953.9575109629,7975.06258055488,8015.30112634366,305.483368805637,305.02,12.6627358431332,12.739093036718,43.1383627754257,42.9401508606526,49.4358585279233,40.238545788774,0.463368805636833,0.076357193584867,0.19821191477309,247.895911124031,1
335,919.648036736545,39.9211317013484,28.2849192697386,0.939006174394026,0.860279858551337,8451.05556954624,5008.29443225225,13.6666627740238,753.204062960461,11.5797890792072,800,0.0584949212994244,8721.94418268406,8396.73661392501,8451.05556954624,307.332870608369,305.02,13.7549299068408,13.7052485998923,41.7185043512773,40.885161452095,47.391166092536,54.3189556212237,2.31287060836866,0.0496813069485142,0.833342899182355,261.372852666379,1
336,930.065611599873,41.6899723581078,31.5980970860431,0.95369214131005,0.873685972619411,8583.22927179045,4779.35779662092,13.6674227006114,749.019870386896,11.6901237662111,799.163220923793,0.0637251620163799,8756.13498817418,8494.44876910444,8493.45093852896,306.521728868611,304.700957057719,13.5780114134288,13.562649385164,44.8892451366287,44.2054924674855,50.7277895347771,0.99783057548666,1.82077181089142,0.015362028264871,0.683752669143189,262.684049645226,1
337,914.043184722947,37.5093664624823,29.4343791261859,1,0.857601127529553,9000,5397.42572161336,14.5998516203091,758.909093632998,11.5367749428079,795.490689002981,0.0513636329587525,8755.36341529422,8609.3825760333,8492.70251283539,303.020179321585,303.300712449612,13.768865883551,13.8158078218386,40.9813260539991,42.0475899117966,48.5816804442026,116.680063197908,0.280533128026548,0.046941938287592,1.06626385779747,262.660902458828,1
338,902.070982485756,40.8491094429211,28.6500717445425,0.988656794189496,0.873379956608669,8897.91114770547,4961.91142470914,14.1734677423577,751.00893161277,11.34789148387,794.324831402344,0.0612388354840374,8522.36785935887,8241.6507294049,8266.6968235781,301.325876703203,302.856200092929,13.4559076796276,13.2051854497758,40.5376108086923,41.244849371077,47.7409893333799,25.046094173209,1.53032338972548,0.25072222985183,0.707238562384681,255.671035780767,1
339,939.168968124574,38.3663743163667,29.2907974673145,0.973904211955806,0.895177043583383,8765.13790760225,4364.18259429519,13.6220068103802,756.881841554634,11.8438914706688,799.364351708158,0.053897698056707,8964.426387493,8745.71320314017,8695.49359586821,303.832879750459,304.777643197528,13.7170933747802,13.5519259037525,42.9362909620764,41.9145338527206,48.4712551025746,50.2196072719616,0.944763447068794,0.165167471027608,1.02175710935587,268.932791624791,1
340,967.924832285798,38.1142001663811,30.6065904477266,0.94716831028872,0.87757203540667,8524.51479259848,4657.20668168284,13.5138212162724,757.478359506425,12.2095750502992,800,0.0531520506169681,9248.48887937125,8502.90349695223,8524.51479259848,305.971953280722,305.02,13.6234656035494,13.5519755163302,42.2035029205793,43.2366677027857,49.8025618686784,21.6112956462493,0.951953280722478,0.0714900872192104,1.03316478220644,263.644787399954,1
341,937.700746920881,41.2962957357001,28.8925605392141,0.963039443157837,0.877880513961654,8667.35498842053,4728.0018381083,13.7354360423588,749.951112437201,11.7907870925255,799.168221364994,0.0625611094534981,8842.51389654973,8579.42842933851,8577.23847965324,304.879169009702,304.702863600938,13.694042966647,13.6310023068085,42.5253062290845,41.5335611557227,48.1170529900206,2.18994968527659,0.17630540876354,0.0630406598384425,0.991745073361827,265.275416896493,1
342,955.658935280843,38.9116568222252,29.3826491077037,0.949711890744173,0.882131999481386,8547.40701669756,4563.77059663124,13.4800680456174,755.591975787026,12.0453354760801,800,0.055510030266217,9101.35883138895,8576.07674317353,8547.40701669756,305.904159717037,305.02,13.6956031424723,13.5181270485286,41.0487790636719,42.0299221058811,48.6201680799053,28.6697264759769,0.884159717036766,0.177476093943634,0.98114304220919,264.352794330853,1
343,918.114447615882,40.0268677395144,29.7957566657818,1,0.861248376846778,9000,5310.49855723892,14.5380235805876,752.953944362179,11.5592555814847,795.044261968447,0.0588075695472767,8703.58708396942,8396.12391448266,8442.47947145034,302.384890748865,303.13050098202,13.7315241323121,13.6759439474662,42.7216371807508,42.4377835648707,49.0113480292823,46.3555569676846,0.745610233155219,0.0555801848459083,0.283853615880183,261.107612519084,1
344,970.70029348106,43.0184955146065,29.6735829456541,0.923265416036055,0.881772473200317,8309.38874432449,4444.83248689757,13.1100339459197,745.877248860198,12.1843711551548,800,0.0676534389247523,9088.04523629839,8360.74295721407,8309.38874432449,306.520275892788,305.02,12.9090266755169,13.1470482116063,41.2751389569222,42.2979070196422,48.8317969899683,51.3542128895824,1.50027589278812,0.238021536089423,1.02276806272001,256.991404463645,1
345,913.959227217893,39.4306632329482,29.2583016187023,0.938747252707011,0.86760954488889,8448.7252743631,4842.15009329001,13.5474682914082,754.364266122461,11.5137960876076,799.77561747829,0.0570446673469237,8685.59633591179,8435.77621397084,8425.02844583444,304.819376560322,304.934448554035,13.5088701816061,13.5476126194191,42.1358139082585,41.8800985958355,48.4087371745904,10.7477681363998,0.115071993712775,0.0387424378129939,0.255715312422979,260.567890077355,1
346,921.692051043013,35.5740642594857,30.4863043332677,0.925556849424648,0.868971443126236,8330.01164482183,4743.778645094,13.3361778915059,763.487050994187,11.6553163120803,800,0.0456411862572667,8898.68307951466,8387.771222926,8330.01164482183,306.456647379484,305.02,13.307065300856,13.373830641587,43.1254829793077,43.096253402205,49.6014498674819,57.7595781041709,1.43664737948387,0.0667653407309956,0.0292295771027753,257.629226128511,1
347,917.917264624965,40.6458760646568,29.0569399175153,0.936616065148348,0.872197803656202,8429.54458633513,4727.52841464675,13.4456065716772,751.489680169054,11.5495970084235,799.900125439575,0.0606378997886821,8679.40296194163,8385.19631667464,8419.02087308338,302.708758704515,304.981920326974,13.5729807409573,13.4667349594675,40.3120693330704,41.6662235918933,48.1725815921514,33.8245564087356,2.27316162245938,0.10624578148985,1.35415425882294,260.38208885825,1
348,952.270988869999,39.759645718398,29.9504289691779,1,0.867556710188298,9000,5159.36811465025,14.4323121062872,753.586058053129,11.9924985103168,797.922295895464,0.0580174274335883,9037.37967859767,8746.67814231742,8766.25828823974,301.854344591052,304.227823367543,14.0557286530363,14.097175438685,42.1364175031755,42.5948381974592,49.173643333368,19.5801459223221,2.37347877649091,0.0414467856487395,0.458420694283632,271.121390357931,1
349,937.368923970515,41.866230300623,30.0951788880072,0.958284189749271,0.871289955108764,8624.55770774344,4857.9259366424,13.7709975549588,748.602932223876,11.779814454,799.344140969901,0.0642463347201547,8818.40364131757,8563.38244500316,8553.85153207804,301.236691497839,304.769937348299,13.6464737635147,13.6966612903242,43.3391287335274,42.746803542394,49.334941370324,9.53091292511999,3.53324585045999,0.0501875268095073,0.592325191133405,264.552109239528,1
350,934.94708704839,41.9360971591989,31.7605012401167,0.970563176478966,0.865570158436079,8735.06858831069,5053.79569028099,14.0396189313301,748.437662169915,11.7485463368532,798.115131725796,0.0644529222876062,8793.05455424934,8505.46711055441,8529.26291762185,304.450375492756,304.301346848753,13.7993141439313,13.7475384163408,44.4206430426913,44.4158886049634,51.0058005896286,23.7958070674449,0.149028644003579,0.0517757275905559,0.00475443772795359,263.791636627481,1
351,900.037215026552,40.6289821946077,29.8701211736087,0.985023375753221,0.869088452627562,8865.21038177899,5045.78768072855,14.1911092250328,751.529642618656,11.3248155684629,794.498911619293,0.0605879467266806,8510.93459688912,8239.86637999783,8255.60655898245,302.567155225209,302.922572527646,13.2561362201641,13.2525888043958,42.9943711134565,42.5007689943723,49.035558035838,15.7401789846226,0.355417302436592,0.00354741576832041,0.493602119084159,255.328037906675,1
352,898.483747500104,37.3422552456813,30.4432544477779,0.964140342223967,0.88341149594043,8677.2630800157,4602.77972809782,13.6650427338013,759.304395216341,11.3422504785972,797.018331184004,0.0508695059795738,8612.2206400435,8307.49517725288,8353.8540208422,302.384366108423,303.883164222181,13.2340111085679,13.1928781319182,42.6389313885306,43.0637920427398,49.5784148011566,46.3588435893216,1.49879811375837,0.0411329766496493,0.424860654209176,258.366619201306,1
353,937.357495474997,39.4715913707028,31.8444626413697,0.964219632652435,0.863129282790374,8677.97669387191,5077.14300260745,13.9873004748793,754.267450612602,11.808078926399,799.643044968255,0.0571656867342469,8906.44958844733,8668.08065716766,8639.25610079391,303.959229491346,304.883901970272,14.1992426221056,13.9642049015596,43.9814245920963,44.4860397822153,51.0447197227438,28.8245563737455,0.924672478925913,0.235037720546027,0.504615190119068,267.193487653421,1
354,939.814646442736,36.9661860083659,30.6908932026275,0.921290120795682,0.865083918904627,8291.61108716114,4807.96981297542,13.3343533850302,760.19398699721,11.8683778204222,800,0.0497575162534871,9022.269454496,8263.93752500644,8291.61108716114,305.823400994134,305.02,13.2868447292839,13.3720009838838,43.0949621345619,43.3140482492334,49.8333574057229,27.6735621547032,0.803400994133767,0.0851562545999336,0.219086114671541,256.441580015294,1
355,920.935174069309,38.1515277148937,29.5605785898059,0.930980784709214,0.882134737655875,8378.82706238292,4473.69704785781,13.2141605203939,757.390061190419,11.6164109938018,800,0.0532624235119763,8798.15423340856,8366.94806566397,8378.82706238292,303.862026132201,305.02,13.2509083051989,13.2514687722523,42.2721289161359,42.1775551815362,48.6859751050339,11.8789967189514,1.15797386779877,0.000560467053462688,0.0945737345997486,259.138981310813,1
356,927.673916442893,40.2156428618144,29.4272478428826,0.967956741499779,0.860564269163186,8711.61067349801,5156.13791315839,14.0833646453915,752.507396810378,11.6774026319506,798.274497976122,0.0593657539870276,8787.33185607581,8538.07529724241,8523.71190039353,301.85915496905,304.362109215846,13.8979341699364,13.8185084160333,43.0375193957833,42.0539538116964,48.5842614601432,14.3633968488739,2.50295424679621,0.0794257539030614,0.983565584086861,263.619955682275,1
357,944.140893891688,41.4657508256665,28.2882351387431,0.954176608374155,0.875030171663849,8587.5894753674,4750.67109596936,13.6533594169955,749.550266421886,11.8697325392492,800,0.0630621669726427,8896.96118715078,8584.91452784201,8587.5894753674,303.51535589289,305.02,13.7462063192287,13.6919076827789,39.6922897176847,40.9294932784026,47.4890225591606,2.67494752538369,1.50464410710987,0.0542986364498486,1.23720356071788,265.59555078456,1
358,907.984804513446,38.3977106322012,29.1462490385819,0.972002232266117,0.887784688283252,8748.02009039505,4535.28319819902,13.7086092426593,756.807715499528,11.4502719678326,796.869366625786,0.05399035562559,8665.65416982371,8405.89791165127,8405.684544729,302.512488411811,303.826367760247,13.1279090094601,13.2093410177116,41.6558595724618,41.7808573116468,48.3243096181675,0.213366922271234,1.31387934843542,0.0814320082515039,0.124997739184977,259.969625094712,1
359,937.448610171583,42.3856393692851,29.1824803213789,0.951571850375841,0.85634685437718,8564.14665338257,5164.41961807709,13.9131563237636,747.374270071956,11.7745965690409,799.73735103961,0.065782162410055,8800.0305161787,8549.09564802369,8536.02960069334,304.25495964902,304.919858517627,13.6924188805482,13.9066306711766,41.5417468255568,41.825152421891,48.3836902165752,13.0660473303433,0.664898868607565,0.214211790628456,0.283405596334205,264.000915485362,1
360,948.619701347491,42.385331265447,30.8767142709187,0.974497274057091,0.889256582285005,8770.47546651382,4511.28726707547,13.7210493218721,747.374998891585,11.9149120975655,798.789436000084,0.0657812513855185,8904.90741571134,8625.44258189328,8637.76019324,302.578076098721,304.558442210932,13.6194098031067,13.5515748896269,43.7990164946068,43.5366499059194,50.1272257718301,12.3176113467198,1.98036611221124,0.0678349134798069,0.262366588687421,267.147222471341,1
361,928.042475890657,40.6824772885524,30.5154019135566,0.955007977732906,0.874481579686159,8595.07179959616,4767.52703092708,13.673828200147,751.403099973929,11.6765665355343,799.213709823777,0.0607461250325882,8773.80829185229,8460.54040754729,8510.59404309672,304.4147103392,304.720207213061,13.5370157886362,13.577659852199,43.8534915360494,43.1767408301184,49.7645914568234,50.0536355494296,0.305496873860648,0.0406440635628371,0.676750705931006,263.21424875557,1
362,938.535846397716,39.1377007941072,30.9858757990401,0.958111728117544,0.884955113630555,8623.00555305789,4537.55172568193,13.5559106790873,755.057268771539,11.8268549374491,800,0.0561784140355757,8929.95278722753,8589.76931567783,8623.00555305789,303.282528395603,305.02,13.6269166289726,13.5941838125948,43.6058358502711,43.6602971895917,50.2693269384656,33.2362373800606,1.73747160439677,0.032732816377754,0.0544613393206035,266.690893393544,1
363,935.359748232213,40.9068914259481,28.593160365803,0.962074296274989,0.867056622374647,8658.6686664749,4975.25975998877,13.8929648686328,750.87224833192,11.7659732878717,799.177997099382,0.0614096895851002,8834.74281647754,8522.24121676575,8569.70053198322,305.858636265833,304.706590844067,13.9717094631291,13.7890358718559,41.9099003847656,41.2732763038091,47.8868466829455,47.4593152174639,1.15204542176662,0.182673591273266,0.636624080956501,265.042284494327,1
364,942.038852245862,41.4531972094371,30.6730837069501,0.972618069245772,0.877589689592084,8753.56262321194,4781.9240743906,13.876649110261,749.579962001077,11.8434561022762,798.699740661182,0.0630250474986543,8877.61737510559,8629.15213350034,8611.28885385242,304.361250887329,304.524243620592,13.6504958199295,13.6896504886646,43.6992120478617,43.3626422106562,49.988117297044,17.8632796479251,0.162992733263195,0.0391546687351632,0.336569837205502,266.328521253169,1
365,934.471385578632,41.2128508423555,29.3346091135406,0.948998614475076,0.883587280416372,8540.98753027568,4526.38743461951,13.4477587183181,750.148501332408,11.7511711389675,800,0.0623143733344897,8815.12341879713,8508.92746715586,8540.98753027568,306.502669977874,305.02,13.4990855379267,13.4857265005636,41.9882671099463,42.0252102557736,48.6449203425492,32.0600631198176,1.48266997787374,0.0133590373631272,0.03694314582728,264.154253513682,1
366,956.735903478025,40.9972630447516,30.853303255423,0.988522676860377,0.880059807926245,8896.70409174339,4800.48548863095,14.0639798198778,750.65847426764,12.03376964297,798.791008757641,0.0616769071654498,9033.25115988011,8746.00725103547,8762.25362508371,302.748373290336,304.55904186407,13.8637838456226,13.8905469803021,43.1653812640301,43.5680733026655,50.229177598277,16.2463740482381,1.81066857373327,0.0267631346794719,0.402692038635443,270.997534796404,1
367,952.465695623213,42.0099019082377,28.5792597009283,0.966346849900525,0.882168472422526,8697.12164910473,4642.84316332469,13.7156150686645,748.263077036064,11.9677881852622,799.901399501107,0.0646711537049204,8955.05401282017,8694.90307580139,8686.40239243556,305.512055135619,304.982406094785,13.7941788453795,13.7373867954656,42.1426142537598,41.3067659108124,47.9825865301582,8.50068336582081,0.529649040833874,0.0567920499138825,0.835848342947401,268.651620384606,1
368,956.550638740819,38.0313449230516,29.5517942552154,0.946292385327352,0.877259697641313,8516.63146794617,4660.10229055966,13.5061308508541,757.674353584521,12.0670858056706,800,0.0529070580193483,9142.92143746039,8591.92310816597,8516.63146794617,304.950755570029,305.02,13.5238058522204,13.5442634382885,41.1283367295023,42.273062255079,48.9246705308356,75.2916402198043,0.069244429971377,0.0204575860681313,1.14472552557667,263.400973235449,1
369,919.404347339391,41.6985041186412,30.1473088176201,0.964170976767849,0.887808196228639,8677.53879091064,4498.18085237587,13.5978012653455,748.999688507354,11.5560209378859,797.402522560148,0.0637503893658072,8655.45608286103,8465.9143715777,8395.7924003752,305.579062462053,304.02964678912,13.2228512034673,13.1934463854551,43.5086771534326,42.8516631309326,49.4606004163929,70.1219712025013,1.5494156729327,0.0294048180122033,0.657014022500029,259.663682485832,1
370,953.36872944238,40.1985081261481,30.4349846146334,0.957972224159131,0.875570206715277,8621.75001743218,4757.00166925225,13.6992164367354,752.547929027597,12.0010507419511,800,0.0593150887155044,9031.3658820104,8655.58589786522,8621.75001743218,304.238834249231,305.02,13.762117525912,13.737894173115,42.9407510904646,43.1491419976235,49.7733764229265,33.8358804330419,0.781165750768594,0.0242233527970157,0.208390907158879,266.652062394811,1
371,939.074822594732,41.1630254522361,28.7531537500083,1,0.869334260761286,9000,5116.58344768006,14.4028019790416,750.266363292735,11.80965441566,796.396221120674,0.0621670458840807,8860.38647018125,8605.50256067445,8594.57487607581,301.221138821359,303.645969207785,13.7467734071269,13.7928279565817,42.633180490955,41.4729916901025,48.1028408960276,10.9276845986369,2.42483038642638,0.0460545494548086,1.16018880085247,265.811594105438,1
372,930.842204913424,37.465556378364,30.8791786848929,0.967753416942153,0.890426855304933,8709.78075247937,4451.85463513545,13.6081863828595,759.01272638698,11.7493129875585,799.454048152773,0.051234092016275,8917.8780838607,8609.8257886749,8650.34174134488,303.197227874067,304.811842209448,13.4787786114524,13.5534772296845,42.8547038877622,43.6098908977015,50.255355932152,40.5159526699808,1.6146143353813,0.0746986182320306,0.755187009939263,267.536342515822,1
373,944.066118743951,39.5198081679142,31.0698409916792,0.900701924223568,0.86380885750242,8106.31731801211,4728.03915250269,13.0556116432699,754.153393778799,11.8920169293216,800,0.0573082577765013,8968.40492612284,8091.29708193171,8106.31731801211,307.894002253179,305.02,13.0062490175748,13.0924722555352,44.1523491582257,43.7539331996668,50.2986798575104,15.0202360804033,2.87400225317856,0.0862232379604091,0.398415958558921,250.710844886974,1
374,966.638830813739,40.7332586751518,31.4692404726196,0.989055373185403,0.873437225762003,8901.49835866863,4962.5395877513,14.1782521102389,751.282976603928,12.1615618233979,799.651050002827,0.0608962792450894,9136.77436683505,8882.03434053686,8862.67113583,307.347410748764,304.886954089828,14.0365535561027,14.1562639641109,44.0816892100201,44.193009943031,50.8198456988167,19.3632047068604,2.46045665893581,0.119710408008176,0.11132073301097,274.103231005052,1
375,954.16969473059,41.0474743769627,31.3847162865622,0.972916445378814,0.87283489763901,8756.24800840932,4895.75494433612,13.9565227522106,750.539699361295,12.00088432162,799.823466846559,0.0618253757983815,9007.14011081837,8740.66290707429,8736.92590749382,303.434586855131,304.952692321922,13.8244283985115,13.9650426413741,43.4204693584133,44.1284484154885,50.789555991895,3.73699958047109,1.51810546679019,0.140614242862641,0.707979057075214,270.214203324552,1
376,924.568547815756,40.3437951689229,29.5675837844647,0.927782799926928,0.87893746743462,8350.04519934235,4530.97732846247,13.2166723676792,752.204252527913,11.6368169100728,800,0.059744684340109,8753.26316564551,8353.89969707471,8350.04519934235,306.221026902349,305.02,13.1210708364069,13.2539877113716,41.6742975855897,42.288409025191,48.8948800518772,3.85449773236178,1.20102690234904,0.132916874964616,0.614111439601231,258.248820598218,1
377,910.920663166832,39.9313327024562,31.4344096052147,0.986385764705392,0.896152936995861,8877.47188234853,4395.83076004898,13.7815621801023,753.17993249234,11.4697809136513,795.513791862119,0.0585250843845752,8638.80881424582,8394.34917816654,8379.64454981844,303.775276519261,303.309520992229,12.9303314902372,13.0454534603514,44.7810209023115,44.1397774229152,50.7122846053342,14.7046283481013,0.465755527032002,0.115121970114222,0.641243479396302,259.164264427375,1
378,912.093253847773,42.3988907075468,29.4329865228466,0.930213602328328,0.895223551140377,8371.92242095495,4167.30950070893,13.010229941175,747.342924031298,11.4559721100896,799.357577253773,0.0658213449608774,8561.53969437534,8178.10385224944,8304.69350354408,303.848519913566,304.775060267432,12.9393547539493,12.942191606948,41.9958263755577,42.117997464666,48.6501440039817,126.589651294639,0.926540353865903,0.00283685299862491,0.122171089108299,256.846190831261,1
379,951.53548101654,42.4577830255205,30.6392157111145,0.951740333430896,0.873104695667407,8565.66300087807,4782.97886851704,13.6485317996495,747.203614253131,11.9506528483438,800,0.065995482183586,8929.57100096694,8563.51185467899,8565.66300087807,303.635127704243,305.02,13.6660956875768,13.6870664353605,43.1052881293537,43.334224726059,49.8905816042124,2.15114619907763,1.38487229575719,0.0209707477836805,0.228936596705267,264.917412398292,1
380,914.15493997958,40.5418250774189,29.5888994821413,0.984031567093508,0.881669791245467,8856.28410384157,4739.85548913243,13.9745185704649,751.735812779365,11.5034611937476,795.771163069274,0.0603302340257932,8647.56375025772,8336.20837382593,8388.13683774999,303.386218899935,303.407650199237,13.2900448072841,13.2731884693191,42.5113347668914,42.2737252166038,48.8112330106346,51.9284639240559,0.0214312993028898,0.016856337965077,0.237609550287637,259.426912507733,1
381,928.763213563131,40.4369451412355,31.8416827380626,0.973091181775614,0.87700327970075,8757.82063598052,4798.15319790174,13.8926823170556,751.983906268407,11.6885188754444,797.881391678177,0.0600201171644907,8789.57808244872,8546.99415780245,8525.89073997526,305.244368139622,304.212227612097,13.3555574067747,13.5629531188939,44.996158974515,44.5321715980768,51.0842595968558,21.103417827193,1.03214052752543,0.20739571211926,0.463987376438148,263.687342473463,1
382,934.218231044062,39.6983452068396,30.164369637257,0.969215768718203,0.887870538730483,8722.94191846383,4520.21724256096,13.6679887033155,753.731064413221,11.7658702100832,798.893134002597,0.0578361694834739,8868.30187719382,8511.97523419359,8602.252820878,303.888509214168,304.59797966684,13.3723385596223,13.516936454866,43.7455424929278,42.8672704864008,49.4457953942775,90.2775866844131,0.709470452672576,0.144597895243699,0.878272006527013,266.049056315815,1
383,922.112568416175,39.3399860503094,28.616473066539,0.922681728063894,0.878383927464598,8304.13555257505,4518.53570215556,13.152288453745,754.578762997993,11.6175592519459,800,0.0567765462525087,8766.36348938922,8314.29757019989,8304.13555257505,305.617046794966,305.02,13.1893383939761,13.1894220188618,40.8443260685629,41.2988780818532,47.8353225784009,10.1620176248489,0.597046794966388,8.36248856490585e-05,0.454552013290368,256.828934615724,1
384,931.584917124487,36.7620315309966,29.1159686492591,0.975110500931918,0.878188255643212,8775.99450838726,4779.94455965307,13.9027269701092,760.676914413428,11.7667996475807,799.145089297326,0.0491538569832154,8950.7328484427,8725.02330061084,8682.21086298942,302.537802775656,304.694043921838,13.8767944509904,13.7929899473701,41.7643423820162,41.8203573830809,48.4038965835711,42.8124376214255,2.15624114618237,0.0838045036203265,0.0560150010647362,268.521985453282,1
385,925.671043136678,39.9245748804234,29.8652190863606,0.998788850959907,0.873664654398122,8989.09965863916,5005.87266045586,14.3140557808798,753.195918120358,11.6555878831625,795.785769910341,0.058505102349552,8778.94121689113,8567.2950292348,8515.57298038439,302.384822732263,303.413219422565,13.5981345648542,13.5983064641106,43.251563361768,42.5705431860713,49.1542601764757,51.7220488504026,1.02839669030197,0.000171899256438124,0.681020175696752,263.368236506735,1
386,998.71909419551,37.4060219930779,29.4290836090956,0.992125514064661,0.864354862304346,8929.12962658195,5194.97490070896,14.3717059995598,759.153554975374,12.6068087268997,800,0.0510580562807822,9570.50366192046,8818.66005568365,8929.12962658195,307.801146263718,305.02,14.2558278847806,14.4122824119804,41.8839014359447,42.1779106153221,48.847027396584,110.4695708983,2.78114626371774,0.156454527199807,0.294009179377333,276.158648244804,1
387,941.759458433868,40.1595602687175,31.1582529952769,0.955068757906872,0.879073248692763,8595.61882116184,4661.06470411773,13.6032713110058,752.640060184349,11.8553754696254,800,0.0591999247695639,8922.83050696692,8510.14173575461,8595.61882116184,303.163551351323,305.02,13.6966932314662,13.6416781603389,43.5406496620811,43.908983470011,50.5719616500488,85.4770854072303,1.85644864867663,0.0550150711272366,0.368333807929858,265.843881066862,1
388,970.599141681867,41.4330806059564,29.8759482976824,0.923569900090853,0.885610938543469,8312.12910081768,4359.00734325093,13.0575165141815,749.62754782661,12.2027687322493,800,0.0629655652167372,9147.53160145127,8313.06415675197,8312.12910081768,306.316135697725,305.02,13.0077788787953,13.0943825045715,41.8314927783646,42.5996046922285,49.1996297426379,0.935055934291086,1.29613569772511,0.0866036257762453,0.768111913863912,257.076157757249,1
389,944.894281713956,38.7877395843665,30.6001911236135,0.948248653033619,0.876242455958748,8534.23787730257,4693.21848591776,13.54976390239,755.885102013181,11.9111204407425,800,0.0551436224835237,9003.43848944195,8562.6095924361,8534.23787730257,303.197813305183,305.02,13.568938187488,13.5880196813715,44.4519757198161,43.3247437815193,49.924398827552,28.3717151335277,1.82218669481728,0.0190814938834691,1.12723193829684,263.945501359874,1
390,928.846293045744,41.3429661192882,30.1777485128062,0.977870394535616,0.879801323872091,8800.83355082055,4754.93970136392,13.9165143606846,749.840713644824,11.6788990074368,797.216272738535,0.0626991079439705,8757.31396632224,8439.53950092814,8494.59454733257,306.206255128478,303.958634388385,13.6176013197622,13.4701911494943,43.0681307687035,42.8991217742717,49.4903316012934,55.05504640443,2.24762074009277,0.147410170267873,0.169008994431877,262.719418989668,1
391,945.179564528287,40.3729199313742,29.4983898878224,0.992663120731933,0.870384762538142,8933.9680865874,5053.89977606685,14.2798745879922,752.135357902334,11.8958838506448,797.715929385259,0.0598308026220822,8947.31485756934,8610.09790382714,8678.89541184226,303.964842005373,304.149140976364,14.1135031412791,13.9113376137996,42.8263934597492,42.236271426856,48.8592882715191,68.7975080151209,0.18429897099162,0.20216552747949,0.590122032893269,268.419445727081,1
392,962.374738666865,42.6112480937335,30.70607094436,0.94612167679058,0.871412304077154,8515.09509111522,4793.4727412874,13.5943075341605,746.840592634274,12.0848954155172,800,0.0664492592071581,9025.49045404804,8508.48525591785,8515.09509111522,302.58894523128,305.02,13.7339130727902,13.6326890755791,44.8010320911466,43.4409017494086,50.0534704783365,6.60983519737238,2.43105476871949,0.101223997211086,1.36013034173804,263.353456426245,1
393,964.858195392047,37.1235735544095,31.3275428937293,0.979694554208264,0.871884399235107,8817.25098787437,4952.38976839285,14.0690758971891,759.821686757044,12.1827596141034,800,0.0502228915536946,9256.72495934362,8801.94770466603,8817.25098787437,307.148937165453,305.02,14.1435544944505,14.108797877725,43.1284979256392,44.0912597391045,50.7584667013921,15.3032832083427,2.12893716545307,0.0347566167255096,0.962761813465292,272.698484161064,1
394,966.719241183236,40.2975312177729,31.8147354524686,0.949383201690645,0.879244127422852,8544.4488152158,4629.35309838306,13.5196625617405,752.313689904358,12.167899309084,800,0.0596078876195523,9154.07722760168,8491.29452319291,8544.4488152158,304.483931819082,305.02,13.4951528295756,13.557833353984,45.580554053786,44.5745714222013,51.2255985516348,53.1542920228894,0.536068180917937,0.0626805244083819,1.00598263158462,264.261303563376,1
395,966.47554043727,42.1299300687819,30.2936627866532,1,0.885576324534686,9000,4720.59255659506,14.1386449303737,747.979150422296,12.1423415531201,798.308904617502,0.0650260619721296,9082.21831904014,8767.23894817522,8809.75176946893,304.372382107638,304.375227608038,13.9784444343009,13.878847041712,41.1447236713855,43.0781298285039,49.7719933872297,42.5128212937143,0.00284550039958731,0.0995973925888691,1.93340615711833,272.466549571205,1
396,955.001355870481,42.1610760940955,29.5749291042562,0.953126792892231,0.870251443068385,8578.14113603008,4855.67602699424,13.7132284561522,747.905474499417,11.997805360004,800,0.0651181568757285,8973.22431072541,8611.60298737137,8578.14113603008,305.195862427579,305.02,13.7226461245138,13.7519457534218,42.5405197810971,42.3564206301829,49.0339428006087,33.4618513412915,0.175862427579261,0.029299628907907,0.184099150914221,265.303334104024,1
397,948.006533550944,40.3546715126789,30.654907696474,0.977688061696621,0.863797496880037,8799.19255526959,5132.42707093022,14.1717067257628,752.178524536758,11.9316821667093,799.148284391722,0.0597768443290524,8974.75508739696,8662.7264868547,8705.51243477505,304.051121250579,304.695262131454,14.0668398867784,14.0604141889395,42.3562959852713,43.4476926276803,50.1394932368053,42.7859479203471,0.644140880874886,0.00642569783891567,1.09139664240898,269.24265262191,1
398,958.236539723357,41.0448680299605,31.3414903400318,0.972672577616516,0.879058526339341,8754.05319854864,4747.32727458604,13.8542387240798,750.545864675128,12.0520659590588,800,0.0618176691560894,9045.62826636343,8829.51567729545,8754.05319854864,303.832191824014,305.02,13.8571452540803,13.8933541432416,44.1580642758907,44.1492083536619,50.8614882227347,75.462478746811,1.18780817598633,0.0362088891612551,0.0088559222287472,270.743913357176,1
399,961.128278503162,38.3958468564431,28.2122397792729,0.928258350978726,0.870814972904454,8354.32515880854,4716.36052284865,13.3467880128517,756.812124261084,12.1204676812607,800,0.0539848446736451,9172.91689289275,8499.87522162593,8354.32515880854,304.972501905058,305.02,13.2422375502236,13.3844707190605,41.4171253251904,40.9917722671415,47.6366521076524,145.550062817392,0.0474980949418864,0.142233168836897,0.425353058048891,258.381190478616,1
400,971.884574770319,44.677332845241,29.9507577614964,0.969759417986432,0.868095053199324,8727.83476187789,4990.78959284785,13.9871911481774,741.953269154582,12.1784179826057,800,0.0725584135567721,9035.81703532526,8699.16987588809,8727.83476187789,305.504791564913,305.02,13.9448419807399,14.0266819390864,43.3939817780017,42.7460435645017,49.4185090066931,28.6648859897923,0.484791564912825,0.0818399583465403,0.647938213499963,269.933033872513,1
401,981.910657083249,41.044968634045,29.9639890341877,0.94411425050187,0.869687921467434,8497.02825451683,4822.59199714726,13.5923609803233,750.545626696167,12.3498221093319,800,0.0618179666297918,9269.10497463469,8463.15857701632,8497.02825451683,301.872604371372,305.02,13.5713461032679,13.6307370259315,44.1977568318886,42.7488907879024,49.3939967007363,33.8696775005155,3.14739562862781,0.0593909226636029,1.44886604398617,262.794688284027,1
402,950.352395995698,43.5224419296097,31.1898003042237,1,0.891572990364905,9000,4571.57551837178,14.0435492625418,744.685163615508,11.9227996589699,796.554400483121,0.0691435454806146,8878.73201479492,8719.96315454575,8612.37005435107,304.40768662286,303.706279044202,13.6503089190345,13.476635869049,44.0455622090561,43.9783986286481,50.6272227010186,107.593100194677,0.701407578657836,0.173673049985414,0.0671635804080637,266.361960443848,1
403,933.779277000399,37.4126764176933,30.670905226619,0.987405961678813,0.86879261840076,8886.65365510932,5065.02766156608,14.2302787739121,759.137813933947,11.7869978199273,798.135301966114,0.0510777325825669,8947.95575786384,8691.22975114698,8679.51708512792,306.593317996156,304.30903725713,13.9129920089612,13.9378297492767,43.8207576881734,43.4697801767021,50.1351756480132,11.7126660190625,2.28428073902643,0.0248377403155722,0.350977511471278,268.438672735916,1
404,965.244492527756,40.3214865594931,30.5592621268549,0.96209709684041,0.873930484137653,8658.87387156369,4815.7763063178,13.7840170297922,752.257023543519,12.1490449697443,800,0.0596787205706012,9139.20440783618,8618.19215956881,8658.87387156369,304.187547255635,305.02,13.8975944696016,13.8229341882584,43.4605170815675,43.3648478721933,50.0381393700339,40.6817119948755,0.832452744364502,0.0746602813432489,0.0956692093741793,267.800222831868,1
405,958.568919261761,39.3022254185147,30.8460617892653,0.985603698735197,0.882898361482868,8870.43328861677,4717.68617603734,13.9773679874964,754.668085772503,12.0773216298499,799.733991178387,0.0566648927843707,9114.36919565769,8802.64212795895,8840.93811978796,306.724632934287,304.918577486539,14.0447961200419,13.9702235352861,43.1760391442863,43.6763716982477,50.3929926357957,38.2959918290107,1.80605544774789,0.0745725847557885,0.500332553961407,273.431075869732,1
406,973.864591940359,38.6521052034291,31.6231206369511,0.923978123191049,0.874962740826735,8315.80310871944,4601.83117791739,13.222266749464,756.205945141289,12.2779648988829,800,0.0547425685733893,9284.67005077129,8279.19683235368,8315.80310871944,303.875539118131,305.02,13.2045787569816,13.2595978880761,44.4074342785532,44.4202684834548,51.0603890834407,36.606276365761,1.14446088186924,0.0550191310945198,0.012834204901516,257.189786867613,1
407,953.566457961188,44.7602313439795,30.6707038273919,0.940413460184487,0.880549003338656,8463.72114166038,4555.59421094775,13.3720838779453,741.757172755816,11.9478522663919,800,0.0728035340552295,8862.405117623,8427.79697556955,8463.72114166038,304.557304445899,305.02,13.4794945453955,13.4098380033338,43.2060899352423,43.4561448622167,50.0706637781502,35.9241660908319,0.462695554100719,0.0696565420616899,0.250054926974478,261.764571391559,1
408,971.136845681281,41.0334756054692,31.6245567270566,0.924042673287339,0.882838370563018,8316.38405958605,4424.38140556396,13.105228955666,750.572813455263,12.2144578284584,800,0.0617839831809218,9167.83997713671,8347.29521217314,8316.38405958605,303.147513588955,305.02,13.0741766253975,13.1422296551646,43.596567073757,44.3852597763752,50.9506253441943,30.9111525870903,1.87248641104509,0.0680530297671407,0.788692702618143,257.207754420188,1
409,962.345167861354,40.8198974074787,31.1807725794676,1,0.898732736034118,9000,4391.1513447553,13.9316714628563,751.078032682609,12.1064860991454,798.401140348303,0.0611524591467386,9092.91576204546,8866.08425518439,8820.1282891841,304.904101292267,304.410394786299,13.6969383244444,13.6917845396586,45.2731158729658,43.9728640581909,50.6060486270007,45.9559660002906,0.493706505967225,0.00515378478577411,1.30025181477486,272.787472861365,1
410,948.082571079516,41.3765765615071,29.42136110994,0.924766342642891,0.872138641380237,8322.89708378602,4669.04066591498,13.2763982497446,749.761208143755,11.9203623438368,800,0.0627984898203063,8937.42527242642,8342.14538692466,8322.89708378602,305.515159551924,305.02,13.1351905858492,13.31388222074,42.6200257599011,42.188064767082,48.7684613719314,19.2483031386419,0.495159551924019,0.178691634890814,0.431960992819157,257.409188158331,1
411,936.977277802705,37.8624479850109,29.9653003108876,1,0.876274586072839,9000,4948.57263103765,14.2887279972998,758.073879291457,11.8221327057522,797.272786681738,0.052407650885679,8962.05000174795,8673.20952704367,8693.18850169551,302.606114436331,303.98018174208,13.7842456450505,13.8405897471245,44.073728858444,42.7491914115577,49.3672255887968,19.97897465184,1.37406730574833,0.0563441020739255,1.3245374468863,268.861500052439,1
412,948.947509192127,41.1712419851192,28.9614480543497,0.961732404337766,0.878883824116108,8655.5916390399,4698.03584584861,13.7011355607599,750.246927084201,11.9337127510064,800,0.0621913411447492,8953.23132014813,8738.0470242128,8655.5916390399,303.72111863254,305.02,13.7464809018889,13.7398187155059,41.0909862101941,41.7556000151881,48.3934831484019,82.4553851729088,1.29888136745978,0.00666218638304628,0.664613804993927,267.698710485771,1
413,940.354787011697,40.4225708549592,31.1185248452458,0.971489348083269,0.87019007627425,8743.40413274943,4950.66167310985,13.9784076714077,752.017908642594,11.8345700602125,798.988130814991,0.0599776141967574,8899.80862636527,8665.68453310056,8632.81436757431,305.105665470222,304.634199576486,13.9940488457574,13.8405704834608,43.1626813357671,43.9189136262807,50.5666563159106,32.8701655262521,0.47146589373591,0.153478362296672,0.75623229051363,266.994258790959,1
414,956.14365616574,43.8599114754704,29.9073518582676,1,0.870668097712899,9000,5084.41604321282,14.3807373260046,743.886879404775,11.9912923732278,796.911645436837,0.0701414007440316,8920.1650635507,8689.8833058412,8652.56011164418,304.900106540829,303.84248761393,13.8297548669452,13.8646116265601,43.0084082166183,42.7151228299388,49.3741671483776,37.3231941970153,1.0576189268985,0.0348567596148239,0.293285386679415,267.604951906522,1
415,977.188787350794,41.9857066372796,29.72762684165,0.950531806465063,0.881061569988673,8554.78625818557,4592.67285287523,13.5080973052609,748.320310949515,12.2787370505849,800,0.0645996113131062,9188.42832776106,8510.1522880075,8554.78625818557,302.400599082146,305.02,13.4489454989927,13.5462354446921,41.8295382803398,42.5316696916428,49.1788423137938,44.6339701780689,2.61940091785419,0.0972899456994245,0.702131411302915,264.5810182944,1
416,992.179291223812,45.0786990102703,29.9027831532081,0.965440992767494,0.85902516469591,8688.96893490744,5178.1638722011,14.0719289605079,741.003837491206,12.4275493272924,800,0.0737452031359929,9208.86174213496,8644.83834113053,8688.96893490744,302.434609654266,305.02,14.1236810629896,14.1116589962512,42.4066717203984,42.7178258655986,49.3839591084216,44.1305937769139,2.5853903457338,0.0120220667384263,0.311154145200277,268.730997986829,1
417,969.274377604027,39.2397858015822,29.8683909688474,0.973265498753321,0.881188127122636,8759.38948877989,4699.4954810806,13.8291815077931,754.815786686357,12.2129624299609,800,0.0564802666420533,9218.5368443419,8883.72081268934,8759.38948877989,303.696100803675,305.02,13.7719655301233,13.8682261815651,42.2625569075446,42.7000420430377,49.3945994428494,124.331323909453,1.32389919632465,0.0962606514417654,0.437485135493105,270.908953261235,1
418,959.93639664947,39.0174527233307,30.2997020735161,1,0.884363138058186,9000,4750.53285645165,14.1580405972524,755.341715582961,12.0979779295689,798.790792731318,0.0558228555212986,9138.10740440538,8793.53748007147,8863.96418227322,302.304164963136,304.558959498633,13.8295053350357,13.9834094886805,42.2218646967303,43.1562501323346,49.8932137064109,70.4267022017484,2.25479453549758,0.153904153644781,0.934385435604227,274.143222132162,1
419,983.585815901517,38.0134475945188,29.4545192379065,0.991768436974133,0.866583698466874,8925.9159327672,5140.08688394409,14.329583021109,757.716689715166,12.4083593253573,800,0.0528541378560426,9402.02095280608,8975.75265669678,8925.9159327672,304.60429174543,305.02,14.3994261145505,14.3700405054534,42.3558777963275,42.3386191317514,49.119454123758,49.8367239295821,0.415708254569779,0.029385609097071,0.0172586645761044,276.059255652595,1
420,970.518406984553,40.1748105898115,27.8957594925721,0.961017516628196,0.863286941289477,8649.15764965376,5056.65718523696,13.9383035230281,752.603985549801,12.217221883846,800,0.0592450180627487,9194.72988212875,8627.44780519629,8649.15764965376,306.290458247721,305.02,13.9732191124125,13.9776562868692,40.7725622532124,40.7749298295497,47.5308736311767,21.7098444574767,1.27045824772063,0.00443717445670799,0.00236757633735607,267.499721123313,1
421,967.081789220001,40.009947836616,30.1072819585273,0.943616414615241,0.875467380767048,8492.54773153717,4688.07278771654,13.4955100558884,752.993968392485,12.1759710367173,800,0.0587575395093939,9168.43274996969,8513.62511350862,8492.54773153717,306.988832927195,305.02,13.5199691549534,13.5336126570598,43.6425682821128,42.9671158029811,49.67251536023,21.0773819714468,1.96883292719457,0.0136435021063708,0.675452479131692,262.656115408367,1
422,1000,40.4927443688023,30.5922837525272,1,0.87437895724371,9000,4994.62295832187,14.3197055551412,751.851913195598,12.5843311486561,800,0.0601851085055024,9461.55345040403,9058.20705000935,9000,307.414931719784,305.02,14.4137611325392,14.3601351519034,44.1151792209418,43.4890956851524,50.2620587968944,58.207050009345,2.39493171978444,0.0536259806357968,0.626083535789355,278.350515463919,1
