tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
423,982.579682685681,40.9840925256154,29.224918388809,0.97248201785622,0.877332700132813,8752.33816070598,4787.34578827268,13.8787722200202,750.689629130657,12.3589953367438,800,0.0616379635866793,9277.76962576775,8821.94518683933,8752.33816070598,305.904235045711,305.02,13.9058831090293,13.9179569059238,41.8114451155956,42.1274150364498,48.8988604580583,69.6070261333498,0.884235045711193,0.0120737968945139,0.315969920854151,270.690870949671,1
424,992.546516667759,42.4694912465976,30.5794216675441,0.93625509485631,0.883546028210076,8426.29585370679,4466.55612869565,13.2677964608072,747.175918456173,12.4655754339756,800,0.0660301019297833,9313.97777396542,8411.248462355,8426.29585370679,302.763194612299,305.02,13.2479411716145,13.3052561459081,44.6053037464271,43.4538492526589,50.156956483565,15.0473913517908,2.25680538770092,0.0573149742936039,1.1514544937682,260.607088258974,1
425,979.493690433184,38.6944309989562,29.8701659268877,0.949959138216739,0.873535904555774,8549.63224395065,4764.10478578107,13.6162635840323,756.105823471969,12.3484154149925,800,0.0548677206600385,9336.70880592689,8554.52461193387,8549.63224395065,305.77720139263,305.02,13.702562675643,13.6547071151503,43.2585787503492,42.7347395324194,49.4131622736992,4.89236798322599,0.757201392630463,0.0478555604926889,0.523839217929833,264.421615792289,1
426,1000,38.4592922710521,30.443838427309,0.988714873389415,0.890717509349831,8898.43386050473,4541.11188707805,13.8984018083978,756.662044132826,12.6098742346379,800,0.0541724448339671,9541.41321463897,8910.36836763564,8898.43386050473,305.287205169206,305.02,14.0170622636432,13.9376419155766,43.1249374848655,43.3365536529282,50.0687922942319,11.9345071309035,0.267205169206079,0.0794203480666233,0.211616168062747,275.209294654787,1
427,997.908547665841,38.1990973862724,31.0842822109269,0.958116085398442,0.882370670877744,8623.04476858598,4598.5399151517,13.5956774495927,757.277535132773,12.5867395022533,800,0.0534030810840342,9531.65506562466,8624.88783759829,8623.04476858598,304.760631028783,305.02,13.8141169463667,13.6340628587674,44.6939814898957,43.972249293025,50.6871716716139,1.84306901231321,0.259368971217441,0.18005408759929,0.721732196870697,266.692106244928,1
428,931.455569089833,39.6175376622235,28.7218844736973,0.957769548099396,0.871683199273309,8619.92593289456,4846.21626797962,13.7573927098335,753.92221466001,11.7320228346072,799.626500047112,0.0575972316749872,8845.03263790885,8558.64200873024,8579.68165877158,307.187286189733,304.877593805462,13.7567668410494,13.7318235357979,42.3839614265028,41.6019481167824,48.2952310553294,21.0396500413372,2.30969238427076,0.0249433052514583,0.782013309720391,265.350979137266,1
429,962.567804861034,44.6584059159334,28.4459502505921,0.914792485792786,0.875548134768685,8233.13237213507,4543.07475589742,13.082066330146,741.99804080586,12.061908590623,800,0.0725024489926755,8949.91254262162,8228.33937601104,8233.13237213507,306.542158824919,305.02,13.1488897264188,13.1190016333551,40.5840224725822,41.284116958828,47.8900775135154,4.7929961240352,1.52215882491936,0.029888093063704,0.700094486245803,254.632959962941,1
430,983.996388048904,37.3150918799511,31.8182659281991,0.97235502953179,0.8844811560651,8751.19526578611,4616.37527435002,13.7648050737677,759.368650157976,12.4220734933757,800,0.0507891873025303,9432.93318082789,8738.68046439855,8751.19526578611,305.50923124301,305.02,13.86618289428,13.8036679900826,45.2499883013791,44.6752527296904,51.3239939610219,12.5148013875587,0.489231243009783,0.0625149041974158,0.574735571688699,270.655523684107,1
431,967.900251634839,43.1782377912724,30.4965247313215,0.927015715153349,0.872115543588323,8343.14143638014,4680.9153189751,13.3090438202966,745.499378504745,12.1472375697293,800,0.0681257768690686,9055.7580587827,8382.2435231637,8343.14143638014,305.137956277227,305.02,13.4005505040612,13.3466199612915,43.395199588255,43.3268735458131,49.9228524631635,39.1020867835596,0.117956277227393,0.0539305427697503,0.0683260424418677,258.035302156088,1
432,947.351518356571,40.8185324043606,30.0854939555573,0.923508637406658,0.887616067303332,8311.57773665992,4312.87887585041,13.0271553437174,751.081261597485,11.9178795045785,800,0.0611484230031438,8951.2959738656,8315.24381527214,8311.57773665992,305.180487242401,305.02,13.0446635507408,13.0639356137779,43.0155336581166,42.8904327230856,49.441211297526,3.66607861221382,0.160487242401246,0.0192720630370964,0.12510093503105,257.059105257524,1
433,940.203109322227,39.4782482888972,32.0526348890305,0.952034776508891,0.879780473009115,8568.31298858002,4629.7983756069,13.5491571435427,754.251703672614,11.8438470714846,800,0.0571853704092331,8933.24183170513,8614.22687133972,8568.31298858002,303.265563272717,305.02,13.7420543575268,13.5874112094292,46.2414584651559,44.8626072261598,51.4331739859549,45.9138827597017,1.7544367272825,0.154643148097694,1.37885123899611,264.999370780826,1
434,1000,39.1069400805079,31.2051467322342,0.964471806995478,0.865897214040337,8680.2462629593,5014.5095466636,13.9462350359493,755.130033239559,12.6017741625161,800,0.0560874584505519,9515.97814221821,8813.16624530645,8680.2462629593,305.32933167144,305.02,13.8958156627775,13.9856101932584,44.0790957807776,44.0303027427864,50.6384598641536,132.919982347148,0.309331671440248,0.0897945304809813,0.0487930379912171,268.461224627608,1
435,979.307843299326,38.1075123029681,30.5295229481034,0.948031573286859,0.868945542426314,8532.28415958173,4859.56027523062,13.6604192059849,757.494179647329,12.353243934819,800,0.0531322754408388,9357.51038038908,8542.97159253854,8532.28415958173,303.271365982527,305.02,13.6710045665992,13.6989874040511,43.4674605381981,43.351632566962,49.956848303301,10.6874329568054,1.74863401747263,0.0279828374519191,0.115827971236115,263.885077100467,1
436,975.231429732093,39.6632742709495,29.4566697004578,0.981465928470834,0.894507982696127,8833.19335623751,4414.60178914253,13.7380405029063,753.814024712069,12.2828349155997,800,0.0577324691099139,9258.97322260213,8881.57373925016,8833.19335623751,306.504280278442,305.02,13.7757645328466,13.7768278533652,43.4701894650967,42.3070588652539,48.9721607192367,48.380383012649,1.4842802784421,0.00106332051856128,1.16313059984276,273.19154710013,1
437,957.6385667368,40.6076503962546,30.8788416588974,0.986112275690658,0.885452628807154,8875.01048121592,4658.04756624019,13.9442390340053,751.58010298766,12.0498492569967,799.18624236702,0.0605248712654252,9056.42694555937,8800.98677061215,8784.73413719259,306.603841183842,304.709734558486,13.948877931571,13.8413677034075,44.4950851842435,43.747546486644,50.4465732353433,16.2526334195682,1.89410662535641,0.107510228163507,0.747538697599467,271.692808366782,1
438,984.775396005405,38.3372236600349,31.770782005083,0.987843129546031,0.870788792878151,8890.58816591428,5019.72740792656,14.2039435631966,756.950797432188,12.4193937341613,800,0.0538115032097656,9400.86999069769,8954.39504802206,8890.58816591428,304.892726847447,305.02,14.2270506873775,14.2440463228854,44.7895661221868,44.6657626731842,51.4114932509412,63.8068821077741,0.1272731525533,0.0169956355079055,0.123803449002672,274.966644306628,1
439,966.968045240293,41.0739505178789,30.8484629497081,0.953676698117789,0.869518218867688,8583.0902830601,4875.33860230129,13.7327106832245,750.477070049958,12.1615282835538,800,0.0619036624375531,9126.94811357116,8617.96438975903,8583.0902830601,302.892290621229,305.02,13.692773476376,13.7714829857162,43.7913409833303,43.7339203595165,50.4504987865851,34.8741066989242,2.12770937877059,0.0787095093401398,0.0574206238137336,265.456400507014,1
440,979.496839559662,42.9438407445409,29.6267188167526,0.969910884292947,0.880513279864246,8729.19795863652,4699.33552919905,13.7920781076045,746.053844718788,12.2957257472913,800,0.0674326941015145,9173.27346737446,8806.45426983911,8729.19795863652,308.084342027289,305.02,13.7006941382592,13.8310180253462,42.9647781485524,42.51988943806,49.2452149152237,77.2563112025873,3.06434202728894,0.130323887087002,0.444888710492343,269.975194597007,1
441,998.83726440424,42.943436684991,30.2078883994759,0.982518448216503,0.878379434981625,8842.66603394853,4811.67443339249,14.0052975372052,746.054800521654,12.538513294516,800,0.0674314993479328,9354.41803477826,8780.992898427,8842.66603394853,306.639331315747,305.02,14.0801559347179,14.0448394488586,42.306101452541,43.1195767536334,49.8747122136459,61.673135521527,1.61933131574699,0.0353164858592638,0.813475301092389,273.484516513873,1
442,999.095434227484,41.5512421008128,31.6861214485214,0.940389075834091,0.870741750509284,8463.50168250682,4779.65742946994,13.5223443823895,749.348036810527,12.5595339046609,800,0.0633149539868407,9411.46207471291,8553.64758947216,8463.50168250682,306.455859591962,305.02,13.4197184212987,13.5605227463618,43.8946742829849,44.5745713122443,51.2733892095539,90.1459069653447,1.43585959196207,0.140804325063055,0.679897029259429,261.757783995057,1
443,957.766494477362,38.1734711898197,29.6350133955167,1,0.853766087986532,9000,5488.51840274343,14.6654328246624,757.338153900482,12.0807288235516,798.886408524897,0.0533273076243981,9149.19686500094,8860.15104792442,8874.72095905091,305.175824367864,304.59541541033,14.4797382876179,14.50212090668,42.9351778709511,42.5471225987168,49.289428429744,14.5699111264894,0.580408957534075,0.0223826190621601,0.388055272234219,274.475905950029,1
444,979.513657755867,38.2584813614878,31.5707851072458,0.992615877715733,0.885583812616713,8933.54289944159,4685.5514847324,14.0341247802832,757.137062339401,12.3539975860279,800,0.0535786720757492,9353.66944043322,8940.50883212222,8933.54289944159,305.188406700904,305.02,14.2180016724598,14.0737480814462,45.7844706216234,44.5089158094372,51.2952410269894,6.96593268062497,0.168406700903574,0.144253591013586,1.27555481218622,276.295141219844,1
445,991.782353538281,41.2786629256253,28.589026273413,0.988566631993804,0.869376985297794,8897.09968794424,5057.06591982922,14.2374297271259,749.992822849433,12.4710393559887,800,0.0625089714382083,9353.19001046433,8922.77448582948,8897.09968794424,304.895371964327,305.02,14.2833884351678,14.2776270301069,41.8932729667575,41.5455572392957,48.3566492760734,25.6747978852436,0.124628035672856,0.00576140506091249,0.347715727461825,275.168031585905,1
446,972.662705176659,39.9838419925228,29.5699782417939,0.958909391051028,0.882722486285902,8630.18451945925,4594.05744577972,13.6015113234584,753.055721766687,12.2465571459889,800,0.0586803477916409,9222.33993072969,8661.4595005115,8630.18451945925,306.293791369513,305.02,13.5110037486828,13.6399132037237,44.023274754394,42.5150428186751,49.2892631341937,31.2749810522455,1.27379136951254,0.128909455040933,1.50823193571888,266.912923282246,1
447,1000,39.2209261897853,32.1846138729324,0.946506116326422,0.890439911037064,8518.5550469378,4353.80469616386,13.3092196488956,754.860399098063,12.600345146087,800,0.0564245011274214,9511.50156574856,8507.94231540736,8518.5550469378,304.566172752149,305.02,13.2279386484501,13.3467962863169,43.307164121479,45.1094933234731,51.8336579906481,10.6127315304311,0.453827247851223,0.118857637866748,1.80232920199407,263.460465369211,1
448,972.99285816357,40.5457941286417,31.3172385834546,0.88582047405021,0.866900122877637,7972.38426645189,4584.2524767312,12.7941204427157,751.726423988698,12.243811690997,800,0.0603419700141274,9203.99677846419,7955.31410301756,7972.38426645189,304.39499510706,305.02,12.8316883791288,12.8302427727758,43.8942463032056,44.169654160877,50.7444988205412,17.0701634343341,0.625004892940069,0.00144560635304103,0.275407857671418,246.568585560369,1
449,955.04424313768,44.1236864535412,31.5266234392332,0.941701438089727,0.872218136249031,8475.31294280754,4752.73350600589,13.5182945852644,743.262919694148,11.9742483179653,800,0.0709213503823145,8900.01476595366,8504.26479059909,8475.31294280754,302.499384347413,305.02,13.6029965785266,13.5564615152261,43.1304892955325,44.3709336295712,50.9399735846942,28.9518477915462,2.52061565258697,0.0465350633004942,1.24044433403869,262.123080705389,1
450,964.563347069613,38.8193179189166,32.1542792236729,0.996263177694619,0.887027054288164,8966.36859925157,4667.19570532995,14.0627740297464,755.810403462803,12.1586831640982,799.532482764472,0.0552369956714965,9189.65922783344,8962.00630312161,8913.96945099844,303.448610684012,304.841747366024,13.9854465858303,14.0200638224986,44.9238190342574,45.0365552582313,51.6917830708882,48.036852123174,1.3931366820122,0.0346172366682271,0.112736223973883,275.689776835004,1
451,981.120617482301,40.881680186194,29.1756331096218,0.969527187424744,0.882168586826875,8725.74468682269,4658.12046893825,13.7607526512655,750.931885519558,12.3419168135219,800,0.0613351431005523,9267.93886370354,8833.90015873319,8725.74468682269,304.314290620049,305.02,13.8861527158282,13.7996041261574,42.021150163944,42.0695479149285,48.7491709267166,108.155471910492,0.705709379950804,0.0865485896708389,0.0483977509844351,269.868392375961,1
452,1000,40.1183142941783,29.5258096826815,0.906880952034639,0.876943593946124,8161.92856831175,4472.99954381252,12.9482896408055,752.737627537121,12.5890590506682,800,0.0590779655785982,9476.25844272474,8127.71226214501,8161.92856831175,306.209004810011,305.02,12.9689228129556,12.9848472450748,43.108203617473,42.3712251293139,48.9524872077135,34.2163061667352,1.18900481001123,0.0159244321192311,0.73697848815916,252.430780463251,1
453,1000,40.0363573778688,28.7780038875326,0.979362423668788,0.868278066597388,8814.26181301909,5035.89796168712,14.12272139738,752.931496622651,12.5900924310114,800,0.0588356292216859,9479.47713669896,8811.86401874531,8814.26181301909,300.811930799711,305.02,14.1811189271723,14.1625948381489,42.0772434772129,41.6503964751691,48.2940289023569,2.39779427378926,4.20806920028889,0.0185240890234653,0.426847002043814,272.6060354542,1
454,972.068195631366,43.0442604070271,30.939896441585,0.93041406205181,0.86989482514529,8373.72655846629,4747.96930829631,13.3919341032021,745.816302007177,12.2012195258495,800,0.0677296224910284,9099.86842674685,8349.40068127662,8373.72655846629,304.109376205159,305.02,13.3551320915965,13.4297442728019,43.0581457340488,43.7888452103634,50.387383882081,24.3258771896672,0.910623794841342,0.074612181205401,0.73069947631457,258.981233767,1
455,978.793998475404,43.1383358161095,31.9483905853685,0.944897144629769,0.872932547503936,8504.07430166792,4752.52696242947,13.5530685640782,745.593766626993,12.2844572215634,800,0.0680077917162588,9159.21473079359,8431.31979273926,8504.07430166792,306.389065117193,305.02,13.4901342186561,13.5913336732891,43.7577362465014,44.7911538468808,51.3834995879276,72.7545089286577,1.36906511719343,0.101199454633056,1.03341760037939,263.012607268081,1
456,1000,42.3736941433766,30.2316551421174,0.90484938058125,0.874356214249748,8143.64442523125,4519.88071941929,12.9575137324949,747.402526503843,12.5604109927489,800,0.0657468418701969,9387.68290990717,8098.2940549473,8143.64442523125,307.344781100392,305.02,12.9890865352876,12.9940973796396,42.9233638098892,43.0317470951961,49.5452359153105,45.3503702839507,2.32478110039222,0.00501084435202515,0.108383285306935,251.865291501998,1
457,982.328119716316,39.5630069839237,29.9484259842128,0.963824256247869,0.881706084274223,8674.41830623082,4641.66317182349,13.6869852595453,754.051206979529,12.3734545305901,800,0.0574359912755892,9330.21832329776,8638.57601646409,8674.41830623082,304.119982270513,305.02,13.7222323447949,13.7256284629829,45.0624570975707,42.7673381866883,49.332436511727,35.8422897667278,0.900017729486763,0.00339611818802155,2.29511891088237,268.280978543222,1
458,1000,40.6011317515577,28.742909731563,0.94204375121398,0.883489825443315,8478.39376092582,4495.47509384746,13.3506775287627,751.59552284169,12.5829604691686,800,0.0605055964478872,9457.29675272107,8529.93221971714,8478.39376092582,304.98710027837,305.02,13.3740357073595,13.3883712164514,43.1091084880498,41.5564435692336,48.1189714325284,51.5384587913177,0.0328997216295193,0.0143355090919393,1.55266491881628,262.218363739975,1
459,1000,36.9934698623436,29.9779189854033,0.915323888410806,0.891005325257008,8237.91499569726,4197.45474435978,12.8625857348546,760.129447040626,12.6280865653441,800,0.0498381911992171,9598.98045809618,8210.36342480865,8237.91499569726,305.496442652919,305.02,12.9512395811498,12.8989013666654,43.0829308562677,42.7616624932319,49.2727221006853,27.5515708886123,0.476442652919502,0.0523382144844113,0.321268363035777,254.780876155586,1
460,1000,41.6914382262002,31.7356443277453,1,0.869767850456505,9000,5106.13281812027,14.3956220096772,749.016402875923,12.5691201292717,800,0.0637294964050957,9414.47714654244,9001.33836508017,9000,304.583808413579,305.02,14.516863828774,14.4362659454586,43.8283780870662,44.5726420876776,51.2030892362362,1.33836508016611,0.436191586420591,0.0805978833153542,0.744264000611416,278.350515463919,1
461,1000,38.2924087421499,29.8585384079886,1,0.875264657542447,9000,4973.12257095391,14.305215118016,757.056807120444,12.6119561196291,800,0.0536789910994444,9547.96723146955,8968.53021922315,9000,303.992198089548,305.02,14.3255011605987,14.3456038031458,42.7552567980833,42.7390459798986,49.4570439919344,31.4697807768498,1.0278019104515,0.0201026425470641,0.0162108181847671,278.350515463919,1
462,969.521121197099,40.6831530480021,30.6950069334352,0.984968626553729,0.875986827414736,8864.71763898356,4881.08232594561,14.0785720344426,751.401501464951,12.1984397025995,800,0.0607481231688112,9165.92590806293,8840.23325902695,8864.71763898356,304.220034875706,305.02,14.0838140555971,14.1183208259347,43.6531832618901,43.5976578169812,50.3519665252543,24.4843799566079,0.799965124293692,0.034506770337547,0.0555254449089091,274.166524917018,1
463,996.559840301515,39.829411067971,31.8976978432842,0.965500144301725,0.878701930201582,8689.50129871552,4720.72995662251,13.7576592298561,753.421028118715,12.5493785167715,800,0.0582237148516068,9454.9656643569,8704.57854001302,8689.50129871552,304.162131758053,305.02,13.7558029981076,13.7965019709245,46.4875247930807,44.8010981485985,51.5459076203112,15.0772412974966,0.857868241947472,0.0406989728169496,1.68642664448222,268.747462846873,1
464,999.24626524358,40.1653475421867,29.9245247473776,0.914099804710489,0.866165772037648,8226.8982423944,4746.72221072592,13.2137590613533,752.626370388957,12.5789774121057,800,0.0592170370138034,9467.27011287777,8213.64173045807,8226.8982423944,304.378768872577,305.02,13.197771246743,13.2510661797508,42.4120766788798,42.7814508645781,49.4239121560116,13.2565119363298,0.641231127423282,0.0532949330077912,0.369374185698206,254.440151826632,1
465,1000,42.2509360639151,29.6143831690858,0.968216464345538,0.877246550624671,8713.94817910984,4768.37951425772,13.8192533733829,747.692910740809,12.5619807985819,800,0.0653838615739889,9392.50398796186,8656.37430944568,8713.94817910984,308.665188815159,305.02,13.703434904232,13.8582700165177,42.1443195716566,42.4833871438732,49.151215770466,57.573869664162,3.6451888151588,0.154835112285687,0.339067572216599,269.503551931233,1
466,996.321082141569,40.7976809741178,27.9951293036647,0.981408629360604,0.873997626980018,8832.67766424544,4910.8425346766,14.0596142181679,751.130585655724,12.5341899728673,800,0.0610867679303447,9414.8134550399,8781.21472685627,8832.67766424544,305.068984437353,305.02,14.2211614148695,14.0993094850352,40.3448544305346,40.8863753205496,47.5972869658061,51.462937389173,0.0489844373534538,0.121851929834323,0.541520890015008,273.175597863262,1
467,982.666696033202,39.0873880370359,30.6597016488799,0.920412325362522,0.881330456495087,8283.7109282627,4441.07733335591,13.0760758954758,755.176283598392,12.3835845502204,800,0.0560296455020104,9351.78935826191,8276.71728381426,8283.7109282627,306.163583908868,305.02,13.2272803070036,13.1129942855678,42.5934746367186,43.5129527750899,50.1422696163047,6.99364444843923,1.14358390886758,0.114286021435838,0.919478138371318,256.197245204002,1
468,985.527019590775,43.2660497848605,30.5540007283919,0.974871307384408,0.878720492382752,8773.84176645967,4766.10759146192,13.8908978976065,745.291659233912,12.3673420658176,800,0.0683854259576094,9217.27688854653,8670.14095782736,8773.84176645967,304.459174276611,305.02,13.7565758091874,13.9301168185894,42.4151513806903,43.4265002670915,50.0970388234586,103.700808632308,0.560825723388518,0.173541009401923,1.01134888640124,271.355930921434,1
469,970.543328141138,38.3998562988815,30.4938580426989,0.988072500156083,0.877495486516107,8892.65250140474,4860.17521261042,14.0986557474449,756.802639924996,12.2391491759897,800,0.0539967000937551,9262.62040682482,8940.45694108188,8892.65250140474,307.457151553083,305.02,14.098324063756,14.1384612423668,44.0528435621828,43.3944900129932,50.1197548858902,47.8044396771402,2.43715155308257,0.0401371786108076,0.658353549189577,275.030489734168,1
470,977.144977076359,41.713034947234,30.4098569291874,0.961279195406571,0.889164293175581,8651.51275865914,4452.3033884158,13.5363418752449,748.965315832318,12.2815837769422,800,0.0637933552096027,9198.48027241861,8567.46188632622,8651.51275865914,303.035088447704,305.02,13.6207980689773,13.5745597590934,42.6082864892621,43.3091355736351,50.0248135440672,84.0508723329149,1.98491155229561,0.0462383098839041,0.700849084373004,267.57255954616,1
471,968.426522736736,41.6184459939376,30.4757594411057,0.989988311843844,0.875082721641728,8909.89480659459,4927.70772122812,14.1649401445524,749.189066001341,12.1731694907653,799.429941732493,0.0635136674983242,9120.00548106249,8873.15566402553,8846.40531663062,304.448024254312,304.802651034056,14.2566114012178,14.1037122916267,42.5644013179549,43.3944077249891,50.1432393328518,26.7503473949164,0.354626779744706,0.152899109591138,0.830006407034155,273.600164431876,1
472,1000,40.6027880107794,31.9332825124263,1,0.873961936288428,9000,5004.7367124721,14.3265383667797,751.591604960501,12.582939516667,800,0.0605104937993732,9457.23170645266,8987.0430037269,9000,305.645765613839,305.02,14.2706189955467,14.3669872549874,43.7778686167269,44.8842241757747,51.6890374579669,12.956996273102,0.625765613839235,0.0963682594407302,1.10635555904781,278.350515463919,1
473,1000,41.1782976320304,31.1300114734702,0.93924889375316,0.888276347008298,8453.24004377844,4370.99635118363,13.2393413493566,750.230236951432,12.5756457849993,800,0.0622122038107099,9434.62971709727,8480.97943262075,8453.24004377844,305.115000214164,305.02,13.3204466980281,13.2767206956072,42.9838459931597,44.0519763722282,50.7851088706698,27.7393888423085,0.0950002141642585,0.04372600242095,1.06813037906847,261.440413725107,1
474,1000,39.1867315783331,30.9260782737556,0.963101931492034,0.885060132414679,8667.9173834283,4558.68868884524,13.6248980354177,754.941286451453,12.6007739428831,800,0.0563233919356837,9512.84449072412,8744.72881762014,8667.9173834283,303.565381735955,305.02,13.7124597080951,13.6633659446479,44.2984320074194,43.8468895652769,50.5717195246348,76.8114341918354,1.45461826404483,0.0490937634472157,0.451542442142468,268.079919075103,1
475,999.042261919662,41.9326035187975,29.017724950424,0.949410391091656,0.883466247640086,8544.69351982491,4531.17999538586,13.4554368978927,748.445926376285,12.554010915977,800,0.0644425920296443,9395.99832974643,8606.38425597902,8544.69351982491,304.570901901618,305.02,13.4282703796376,13.4934263583565,42.1042841384162,41.9252788393218,48.618613287832,61.6907361541089,0.449098098381739,0.0651559787189182,0.179005299094399,264.268871747163,1
476,977.503278419253,40.5040818828067,30.0525799333174,0.949025884336171,0.875870025770194,8541.23295902554,4705.66068314916,13.5666361969449,751.825094306221,12.3010848472744,800,0.060218632117224,9248.26427537091,8451.31708058605,8541.23295902554,307.126942122543,305.02,13.8474456680666,13.6049396123853,44.0241855969568,42.9490934941112,49.6186177169758,89.9158784394913,2.10694212254293,0.242506055681297,1.07509210284557,264.161844093574,1
477,996.271003329605,40.3158238361745,30.4205776783117,0.942440678229478,0.866475277845224,8481.9661040653,4886.88724874143,13.6185739217978,752.270418715529,12.5396312345505,800,0.0596619766055885,9433.19363935364,8497.39887212211,8481.9661040653,307.136802712915,305.02,13.7181796686751,13.657023975817,42.5365957007599,43.3019543664804,49.94179778711,15.4327680568113,2.11680271291476,0.0611556928580939,0.765358665720498,262.32884857934,1
478,1000,36.7308857034404,32.3799470668954,0.992152403673829,0.871366642964934,8929.37163306446,5027.77937018159,14.256445023877,760.750589868512,12.6313315477411,800,0.0490617626643604,9609.29292576878,8927.25654695902,8929.37163306446,302.855414659463,305.02,14.4026762451792,14.2966960137705,47.8248666048581,45.2948708632716,52.0051969249425,2.11508610544115,2.16458534053709,0.10598023140869,2.52999574158648,276.166132981376,1
479,989.577488070075,43.2295368081972,30.2234615791071,1,0.885091400609048,9000,4732.56796773304,14.146391211942,745.378030680209,12.4186360466176,799.812276673398,0.0682774616497381,9256.57848016209,8964.35464236465,8978.88112575723,305.918298722672,304.94842578865,14.177104704508,14.1530426642509,43.1532268178725,43.1712471580488,49.9434686326399,14.5264833925703,0.969872934022305,0.0240620402570801,0.0180203401763066,277.697354404864,1
480,970.8294742409,38.1126260462773,30.7972923585919,0.925326255703595,0.873077324230539,8327.93630133235,4650.84802830348,13.2701539685166,757.482083087531,12.2462337509258,800,0.0531473961405861,9276.30265162813,8302.05062296004,8327.93630133235,306.015714095523,305.02,13.4417780136013,13.3076203096961,43.808666294963,43.7055514658307,50.3889474821801,25.8856783723168,0.995714095523397,0.134157703905188,0.10311482913233,257.565040247393,1
481,948.790602985844,41.3468544862455,28.9385457623146,0.946522095223908,0.870360075323566,8518.69885701517,4819.54790618744,13.6165028308491,749.831515712786,11.929622975298,800,0.0627106053590171,8945.2072774498,8534.4101385939,8518.69885701517,304.551696441718,305.02,13.6088570834414,13.6549470374456,42.8951573830829,41.8341645184204,48.4917543511004,15.7112815787314,0.468303558282059,0.0460899540042199,1.06099286466246,263.464913103563,1
482,1000,41.078718335389,31.6249040817653,0.921052665602692,0.893596152759012,8289.47399042423,4163.97419735776,12.9055631071247,750.465791777637,12.5769096982516,800,0.0619177602779533,9438.54049481427,8258.9252627644,8289.47399042423,303.580924212518,305.02,12.6779758712323,12.9420000792678,45.2564359480441,44.4864458306319,51.0778482695301,30.548727659836,1.4390757874823,0.264024208035501,0.769990117412235,256.375484239926,1
483,960.652738204607,42.3720632937169,30.144154790063,0.989527523154749,0.872313096894158,8905.74770839274,4991.83715570317,14.2033003425099,747.406384278713,12.0662132552337,798.581286268914,0.0657420196516091,9018.36482103007,8731.52491924066,8747.81387639916,305.274887800648,304.47907992218,13.9754586421064,13.9908099238835,43.6398275012145,43.0245166541612,49.6618847402259,16.2889571585092,0.795807878467826,0.0153512817771144,0.615310847053323,270.550944630903,1
484,990.628073538173,42.2181893700695,32.3929889392497,0.949905196395958,0.881844302741671,8549.14676756362,4571.40856264935,13.4872104884795,747.770373045101,12.4446654678737,800,0.0652870336936243,9305.75213933342,8559.91224891852,8549.14676756362,305.707470289388,305.02,13.7297711376595,13.5252896570347,45.5932148671408,45.2680769850049,51.8981909218435,10.7654813548979,0.687470289388159,0.204481480624759,0.325137882135877,264.40660105867,1
485,1000,43.1485129900798,31.6287355210635,0.946365620444701,0.9,8517.29058400231,4125.11210315962,13.1658902582061,745.569692521966,12.5504745474413,800,0.0680378843475421,9357.2534493406,8483.03211311813,8517.29058400231,304.751128326502,305.02,13.0211041433787,13.2030622260308,45.5646221306622,44.4959620744403,51.114188016576,34.2584708841769,0.268871673498268,0.181958082652146,1.06866005622196,263.421358268114,1
486,980.428059256001,42.4350686993224,29.370064423315,0.953228176218356,0.887577467080796,8579.0535859652,4452.58467616794,13.4469685194762,747.257344991753,12.3138094399292,800,0.0659283187603088,9201.5845488159,8683.54180487873,8579.0535859652,305.552595316271,305.02,13.6315442991195,13.4849340707107,42.8928791724362,42.2368902259483,48.8591329448819,104.488218913531,0.532595316271511,0.146610228408809,0.655988946487916,265.33155420511,1
487,997.944740296637,36.3958663420312,31.450785846501,0.988229032446767,0.879838829897573,8894.06129202091,4804.4024046319,14.0633332845473,761.543078167925,12.6094948301916,800,0.0480711522900935,9602.67350712668,8935.34918027772,8894.06129202091,306.641186755196,305.02,14.1516514994586,14.1030390516552,44.4998197387755,44.3494637237479,51.0396021214857,41.2878882568093,1.62118675519633,0.0486124478033894,0.150356015027612,275.074060577967,1
488,994.865111174907,44.5585238874344,31.5928891484755,0.994504460460859,0.872363573723829,8950.54014414773,5015.72978439285,14.2739114338339,742.234311744274,12.4679145588912,800,0.0722071103196577,9254.11398150504,8966.13281904492,8950.54014414773,306.637912724653,305.02,14.2399875225845,14.3142117375843,43.9128115006344,44.5236303012591,51.2752039876031,15.592674897187,1.61791272465285,0.0742242149998713,0.610818800624642,276.820829200446,1
489,958.801316609299,37.7671056387659,30.3725537064516,0.961619726421718,0.887469306516485,8654.57753779546,4494.36125685607,13.5669994497482,758.299411611499,12.0986297793558,800,0.0521257354856257,9174.38384299089,8620.37714946318,8654.57753779546,307.208230425205,305.02,13.4995004910777,13.6053038907798,44.3097231295446,43.2995865072351,50.0351895207524,34.200388332285,2.18823042520512,0.105803399702108,1.01013662230953,267.667346529758,1
490,949.235948526699,40.8501438172118,31.4219257691927,0.965613090926738,0.844941463253507,8690.51781834064,5501.20929582113,14.3090337423332,751.006484800385,11.9412058733999,800,0.0612418939995182,8967.92304725978,8663.41824649964,8690.51781834064,305.160587462801,305.02,14.3246257818511,14.349433208791,44.8485994299626,44.3500492656116,51.0813508195121,27.0995718409995,0.140587462801363,0.0248074269398799,0.49855016435103,268.778901598165,1
491,985.098438705071,40.0619297505886,31.2288868207827,0.954444811395977,0.883965250899724,8590.00330256379,4543.47994699653,13.5191508397786,752.871005174983,12.4021628204862,800,0.0589112435312716,9337.22878900328,8559.79536381463,8590.00330256379,305.916735726806,305.02,13.4390833524429,13.5573201872498,44.6946165006876,44.1479315228748,50.855354030628,30.2079387491613,0.896735726805673,0.118236834806872,0.546684977812824,265.670205233933,1
492,961.4535710363,40.2540278520673,30.2934892571754,0.972410888011867,0.881748718646491,8751.69799210681,4681.99803788746,13.8082538060874,752.416597115935,12.1021494261959,800,0.0594792536050816,9105.85808904687,8845.00248027998,8751.69799210681,302.969724670547,305.02,13.8858591454939,13.8472393935508,44.0602431196611,43.2219953431079,49.9452456615991,93.3044881731712,2.05027532945292,0.0386197519430773,0.838247776553246,270.67107192083,1
493,1000,41.5570832517004,29.4484811922989,0.957605874270759,0.872864695969007,8618.45286843683,4818.02076264161,13.736423080244,749.334219568103,12.5708307767998,800,0.0633322255398716,9419.75366945597,8621.01230918063,8618.45286843683,305.36101877416,305.02,13.7409459831037,13.7752058641463,42.7702162111277,42.3713275249974,49.0787116833212,2.55944074379659,0.341018774159693,0.0342598810425283,0.398888686130292,266.550088714542,1
494,1000,39.7101522608477,31.3960004690523,0.988700187900304,0.877680900372516,8898.30169110274,4858.79427079547,14.1046318344974,753.703134826965,12.5942002250514,800,0.057871081466294,9492.28819025973,8916.18474580327,8898.30169110274,304.243711890155,305.02,14.1442495453774,14.144454202028,44.2682836676396,44.3432757185307,51.0967254809104,17.8830547005346,0.776288109845268,0.000204656650629076,0.0749920508911188,275.205206941323,1
495,989.79943230144,42.3810324961076,32.0973251220644,0.939490813963029,0.882135542908197,8455.41732566727,4514.57221778641,13.3349380507793,747.385167630458,12.4321947476942,800,0.065768540461928,9291.63795551995,8476.26961951847,8455.41732566727,305.617036186012,305.02,13.3873656152637,13.3725873003512,43.7639269299907,45.0194593693301,51.7153742106767,20.8522938511996,0.597036186011621,0.0147783149125171,1.25553243933934,261.507752340226,1
496,969.199568120632,41.7572711435294,31.6950567213952,0.915070958250017,0.87659187011851,8235.63862425015,4521.23045177634,13.0704674278773,748.860675109981,12.1811728999856,800,0.0639241561125236,9122.00136151462,8280.45241017121,8235.63862425015,307.143384421764,305.02,13.0723387774789,13.1073699832803,44.6624657752607,44.5740591042489,51.1824664740027,44.8137859210583,2.12338442176434,0.0350312058013227,0.0884066710117892,254.710472914954,1
497,966.038897559778,41.1657492157995,29.0410428587195,0.934694786723368,0.896636738709282,8412.25308051031,4154.04293928963,13.0523008682836,750.259920230026,12.1487168945936,800,0.0621750997124673,9114.69536823494,8452.9395725048,8412.25308051031,305.572029855994,305.02,13.09732304994,13.0891521330593,42.0692251223727,41.9024774519898,48.4831280277152,40.6864919944874,0.552029855993965,0.00817091688065652,0.16674767038289,260.172775685887,1
498,966.543144890904,44.0271009830024,30.0117094867322,0.930108376542116,0.882827293328261,8370.97538887905,4453.67772374509,13.1914212676692,743.491392624708,12.1196276126942,800,0.0706357592191154,9010.83881185487,8376.873072749,8370.97538887905,306.548813721787,305.02,13.3612975815126,13.2286653185695,42.3726280904815,42.8538869171486,49.4056716463326,5.89768386995274,1.52881372178678,0.132632262943106,0.48125882666708,258.896146047806,1
499,1000,40.8156904676133,31.4271601337539,0.971314587598211,0.863774074234026,8741.8312883839,5099.51381872921,14.0797042315469,751.087984198861,12.5802443748903,800,0.0611400197514241,9448.87038826542,8723.80135582417,8741.8312883839,302.179747448605,305.02,14.0845713846312,14.1194562196322,43.9106396919121,44.29100935105,50.8980909266889,18.0299325597352,2.84025255139494,0.0348848350009536,0.380369659137891,270.365916135586,1
500,1000,39.7629318626979,30.838325750296,0.967194202201792,0.867093532202677,8704.74781981613,5000.8789526246,13.9663050341166,753.578284678788,12.5935361592876,800,0.058027144151515,9490.21537695626,8728.97164553601,8704.74781981613,306.127070488594,305.02,14.1034833451215,14.0057368561336,42.7612503500575,43.7156903116975,50.3556768320765,24.2238257198878,1.10707048859388,0.0977464889878146,0.954439961640055,269.219004736582,1
501,973.251233656658,41.8848169610686,33.2204008858054,0.992938399886186,0.870250797464587,8936.44559897567,5058.51053640618,14.2860334254751,748.558965478592,12.2305128940504,799.500084712728,0.0643012931517599,9155.26007924298,8902.6715728835,8880.60227686569,303.353799815828,304.829394798846,14.2979979241202,14.2368433245077,46.0602613743393,46.1267683221761,52.8271437863026,22.0692960178076,1.47559498301712,0.0611545996125091,0.0665069478367712,274.65780237729,1
502,1000,41.421601589662,31.3366569698418,0.941241712343089,0.895783761861312,8471.1754110878,4203.41805062091,13.1562393218477,749.654701439654,12.5725543008922,800,0.062931623200432,9425.0744407692,8515.30640951276,8471.1754110878,304.634907831371,305.02,13.2552963327673,13.1933840416634,43.8669804284298,44.2247687873109,50.8850115663826,44.1309984249674,0.385092168629171,0.0619122911038996,0.357788358881045,261.99511580684,1
503,1000,41.0256251451015,31.3008628220558,0.972190200625019,0.877605138704825,8749.71180562517,4779.45432876167,13.8703004003987,750.591383719262,12.5775832609443,800,0.0617607703509219,9440.62562367643,8744.90375854394,8749.71180562517,305.334777095352,305.02,13.9617634136729,13.9094611673572,45.1493951181978,44.202667957438,50.8909102852436,4.80804708123105,0.314777095351644,0.0523022463156835,0.946727160759849,270.609643472944,1
504,993.511281338919,43.5936998457243,30.9482098693417,0.999214901653523,0.874257669751262,8992.93411488171,4993.64150724241,14.3104482193316,744.516603014939,12.4633439347363,800,0.0693542462313259,9279.16648849671,9031.28794760081,8992.93411488171,306.244620379939,305.02,14.517844008581,14.3508516793585,45.5324337951881,43.8864264971873,50.6453507571413,38.3538327191036,1.22462037993932,0.166992329222449,1.64600729800076,278.131982934487,1
505,985.833519103269,45.2036159830378,29.6881320814486,0.948402834607689,0.860101915651193,8535.6255114692,5062.43769980449,13.8062811716225,740.708346392124,12.3464619500072,800,0.0741145670098449,9145.12741478313,8500.61652230473,8535.6255114692,304.209925749469,305.02,13.8159005772889,13.8452611896407,42.854699322014,42.6096026956749,49.3260699388444,35.008989164473,0.81007425053059,0.0293606123517876,0.245096626339112,263.988417880492,1
506,1000,40.9890611079219,33.39426616106,0.931811201285902,0.870085264345219,8386.30081157312,4750.81953645644,13.4091083056321,750.677875949211,12.5780469967486,800,0.0616526550634866,9442.06160310858,8340.52396054946,8386.30081157312,308.141973565504,305.02,13.3685637940106,13.4469669640835,46.6799013865911,46.2869095881774,52.9414530877883,45.7768510236656,3.12197356550377,0.0784031700729102,0.392991798413711,259.370128192984,1
507,1000,40.396703299504,31.1822233647207,0.962068005224727,0.897219174628365,8658.61204702255,4261.52006903481,13.4258258908301,752.079098345023,12.5855449142881,800,0.0599011270687209,9465.32527131858,8653.63880902242,8658.61204702255,304.02622013007,305.02,13.4506254514314,13.4637317489412,44.7113022878968,44.0792108262867,50.7444902271057,4.97323800012964,0.99377986992971,0.013106297509804,0.632091461610067,267.792125165647,1
508,976.41608185673,42.1139996268969,30.2073975713393,0.953914825753717,0.860409023835436,8585.23343178345,5084.87220307142,13.8815648869922,748.016833882575,12.2674284851949,800,0.0649789576467807,9176.24301537643,8563.81186530064,8585.23343178345,305.913700564511,305.02,13.7857328595218,13.920757457583,45.1684855984794,43.1003381474592,49.7583609311079,21.4215664828062,0.893700564510652,0.135024598061193,2.06814745102024,265.522683457221,1
509,981.471356295026,43.7102457601176,31.5678779174391,0.947874918621096,0.877568675158799,8530.87426758986,4660.75869536582,13.5239546068797,744.240913654442,12.3108309340123,800,0.0696988579319476,9162.22406217467,8564.67518831505,8530.87426758986,307.559451312646,305.02,13.5673828199285,13.5621375170855,43.901889293219,44.4518105141733,51.0933037034723,33.8009207251853,2.53945131264646,0.00524530284294222,0.549921220954324,263.841472193502,1
510,1000,41.6474328410693,31.0754318318671,1,0.889229654566368,9000,4630.01826253583,14.0805574207341,749.120497614451,12.5696805787831,800,0.0635993779819367,9416.20537003269,9003.23456989061,9000,304.099280716638,305.02,14.257778160996,14.1203118176744,44.2130728503359,44.0001549619747,50.7262534038868,3.23456989060833,0.920719283361507,0.13746634332165,0.212917888361169,278.350515463919,1
511,1000,41.1422735489217,30.2822020127632,0.977948623918732,0.879284441014008,8801.53761526859,4767.6794126164,13.9258090844918,750.315451920026,12.5761031133862,800,0.0621056850999677,9436.0444909132,8800.49681503166,8801.53761526859,306.69618434965,305.02,13.9692956393112,13.9651265721109,42.2348794003896,43.2202338900909,49.9674561045932,1.04080023693132,1.6761843496497,0.00416906720035826,0.985354489701265,272.212503565009,1
512,996.672317941789,43.8138078749553,30.0079921593707,0.938638286837727,0.877946210448176,8447.74458153954,4606.70152124764,13.3864105951177,743.995937471793,12.5001681280795,800,0.0700050781602584,9300.07430500553,8468.78960270883,8447.74458153954,304.205844701618,305.02,13.3489062271867,13.4242051698993,42.4185337459872,42.920930366242,49.6106963300466,21.0450211692932,0.814155298381536,0.0752989427126014,0.502396620254771,261.270450975451,1
513,1000,43.8735541655386,30.8936609762924,0.966135561960534,0.870860159855467,8695.22005764481,4907.75574692182,13.8906775698982,743.854607621418,12.5411321132861,800,0.0701817404732269,9328.7789072568,8753.33828636899,8695.22005764481,303.128378910072,305.02,13.755818849434,13.929895868818,44.6946722255837,43.8116544800776,50.5103117313993,58.1182287241772,1.89162108992821,0.174077019383974,0.883017745506073,268.924331679737,1
514,1000,39.3907364336357,30.8487496377006,0.935570981696144,0.864312809373937,8420.13883526529,4899.78608563709,13.5531292158091,754.458712966235,12.598214381636,800,0.0569266087922067,9504.83260804182,8447.77094571984,8420.13883526529,302.875592982995,305.02,13.4822874351208,13.5913944962614,42.4632848709491,43.7426823656568,50.3911421166807,27.6321104545441,2.14440701700511,0.109107061140593,1.27939749470771,260.416665008206,1
515,1000,40.0152911151253,31.2892213663051,0.944304964173929,0.874434461925747,8498.74467756536,4715.17567776807,13.5213107222515,752.981328867171,12.5903579658455,800,0.0587733389160361,9480.30447203568,8451.99536309293,8498.74467756536,302.923661101147,305.02,13.5896041134209,13.5594861678353,44.6685259447603,44.1713767002448,50.7992323412154,46.7493144724303,2.09633889885265,0.0301179455856033,0.497149244515477,262.84777353295,1
516,1000,41.6230338350459,30.9388482404425,0.986166411599405,0.889310904284208,8875.49770439464,4563.97475855666,13.8845041452225,749.178213463199,12.5699912557039,800,0.0635272331710013,9417.16359219624,8908.00043740304,8875.49770439464,306.775042891865,305.02,13.922397663907,13.9237050143796,43.8763225755146,43.8498976557107,50.5403246524351,32.502733008394,1.755042891865,0.00130735047254937,0.0264249198038868,274.499929001897,1
517,1000,39.2466071021365,30.5232926387013,0.975416178658232,0.866015036407845,8778.74560792409,5068.65383859427,14.1025714079297,754.799650899896,12.6000230497445,800,0.0565004363751298,9510.49299927779,8716.29404980829,8778.74560792409,302.95448825049,305.02,14.2048459612581,14.1423879581469,44.0000382505195,43.4481457103836,50.1645094821239,62.4515581157993,2.06551174950982,0.0624580031111961,0.551892540135889,271.507596121364,1
518,980.30677925995,42.1171633035581,30.3546492818138,0.92756464566382,0.882845829000255,8348.08181097438,4441.07476857269,13.1550681677679,748.009350205433,12.3162705483204,800,0.0649883122432083,9212.68552980348,8330.41869532068,8348.08181097438,303.963358693495,305.02,13.1791714694731,13.1922095810011,42.8415074061842,43.2466802279816,49.8932676422354,17.6631156537023,1.05664130650541,0.0130381115280152,0.405172821797365,258.188097246631,1
519,981.906776977953,38.1645034893176,30.6721193374713,0.93989124416722,0.89505494532568,8459.02119750498,4214.65770593106,13.1480604679478,757.359366996019,12.3853305001683,800,0.0533007912549759,9380.14606764393,8413.46015600385,8459.02119750498,305.202531708901,305.02,13.0466157416174,13.1851820959643,43.3953191218227,43.5485139177649,50.1668061035108,45.5610415011324,0.182531708901195,0.138566354346887,0.153194795942177,261.619212293969,1
520,1000,42.3563519385265,29.8726091947654,1,0.884360048717845,9000,4750.60901441938,14.1580900556217,747.443549489415,12.5606328353914,800,0.0656955631382307,9388.36399031825,8921.07783412345,9000,304.194202229851,305.02,14.0389063630634,14.1980633546304,41.1717873450066,42.7916056605288,49.5006900331686,78.9221658765509,0.825797770148597,0.159156991566986,1.61981831552222,278.350515463919,1
521,991.062849203202,42.5828970865087,30.8917668503086,0.940412748066046,0.877516108269403,8463.71473259441,4625.27164368153,13.4182906775121,746.907656941864,12.4455025817477,800,0.0663654288226704,9295.64117279708,8526.16183398289,8463.71473259441,307.478574359594,305.02,13.2351246442044,13.4561752610492,43.9826827159361,43.7906057620581,50.4556967898141,62.447101388474,2.45857435959363,0.221050616844751,0.192076953877951,261.764373173024,1
522,1000,39.2206120002299,31.6466219080927,0.970807842377198,0.870536223952715,8737.27058139478,4939.08084057158,13.9630474564292,754.861142313456,12.6003490864089,800,0.0564235721081797,9511.51390491497,8768.02675260736,8737.27058139478,304.598456912836,305.02,13.9666356319894,14.0024700811516,43.2449691392453,44.557087869898,51.2463203791998,30.7561712125771,0.42154308716448,0.0358344491622109,1.31211873065262,270.224863342108,1
523,986.232514857809,41.2922714083075,31.33487711456,0.878427929483307,0.875412791420597,7905.85136534976,4365.36861291698,12.5639741112794,749.960631983649,12.4010831081381,800,0.0625492100204391,9300.32412506103,7958.62870750428,7905.85136534976,305.831657243428,305.02,12.5385091645174,12.5994466567933,44.2402022800448,44.1692525526879,50.7047621726398,52.7773421545198,0.811657243428101,0.0609374922758263,0.0709497273569042,244.510866969581,1
524,978.146743333216,40.2132538399812,31.04736997836,0.963867271963523,0.88262408480819,8674.8054476717,4620.14143099565,13.6733599045451,752.513048041524,12.3127755449063,800,0.0593586899480943,9265.52425514855,8604.87753530833,8674.8054476717,305.347692473325,305.02,13.8723852337712,13.7119646387833,43.9578819708514,43.8977942761655,50.4791210107292,69.9279123633787,0.327692473325499,0.160420594987905,0.0600876946858904,268.292951989847,1
525,1000,43.5750114584795,30.0286877576115,0.953719982138321,0.89864790823926,8583.47983924489,4189.98433618466,13.2881676758076,744.560810394967,12.544984163263,800,0.0692989870062916,9340.50357499113,8535.6188764322,8583.47983924489,302.885503077898,305.02,13.5068864250341,13.3256848760581,44.5534804519913,42.8822721405805,49.4783680701702,47.8609628126833,2.13449692210179,0.181201548976007,1.67120831141079,265.468448636441,1
526,994.339608138001,42.2114987232776,30.0348421628566,0.91042265173433,0.869028846104148,8193.80386560897,4664.95222777725,13.1172455230432,747.786199770087,12.4913762696237,800,0.0652672502873913,9340.87879056018,8180.62543442087,8193.80386560897,300.636606336772,305.02,13.3409287999465,13.1542801495643,41.8443616418778,42.8503731287467,49.376954239781,13.1784311880947,4.38339366322828,0.186648650382212,1.00601148686896,253.416614400278,1
527,997.105586660843,39.9748482823159,31.8359116532126,0.991899808785382,0.891846833489392,8927.09827906844,4527.75216720793,13.9255166607123,753.076996388182,12.5544244636341,800,0.0586537545147729,9454.44826645585,8935.10487171146,8927.09827906844,305.432657015069,305.02,13.9606071565453,13.9648333227156,44.9151064890929,44.6949616292978,51.3217599311494,8.0065926430234,0.41265701506893,0.00422616617026073,0.220144859795163,276.095823063973,1
528,1000,42.0275641941165,30.2787740307884,0.9496481345827,0.885664444658284,8546.8332112443,4480.83423383375,13.4254018761352,748.221296898818,12.5648341077303,800,0.0647233788764781,9401.27647140446,8564.54666708115,8546.8332112443,304.452444703422,305.02,13.4722081903092,13.4633065371027,42.2286010913735,43.1340343086566,49.7559200484841,17.7134558368452,0.567555296577495,0.00890165320647007,0.905433217283075,264.335047770443,1
529,978.524400609048,43.1583681132173,30.70674577903,0.962078930056995,0.878150839099373,8658.71037051295,4716.94267212212,13.7175126143551,745.546380228184,12.2808216059356,800,0.0680670247147696,9155.92209453335,8549.7579877014,8658.71037051295,303.378436533241,305.02,13.8349722873748,13.7562420073195,44.0054997994715,43.5701686265605,50.2115192764229,108.952382811547,1.64156346675867,0.0787302800552947,0.435331172911006,267.79516609834,1
530,994.514803334617,44.6455893477237,31.9666714018023,1,0.884897551015572,9000,4737.35219632705,14.1494901833229,742.02835839796,12.4624009175016,799.73361109045,0.0724645520025504,9247.45489451093,8975.55639826045,8970.0312476756,304.483735448446,304.918432568511,14.067141139055,14.142190336397,44.3520620255149,44.8687448816785,51.5885596704798,5.52515058484641,0.43469712006555,0.0750491973419969,0.516682856163662,277.423646835329,1
