tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
531,981.110375989182,39.8845726404889,31.6021883051846,0.924466222767078,0.87464833537881,8320.1960049037,4611.31767098405,13.2340069809104,753.290543418924,12.354146616097,800,0.0583868207263454,9306.26181791677,8292.4906509953,8320.1960049037,305.859274573536,305.02,13.3839348631691,13.2713712663509,44.2068209356954,44.4693094370428,51.1126779464051,27.7053539084009,0.839274573535761,0.112563596818189,0.26248850134742,257.325649636198,1
532,1000,44.6935646621608,30.9281585515011,0.90449771250442,0.873750020415192,8140.47941253978,4531.41947652864,12.9614640408128,741.914872791659,12.530513911983,800,0.0726064090104266,9296.57463502296,8170.53397430213,8140.47941253978,305.620403884518,305.02,13.0322263875476,12.998058841076,43.9986880434506,43.7479999879039,50.2982529248465,30.0545617623493,0.600403884517789,0.0341675464715845,0.250688055546753,251.76740451154,1
533,955.238550244485,43.7405807535958,31.2637786159024,0.964260810556527,0.869334685121863,8678.34729500874,4933.71104260095,13.8880507312228,744.169156227369,11.9814126572837,799.726809920405,0.0697885547157885,8916.19774758277,8604.26130883335,8648.71181515528,305.306134291491,304.915839452402,13.917133984431,13.8797017422876,45.2247327267979,44.0965769013814,50.6833352713226,44.4505063219349,0.390294839088369,0.0374322421433373,1.12815582541647,267.485932427484,1
534,1000,41.1857467338612,31.4016179840136,0.925018603898179,0.879242688667219,8325.16743508361,4510.5797226082,13.1727208043673,750.212616101051,12.5755512051403,800,0.0622342298736858,9434.33716852107,8457.34911195841,8325.16743508361,303.081361218943,305.02,13.3624233208371,13.2099120572413,44.0017356704268,44.2112227054245,50.7580415447732,132.181676874794,1.93863878105736,0.152511263595848,0.20948703499775,257.479405208772,1
535,1000,42.0000314104475,30.3914112135681,0.972010008871581,0.877307286300613,8748.09007984423,4785.62405888108,13.8724377912272,748.286425698586,12.5651855272393,800,0.0646419678767671,9402.35776641749,8769.99664814434,8748.09007984423,306.553077208477,305.02,13.9156860588264,13.9116045927964,43.880453289181,43.2249148930933,49.8296452886523,21.9065683001099,1.53307720847744,0.00408146602999082,0.655538396087714,270.559487005493,1
536,989.3320199259,37.5917659077199,32.3290828298541,0.926582638541188,0.867471904308075,8339.2437468707,4782.47014241145,13.3740371779243,758.714177745289,12.4860359637061,800,0.0516072778183891,9473.33250950141,8362.2466749129,8339.2437468707,304.932677958845,305.02,13.4193348481607,13.41179681817,45.5872497235563,45.1397041317702,51.7026047888992,23.0029280422023,0.087322041155403,0.00753802999076214,0.447545591786053,257.914755057858,1
537,985.315837725676,44.2145568214092,30.283477962287,0.962941401133418,0.884738046962824,8666.47261020076,4565.58203651098,13.6275862944276,743.047965838957,12.352631972409,800,0.0711900427013044,9178.59805985577,8719.66550617453,8666.47261020076,302.483556127793,305.02,13.6553612877301,13.6660617935644,44.1967633491703,43.1085154283189,49.7082108126604,53.192895973767,2.53644387220652,0.0107005058343308,1.08824792085134,268.035235367035,1
538,1000,42.9831978477088,30.719798718688,0.965737110371168,0.9,8691.63399334052,4209.55047013491,13.4353874852821,745.960745491245,12.5525986823349,800,0.0675490681359437,9363.74587092693,8685.40526906124,8691.63399334052,305.779767711799,305.02,13.3451416289659,13.4733203391583,44.2419709092091,43.5589200024696,50.1907861008164,6.22872427927541,0.759767711798929,0.128178710192383,0.68305090673941,268.81342247445,1
539,1000,40.6990032556375,31.5905201822205,0.965490470230017,0.875018438093518,8689.41423207015,4807.27583148061,13.8154352713709,751.36400779879,12.5817219710009,800,0.0607949902515129,9453.45304514135,8748.3575199976,8689.41423207015,304.37230204064,305.02,13.8498656491987,13.8544411346524,44.8149512872013,44.4408448318206,51.0958451043684,58.9432879274482,0.647697959359789,0.00457548545372788,0.374106455380705,268.744770064026,1
540,1000,41.2258300351126,31.5315864926313,0.978717440451615,0.875955388305505,8808.45696406453,4850.8523241367,13.9897232850066,750.117799051941,12.5750421986425,800,0.0623527511850736,9432.76297703102,8768.81658909125,8808.45696406453,303.176336938728,305.02,14.126231135269,14.0292212250341,44.0933646661064,44.4034095179273,51.0999197447506,39.6403749732817,1.84366306127214,0.0970099102349291,0.31004485182094,272.426504043234,1
541,984.834039929425,44.2977707200622,31.7163058740007,1,0.870477797442396,9000,5089.00878201866,14.3838811835633,742.851123361693,12.3455308102423,799.073463892963,0.071436095797884,9170.89143088489,9016.55751423968,8895.76468795835,304.048379919198,304.666734945789,14.3062596266411,14.2574318128793,44.9997562118827,44.615057874818,51.3600103273321,120.792826281338,0.618355026591644,0.048827813761795,0.384698337064648,275.126742926548,1
542,1000,41.2782117005449,31.6093561213349,0.929954535149602,0.870300559487024,8369.59081634642,4736.52372114695,13.3790796536708,749.993890222361,12.5743768247078,800,0.0625076372220488,9430.7057918845,8367.33132378148,8369.59081634642,304.012741866575,305.02,13.4816510486916,13.4168535306101,43.3527469142387,44.4765464813814,51.1485337746711,2.25949256494459,1.00725813342541,0.0647975180814377,1.12379956714273,258.853324216901,1
543,1000,42.6249843557117,30.5000535821056,0.924824885656577,0.888286712975584,8323.42397090919,4303.63305766202,13.0358731826716,746.808099506564,12.5571937363753,800,0.0664898756167951,9377.81398939814,8368.32383747608,8323.42397090919,304.819597239514,305.02,13.2217092881773,13.0726780662769,43.1414744709897,43.3367721380196,49.9457327106745,44.8998665668951,0.200402760485872,0.149031221900444,0.195297667029941,257.425483636368,1
544,1000,42.6011505046756,32.1787501633444,0.953839464250223,0.88610084427647,8584.55517825201,4490.32063519228,13.4780145858628,746.86447848119,12.5574990998398,800,0.0664194018985127,9378.75001622988,8588.61444990159,8584.55517825201,303.952594004645,305.02,13.4153052465467,13.5160677911304,44.7804531118302,45.0171678636028,51.6337503271755,4.05927164958121,1.06740599535487,0.100762544583716,0.236714751772595,265.501706543878,1
545,1000,41.6695860466314,30.7306381828331,0.93253846534655,0.893119915660038,8392.84618811895,4227.04573096542,13.0734667357079,749.068094206693,12.5693984565743,800,0.0636648822416332,9415.33534719065,8413.91271795587,8392.84618811895,306.067465748339,305.02,13.1106021574148,13.1103777592184,42.9621053648108,43.5504810166031,50.1331252400174,21.0665298369149,1.04746574833922,0.000224398196419173,0.588375651792319,259.572562519144,1
546,1000,43.5376881179334,30.1432791001297,0.920091794358721,0.877360794958,8280.82614922849,4528.80872430432,13.1306649259493,744.649098757029,12.5454652266928,800,0.0691886265537143,9341.9693745444,8316.30784225828,8280.82614922849,305.746416711393,305.02,13.0633279687166,13.1677374401942,41.4586267775798,42.93593833387,49.4705975992663,35.4816930297893,0.726416711393199,0.104409471477606,1.47731155629025,256.108025233872,1
547,992.667943419196,44.699814079678,31.5351881194802,0.896728894992023,0.862207521822287,8070.5600549282,4741.53171708777,13.0221634507638,741.900089794522,12.4385589338645,800,0.0726248877568477,9228.16798994854,8040.08860859423,8070.5600549282,307.546441093797,305.02,12.9781411817152,13.0589296269438,45.8374298961648,44.2831846590671,50.7393011213739,30.4714463339715,2.52644109379696,0.0807884452285794,1.55424523709762,249.60495015242,1
548,983.926926836647,43.7212243734593,30.5277498192244,0.940762105649712,0.886806242144372,8466.85895084741,4412.3349648948,13.2826539877539,744.214943744582,12.3414923741562,800,0.0697313203192723,9184.72305295687,8517.4772230059,8466.85895084741,303.400941610182,305.02,13.4199246009007,13.3201556209117,43.3730263922049,43.2788098226036,49.759039341872,50.6182721584901,1.61905838981761,0.0997689799890491,0.0942165696012367,261.861617036519,1
549,1000,38.4431296358448,33.1282223817506,0.96990053911408,0.875143227541814,8729.10485202672,4826.29483212484,13.8765610223108,756.700276846409,12.610075959769,800,0.0541246539419885,9542.04796981147,8774.95027885807,8729.10485202672,305.246874991392,305.02,13.8681103182767,13.9157394652207,47.0621712545425,45.9078062243634,52.4597899719011,45.845426831349,0.226874991391981,0.0476291469439243,1.15436503017913,269.972315011137,1
550,990.926218459071,43.2230781771896,32.056447085224,0.940628255295821,0.887867874453982,8465.65429766239,4386.95331568558,13.2648842100846,745.393308571858,12.4356441655396,800,0.0682583642851773,9269.44594877392,8437.7353745339,8465.65429766239,306.306534151811,305.02,13.2751691289296,13.302335672871,45.9997641159112,44.831697601077,51.3819814140815,27.9189231284818,1.28653415181134,0.0271665439413873,1.16806651483418,261.824359721518,1
551,986.843266679983,41.1890237132191,30.6020530176103,0.962040003901219,0.874704668371526,8658.36003511097,4797.42365105496,13.7709998124865,750.20486440638,12.4100569704115,800,0.0622439194920248,9310.085106763,8735.64500300237,8658.36003511097,304.641330714592,305.02,13.660920070199,13.8098802187412,42.4156415845458,43.3930809961209,49.9818513322096,77.2849678913972,0.378669285408307,0.148960148542143,0.977439411575077,267.784330982814,1
552,1000,41.0099373403701,29.4087779284925,0.98095047235065,0.875856589084758,8828.55425115585,4864.27637020024,14.023223780198,750.628493221354,12.5777822399389,800,0.0617143834733069,9441.24173083165,8744.98112571072,8828.55425115585,306.105676082065,305.02,13.9834016927985,14.0628163039797,42.4826440320724,42.2300015882489,48.8820869655365,83.5731254451257,1.08567608206465,0.0794146111812317,0.25264244382349,273.048069623378,1
553,995.801163503019,42.3923355675901,30.9879582672164,0.974288042969728,0.872608600348364,8768.59238672755,4907.99322450279,13.9798228777102,747.358430214866,12.5074343925312,800,0.065801962231418,9347.53653361757,8858.94076291473,8768.59238672755,304.734212755409,305.02,13.9286260800642,14.019292865384,43.3934032048415,43.8278776200682,50.5140307565521,90.3483761871739,0.285787244590836,0.0906667853197085,0.434474415226617,271.193578970956,1
554,995.891427181086,42.5064641197394,31.8477533761057,0.94170788618699,0.895427769385694,8475.37097568291,4213.95567920237,13.1679883595384,747.088459124756,12.5071134012239,800,0.0661394260940545,9343.92007901894,8435.98613055762,8475.37097568291,304.74491962599,305.02,13.3395119885565,13.2051662510457,44.8877178413059,44.6731192624726,51.3237973994714,39.3848451252852,0.275080374009633,0.134345737510769,0.214598578833261,262.124875536586,1
555,977.731997116301,38.893404208704,29.0471523486486,0.965390404546908,0.887470977186394,8688.51364092217,4511.94443838629,13.6201723731061,755.635152344311,12.3237725708101,800,0.0554560595696116,9312.27576400072,8697.05703394004,8688.51364092217,306.364571964311,305.02,13.5650463316561,13.6586269401191,42.0900276979194,41.8826989768682,48.551309055531,8.54339301787513,1.34457196431094,0.0935806084629878,0.207328721051184,268.716916729553,1
556,980.705095560729,43.6721802671113,30.8463179709031,0.94479537005453,0.896774086720209,8503.15833049077,4195.65129463379,13.1913271572007,744.330957578148,12.3017011166085,800,0.0695863030273148,9156.53697196538,8492.44731126438,8503.15833049077,306.002982897924,305.02,13.1217495107877,13.2285709423938,43.848832626259,43.6713436688631,50.3148862482998,10.7110192263881,0.98298289792416,0.106821431606123,0.177488957395902,262.984278262602,1
557,991.736702516133,42.9725945360729,33.6279353926418,0.998176673550287,0.872486879847479,8983.59006195258,5031.27260754459,14.3245931881362,745.985827624919,12.4490078660384,800,0.0675177154688507,9286.78343605579,8947.8568711212,8983.59006195258,304.750156102543,305.02,14.5209487370399,14.3650365844161,47.8330063864051,46.4939544676653,53.2181723032974,35.7331908313809,0.269843897457406,0.15591215262382,1.33905191873983,277.842991606782,1
558,1000,39.9598970772732,30.6110658279223,0.952685660786324,0.876732966314475,8574.17094707691,4703.80722740113,13.605549195505,753.11236346371,12.5910560257867,800,0.0586095456703621,9482.47996208425,8494.27698304709,8574.17094707691,307.078933027218,305.02,13.5219054625786,13.6439624761122,44.9970393508418,43.4690598945818,50.1680232724118,79.8939640298249,2.05893302721836,0.122057013533574,1.52797945626001,265.180544754957,1
559,1000,44.4860784638442,30.3662268896219,0.95748455911822,0.878973713290834,8617.36103206398,4675.18292162079,13.6392244792195,742.405681393776,12.5332058653174,800,0.0719928982577794,9304.72324048945,8675.94721384508,8617.36103206398,304.495778434186,305.02,13.7074751064239,13.6777328370709,42.8632137153058,43.2225230721957,49.9118716864664,58.5861817811056,0.524221565814287,0.0297422693529992,0.359309356889902,266.516320579299,1
560,975.898635679357,41.1761321998963,31.9233765107612,0.939221019316344,0.886018695958264,8452.9891738471,4423.41039442537,13.272682407975,750.235359281145,12.2725823949978,800,0.0622058008985682,9207.32526241864,8428.10112081102,8452.9891738471,306.152919460766,305.02,13.3297607568224,13.310155887834,44.0720357025568,44.7616913812447,51.4100980641182,24.8880530360784,1.13291946076578,0.019604868988365,0.689655678687899,261.432654861251,1
561,990.133645106475,44.7637413030024,31.5564797737027,0.950866949116898,0.895124980857569,8557.80254205208,4262.19719455481,13.3005579606712,741.748869947748,12.4059811185854,800,0.0728139125653152,9202.12247530384,8383.36912429128,8557.80254205208,304.028031807111,305.02,13.3506136900222,13.3381101430811,43.9596291848354,44.39095432385,51.0309479274525,174.433417760796,0.991968192889431,0.0125035469411472,0.431325139014533,264.674305424292,1
562,1000,41.4718840701396,31.1801210363598,0.92297549914863,0.897827432061495,8306.77949233767,4074.13415675722,12.8715570920659,749.535758232085,12.5719148064923,800,0.0630803022098941,9423.09969691341,8386.01943526238,8306.77949233767,305.3897403349,305.02,13.0058099007166,12.9078980531932,43.7939393268332,43.9855994769586,50.5676661592577,79.2399429247107,0.369740334900484,0.0979118475233918,0.191660150125387,256.910705948589,1
563,1000,41.2974405887788,30.6290451208469,0.961965332068058,0.878143604995478,8657.68798861252,4716.55548990333,13.7160059025016,749.948404287244,12.5741325161151,800,0.0625644946409452,9429.95061575689,8673.92202654686,8657.68798861252,304.522555066152,305.02,13.5791020876291,13.7547310414851,43.7000465049005,43.4465999619487,50.0585391692318,16.2340379343332,0.497444933848271,0.17562895385603,0.253446542951735,267.763546039564,1
564,1000,39.9731736011201,29.6234917443595,0.933482327578335,0.888189373506264,8401.34094820502,4346.17642792066,13.1593462089285,753.080957846551,12.5908887409357,800,0.0586488026918118,9481.95855316321,8406.83477609087,8401.34094820502,307.562966390253,305.02,13.1390816961425,13.196499700586,42.82400043668,42.4243647987327,49.0053554644596,5.49382788585172,2.54296639025307,0.0574180044435231,0.399635637947284,259.835287057888,1
565,1000,42.0260985134078,30.6079257754882,0.896244572245363,0.874072696018033,8066.20115020827,4483.06115535574,12.8384551956486,748.224763966534,12.5648528167446,800,0.0647190450418327,9401.33403308294,8107.2301813469,8066.20115020827,304.743993684914,305.02,12.9604273039371,12.874702698407,44.1296183869461,43.3602360408555,49.8494301201634,41.0290311386316,0.276006315086079,0.0857246055301175,0.769382346090644,249.470138666236,1
566,997.707593361693,41.0047701019726,30.980686877159,0.979133192375163,0.889100119750283,8812.19873137647,4536.55980350441,13.7887497563176,750.640716323784,12.5490142334613,800,0.0616991045952703,9419.80103336276,8787.87610978552,8812.19873137647,305.868238011231,305.02,13.8869785647331,13.8276802769457,44.3151100534012,43.7691937481409,50.3448842650031,24.3226215909417,0.848238011230933,0.0592982877873993,0.54591630526027,272.542228805459,1
567,995.81734545608,44.2459099775444,29.0339720742155,0.889487979562293,0.899116466051861,8005.39181606063,3897.19902195502,12.3867655503016,742.973799948119,12.4838823169637,800,0.0712827500648515,9275.19748313962,8003.58445058827,8005.39181606063,305.592491070649,305.02,12.2994770055443,12.4217377733307,41.7571244675418,41.7686049420732,48.2413742385063,1.80736547236393,0.572491070648653,0.122260767786488,0.0114804745313748,247.589437610124,1
568,1000,43.0731519879497,31.5050227748143,0.894096445915824,0.87531898797743,8046.86801324242,4445.27121466144,12.7894481137394,745.747958972505,12.5514431375364,800,0.0678150512843687,9360.21310197725,8107.97010839511,8046.86801324242,304.015035398931,305.02,12.7072714581486,12.8255572521611,44.4524503696735,44.1987901928779,50.6046357208963,61.1020951526898,1.00496460106871,0.118285794012555,0.253660176795648,248.872206595127,1
569,991.424050377399,39.7211959294693,31.7407403342703,0.921713711325697,0.866807550616265,8295.42340193127,4772.05509339939,13.3139569300358,753.67701102884,12.4860552581226,800,0.0579037362139495,9410.45280648278,8311.84695945422,8295.42340193127,304.05419400918,305.02,13.3149655665567,13.3515469424783,44.3572108001448,44.4252458400672,50.8332624716652,16.4235575229504,0.965805990819945,0.0365813759216298,0.0680350399224281,256.559486657669,1
570,1000,39.201693827897,32.0990759377735,0.910838371632565,0.876862692842973,8197.54534469308,4494.31296520647,13.0059928426642,754.90589325011,12.6005863291697,800,0.056367633437363,9512.256878297,8199.53959486218,8197.54534469308,303.502588168979,305.02,13.1524383305153,13.0427133634945,44.0820145922839,44.7645417959701,51.1539695274636,1.99425016909845,1.51741183102132,0.109724967020838,0.682527203686192,253.532330248241,1
571,958.061347161491,39.5758022949575,32.441004057535,0.971444442813341,0.874915905040419,8742.99998532006,4839.33969162674,13.9022611379997,754.020939671278,12.0676349643147,800,0.0574738254109023,9099.24945540256,8742.99884224771,8742.99998532006,301.824735949358,305.02,13.957647116154,13.9415121414319,44.8715499980489,45.1456547712193,51.6339155169922,0.00114307235526212,3.1952640506417,0.0161349747221564,0.274104773170414,270.402061401652,1
572,1000,42.0325063134071,30.3589216121253,0.923137544806843,0.869558400082447,8308.23790326158,4718.32384388425,13.2923401105186,748.209606315635,12.5647710216483,800,0.0647379921054558,9401.08237955356,8322.31805869735,8308.23790326158,303.691893782862,305.02,13.4242472405753,13.329869091029,43.2472411870903,43.050071600533,49.521168223707,14.0801554357695,1.32810621713833,0.0943781495462375,0.197169586557372,256.955811441081,1
573,995.705350399174,42.8077119658984,31.5693363685695,0.951700847773172,0.890023553051685,8565.30762995855,4387.57866867163,13.3885252456702,746.375857344667,12.500932379538,800,0.067030178319166,9330.39412238539,8586.45447629394,8565.30762995855,304.471523896334,305.02,13.4753347288994,13.4263257908587,45.8947221995599,44.2750572457133,50.7865709130083,21.1468463353885,0.548476103666076,0.0490089380407639,1.61966495384664,264.906421545111,1
574,1000,40.0493771193633,31.3233021859709,0.975259722475209,0.889849191041723,8777.33750227689,4500.42789653926,13.7226398022697,752.900698424146,12.5899283029371,800,0.0588741269698173,9478.96581239124,8877.96751392162,8777.33750227689,306.182660879174,305.02,13.7279038111584,13.7613836711001,42.9441682805901,44.0622347983852,50.647105130816,100.630011644738,1.16266087917415,0.0334798599417638,1.11806651779505,271.464046462173,1
575,988.829797679607,40.5090565557696,33.1995029462347,0.949782454284656,0.880487664337134,8548.0420885619,4602.40663849906,13.5062458854874,751.813326717327,12.4435577011881,800,0.0602333416033413,9355.23251152921,8519.87577959793,8548.0420885619,303.715377166385,305.02,13.6379682982671,13.5443787977054,45.8745672701135,45.9419103016213,52.5332981169287,28.1663089639751,1.30462283361459,0.0935895005617535,0.0673430315077894,264.37243572872,1
576,1000,42.3724480925145,32.6580767825985,0.935570999739704,0.864291476850648,8420.13899765734,4900.26424372228,13.5534639968096,747.405474037157,12.5604269331268,800,0.0657431574535536,9387.73184606268,8376.98458911453,8420.13899765734,304.800560626997,305.02,13.6616037010388,13.5917302224671,44.7252529360003,45.3901009460848,51.9598964775145,43.1544085428104,0.219439373002842,0.0698734785717061,0.664848010084484,260.41667003064,1
577,983.671467348117,42.3889954534313,31.5138893319166,0.950523851595461,0.870445569000722,8554.71466435915,4837.96344535542,13.6727283605717,747.366331254908,12.355125352531,800,0.0657920859313648,9233.80470691563,8599.41627192281,8554.71466435915,302.032542603066,305.02,13.7543190013214,13.7113313117377,44.4472203752981,44.2511087185058,50.8328174685699,44.7016075636639,2.98745739693356,0.0429876895837094,0.196111656792226,264.578804052346,1
578,984.643406544644,46.405048855945,32.4622522035745,0.969930993828192,0.878035716248492,8729.37894445373,4758.16417729379,13.8312821385186,737.866356931262,12.3160893689888,800,0.0776670538359222,9087.62799433563,8808.02582027131,8729.37894445373,303.333770490896,305.02,13.9669983777073,13.8703327431146,45.014247202558,45.2216494036276,51.8481077676513,78.6468758175797,1.68622950910441,0.0966656345927248,0.207402201069605,269.980792096508,1
579,991.687091719202,41.7512343313995,30.2969404688027,0.919103726880926,0.868150293619748,8271.93354192833,4728.87255595911,13.2557222619548,748.874955189075,12.4638787105922,800,0.0639063060136569,9333.88661087677,8272.58104530001,8271.93354192833,306.861094357022,305.02,13.3406951864831,13.2931478573191,43.388363191732,43.0275549979928,49.592511105891,0.647503371674247,1.8410943570218,0.0475473291640487,0.36080819373921,255.832996142114,1
580,976.919205821335,43.056744545154,30.252777553782,0.911943991978988,0.873718477500971,8207.49592781089,4569.42159705005,13.0686411089948,745.786770778438,12.2619518140527,800,0.0677665365269523,9144.80144684316,8190.77868770696,8207.49592781089,307.220032504708,305.02,13.4144367874559,13.1055385080532,42.6623410014468,42.9529822999761,49.4595506473786,16.7172401039297,2.20003250470847,0.30889827940271,0.290641298529344,253.840080241575,1
581,999.403391236708,43.0389112811991,31.7923066743074,0.931596503041984,0.882615017501155,8384.36852737786,4465.66433206647,13.2157045927289,745.828955364323,12.5443945056269,800,0.0677138057945957,9355.97264980969,8419.66424807619,8384.36852737786,306.79020096091,305.02,13.4007295619122,13.2530172040501,44.4837890773002,44.4852818235453,50.9855010571479,35.2957206983374,1.77020096090996,0.147712357862154,0.0014927462450558,259.31036682612,1
582,963.319212833834,42.5516196026115,32.3551605404317,0.914799046454177,0.876126422263072,8233.19141808759,4530.24641302327,13.0735252679005,746.981643830022,12.0974913269905,800,0.066272945212472,9036.60395765478,8183.64016740917,8233.19141808759,302.837449451106,305.02,13.1634288346529,13.1104364566681,45.3111808058433,45.0260504732521,51.4904431520702,49.5512506784171,2.18255054889403,0.0529923779848858,0.285130332591194,254.634786126421,1
583,1000,44.1008333886094,29.9996258398961,0.944036255763017,0.9,8496.32630186715,4114.95863790951,13.1334840093866,743.316978619245,12.5381946577372,800,0.0708537767259443,9319.85297032914,8407.66256521526,8496.32630186715,308.379172557308,305.02,13.1177038367102,13.1705644829018,42.979979582181,42.6787566188887,49.171131106077,88.663736651888,3.3591725573084,0.0528606461915473,0.301222963292354,262.772978408263,1
584,996.436475944269,42.5029280831717,29.1063246157495,0.978552297694526,0.873218426537142,8806.97067925073,4915.02734306,14.0312038689252,747.096823619257,12.514003623449,800,0.0661289704759283,9349.17235783866,8790.58690536288,8806.97067925073,302.056173720872,305.02,13.9615573012803,14.0708189233217,41.2954110355906,41.8236365404073,48.4005814074899,16.3837738878537,2.96382627912755,0.109261622041375,0.528225504816703,272.380536471673,1
585,1000,45.7885240326743,30.6420050382107,0.93668816270652,0.869965561146638,8430.19346435868,4778.38874330358,13.4811442740775,739.324746400709,12.5162485642668,800,0.0758440669991137,9253.57229566478,8426.69566848637,8430.19346435868,305.144901740822,305.02,13.5080528548571,13.5192063155626,43.919490264132,43.3517129657506,49.9129900877332,3.49779587231023,0.124901740822452,0.0111534607054757,0.567777298381479,260.727632918311,1
586,978.998452643573,42.0751324525916,32.4508076002645,0.947518937686478,0.864527877722309,8527.6704391783,4957.47820841171,13.72279836125,748.108774183395,12.3003586132405,800,0.0648640322707567,9202.00620416751,8528.35569801386,8527.6704391783,305.496669291105,305.02,13.8023523075778,13.7615426777486,47.6769199492579,45.1641971686814,51.7340829562477,0.685258835555942,0.476669291104656,0.0408096298292406,2.51272278057652,263.742384716856,1
587,1000,44.3927541629838,32.3413528475723,0.966203429280276,0.870268342494242,8695.83086352248,4921.90065118159,13.9011002179241,742.626440027462,12.5344155069579,800,0.0717169499656727,9308.38836575714,8763.0352207016,8695.83086352248,304.61623148397,305.02,13.9069441740554,13.940347943668,46.2897211123427,45.0750203518024,51.6858914132388,67.2043571791164,0.403768516029572,0.0334037696126597,1.21470076054031,268.943222583171,1
588,1000,40.1964913696169,31.2925280277594,0.926937547835203,0.884999776874644,8342.43793051682,4388.89121082997,13.114178746758,752.552699665171,12.5880728335117,800,0.0593091254185361,9473.18819444103,8343.70542582484,8342.43793051682,303.625372850167,305.02,13.2712831667336,13.1512047146843,45.0222287979554,44.0065687626615,50.5746311693334,1.26749530801681,1.39462714983284,0.120078452049308,1.01566003529391,258.013544242789,1
589,981.931168279006,42.3295859784336,30.9851258836118,0.979157188111166,0.882059559968369,8812.41469300049,4707.00942619037,13.8991515572718,747.506864368015,12.3340130327779,800,0.0656164195399808,9219.75940720606,8831.32253659432,8812.41469300049,304.258000493246,305.02,13.9822622026372,13.938393781257,43.1794187006661,43.7314563026722,50.3650281211046,18.9078435938281,0.761999506753966,0.0438684213802034,0.552037602006138,272.548908030944,1
590,1000,39.4577982082269,30.5118169150758,0.954033390620381,0.9,8586.30051558343,4158.53513847771,13.2725646961583,754.300078338439,12.5973722711253,800,0.0571249020769509,9502.19889096831,8641.61027233958,8586.30051558343,305.69646608027,305.02,13.248312723062,13.3100378436751,43.0821951523249,43.2616319647368,49.8966225385803,55.3097567561472,0.676466080269904,0.0617251206131684,0.179436812411844,265.555686048973,1
591,970.386588136732,42.4500506666948,31.099430285072,0.952914124366248,0.869736075832365,8576.22711929623,4866.43605875109,13.7182927029082,747.221905147933,12.1875062550826,800,0.0659726185650833,9106.77164292519,8606.47203019435,8576.22711929623,307.1209126757,305.02,13.7028239281424,13.7570242983386,43.4851607623355,43.8514056456496,50.4853596512029,30.2449108981218,2.1009126756997,0.0542003701962148,0.366244883314131,265.244137710194,1
592,1000,44.5898757482924,30.0797170060284,0.952014797890329,0.872761954878815,8568.13318101296,4792.25793446022,13.6578292221795,742.160148917414,12.5318596307066,800,0.072299813853232,9300.64680973731,8660.85557622472,8568.13318101296,305.887044972342,305.02,13.7891328827882,13.6963901078048,42.7433845481976,42.8329600249581,49.4644850271775,92.722395211762,0.867044972342114,0.0927427749834457,0.0895754767604728,264.993809722051,1
593,970.92325871544,39.0906106324092,34.061920697025,0.921341704376161,0.865481638466707,8292.07533938545,4799.45202140182,13.3289720311702,755.168660549036,12.235554320149,800,0.0560391743137049,9239.90716702187,8240.74047592917,8292.07533938545,304.045430797077,305.02,13.3943934450794,13.3666044365573,47.2895202128459,46.7880532332808,53.3608778237851,51.3348634562772,0.974569202923135,0.0277890085220989,0.501466979565109,256.45593833151,1
594,1000,39.3898016338154,32.8237358821838,0.927459354446237,0.869215740288847,8347.13419001613,4748.07168438931,13.3598348354924,754.46092423521,12.5982261176351,800,0.0569238447059878,9504.86932043517,8294.03550389825,8347.13419001613,306.382432620658,305.02,13.3260898894464,13.397554377499,46.3534702220716,45.5332630489809,52.0743930112303,53.0986861178826,1.36243262065784,0.0714644880526087,0.820207173090665,258.158789381943,1
595,997.240460217514,42.6365062758229,31.4108913977732,0.941201024255713,0.879024923810192,8470.80921830141,4594.4965935394,13.4064868731872,746.780844404541,12.5223944307281,800,0.066523944494324,9351.48428694587,8522.1240277103,8470.80921830141,305.497723298019,305.02,13.5301849944033,13.4443381304071,43.8809770065211,44.1192923822805,50.6626796229751,51.3148094088829,0.477723298019498,0.0858468639961707,0.238315375759456,261.983790256746,1
596,989.539758915047,44.8633054454931,30.8372319328364,0.966257901212594,0.892593030349933,8696.32111091334,4392.65329353292,13.554183226825,741.513350968686,12.3972598897298,800,0.0731083112891423,9192.73372366322,8713.28448246637,8696.32111091334,306.826292668915,305.02,13.6867559750241,13.5924514831234,43.4811903198823,43.5677051123553,50.1592449880221,16.9633715530308,1.80629266891452,0.094304491900715,0.0865147924730394,268.95838487361,1
597,984.706303589962,46.2887140059283,31.3095995011527,0.975435712355814,0.884794203265743,8778.92141120233,4623.46982056992,13.8035301595395,738.141547018977,12.3183791441376,800,0.0773230662262793,9092.70743822001,8832.56201693314,8778.92141120233,308.573701011354,305.02,13.9504588059439,13.8425024104769,43.64145919341,44.0667279898081,50.7106107875381,53.6406057308122,3.55370101135372,0.107956395466937,0.425268796398093,271.513033336155,1
598,1000,44.3447273583719,30.6930457371105,0.904741425381823,0.872906303509573,8142.67282843641,4551.13152832218,12.9774878665836,742.740047433771,12.5350377357764,800,0.0715749407077859,9310.27452245466,7915.67109107173,8142.67282843641,305.769469650746,305.02,12.9692451566607,13.014127907778,43.5644621358081,43.4068077227863,49.9578900552322,227.001737364682,0.749469650745766,0.0448827511173135,0.157654413021831,251.835242116591,1
599,998.054504222526,44.5731058973959,27.4475286609348,0.927677221652299,0.886210115767004,8349.09499487069,4364.65139205131,13.1067186014364,742.19981799971,12.5076960901262,800,0.0722502275003625,9283.20976168735,8283.96024956322,8349.09499487069,304.13908227042,305.02,13.306644212703,13.1437235067321,39.5780031689273,40.146830578728,46.672420508062,65.1347453074686,0.880917729580403,0.162920705970871,0.568827409800676,258.219432831053,1
600,981.944151637248,41.2136053468276,32.6550637165238,0.948175447446995,0.882688712264599,8533.57902702295,4543.41912962176,13.449771860027,750.146716552079,12.3481415918452,800,0.0623166043099009,9262.91787064288,8565.98521727123,8533.57902702295,303.727460883026,305.02,13.4610243873042,13.487745326084,46.0059834965711,45.3611699011513,51.9061033463103,32.4061902482736,1.29253911697378,0.0267209387797909,0.644813595419706,263.925124547103,1
601,1000,42.9277369370621,30.602774262324,0.958348262023844,0.873896736640365,8625.13435821459,4797.79559853174,13.7308374978972,746.09193827538,12.5533108009724,800,0.0673850771557756,9365.92398727076,8667.12504751642,8625.13435821459,306.588994304841,305.02,13.8459365290577,13.7696045117237,42.3076147945642,43.3236556381604,49.9016517161322,41.9906893018251,1.5689943048414,0.0763320173340372,1.01604084359622,266.756732728287,1
602,986.297601893617,42.2241851169471,31.1386441734824,0.912293207803002,0.866843784141147,8210.63887022702,4722.48756321251,13.1773289494711,747.756190105862,12.3901887754751,800,0.0653047623676728,9264.84035344168,8203.06802352229,8210.63887022702,305.286042107155,305.02,13.1974847064431,13.2145332127696,43.806743735008,43.8288757235902,50.3456547450776,7.57084670473159,0.266042107154647,0.0170485063265104,0.0221319885821885,253.937284646198,1
603,1000,44.2950715055208,30.8609012167042,0.900471553789818,0.879880996720007,8104.24398410836,4376.82928883951,12.8138561761578,742.85750835369,12.5356808702133,800,0.0714281145578869,9312.22465676368,8153.54660932438,8104.24398410836,307.293249181715,305.02,12.7628301879784,12.8500342271782,43.9684790518678,43.5146405506147,49.964589974092,49.3026252160216,2.27324918171468,0.087204039199742,0.453838501253017,250.646721157991,1
604,973.74493887674,43.5136471780075,32.2691018183131,0.967448528294277,0.881288086891483,8707.03675464849,4669.03664968416,13.7449686687961,744.705967600423,12.2163849415331,800,0.0691175404994711,9097.61476846368,8709.27559922116,8707.03675464849,303.584433085221,305.02,13.8317823736185,13.7837755799193,45.5569143353169,44.9542587687089,51.4794869894958,2.23884457266468,1.43556691477869,0.0480067936992778,0.602655566607936,269.289796535521,1
605,1000,42.3696839442117,32.3045830627002,0.953385349914958,0.88224466991783,8580.46814923462,4578.78514725992,13.5304803912262,747.412012629967,12.5604622936489,800,0.065734984212541,9387.84040245897,8623.26967344682,8580.46814923462,304.058305117965,305.02,13.5631833293278,13.5686817260309,44.5228542454777,45.0021007257748,51.556436778249,42.8015242121965,0.961694882035204,0.00549839670308039,0.479246480297057,265.375303584577,1
606,1000,40.3005773847999,30.3856949993008,0.948909372042042,0.875857253394341,8540.18434837838,4705.377623621,13.5651684295839,752.306484196256,12.5867590181458,800,0.0596168947546802,9469.10042436675,8497.51378802134,8540.18434837838,305.736125944823,305.02,13.6893130360651,13.6034677009975,43.2727987855297,43.0890479871419,49.6564238445326,42.6705603570445,0.716125944823034,0.0858453350676172,0.183750798387862,264.129412836446,1
607,986.526985832891,43.3475666888316,31.7417038596855,0.955034193626351,0.894586662461185,8595.30774263716,4293.8219468359,13.3668873367417,745.098830997569,12.3788557247061,800,0.068626461253039,9223.4709295661,8672.57258421434,8595.30774263716,306.302321197648,305.02,13.262234776556,13.4046267904553,44.8692719425504,44.4554708214364,51.0437748507333,77.2648415771837,1.28232119764817,0.142392013899286,0.413801121114098,265.834260081563,1
608,971.53401195902,39.4377434064926,31.1425160258111,0.939596092229402,0.885724074682485,8456.36483006462,4432.01996524674,13.2823994815623,754.347517971942,12.2390203229735,800,0.0570656025350728,9232.47460304323,8447.56818922282,8456.36483006462,305.108573322413,305.02,13.0832925467087,13.319900396159,44.7816226697591,43.8505791987362,50.4255825308869,8.79664084180513,0.0885733224127989,0.236607849450344,0.93104347102291,261.537056599938,1
609,975.640253193145,42.4887180083611,32.2904477869467,0.934147064379096,0.872705709761372,8407.32357941186,4703.58692718613,13.4023582101989,747.130437551222,12.2530064093547,800,0.0660869530609728,9154.59403993909,8478.40235116848,8407.32357941186,306.949723548255,305.02,13.2256493567024,13.440197810742,45.7506221951308,44.9887867405382,51.5439246300422,71.0787717566236,1.92972354825491,0.214548454039573,0.761835454592607,260.020316889028,1
610,983.754742514487,42.7089948136281,31.1621278608743,0.963479101771747,0.877731458983073,8671.31191594572,4733.66206377047,13.7440403076577,746.609372768363,12.3521396580545,800,0.0667382840395466,9222.22324244729,8808.76957832664,8671.31191594572,305.751855233374,305.02,13.7414051334721,13.7828445976889,42.9926934409982,43.8795958357826,50.4745963188647,137.457662380913,0.731855233374404,0.0414394642167206,0.886902394784364,268.184904616879,1
611,965.486406797494,43.0431562125551,30.862236912863,0.991293352225109,0.873296970398436,8921.64017002598,4977.13665057662,14.2126161066983,745.818913979201,12.1186198305261,798.614665800639,0.067726357525999,9038.29588092979,8824.60624267021,8767.1470045019,303.154830711179,304.491806703139,14.0255633031538,14.005933192043,43.9706556387195,43.6053957422251,50.2493886060047,57.4592381683105,1.33697599195943,0.0196301111107946,0.365259896494337,271.148876427895,1
612,935.844482071891,42.1866335664148,31.9007881351915,0.955084696541947,0.884058851955287,8595.76226887752,4544.32359475682,13.526782117517,747.845018298646,11.7568294921516,799.374161442974,0.0651937271266928,8792.28636669216,8564.16047636587,8528.5177756914,302.919295642692,304.78138340417,13.4067844060597,13.4588544715966,44.1045310622259,44.6408430417406,51.2715617485174,35.6427006744671,1.86208776147777,0.052070065536876,0.536311979514771,263.768591000766,1
613,994.779637204752,39.9339796362406,32.1278593087253,0.964514236962939,0.892886558759444,8680.62813266646,4377.63095261374,13.5252762008017,753.173671170473,12.525650961628,800,0.0585329110369089,9433.99051856935,8681.94996486139,8680.62813266646,303.180554408642,305.02,13.4866916123843,13.563462842335,44.1444898627748,44.8814089414965,51.5337562266723,1.32183219493345,1.83944559135836,0.0767712299506691,0.736919078721705,268.473035030922,1
614,958.179853846786,39.3861760262376,32.3352239579751,0.923185838713504,0.9,8308.67254842153,4024.07377706,12.8434118673082,754.469500609935,12.0714100738382,800,0.0569131242375813,9107.51073006646,8303.61230641423,8308.67254842153,304.525442293672,305.02,12.7788171679865,12.879673364505,44.972494904921,45.0619718464061,51.6534882160343,5.06024200730462,0.494557706327498,0.10085619651854,0.0894769414851524,256.969254074894,1
615,979.629383727391,41.0960317455232,31.1589818005826,0.966520262274643,0.881158083760638,8698.68236047179,4667.63741299348,13.7338063245121,750.424836905965,12.3204950781963,800,0.0619689538675439,9245.60550965622,8692.20996792194,8698.68236047179,303.522941210799,305.02,13.8913140327255,13.7725817203869,45.2216173951372,43.9040686869257,50.5313901127228,6.47239254984925,1.49705878920076,0.118732312338606,1.31754870821156,269.031413210469,1
616,967.628919556972,43.9386892904039,31.2398150104838,0.938506721691955,0.881463077205612,8446.56049522759,4525.33199328842,13.3311325794695,743.70053048355,12.1343479533188,800,0.070374336895563,9024.3210099552,8533.97516523733,8446.56049522759,305.730287215681,305.02,13.3946031392157,13.3687710848491,43.2885709310266,43.9742507714197,50.5758453486663,87.4146700097372,0.710287215680921,0.0258320543665214,0.685679840393057,261.233829749308,1
617,966.859841741681,44.2773685284864,32.1307653136125,0.971035331101726,0.9,8739.31797991553,4232.64487887998,13.5090966217884,742.899384745866,12.1204680622213,799.952780190318,0.0713757690676681,9004.28826625613,8753.83746973276,8734.15961826845,303.154397103882,305.001996267063,13.7374785004585,13.5392413578892,45.3188078600815,44.886266963578,51.5282939734767,19.6778514643138,1.84759916318148,0.198237142569369,0.432540896503539,270.128647987685,1
618,1000,42.7678497805909,32.5374533982699,0.92759468137323,0.869912700904103,8348.35213235907,4733.18197261616,13.3510789331454,746.470151344012,12.5553623526571,800,0.0669123108199848,9372.20323556685,8402.41618126199,8348.35213235907,307.303403550376,305.02,13.3933567681149,13.3887737541408,44.1437595332779,45.2708361119897,51.862965637261,54.0640489029156,2.28340355037562,0.00458301397414296,1.12707657871187,258.196457701828,1
619,1000,39.0275140803731,32.5928896727507,0.94452248334613,0.886365510771354,8500.70235011517,4440.27600654466,13.3423778869812,755.317915442877,12.6027693040222,800,0.0558526056964033,9519.09743952151,8573.31054259357,8500.70235011517,304.076734368658,305.02,13.3673944929401,13.3800481418438,45.600676810543,45.3239243106666,51.9108747632432,72.6081924784085,0.943265631342058,0.0126536489036955,0.276752499876388,262.908320106656,1
620,1000,42.9912385594492,29.0736360646377,0.948701590012876,0.874111696507892,8538.31431011588,4744.55660478863,13.5892810982466,745.941725187623,12.5524954187267,800,0.0675728435154713,9363.43008805475,8513.75334232056,8538.31431011588,308.013480423624,305.02,13.7088208748763,13.6276484482577,40.5083511624758,41.8066562693916,48.3975637786246,24.560967795318,2.99348042362408,0.0811724266186644,1.29830510691581,264.071576601523,1
621,1000,39.4747951876469,32.7990240249037,0.934568829913516,0.873182570499044,8411.11946922164,4694.92080096771,13.4010867741887,754.259871983621,12.5971587797818,800,0.0571751600204735,9501.53136859554,8439.85390031522,8411.11946922164,305.206057097734,305.02,13.4607371055298,13.4389227850179,45.6367037179392,45.5206118051415,52.088195415532,28.7344310935732,0.186057097734476,0.0218143205119095,0.116091912797728,260.137715542938,1
622,956.755581016592,42.1696414152103,32.0982584711538,1,0.892614047970949,9000,4545.5198377867,14.0271702420583,747.88521323232,12.0197392194633,797.508477086852,0.0651434834596,8989.38522914517,8688.66574116771,8719.70367227081,306.777478226641,304.070044601289,13.6221695657917,13.6286777892723,44.4574958571696,44.8421943656552,51.4562993924372,31.0379311031029,2.70743362535143,0.00650822348056757,0.384698508485592,269.681556874356,1
623,992.449229002735,43.7352156295984,31.3848550768986,0.89535832323467,0.856900900320728,8058.22490911203,4847.54221175968,13.0827806939457,744.181847428185,12.4482092814724,800,0.0697726907147687,9263.73138025879,8028.27727841868,8058.22490911203,303.845990284028,305.02,13.0363529908776,13.1197180140566,44.8280101248171,44.0791054666192,50.5909388249079,29.9476306933511,1.17400971597215,0.0833650231790237,0.748904658197951,249.22345079728,1
624,978.884689396796,42.7789748141423,30.5560930404388,0.9161693635299,0.883396729700198,8245.5242717691,4374.10051501711,12.9853530889812,746.443835077146,12.29011230883,800,0.0669452061535671,9173.87856533189,8212.49934031982,8245.5242717691,304.639838523582,305.02,12.8888949322661,13.0220153364821,43.1130767535284,43.2284870005195,49.7039395605365,33.0249314492758,0.380161476417641,0.133120404216008,0.115410246991054,255.016214590798,1
625,952.377172537363,38.9437268201091,30.552890997758,0.97235088660332,0.878814496966381,8751.15797942988,4751.55321771311,13.8535025010402,755.516114207032,12.0035890757483,800,0.0556048572412101,9068.90497504733,8665.80907762855,8751.15797942988,303.570849510001,305.02,13.8384236318221,13.8926158415838,42.7590484123584,43.2588241894192,49.8118518700839,85.3489018013297,1.44915048999871,0.0541922097616627,0.499775777060762,270.654370497832,1
626,987.619443569313,43.633669075153,29.6947989606571,0.923524483070498,0.878586626652973,8311.72034763448,4518.09345979219,13.161264290533,744.422055802726,12.3889233688344,800,0.069472430246593,9222.58780341011,8333.58752266496,8311.72034763448,303.395415408065,305.02,13.4515596559597,13.1984231976137,40.1946808314149,42.3827327665914,48.902043171787,21.8671750304766,1.62458459193482,0.25313645834596,2.18805193517659,257.063515906222,1
627,939.198635568133,36.9667319779401,32.4035428114846,0.921492641572747,0.886768108371452,8293.43377415473,4322.82804091892,13.0111472272973,760.192695506183,11.8605922330118,800,0.0497591306172717,9016.33557991292,8257.8088006358,8293.43377415473,306.473614047237,305.02,12.8788492211687,13.0478823007797,46.0606080429772,45.0744574968113,51.5652714724747,35.6249735189249,1.45361404723684,0.169033079610941,0.986150546165881,256.497951777982,1
628,996.19587584985,40.5954856515246,31.3398212082985,0.877926320850129,0.881871228467347,7901.33688765116,4224.43080035453,12.4648392273057,751.608878691319,12.5351644779879,800,0.0604889016358517,9421.54091751174,7919.4089831812,7901.33688765116,306.879656905632,305.02,12.566487664339,12.5000318799567,43.4406902749263,43.9558112537291,50.3448831288687,18.0720955300349,1.85965690563188,0.0664557843823435,0.515120978802791,244.371243947975,1
629,1000,39.9280018884567,30.6357059697696,0.967673689395061,0.879910247265619,8709.06320455555,4702.77932088179,13.769695702885,753.187811532856,12.5914578497145,800,0.0585152355839305,9483.73258183464,8693.76802119258,8709.06320455555,304.046276383888,305.02,13.6315582645985,13.8085724271767,42.3462924127923,43.2887737635441,49.7697762736064,15.2951833629777,0.973723616112352,0.17701416257821,0.942481350751848,269.352470243987,1
630,956.66947508767,42.1181194824912,31.2061172207894,0.927634243794118,0.8782726381002,8348.70819414706,4545.30834091929,13.2245591926293,748.007088364167,12.0192871013995,800,0.0649911395447912,8990.51194893084,8340.75481250693,8348.70819414706,303.784136510258,305.02,13.3720973762485,13.2618968036197,44.263601913663,43.8518308379491,50.3259491448086,7.95338164013265,1.23586348974214,0.110200572628811,0.411771075713879,258.207469922075,1
631,973.039572965044,41.8326287069465,32.8020612431975,0.897100344645409,0.869513923418505,8073.90310180868,4586.20465479905,12.918088877274,748.682416793718,12.2285005472396,800,0.0641469790078523,9155.26334347068,8036.61572460341,8073.90310180868,305.64858725459,305.02,13.0088172455238,12.9545612140993,44.2720698244654,45.412806748393,51.8252157957894,37.2873772052653,0.628587254590116,0.0542560314245168,1.14073692392756,249.708343354908,1
632,1000,42.0761067561848,31.0755207177162,0.954484279056474,0.88447091185862,8590.35851150826,4531.772779048,13.5119805212681,748.106469468245,12.5642143771934,800,0.064866913164694,9399.37005936436,8596.3479335377,8590.35851150826,304.736858523269,305.02,13.6076370366337,13.5501296243924,43.6613524361446,43.7098719914478,50.183513233389,5.98942202943726,0.28314147673143,0.0575074122412307,0.048519555303244,265.681191077576,1
633,961.519194178339,39.5877170052052,33.5684695942726,0.928619881975755,0.879838480934482,8357.5789377818,4514.61278833449,13.2150499993166,753.992755424187,12.1110456229328,800,0.0575090557197661,9131.64066030313,8247.22047438369,8357.5789377818,302.773208128748,305.02,13.3535844356437,13.2523607624889,46.0790709667929,46.1975904954375,52.6681395583143,110.358463398106,2.24679187125224,0.101223673154745,0.118519528644526,258.481822817995,1
634,934.881412985162,43.142448085061,30.3106431026831,0.946582341394363,0.880263593369443,8519.24107254927,4592.09269772275,13.4641655658511,745.584039054788,11.7332782687827,799.68503842668,0.0680199511815148,8748.14500299277,8496.07992789136,8485.70065290299,306.027337409777,304.899913026132,13.3661851059336,13.4490213235307,42.5438720399953,42.9481110417826,49.4428093551575,10.3792749883742,1.12742438364472,0.0828362175970838,0.404239001787282,262.444350089784,1
635,995.365473884793,45.5239589269909,30.0092941391009,0.992908459273472,0.897282215000823,8936.17613346125,4396.54427672431,13.8552362806132,739.950575158203,12.4616816233561,800,0.075061781052246,9221.02848464076,8988.31775384794,8936.17613346125,306.313033350873,305.02,13.8336221668852,13.89435451623,41.1812130234079,42.6996373559791,49.3049266621024,52.1416203866866,1.29303335087286,0.0607323493448479,1.51842433257121,276.376581447256,1
636,969.575411031304,44.983772963589,31.6293942325807,1,0.89247915789272,9000,4548.89914257412,14.0292903208014,741.22838505463,12.1456217321711,797.623103951653,0.0734645186817121,9002.6795820216,8713.12410508272,8732.59919456095,302.557517680653,304.113748959166,13.7218808459344,13.6508960632067,44.9168532644555,44.3423849725231,50.9867997134178,19.4750894782337,1.55623127851368,0.070984782727642,0.574468291932405,270.080387460649,1
637,951.710481139182,40.9137687975962,29.4476394353192,0.872102938930501,0.865576066616602,7848.92645037451,4540.98220758408,12.6152626167205,750.855979909286,11.9715676464348,800,0.0614300251133924,8988.9231562141,7895.87806478588,7848.92645037451,306.516776133856,305.02,12.7124378023192,12.650879967837,42.0833545715536,42.0886479728162,48.5795541333984,46.9516144113704,1.49677613385575,0.0615578344821763,0.0052934012626622,242.750302588903,1
638,946.94224089016,40.3719173858626,31.5417535124687,0.9400897738359,0.879698306264361,8460.8079645231,4573.59840894224,13.380408055243,752.137729423742,11.9180806152304,800,0.0598278382203226,8964.03809302852,8462.3953512672,8460.8079645231,304.076405229705,305.02,13.4805333950749,13.4181856827301,45.3503461131025,44.1864486959886,50.6909430346127,1.58738674410051,0.943594770295135,0.0623477123448666,1.16389741711388,261.674473129581,1
