tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
639,966.420784823181,42.7191125485661,31.6507223803331,0.937394795159659,0.876648919505981,8436.55315643693,4630.22761645486,13.3884598732003,746.585439266367,12.1343670995137,800,0.0667682009170414,9059.3417912098,8443.84165391515,8436.55315643693,302.414055905415,305.02,13.5421360023772,13.4262602338192,43.896536221592,44.2956183371677,50.8050763483313,7.2884974782155,2.60594409458463,0.115875768557981,0.399082115575695,260.924324425885,1
640,970.610865115533,41.3879148685603,32.5054085637905,1,0.873470033049733,9000,5016.65889358274,14.3346064977462,749.734387378421,12.20347353431,798.887847480094,0.0628320157769742,9149.36375413466,8923.37432394346,8874.88284151062,305.736301092717,304.595964047973,14.0675410297662,14.175237172578,45.4118521984357,45.1953768847389,51.7988521770858,48.4914824328389,1.14033704474383,0.107696142811781,0.216475313696876,274.480912624041,1
641,958.452011497948,39.4275732750717,33.3726396038003,0.968778140895418,0.882402183586724,8719.00326805876,4648.96315411309,13.7464811930658,754.371575417818,12.0743406072874,800,0.0570355307277276,9108.53934605076,8736.35298585348,8719.00326805876,303.101565917984,305.02,13.6643324060798,13.7852923745803,47.2961925907122,46.0837905139513,52.7240716942618,17.3497177947174,1.91843408201601,0.120959968500506,1.21240207676094,269.659894888416,1
642,968.186596551571,41.7577181997531,31.4995032176275,0.914583208587548,0.884173185552703,8231.24887728793,4349.03956625463,12.9514880490196,748.859617598484,12.1684360726518,800,0.0639254780018949,9112.45038413765,8195.96513729403,8231.24887728793,303.775948090824,305.02,13.0009168280367,12.9880546835272,44.7835857160099,44.1782794783417,50.744983727536,35.2837399938999,1.24405190917611,0.0128621445094552,0.60530623766811,254.574707544988,1
643,957.821994370066,43.0974950795989,31.7324118608178,0.917910918936754,0.878648679666192,8261.19827043078,4489.23999527614,13.0803408363592,745.690375389209,12.0217486693823,800,0.0678870307634889,8964.5022781064,8221.51081698397,8261.19827043078,303.812012428466,305.02,12.9088601469872,13.1172712678887,45.021902970859,44.3878290123641,50.9067519780133,39.6874534468097,1.20798757153415,0.208411120901451,0.634073958494845,255.500977436005,1
644,959.228481664364,43.4710513077997,31.313143912613,0.928452140904437,0.870141006610749,8356.06926813993,4732.44513968544,13.3599142758385,744.8067281314,12.0347911580356,800,0.06899158983575,8963.59342616117,8282.78285707291,8356.06926813993,303.993510730198,305.02,13.3700919401863,13.3976340421333,44.5695635659042,43.9589775138031,50.4624219019747,73.2864110670253,1.02648926980237,0.0275421019469757,0.610586052101127,258.435132004329,1
645,969.122722675415,42.4877445344472,30.9447971281607,0.936419211508741,0.878246037818507,8427.77290357867,4588.96153695394,13.3502039759011,747.132740303765,12.1711652189155,800,0.0660840746202936,9093.47602269819,8383.70759863662,8427.77290357867,307.220765140128,305.02,13.2286645402128,13.3878963265825,44.0284943501975,43.5898504160585,50.0967281021429,44.0653049420453,2.20076514012794,0.159231786369753,0.438643934138973,260.652770213774,1
646,962.889713928348,44.763931029227,33.1647294025735,0.910196682779677,0.862328654195984,8191.77014501709,4810.10860327646,13.2158839466759,741.748421150363,12.0646231141713,800,0.0728144735620456,8948.91514671072,8257.34209020293,8191.77014501709,304.998174471349,305.02,13.3800156169132,13.2531970643768,47.3052394064537,45.7845196560741,52.245254731371,65.5719451858367,0.0218255286507087,0.126818552536418,1.52071975037968,253.353715825272,1
647,960.393283369019,43.854604550534,31.7556580424266,0.943045137738318,0.894834738980966,8487.40623964486,4234.03043079798,13.1954264343343,743.899432935712,12.044654076143,800,0.0701257088303602,8960.0113371496,8534.95381478449,8487.40623964486,305.169544651981,305.02,13.2723051243585,13.2326817932375,43.7293455852767,44.3846463777783,50.8724994342975,47.547575139628,0.149544651980818,0.0396233311210246,0.655300792501613,262.497100195203,1
648,989.766966746917,41.8546496043209,29.2417693470631,0.930878142912755,0.87897097245052,8377.90328621479,4545.33206845609,13.2602614043664,748.630326360979,12.4384411801129,800,0.0642120920487763,9311.79428008973,8337.32875827272,8377.90328621479,309.272317200191,305.02,13.2684855468291,13.2976998153362,42.4893978475326,41.8666077268904,48.3517693744301,40.574527942068,4.25231720019144,0.0292142685070829,0.62279012064225,259.110410913861,1
649,1000,41.7853801131823,31.0934007775007,0.907777217621743,0.884203792289951,8169.99495859568,4315.9909006633,12.8546628712101,748.794183342267,12.5679231705696,800,0.064007270822166,9410.78776681499,8165.97636730799,8169.99495859568,305.32719123882,305.02,13.0617459456141,12.8909561339728,43.4239044350698,43.6929997280044,50.1333199792097,4.01859128769502,0.307191238819598,0.170789811641347,0.269095292934665,252.680256451414,1
650,1000,44.8770367811496,32.4020057912345,0.964980553219783,0.880519341262189,8684.82497897805,4675.30423828664,13.7218746171118,741.480869494191,12.5281305515418,800,0.0731489131322617,9289.36913449391,8733.46534006541,8684.82497897805,305.103059325533,305.02,13.6548806475157,13.7606163255537,45.9507450700644,45.0333207295733,51.5469078097997,48.6403610873604,0.0830593255329291,0.105735678037956,0.917424340491131,268.602834401384,1
651,963.706119905923,41.1720591344378,30.8744298120387,0.969659850047704,0.879727979921786,8726.93865042934,4716.75505554296,13.8008168954891,750.244994117487,12.1193031357174,800,0.0621937573531407,9092.44650976435,8763.39096850105,8726.93865042934,303.218666403231,305.02,13.8201639268794,13.8397814859219,43.1754217946437,43.5358734148951,50.1118727342974,36.4523180717188,1.80133359676944,0.0196175590424783,0.360451620251418,269.905319085444,1
652,979.497464999557,41.0886096172485,31.4044284980948,0.928056099758046,0.880155567830278,8352.50489782241,4504.67145917854,13.2022689050087,750.442393950399,12.3189282303339,800,0.0619470075620017,9244.64599207493,8382.24690234033,8352.50489782241,305.533032436752,305.02,13.3957388253473,13.2395435826284,43.944367477048,44.052160885915,50.596726345124,29.7420045179169,0.513032436752496,0.156195242718931,0.107793408866961,258.324893747086,1
653,951.590590457745,41.3794956060627,30.2890621855764,0.94411766202155,0.891398639761584,8497.05895819395,4320.21970315442,13.2613562065763,749.754303143859,11.9644338041274,800,0.0628071210701765,8970.38572932435,8420.95770360925,8497.05895819395,302.824636301304,305.02,13.2118680885176,13.2987977085602,42.1460858019142,42.9404691461254,49.4917880687606,76.1012545847097,2.1953636986957,0.0869296200425822,0.794383344211269,262.795637882288,1
654,983.319684050783,38.718371995427,31.9848542558452,0.941658922154954,0.867672248461564,8474.93029939458,4855.74897667941,13.5885057908921,756.049191044817,12.3963551844587,800,0.0549385111939782,9372.25430911421,8433.18509674254,8474.93029939458,305.926700382687,305.02,13.7293587711587,13.6268709519362,44.3715320272357,44.6370433290785,51.1887521814978,41.7452026520405,0.906700382686893,0.102487819222544,0.265511301842757,262.111246373029,1
655,993.762680099594,37.8960161189762,31.2241591465825,0.91005967101086,0.888846911446911,8190.53703909774,4222.25597043579,12.8196653071573,757.994473870562,12.5381968614617,800,0.0525069076617978,9503.88393328916,8169.09400423176,8190.53703909774,305.4657561975,305.02,12.8889555420239,12.8558597594104,44.0128911108974,43.8477266523749,50.3410836676743,21.4430348659853,0.445756197499804,0.0330957826134561,0.16516445852259,253.315578528797,1
656,981.62824270302,43.606335626957,30.9537049713149,0.934089739841092,0.883757840776262,8406.80765856982,4451.35470209205,13.2339383514135,744.486713074433,12.314114350247,800,0.0693916086569587,9167.69451703806,8357.10449829845,8406.80765856982,305.788430469515,305.02,13.5738343470235,13.2713024430886,43.6868461994889,43.5758044564602,50.070962004842,49.7031602713687,0.768430469515408,0.302531903934907,0.111041743028679,260.004360574325,1
657,937.772427165098,42.5106584305411,31.4708420661868,0.962350048467401,0.869846766045229,8661.15043620661,4912.05611352896,13.8523706884263,747.078537482555,11.7771632700041,798.830284701462,0.0661518281468061,8798.46591144796,8514.48127772659,8534.51193410452,303.529955104381,304.57401679955,13.7248838929783,13.6883673628342,43.1321278024362,44.1046089094879,50.6274176272574,20.0306563779322,1.04406169516875,0.0365165301441426,0.972481107051657,263.95397734344,1
658,998.386696746033,40.42913701926,31.1206152083019,0.992085304225739,0.869339873179091,8928.76773803165,5075.95307947175,14.2887159351992,752.00237638094,12.5648314600172,800,0.0599970295238245,9448.78311675897,8816.5197087247,8928.76773803165,300.697832421077,305.02,14.1961703715208,14.3290580372966,43.0552720624928,43.8044728629427,50.4288489614098,112.248029306955,4.32216757892252,0.132887665775772,0.749200800449891,276.147455815413,1
659,989.881786201503,44.3015069286576,30.973706307767,0.902494172830059,0.872107440869023,8122.44755547053,4557.27197247534,12.9571116155818,742.84228536026,12.4087596752312,800,0.0714471432996746,9217.75139563495,8258.65122398923,8122.44755547053,306.650127824491,305.02,12.9209409743359,12.9936941274082,43.3764068211257,43.6160140675086,50.1486213277874,136.203668518699,1.63012782449067,0.0727531530722825,0.239607246382896,251.20971821043,1
660,991.003117920111,40.2660566746102,30.9720370951832,0.894687776700591,0.875010900709593,8052.18999030532,4454.90572304762,12.8024127861879,752.38814293621,12.4739493399134,800,0.059514821329738,9385.25157893778,8049.62907169974,8052.18999030532,303.630380296088,305.02,12.7200408312775,12.8385585284684,43.8125105608427,43.5730030183875,50.0238270347511,2.56091860557535,1.38961970391199,0.118517697190871,0.239507542455236,249.036803823877,1
661,962.919638152763,44.0618405563722,30.6331895420033,0.917240512496901,0.886602679949117,8255.16461247211,4306.63749304015,12.9535251891707,743.409216163902,12.0737594269493,800,0.070738479795123,8975.74403173987,8215.31296304472,8255.16461247211,306.140008877469,305.02,12.9547477960623,12.990097575246,43.7295917611958,43.2206355443807,49.6533356194333,39.8516494273899,1.12000887746876,0.035349779183635,0.508956216815122,255.314369457901,1
662,933.561946030311,40.6727803495448,30.8499700640782,0.912903113024857,0.892500105648415,8216.12801722371,4152.22516504385,12.8070822069472,751.426038083152,11.7461267044451,800,0.0607174523960604,8826.34545234386,8290.63390044905,8216.12801722371,307.289230646741,305.02,12.9058210707554,12.8432411326551,42.6828097123638,43.4216369555406,49.8329973577731,74.5058832253344,2.26923064674099,0.0625799381003382,0.738827243176821,254.107052079085,1
663,957.188164501616,39.7778391510378,31.9562929270654,0.903224729459614,0.887229658298684,8129.02256513653,4226.8039324948,12.746576419914,753.54302148822,12.0542041911251,800,0.0580712231397249,9083.36144781636,8144.53064782505,8129.02256513653,307.328554453397,305.02,12.9688652732607,12.7825645163711,46.4081377879028,44.5052510987945,50.8830025205973,15.5080826885242,2.30855445339688,0.186300756889631,1.90288668910827,251.413069024842,1
664,981.718265358882,42.2337405418641,30.9266265816383,0.950463963750859,0.876759408043515,8554.17567375773,4692.22596969192,13.5734112023895,747.73358674822,12.3325417763595,800,0.0653330165647245,9221.45569615958,8519.02123595287,8554.17567375773,303.598378359964,305.02,13.6854621259607,13.611733746068,43.9753447029391,43.4998115532713,49.9405768241929,35.154437804862,1.42162164003554,0.0737283798926534,0.475533149667783,264.562134239931,1
665,972.377608423182,41.0187583008976,32.5455393571843,0.96964940564003,0.878050769479044,8726.84465076027,4756.42675723932,13.8270296182176,750.607627239227,12.2302450243631,800,0.0617404659509666,9180.11519829152,8720.70723482948,8726.84465076027,304.287930026649,305.02,13.8501076557533,13.8660682164437,44.7888026620899,45.1557992952271,51.6783765730975,6.13741593079794,0.732069973350633,0.0159605606904556,0.366996633137205,269.902411879185,1
666,943.782754895027,42.5406228517652,31.1440598459787,0.999213170484896,0.881208141093065,8992.91853436407,4824.29573193072,14.1975509010945,747.007656644149,11.8522827944252,796.399078527805,0.0662404291948134,8853.74599614736,8549.48477232662,8588.13361626294,303.350957035956,303.647058665689,13.601083574061,13.5967780146774,44.2543473946309,43.7703555772073,50.3243281135418,38.6488439363238,0.296101629733414,0.00430555938351418,0.483991817423579,265.612379884422,1
667,985.393183530244,40.67723280429,31.0949362483885,0.99086505276491,0.868452750603346,8917.78547488419,5090.87896099959,14.2857189476778,751.415505801452,12.3982145987379,800,0.060730617748185,9316.2106937456,8852.43638505341,8917.78547488419,304.820596092297,305.02,14.4267171661106,14.3260525882187,42.603618660197,43.768521119259,50.4134863005196,65.3490898307737,0.19940390770347,0.100664577891898,1.16490245906208,275.807798192295,1
668,994.726834239383,43.8799838976352,32.0908029685363,0.933428945893247,0.882460591704511,8400.86051303922,4477.99031948921,13.2440170030211,743.839398090144,12.474918040432,800,0.0702007523873202,9279.33552641881,8397.27797410847,8400.86051303922,304.159591892663,305.02,13.3602506268556,13.2814095502967,45.660070865645,44.7505889137409,51.3556995682541,3.58253893075198,0.860408107337435,0.0788410765589074,0.909481951904155,259.820428238327,1
669,980.209860348096,41.7547305334911,31.367801447993,0.954138168372911,0.89151063833848,8587.2435153562,4363.40193415285,13.400423527472,748.866684923027,12.3195850849701,800,0.0639166438462165,9225.72684220874,8584.56948327278,8587.2435153562,303.964544031024,305.02,13.2718150819099,13.438257665721,44.3713141020019,44.0359810523664,50.6502945389454,2.67403208341238,1.05545596897622,0.166442583811115,0.335333049635516,265.584850990399,1
670,994.16153219252,41.2096773458747,32.4944944500968,0.915480471349052,0.878548180135496,8239.32424214147,4479.59955637773,13.0471990004251,750.156008238333,12.5018271558278,800,0.0623049897020833,9378.32075490139,8215.3895480408,8239.32424214147,306.972398140665,305.02,13.0428120246208,13.0840358608223,44.1356059993728,45.1342203993275,51.6835466967998,23.9346941006625,1.95239814066514,0.0412238362014268,0.998614399954633,254.82446109716,1
671,964.144262970519,42.9722483110266,33.1080924519351,0.939689035381112,0.881063360997027,8457.20131843001,4540.24271656692,13.3539825152227,745.986646620267,12.1026515751998,800,0.0675166917246668,9028.41646379679,8552.67873115198,8457.20131843001,304.364720700788,305.02,13.36860415123,13.3916855340579,46.0891604924515,45.7470815159083,52.2936736498822,95.4774127219716,0.655279299211713,0.023081382827872,0.342078976543249,261.562927374125,1
672,972.057807069893,42.1616028095939,32.7053786648487,0.978832733689166,0.870558219809817,8809.4946032025,4979.38867053659,14.0781130805065,747.904228553906,12.212081217969,800,0.0651197143076181,9133.46718236273,8836.58747539979,8809.4946032025,305.290791138963,305.02,14.1471786580111,14.1178605762092,45.284528118959,45.3801763801241,51.9974012515405,27.0928721972959,0.27079113896292,0.0293180818018453,0.095648261165131,272.458595975336,1
673,921.678935671561,43.6336545642852,31.477844499726,0.921428557440096,0.879882017626246,8292.85701696086,4478.66982397787,13.1120625215821,744.422090128183,11.5617507830434,800,0.0694723873397707,8606.82268345436,8300.64054031346,8292.85701696086,302.99697031723,305.02,13.2060413269004,13.1490825146558,45.3325229955955,44.1292574753179,50.6917564738674,7.78352335259478,2.02302968276979,0.0569588122445968,1.20326552027758,256.480113926626,1
674,980.744403697993,44.8112432060851,30.2292444439088,0.97483734928333,0.882373039611275,8773.53614354997,4678.7379734546,13.8329152274841,741.636504196006,12.2877324636872,800,0.0729543697549928,9113.03094886477,8782.56763540315,8773.53614354997,303.284274814684,305.02,13.903469715793,13.8719704428682,43.0338117450503,42.9112302895213,49.5327060795676,9.03149185317125,1.73572518531637,0.0314992729248562,0.122581455529023,271.346478666495,1
675,979.204991744659,38.5837566591341,29.8647969567776,0.94443793057859,0.889071420812257,8499.94137520731,4376.48248143157,13.3005792801688,756.367623622818,12.3461299960224,800,0.0545404704714771,9338.21300602989,8477.2751970926,8499.94137520731,304.471429763615,305.02,13.2488212719374,13.3381315227711,44.0627232427953,42.5441738035796,49.1524879482817,22.6661781147104,0.548570236385444,0.0893102508337602,1.51854943921577,262.884784800227,1
676,953.577329457408,40.6657798812301,31.0136277386512,0.944682768980975,0.884499012588426,8502.14492082877,4484.58186667386,13.372802382615,751.44259769095,11.9980458211692,800,0.0606967528863123,9015.84271907443,8576.21420627649,8502.14492082877,304.24426018712,305.02,13.4143293239157,13.4105585365965,44.2743220640366,43.6915449128847,50.2906615236379,74.0692854477165,0.775739812879863,0.00377078731918168,0.582777151151816,262.952935695736,1
677,1000,40.5097145655052,30.8233928852377,0.970140049781672,0.873548764685162,8731.26044803505,4865.01101743401,13.9053224825718,751.811770195298,12.5841166032972,800,0.0602352872558781,9460.88697986892,8667.44177562564,8731.26044803505,303.153572288635,305.02,14.1030282037958,13.9445821292632,43.8383449695178,43.524115569797,50.1637276372087,63.8186724094085,1.86642771136451,0.158446074532662,0.314229399720809,270.03898292892,1
678,945.903762106818,42.3978167147351,32.5581817078172,0.957210977607237,0.882608044513682,8614.89879846513,4588.61290433416,13.5791809156516,747.345464561294,11.8806480886814,799.978467189474,0.0658181692983824,8878.94846512482,8518.91150579374,8612.58001117108,303.551563702364,305.011790077667,13.6323925230337,13.6138544558653,45.2253993916474,45.2659823735319,51.9108209159921,93.6685053773363,1.4602263753028,0.018538067168425,0.0405829818845191,266.368453953746,1
679,919.98536151916,44.3615516581819,31.9625309529168,0.932351251172848,0.870401790234585,8391.16126055563,4746.45368775087,13.4120007092292,742.700249552571,11.5318507106288,799.204933768791,0.0716246880592863,8564.708400587,8270.62383471381,8307.76714856939,304.29374558978,304.716861122696,13.144360292312,13.3161983403285,45.6100042451919,44.6453523532415,51.2311756311631,37.1433138555822,0.423115532916086,0.17183804801658,0.964651891950368,256.941252017611,1
680,901.294375215887,42.2706874674601,31.4263069615305,0.929177571329108,0.88932303577839,8362.59814196198,4299.95009123899,13.0819643629148,747.646188795723,11.3218150632859,798.547555546367,0.0654422640053463,8464.71188231573,8218.40674434462,8210.77052584625,306.524270261686,304.466219240941,12.8634852762998,12.8807184702381,43.0051004689566,44.0789172576785,50.6014633712842,7.63621849836272,2.05805102074498,0.0172331939383437,1.07381678872195,253.941356469473,1
681,961.115235100451,44.1111187993128,31.4390191564411,0.940799871460577,0.872091171919618,8467.19884314519,4751.07215598676,13.507318624357,743.292648480226,12.0505220455625,800,0.0708841893997181,8957.06444681548,8467.52025829768,8467.19884314519,304.556567091553,305.02,13.4097880529783,13.5454545652964,42.7021378468261,44.0931559025638,50.6221705803376,0.321415152488044,0.46343290844743,0.135666512318085,1.39101805573774,261.87212916944,1
682,953.521107236783,41.5966591411166,31.2378365232133,0.913108645362696,0.876952690287299,8217.97780826427,4503.51406952731,13.0370723401429,749.240602801689,11.9860721532929,800,0.0634492464978891,8980.45192535773,8291.61679026857,8217.97780826427,303.701093186075,305.02,13.1148935934662,13.0738806093941,42.2414140149762,43.867413004231,50.3497855153402,73.6389820043005,1.31890681392463,0.0410129840721076,1.62599898925484,254.164262111267,1
683,932.667833122499,41.3914417681051,32.5274216182596,0.882680827190265,0.877995632960343,7944.12744471238,4331.00638583227,12.5876634508164,749.726044497547,11.726374632679,800,0.0628424443780657,8791.56846965484,7953.74669929519,7944.12744471238,303.414431370715,305.02,12.5269340077551,12.6232028797198,45.3748361408058,45.1082264535525,51.4999307166228,9.61925458281075,1.60556862928473,0.0962688719646501,0.266609687253265,245.694663238528,1
684,953.552434072666,43.7526257523636,30.6112004419485,0.942640187309162,0.884930404999647,8483.76168578245,4464.85434356568,13.3373828938031,744.140663782784,11.9601157400626,800,0.0698241702715202,8900.00846572908,8508.44758966029,8483.76168578245,305.58305786301,305.02,13.4383048380903,13.3750390460321,43.4887342684275,43.2066898151721,49.6431688216537,24.6859038778402,0.563057863009817,0.0632657920581892,0.28204445325548,262.38438203451,1
685,952.490614614676,42.5124350761816,32.3168712939257,0.972813080502039,0.869752823564474,8755.31772451835,4967.66522982352,14.0044913471712,747.074334827292,11.9619822864306,799.20576302359,0.0661570814658846,8936.48995985102,8672.81703164179,8668.39526105549,306.720607793209,304.717177296819,13.9555402397563,13.9046023738614,44.5513186932298,44.9427394661391,51.4501220628624,4.42177058630296,2.00343049639002,0.0509378658949213,0.391420772909278,268.094698795531,1
686,951.181981157056,41.262361374938,30.8911355870193,0.959700243484664,0.88946011388156,8637.30219136198,4437.92549914898,13.5096131341074,750.031384167584,11.9607121906069,800,0.0624607697905197,8970.90951995096,8649.72308004477,8637.30219136198,304.034012696125,305.02,13.5510301903759,13.54775555326,43.5936422640778,43.5384644645023,50.0914320851982,12.4208886827946,0.985987303875334,0.00327463711596288,0.055177799575425,267.133057464804,1
687,988.643792631022,43.9591059177736,30.7954954800255,0.935679975792451,0.884390795315771,8421.11978213206,4444.34050138091,13.2469808019494,743.652234951506,12.3976197577727,800,0.070434706310617,9219.51764094661,8385.70470339791,8421.11978213206,306.866329324752,305.02,13.2929100009077,13.2843817170783,43.58492224071,43.4381933535664,49.9800162992173,35.4150787341496,1.84632932475239,0.00852828382938497,0.146728887143645,260.447003571096,1
688,952.238067559087,49.1287853636741,33.5306093080156,0.93916087309666,0.885717558460054,8452.44785786994,4430.1183005075,13.2763447725703,731.423358222229,11.8764148420158,794.777439177504,0.08,8686.68722738754,8455.09142305657,8426.08661056591,302.305827708125,303.028768122403,13.3732743253302,13.2723058131452,44.5309155411594,46.1700293085305,52.7047035808187,29.0048124906589,0.722940414278185,0.10096851218495,1.63911376737106,260.600616821627,1
689,934.027502113506,40.4506448122284,32.2314475144801,0.927098264377615,0.87889292309567,8343.88437939853,4528.64300332348,13.2075902164304,751.951499696674,11.754608425554,800,0.0600606253791579,8838.89543394252,8334.99310738854,8343.88437939853,306.216844632682,305.02,13.3673772202393,13.2448799179955,44.2987633733266,44.8596698885468,51.3721528867263,8.89127200999428,1.19684463268175,0.122497302243815,0.560906515220211,258.058279775213,1
690,1000,37.7645341635065,33.3628161429502,0.930255322954926,0.889907315240262,8372.29790659434,4291.40379359226,13.0885390279341,758.305494436225,12.6185271239669,800,0.0521181319547181,9568.69844979661,8317.10544955917,8372.29790659434,309.418673173602,305.02,13.2979484127886,13.1254926058598,45.9985146963366,45.9846178655471,52.4866857219291,55.1924570351694,4.39867317360233,0.172455806928774,0.0138968307895126,258.937048657558,1
691,961.776720381374,38.250226447598,31.909894006844,0.92046970650042,0.869287804425562,8284.22735850378,4710.69041806323,13.2580514071692,757.156589338207,12.1303915770225,800,0.0535542633272413,9184.60591379524,8292.35063538372,8284.22735850378,306.436657827882,305.02,13.4089295842103,13.2954835785347,44.6503935821555,44.5171191694295,50.9933903792651,8.1232768799473,1.41665782788237,0.113446005675533,0.133274412725967,256.213217273314,1
692,978.033995952196,38.2545060548109,29.9516891304716,0.8855159652096,0.890243477350826,7969.6436868864,4077.59556565986,12.4543590115577,757.146465927345,12.3353839971649,800,0.0535669175908189,9339.69239931013,7996.64290385145,7969.6436868864,308.053863336129,305.02,12.4447134561023,12.4895220748505,42.0068895213421,42.5141454366364,48.9066364929666,26.9992169650504,3.03386333612906,0.044808618748208,0.507255915294358,246.483825367622,1
693,964.745765965949,41.0273235471307,30.0901546215473,0.967993140913252,0.874413404962618,8711.93826821927,4833.95180586865,13.8608306851215,750.587366149262,12.1341494134104,800,0.0617657923134222,9107.73924867334,8761.20205360829,8711.93826821927,303.002395350175,305.02,13.9278496883483,13.8999647157223,42.9485566779854,42.6915378996221,49.1756406058558,49.2637853890228,2.01760464982476,0.0278849726260368,0.257018778363353,269.441389738741,1
694,970.113942397952,47.4427025970663,29.6235085791285,0.926103794465861,0.894946456612636,8334.93415019275,4155.3627706656,12.9567594562554,735.41178700664,12.1210954708258,799.360638050695,0.08,8913.99648067809,8296.81744791322,8334.93415019275,305.85762785156,304.776227272779,12.9140561864296,12.9933409738113,42.3970561374588,42.2176022158893,48.6911539908785,38.1167022795253,1.08140057878143,0.079284787381761,0.179453921569475,257.781468562663,1
695,961.869489107014,43.5955771793057,32.4381040587555,0.912274717161405,0.888345197706551,8210.47245445265,4243.90630303262,12.8581256502387,744.512162182352,12.0663824952834,800,0.0693597972720597,8983.56852128273,8169.89876938167,8210.47245445265,308.128856081668,305.02,12.8144586301611,12.8944286896521,45.1108190307058,45.013018212927,51.4531704330295,40.5736850709782,3.10885608166791,0.0799700594909911,0.097800817778861,253.932137766578,1
696,946.623647028527,37.5110779343013,31.6087187561584,0.949901535213702,0.890883565755225,8549.11381692332,4358.90724784543,13.3503123698885,758.90504514641,11.9479755219003,800,0.0513686935669871,9067.37890285592,8534.75439230767,8549.11381692332,304.803094013645,305.02,13.3733047760406,13.3880050266045,43.628592680234,44.2022536146199,50.6877357891398,14.3594246156481,0.216905986355471,0.0147002505638838,0.573660934385899,264.405581966702,1
697,933.543609548199,46.1047421730451,31.5345507106885,0.944703348121936,0.87015402072734,8502.33013309742,4814.9831693961,13.5935568755941,738.576732389662,11.6806005113648,798.738030956634,0.0767790845129227,8627.01975803283,8313.33770360687,8368.20916529185,303.668633433256,304.538842752991,13.333468145564,13.4168977775285,44.3569378566347,44.1244183688837,50.6058425818049,54.8714616849738,0.870209319734954,0.0834296319645809,0.232519487750928,258.810592740986,1
698,964.3940549742,39.1159522466471,32.2641462610194,0.883826151586505,0.885961639682706,7954.43536427855,4163.76632637024,12.4906694346472,755.108714960556,12.15296715981,800,0.0561141062993048,9176.81141500195,7968.80283745346,7954.43536427855,306.285039290356,305.02,12.7463547841559,12.5259350151152,45.0406109635291,44.8080619932502,51.2011961818897,14.3674731749115,1.26503929035573,0.220419769040667,0.232548970278948,246.013464874595,1
699,947.952083111981,43.7110443616593,32.0826560100412,0.98379839574644,0.88225406301882,8854.18556171796,4724.62168600363,13.9619548198531,744.239024562495,11.8903808733574,797.557054472327,0.0697012192968812,8849.28546286407,8581.13453688328,8583.80689897815,306.662612994646,304.088565943936,13.5906950765669,13.5738169237602,44.903334571584,44.6529648271692,51.1111203247443,2.67236209487055,2.57404705070951,0.0168781528066653,0.250369744414833,265.478563885923,1
700,967.138007061758,42.3324476759224,32.2959242302485,0.841707881017508,0.867757142462454,7575.37092915757,4338.62407091735,12.1449849762243,747.500095022606,12.148161105475,800,0.0656248812217428,9080.75158069249,7539.35308965773,7575.37092915757,308.950667842695,305.02,12.1638512536785,12.1792745671227,44.7162770318197,44.7834870762567,51.0813999248202,36.0178394998411,3.93066784269456,0.0154233134442201,0.0672100444370116,234.289822551266,1
701,958.925105850228,45.3263736776063,32.6772827148839,0.922208895030539,0.867646053162189,8299.88005527485,4756.03406105276,13.3082360876902,740.417963065622,12.0079303270792,800,0.0744775461679721,8890.88731340987,8304.41699701467,8299.88005527485,305.550184917035,305.02,13.1863645495506,13.3458099481701,45.5381071462659,45.1703268322053,51.5001117297996,4.53694173981785,0.530184917035399,0.159445398619448,0.367780314060646,256.697321297161,1
702,943.84108020079,43.2101360801024,31.0582520888421,0.915116007803026,0.875939450398733,8236.04407022723,4535.97689845092,13.0808465577964,745.423923102518,11.8449055867468,800,0.0682200961218529,8829.47599125171,8225.18467383479,8236.04407022723,304.347738910733,305.02,13.0943228458232,13.1177784171564,43.488383966409,43.5480257338929,49.8880214086705,10.859396392445,0.672261089267238,0.0234555713332245,0.0596417674839245,254.723012481256,1
703,931.53754035454,41.154391237033,31.948795724512,0.948467493572423,0.858920777030597,8536.20744215181,5089.48480955965,13.8262093390437,750.286787528798,11.7149688692658,799.903388720877,0.0621415155890019,8789.58635892133,8549.593985909,8525.89876815369,303.651576647422,304.983164534552,13.9271376909807,13.8485013823959,45.0307449619904,44.464683208932,50.8719306422198,23.6952177553121,1.33158788713007,0.0786363085847785,0.566061753058364,263.687590767641,1
704,928.837821264017,43.4927486305312,33.8605616300495,0.952962414447708,0.882089116458771,8576.66173002937,4580.39420339233,13.5268630717009,744.755403114478,11.6532404567038,798.524252396518,0.0690557461069019,8678.81379392241,8393.7184124484,8418.44938010474,304.02234412387,304.457334332482,13.323574207421,13.3148217408172,46.8166700534351,46.3861343563863,52.8205452329152,24.7309676563345,0.434990208611737,0.00875246660381634,0.430535697048825,260.364413817673,1
705,943.939471614087,47.9747091155627,31.6443378942312,0.951894403945525,0.879119846134424,8567.04963550973,4644.48901972919,13.5573395929218,734.153325587136,11.7874114880554,796.382281737287,0.08,8653.76734401985,8354.31371701815,8394.15432369926,305.794332180124,303.640654469384,13.3780422228274,13.3212377739295,45.1583323924204,44.1749015597428,50.624223004668,39.8406066811076,2.15367771074017,0.0568044488979158,0.98343083267762,259.613020320597,1
706,955.462308214623,42.119700752401,31.3672635399414,0.890435979761867,0.883917506209717,8013.92381785681,4239.82352202474,12.613184552435,748.003347870196,12.004101348944,800,0.0649958151622556,8979.10799718325,8075.04612557076,8013.92381785681,304.499801017389,305.02,12.8016221207553,12.6487960364406,42.543258866537,43.8623903430334,50.2442481623407,61.1223077139502,0.520198982610736,0.15282608431469,1.31913147649637,247.853313954335,1
707,968.78798775103,41.8493617439351,32.1586173026351,0.903905561403988,0.880523599503915,8135.15005263589,4379.30332185588,12.8533354949356,748.642834794722,12.1748628285228,800,0.064196456506598,9114.62382118217,8114.95097783608,8135.15005263589,303.415126994905,305.02,12.657925365708,12.8896250100453,46.5617594177822,44.6364668262747,50.9938464200835,20.1990747998107,1.60487300509516,0.231699644337317,1.92529259150751,251.602578947503,1
708,947.199505924959,42.9023281899208,33.4998426513151,0.920538165624497,0.875381574379215,8284.84349062047,4575.33459933465,13.1667376860688,746.152042666742,11.8907987316545,800,0.0673099466665721,8872.34376256308,8235.66787998564,8284.84349062047,303.486520066123,305.02,13.1817834883095,13.2039120464822,45.6731301599158,45.9780944475482,52.3483879690465,49.1756106348312,1.53347993387678,0.0221285581727404,0.304964287632345,256.232272905789,1
709,952.1493301987,43.6003606177832,31.7891376749189,0.991474072530882,0.872256507433268,8923.26665277794,5003.01402385008,14.2321636506259,744.500846958634,11.9443871132962,797.333366519069,0.0693739413017077,8892.60632225082,8679.6986093413,8625.82813258329,303.656963904481,304.003279319558,13.8545909867073,13.7966071365676,44.5337497435025,44.3021028349312,50.7521726818134,53.8704767580039,0.346315415077299,0.0579838501396761,0.231646908571363,266.778189667525,1
710,954.539146425264,44.0183420217526,31.0196641226284,0.926798220017074,0.874453648464953,8341.18398015367,4627.32824049607,13.2703440400116,743.512111947544,11.9692157811282,800,0.0706098600655697,8899.25690378253,8206.94983519007,8341.18398015367,303.979826832494,305.02,13.2373861045308,13.3078109178302,43.549009254576,43.5314849687107,49.981367938243,134.234144963597,1.040173167506,0.0704248132994607,0.0175242858653277,257.974762272795,1
711,932.892852927469,41.3744621233054,32.3210401947382,0.930403127293536,0.894700654905833,8373.62814564182,4180.41168843168,13.0204859007607,749.766209847321,11.7294051676991,800,0.0627922376908487,8794.31165634935,8309.70508579836,8373.62814564182,306.303998290303,305.02,13.0839015425318,13.0572473406233,45.0597194256262,44.8350381293285,51.2914735741282,63.9230598434679,1.28399829030343,0.0266542019085172,0.224681296297668,258.978190071398,1
712,969.283162133575,41.9644703636738,33.6676508568244,0.934637471684187,0.881807978368654,8411.73724515768,4498.76603619557,13.2709786453469,748.37054535473,12.1796626204953,800,0.0645368183065878,9114.9007575367,8389.14362499079,8411.73724515768,304.944933398614,305.02,13.3428399547315,13.308447314881,47.2943909060195,46.1871849902126,52.6562831298336,22.5936201668919,0.0750666013855152,0.0343926398504681,1.10720591580692,260.156822015187,1
713,950.168138987366,41.663332906987,30.7146788772096,0.953872353434493,0.866991508622223,8584.85118091044,4934.33671660931,13.7755581057537,749.082886008522,11.943117609214,800,0.0636463924893472,8946.38500664919,8571.05087829925,8584.85118091044,302.566002282775,305.02,13.7796227516423,13.8144513816836,43.9918327203099,43.2565096420997,49.7705873529236,13.8003026111855,2.45399771722521,0.0348286300412823,0.735323078210222,265.510861265272,1
714,960.162335232422,42.4154138646832,31.5573407355187,0.889049799624182,0.890277133478108,8001.44819661764,4093.12202366452,12.5035879995915,747.303838503092,12.0595210336402,800,0.0658702018711351,9012.12635894813,8036.2757738667,8001.44819661764,307.157429992623,305.02,12.7141226345534,12.5388900537404,43.0407508325772,44.0575017138367,50.4842751684308,34.8275772490597,2.13742999262263,0.17523258081299,1.01675088125951,247.467469998484,1
715,951.140332143491,47.4489153671093,32.3479276638679,0.87512397002881,0.898877812275526,7876.11573025929,3839.57510198668,12.1899718964277,735.397090699103,11.8839514821395,799.344663803373,0.08,8739.42334597469,7943.65568860847,7876.11573025929,303.343156116796,304.770136691631,12.2181699899508,12.2243885013235,44.5429290185499,44.800679305202,51.13758789292,67.5399583491744,1.42698057483449,0.00621851137269935,0.257750286652097,243.59120815235,1
716,947.956781138286,43.4136760715223,30.8333713832962,0.911498439162022,0.876447511218938,8203.4859524582,4506.78132420962,13.0215835712148,744.942449252814,11.8940732728767,800,0.0688219384339825,8860.40007548922,8232.02758456403,8203.4859524582,303.714027957371,305.02,12.8277423990424,13.0583481101896,43.4146524023638,43.2801206186349,49.6186273188635,28.5416321058274,1.30597204262932,0.230605711147204,0.134531783728832,253.716060385306,1
717,966.372285599418,39.3725846345107,32.3300498175305,0.937937374282382,0.875073405634112,8441.43636854144,4668.83421849438,13.4203283489813,754.501651047065,12.1747854390447,800,0.0568729361911687,9185.89571490298,8429.98249176238,8441.43636854144,303.386072031601,305.02,13.3833396731469,13.4582186855861,44.3751260375223,44.7955329136441,51.1842735045076,11.4538767790582,1.63392796839929,0.0748790124391974,0.420406876121774,261.075351604375,1
718,930.838936047482,41.8658036996554,29.2900490574337,0.922506670627126,0.885901695407824,8302.56003564413,4347.36007794139,13.0382038766293,748.603941348465,11.69775786175,800,0.0642450733144184,8756.98764024602,8239.8794059087,8302.56003564413,304.20591643508,305.02,13.2494510491888,13.0750153406084,41.625190475601,41.7560228804365,48.1529673623228,62.6806297354324,0.814083564920395,0.174435708580326,0.130832404835459,256.780207287964,1
719,921.85187643999,40.7708188470957,30.8167817625333,0.889768391735056,0.87502276071244,8007.9155256155,4430.15446389778,12.7318469486001,751.194128017195,11.597645801377,800,0.0610073399785063,8712.08342481769,7959.78152107182,8007.9155256155,305.197846186453,305.02,12.8789486177015,12.7677934585466,44.8233833262976,43.2523072623055,49.5945164855751,48.1340045436827,0.177846186453507,0.111155159154825,1.5710760639921,247.667490482955,1
720,953.403329617648,42.480911536846,32.0439732614575,0.952995969178946,0.871150167813208,8576.96372261052,4834.33563067942,13.6972008615444,747.148903759591,11.9738295229488,800,0.0660638703005114,8946.23360187541,8594.57188008911,8576.96372261052,302.810570611473,305.02,13.7230446691976,13.7358729072419,43.5700466233182,44.5124086473465,50.9318082061176,17.6081574785949,2.20942938852698,0.0128282380443299,0.94236202402837,265.266919255996,1
721,963.665243253868,47.2922569437411,32.4665613846117,0.910983699309156,0.855008113891116,8198.85329378241,4973.10507938394,13.340562911304,735.767666199581,12.0424368870978,799.747463260414,0.08,8860.43568377567,8210.22257107606,8198.85329378241,305.497306514699,304.923714054614,13.3622666718477,13.3782280418479,45.0453525727224,44.9226836455899,51.3207285372348,11.3692772936538,0.573592460085194,0.0159613700002215,0.122668927132558,253.572782281931,1
722,953.750427179936,40.223459201178,32.1234809733083,0.935910991016682,0.876776746653009,8423.19891915014,4619.98617681281,13.3653184102914,752.488907259613,12.0055552655671,800,0.0593888659254831,9034.0471628315,8464.90729371543,8423.19891915014,305.154175786282,305.02,13.335620954079,13.4030534343703,43.5903195993979,44.5922220784339,51.0208637108258,41.7083745652926,0.13417578628156,0.0674324802913659,1.00190247903597,260.51130677784,1
723,953.134695236116,47.1814653870697,31.3654271806477,0.915221426791434,0.866725489618175,8236.9928411229,4740.24617294214,13.2214289496579,736.029743626887,11.9122354304467,800,0.0799628204663918,8767.75958989479,8265.75297199573,8236.9928411229,304.096181242214,305.02,13.2118427049899,13.2587577228646,45.2639606264273,43.8250982768539,50.2377845133481,28.7601308728263,0.923818757785682,0.0469150178747277,1.4388623495734,254.752355911019,1
724,938.672582375682,42.409991430795,29.5207587496623,0.91737955287799,0.896085396698606,8256.41597590191,4089.86906417451,12.8183888427058,747.316665270454,11.7896775063215,800,0.065854168411932,8810.62247863826,8348.44845112881,8256.41597590191,306.116599940847,305.02,13.0023112704408,12.854579691048,41.0105107494374,41.9746966731629,48.3796870560563,92.0324752269025,1.09659994084728,0.147731579392779,0.964185923725445,255.353071419648,1
725,976.824529011284,43.4754418941704,31.2250148773045,0.967476866237458,0.864904647542945,8707.29179613712,5053.16393474151,14.0057427047399,744.79634219934,12.2555016162627,800,0.069004572250825,9127.85277561059,8662.80997344861,8707.29179613712,303.826535994027,305.02,14.0538746758901,14.0452858732588,44.2805863140333,43.7203953295463,50.2127061731122,44.4818226885145,1.19346400597288,0.00858880263134765,0.560190984487051,269.297684416613,1
726,940.362882690579,42.5462681821078,30.3655339733826,0.861434468016287,0.865027421871597,7752.91021214659,4496.76572332249,12.4688429600848,746.994302615224,11.8092671154442,800,0.06625712173097,8821.45525329817,7743.68981231889,7752.91021214659,304.520642708701,305.02,12.323990626403,12.5040469166903,43.7295563073108,42.7967029268194,49.1562690668393,9.22039982769184,0.499357291298679,0.180056290287357,0.932853380491316,239.78072821072,1
727,957.717239989578,39.8592924244349,33.8714570646727,0.860542924483707,0.876002945439557,7744.88632035336,4264.14460102484,12.2998766767167,753.350343769999,12.0598850163879,800,0.0583120702875012,9085.31852292247,7726.19873820959,7744.88632035336,304.289706651971,305.02,12.4586809286097,12.3346035817043,46.913272481428,46.2485688402796,52.5091344536865,18.6875821437716,0.730293348029306,0.124077346905359,0.664703641148471,239.532566608868,1
728,938.84922248152,41.2534972969201,31.5081310207683,0.946301846243977,0.872633107764276,8516.71661619579,4766.45102958465,13.5778743893766,750.052352144135,11.8057386662971,800,0.0624345598198307,8854.92205545511,8490.79522717057,8516.71661619579,303.426555278878,305.02,13.4331326116843,13.6162095342116,44.3277550059365,43.9192893211571,50.2663948155653,25.9213890252158,1.59344472112167,0.18307692252732,0.40846568477938,263.403606686469,1
729,934.096003661184,46.8973296912441,33.4005713640057,0.880922723119142,0.875246454783235,7928.30450807228,4381.32617715776,12.6020511396994,736.701866615362,11.6777885734219,800,0.0791226667307974,8603.04863997943,7937.97220526014,7928.30450807228,305.27671150665,305.02,12.5721923888457,12.6376311901406,45.801155765073,45.7783056756598,52.0675516653198,9.66769718786691,0.25671150665022,0.0654388012949099,0.022850089413204,245.205294064092,1
730,972.929803084483,42.3189608079982,31.3527649111338,0.93428556291655,0.871086450153918,8408.57006624895,4740.85966363934,13.4292625623372,747.53199820868,12.2210793124507,800,0.0655850022391498,9135.64783870306,8390.85656338899,8408.57006624895,304.34957040483,305.02,13.5747036964448,13.4671781233883,43.425772069552,43.7516160106044,50.0974555232105,17.7135028599605,0.670429595170276,0.107525573056583,0.325843941052419,260.058868028319,1
731,917.407683913361,44.5058782901905,33.0322944226666,0.926775895975661,0.878201356969457,8340.98306378095,4542.71441898734,13.213394803056,742.358844904554,11.4978238370653,799.409784890932,0.072051443869307,8535.51122259987,8305.75263247798,8279.44588592187,305.659090279745,304.79496573429,13.1557068761119,13.1529413446134,46.2142625107583,45.434509705049,51.7952275921468,26.3067465561053,0.864124545454672,0.00276553149850223,0.779752805709329,256.065336677997,1
732,973.358593930282,44.3568577471831,32.3059362935285,0.917357097817763,0.878377125795916,8256.21388035986,4492.61232375634,13.0764902197585,742.711352999038,12.2009337501171,800,0.0716108087512021,9061.77201340114,8294.9851723358,8256.21388035986,304.70034400723,305.02,13.170610670613,13.1134097796345,45.5886160286842,44.7079998441128,51.0748384349315,38.7712919759342,0.319655992770436,0.0572008909785495,0.880616184571394,255.346821042059,1
733,948.579224091063,44.4167425591322,31.1970958122412,0.880753504942927,0.895129826675514,7926.78154448634,3947.81085958584,12.3197568655572,742.569695476373,11.8895912590456,800,0.0717878806545339,8828.85016056804,8023.210667087,7926.78154448634,307.01731276832,305.02,12.3366212057764,12.3545398993539,43.414712920051,43.5646159257907,49.8680188397079,96.4291226006608,1.99731276832,0.0179186935774975,0.149903005739688,245.158192097517,1
734,985.858388875228,42.7550186274543,33.4361269851148,0.935667231990063,0.875150366099256,8421.00508791057,4655.78521749478,13.3866690543234,746.500503436757,12.3779715233326,800,0.066874370704054,9240.16197369361,8432.02203376747,8421.00508791057,303.152702576114,305.02,13.4679061094181,13.4244643588267,47.3838369345086,45.8254515174005,52.184236696454,11.0169458569035,1.86729742388644,0.0434417505913984,1.55838541710803,260.443456327132,1
735,953.984538850882,42.7014857649175,31.287127342563,0.89418132407558,0.884991764696991,8047.63191668022,4233.9728945818,12.650862949195,746.627135423088,11.9784333312217,800,0.0667160807211404,8943.4233649465,8007.60076335318,8047.63191668022,305.995165671456,305.02,12.8348041012648,12.6865808126497,43.6453496471082,43.6553550047102,49.9777696858471,40.0311533270451,0.975165671455841,0.148223288615178,0.0100053576020542,248.895832474647,1
736,950.361488440827,41.3270237639768,32.5289042426235,0.95067837707916,0.87467956932199,8556.10539371244,4741.345525306,13.6087557379643,749.878425286313,11.9496140333292,800,0.0626519683921088,8960.75775409212,8562.98193058702,8556.10539371244,302.356683472266,305.02,13.7263188767836,13.6471780717758,44.8591560056152,44.9315809809444,51.3321638557806,6.87653687458078,2.66331652773437,0.0791408050077713,0.0724249753291133,264.621816300386,1
737,971.520079021041,41.8708834800379,31.7816961674604,0.871038332432483,0.869647718390708,7839.34499189234,4450.16000068454,12.5408707308141,748.59192512797,12.208930699331,800,0.064260093590037,9139.50693596621,7809.71730688754,7839.34499189234,308.364492418142,305.02,12.4918055549408,12.5762780473082,43.1734506660876,44.1385358761665,50.4486564431892,29.6276850047998,3.34449241814212,0.0844724923673894,0.965085210078918,242.453968821414,1
738,955.292482171545,41.6299449639793,31.581312302975,0.901183021570547,0.881515058282966,8110.64719413492,4344.21392947345,12.8002087075905,749.161865187707,12.0079340858238,800,0.0635476685153664,8995.88629678681,8130.53858501695,8110.64719413492,305.526672305597,305.02,12.8786659161462,12.836348226977,42.6166290179192,43.9278316626795,50.2275518023728,19.8913908820314,0.506672305596851,0.0423176891692272,1.31120264476029,250.844758581493,1
739,932.012291720913,42.866422897282,31.9030023912441,0.95393030351277,0.891726004796807,8585.37273161493,4357.31463551009,13.3942684458709,746.236976636479,11.7005734446857,798.919891312525,0.0672037792044007,8731.40055227534,8437.13099870449,8469.45853570708,304.369423609511,304.608181560183,13.3619925804189,13.2507338071204,45.0196818776855,44.2772770758622,50.6433519554257,32.3275370025876,0.238757950671811,0.111258773298529,0.742404801823255,261.942016568261,1
740,893.221854888557,43.3551541000432,31.8211823736645,0.890618783255653,0.870956337951847,8015.56904930088,4522.07896368308,12.8035160937641,745.080882976348,11.2079837320647,800,0.0686488962795653,8350.85441547132,8064.9280631634,8015.56904930088,305.084523604972,305.02,12.8285558161811,12.8396649510723,44.0736189888362,44.1710666818905,50.4922162429108,49.3590138625204,0.064523604971896,0.01110913489123,0.0974476930542778,247.904197401059,1
741,934.268279747233,43.741774685813,33.0195351476967,0.938122074833839,0.860505288709806,8443.09867350455,4998.53395502108,13.6502183018963,744.16633198071,11.7183713321007,800,0.0697920850241132,8720.41741099731,8393.23470130373,8443.09867350455,303.488770750129,305.02,13.7045871099867,13.6887576992,45.8493061158166,45.3928997287801,51.7692544941822,49.8639722008265,1.53122924987065,0.0158294107866972,0.456406387036516,261.12676309808,1
742,954.923682077568,42.0884246484423,31.4122159104992,0.923592599921773,0.879894016610335,8312.33339929596,4488.91719326835,13.1426779339635,748.07733149411,11.9977156558603,800,0.0649033356323627,8975.21911186105,8260.44740319892,8312.33339929596,305.661822094024,305.02,13.154394081635,13.1797843651816,43.2864855345169,43.7910950642109,50.1809717339517,51.8859960970385,0.641822094024292,0.0253902835466491,0.504609529694022,257.082476266886,1
743,971.327214544658,42.5061718834923,32.1166001532127,0.883706937942416,0.884660464331977,7953.36244148175,4191.59983441716,12.5073536832556,747.089150409599,12.1986221689119,800,0.0661385619880015,9113.45827234012,8024.34584469421,7953.36244148175,303.7567202798,305.02,12.5046819116308,12.5426663692622,43.8917378195382,44.4628440941881,50.7886221966334,70.9834032124636,1.26327972020033,0.0379844576313513,0.571106274649914,245.980281695313,1
744,955.11722385301,42.0801852471863,30.3645305577391,0.946186446108976,0.856590434346813,8515.67801498078,5129.71369225655,13.8304811056865,748.096821797781,12.0002478155113,800,0.0648789727527741,8977.34725156977,8383.17144104078,8515.67801498078,303.998277187873,305.02,13.9304049955692,13.8695294486833,41.8912111422108,42.7414618031382,49.1361756449274,132.506573940003,1.02172281212654,0.0608755468859741,0.850250660927351,263.371484999407,1
