tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
745,951.539832959302,41.2237710076116,31.8126284459333,0.919667818263081,0.87487781566297,8277.01036436772,4582.26011669393,13.1618631434486,750.122669681495,11.9656784360549,800,0.0623466628981315,8975.72665300383,8272.12663936947,8277.01036436772,305.759137175624,305.02,13.2367512846387,13.199023741303,43.8488509614773,44.1900064182806,50.5860633107201,4.88372499825891,0.739137175624307,0.0377275433356097,0.341155456803293,255.990011269106,1
746,980.815518152469,40.9479094942568,32.537359310748,0.89630765163616,0.880285134529276,8066.76886472544,4347.72576191081,12.748747551109,750.775220091335,12.3372554636634,800,0.0615309748858307,9262.50568605496,8098.67050945251,8066.76886472544,307.075098261273,305.02,12.6312732271037,12.7847417774379,47.3582376613678,44.8933521062086,51.2470451396454,31.9016447270651,2.05509826127337,0.153468550334201,2.46488555515917,249.48769684718,1
747,967.312537982182,39.9621817221615,32.1616038218335,0.943865748437033,0.879803116278477,8494.7917359333,4589.54916575516,13.4325515484867,753.106959136227,12.1794585154656,800,0.0586163010797162,9172.43496650811,8473.96988305003,8494.7917359333,306.361204458298,305.02,13.6657671450101,13.4704763955097,45.6423288213654,44.543861419056,50.9547397609509,20.8218528832695,1.34120445829831,0.195290749500455,1.09846740230943,262.725517606186,1
748,948.08884224512,44.9445676162376,32.9729010155636,0.917530135196603,0.886653031793307,8257.77121676943,4306.85366671163,12.9568794756418,741.32112530379,11.8769484161061,800,0.0733485933702626,8804.63276500283,8302.83306522107,8257.77121676943,305.3354273935,305.02,13.0095488999052,12.9934613320549,44.935226064485,45.3522763904073,51.7562204150346,45.0618484516381,0.315427393500045,0.0160875678503292,0.417050325922325,255.394986085653,1
749,968.217341899248,40.7654189456042,32.4358699787999,0.958684785506032,0.862319695228951,8628.16306955429,5066.55855904454,13.9200666608236,751.206901484173,12.1810272479546,800,0.0609913731447834,9150.47173583028,8627.98388353612,8628.16306955429,306.602500175033,305.02,13.9928157436977,13.9593679355483,45.6573035045779,44.8510603068135,51.3262886196269,0.179186018176551,1.58250017503292,0.0334478081493401,0.806243197764438,266.85040421302,1
750,964.622137830952,44.6677614039458,30.3325353594382,0.884002743070039,0.889651512090383,7956.02468763035,4083.66637137396,12.4413491102655,741.975910398966,12.0875342362071,800,0.0725301120012922,8968.65921938843,7946.09456966975,7956.02468763035,303.426595958149,305.02,12.6012096481161,12.4764754420025,41.8615193425583,42.7082250227409,49.0971432468379,9.93011796059545,1.59340404185139,0.124734206113613,0.846705680182588,246.062619205063,1
751,912.970473718061,42.307799725375,31.455606256454,0.828533075639926,0.875233833693393,7456.79768075933,4121.01687191044,11.8527612934242,747.558399749625,11.4680538222747,800,0.0655520003129682,8573.03996362225,7419.53697472876,7456.79768075933,303.919629640421,305.02,11.910009476887,11.8862258334433,42.9820354512676,43.7473587110917,49.9700494666513,37.2607060305754,1.1003703595793,0.0237836434436733,0.765323259824072,230.622608683279,1
752,966.101534699836,39.0995831050838,32.6493944200281,0.925927933588488,0.887324721319039,8333.35140229639,4330.8660243793,13.0655708766868,755.147436164924,12.174682430564,800,0.0560657047938448,9193.68022356255,8365.86558431556,8333.35140229639,303.555340696696,305.02,13.120157483838,13.1024596073928,45.6034733964337,44.9615823514546,51.2431056895103,32.5141820191693,1.46465930330373,0.0176978764452098,0.641891044979033,257.732517596797,1
753,958.278629011856,40.8317428654461,31.281941250269,0.954817850784194,0.892857065091744,8593.36065705775,4334.32805750507,13.3897471402519,751.050012251787,12.0551844618728,800,0.0611874846852659,9054.04643778715,8585.2700047434,8593.36065705775,303.415741049258,305.02,13.4193140027189,13.4275511352812,43.5857357712648,43.6369138149262,50.0151912024332,8.09065231434761,1.60425895074178,0.00823713256227521,0.0511780436613307,265.774040939931,1
754,946.177233273884,43.9219958829808,33.1148067477344,0.912330234106404,0.885398723500847,8210.97210695764,4310.74186410797,12.9017006564309,743.740018738809,11.8655416376473,800,0.0703249765764887,8824.87815992992,8269.39121001726,8210.97210695764,303.311649695435,305.02,12.8571395264372,12.9381267235087,44.9381081591988,45.4652776845522,51.8356650416363,58.419103059623,1.70835030456453,0.0809871970714813,0.527169525353429,253.947590936835,1
755,952.413075138034,39.6679059939247,31.1232685522858,0.939122875607946,0.880354194777188,8452.10588047152,4553.8221061375,13.3566875539048,753.803068371371,11.9953870568614,800,0.0577461645357861,9042.15956976433,8516.48193038402,8452.10588047152,306.294562025376,305.02,13.2904276033333,13.3943982100215,42.5709091021687,43.4947315412941,49.9090511798853,64.3760499125019,1.27456202537553,0.103970606688209,0.923822439125395,261.405336509429,1
756,934.499675045682,46.1982574441831,31.571941405706,0.935958133923328,0.875709394176755,8423.62320530995,4644.52016597699,13.3822826852272,738.355522015785,11.6914177269909,799.523501464036,0.0770555974802689,8632.42283891697,8318.32857004317,8373.45015374946,303.485295015971,304.8383230207,13.2705148144306,13.340132585289,43.3103239481658,43.9526032844808,50.3829222538977,55.1215837062937,1.35302800472931,0.0696177708584305,0.642279336314971,258.97268516751,1
757,996.983359715276,45.0017995805981,30.9183148769012,0.951326404464985,0.882491201948788,8561.93764018486,4563.13529527982,13.4974880596767,741.185743092095,12.4887202798405,800,0.0735178211348811,9256.46142088288,8671.70003197232,8561.93764018486,302.329554256555,305.02,13.4664584299452,13.5355962454529,43.3207273816773,43.3261572676986,49.8070724789861,109.762391787453,2.6904457434452,0.0691378155077604,0.00542988602128958,264.802195057265,1
758,956.940735805545,45.7115968064524,33.7934805758417,0.939519097701055,0.880977179406114,8455.6718793095,4541.40616794093,13.3528736367728,739.506717754337,11.9782703019169,800,0.0756166028070789,8858.0113553448,8440.7696275193,8455.6718793095,302.565054217363,305.02,13.2426755747995,13.3905735248516,46.9748586960537,46.2131702178437,52.7092788736764,14.902251790194,2.45494578263663,0.14789795005211,0.761688478210033,261.515625133284,1
759,934.900319386148,43.0545841259372,31.8218663871691,0.928035308493856,0.869458563758605,8352.3177764447,4745.59022708896,13.3643978503365,745.791881250095,11.7345712423563,800,0.0677601484373807,8751.54796250018,8331.1778772914,8352.3177764447,309.022202836474,305.02,13.5363562436465,13.4021302753489,43.2986026768561,44.2412292998439,50.7271696907078,21.1398991533042,4.00220283647371,0.134225968297599,0.942626622987795,258.319106487981,1
760,990.415135347922,44.0024059636866,32.2490352327837,0.865936420042655,0.887418405451278,7793.42778038389,4048.25512161145,12.2177535144193,743.549808692899,12.4192782012053,800,0.0705627391338759,9234.35193061008,7769.69172551973,7793.42778038389,303.546983335914,305.02,12.3162025107818,12.2522485566551,46.0020593169134,44.6110593289989,50.9743079414848,23.7360548641573,1.47301666408566,0.0639539541267542,1.3909999879145,241.033848877853,1
761,981.883086811324,41.802902713999,32.1991170673901,0.958233265915495,0.872950375641139,8624.09939323945,4819.18973356545,13.7440736227499,748.752733630035,12.3400119013087,800,0.0640590829624559,9239.61764413209,8624.44940663105,8624.09939323945,307.145712826013,305.02,13.653218052429,13.7828780068413,43.4367223887736,44.5995542509117,51.044101390083,0.350013391600442,2.12571282601351,0.129659954412334,1.16283186213808,266.724723502252,1
762,943.31571827497,45.2832519124524,32.735662901602,0.941593303404555,0.869386158487019,8474.339730641,4816.56318480476,13.5607723394796,740.519967601094,11.8129953463907,800,0.0743500404986328,8747.75893118114,8503.14185886011,8474.339730641,303.415976407789,305.02,13.6541806873611,13.599059199175,44.8623090371821,45.1524084048467,51.6256961826393,28.802128219113,1.60402359221052,0.0551214881861704,0.290099367664631,262.092981360032,1
763,959.260063157239,38.9836765989454,31.9574892279424,0.864298999381545,0.888935254853773,7778.69099443391,4008.04914003167,12.1738421169376,755.421613005195,12.0898599459416,800,0.0557229837435068,9132.94150137007,7701.35761080704,7778.69099443391,304.888985448732,305.02,12.3061463190745,12.2082131817572,42.2895481087033,44.3163289577501,50.6672604747499,77.3333836268694,0.131014551268379,0.0979331373172645,2.02678084904682,240.578071992802,1
764,1000,42.6738271646378,30.6101936123671,0.873748469794567,0.858676490713385,7863.73622815111,4693.62592874856,12.7406222916957,746.692561842049,12.5565678096931,800,0.0666342976974384,9375.89578576318,7878.58078016783,7863.73622815111,305.389507718963,305.02,12.7970668122679,12.7765935775415,44.2942368455191,42.9300185755337,49.2087572676878,14.8445520167224,0.369507718962609,0.0204732347263139,1.36421826998541,243.208336953128,1
765,954.963696796844,39.9496224940692,30.0898148348502,0.909224646524728,0.848885174032743,8183.02181872255,5095.34116644931,13.4108417093548,753.136667990279,12.0241250296572,800,0.058579165012151,9055.80946033452,8048.85703701783,8183.02181872255,304.816990554783,305.02,13.4771848341822,13.4487052618184,42.1061176443001,42.409797020771,48.7014263885684,134.164781704723,0.203009445216708,0.028479572363759,0.30367937647096,253.083149032657,1
766,958.007191515887,40.1218362692638,31.0951430956985,0.946459142998292,0.872986952479099,8518.13228698463,4759.13661549693,13.5746269523549,752.729296305056,12.060366550381,800,0.0590883796186794,9078.19122664934,8483.97621584366,8518.13228698463,304.948925038422,305.02,13.6190681933635,13.6129529285258,43.4586354764369,43.4491023754919,49.8192798473374,34.1560711409729,0.0710749615779491,0.00611526483768721,0.00953310094496373,263.447390319113,1
767,949.599252281652,43.1900611707171,31.3507266188558,0.926242422451821,0.86648278088191,8336.18180206639,4802.72670149897,13.3843879654053,745.471410300669,11.9174139671111,800,0.0681607371241642,8884.09139719923,8292.63969907129,8336.18180206639,306.301935127912,305.02,13.5394254425261,13.4221768295873,43.6680377946774,43.7135781243743,50.1038419752877,43.5421029951067,1.28193512791222,0.117248612938811,0.0455403296968626,257.820055734013,1
768,930.752756071438,42.1320279615846,32.6310733501429,0.929839621574173,0.877640862677708,8368.55659416756,4570.44186413443,13.2655419631894,747.974187856872,11.6935124459264,800,0.0650322651789104,8746.44547493605,8386.37819626138,8368.55659416756,305.478832707664,305.02,13.2478299720507,13.3029952830456,44.0044887658787,45.0044923707564,51.4161614478526,17.8216020938271,0.458832707664385,0.0551653109949424,1.00000360487764,258.821337963946,1
769,948.177109819647,42.5789291102041,31.6738089628326,0.949266788793307,0.886398533837081,8543.40109913976,4461.80371339826,13.40889664197,746.917043189812,11.9070031138596,800,0.0663536960127347,8893.54355905587,8673.79935695782,8543.40109913976,304.394527628487,305.02,13.397796322847,13.44675470282,45.0570735137399,44.0739958298693,50.5374124862291,130.398257818058,0.625472371512501,0.0489583799730173,0.98307768387064,264.228899973396,1
770,942.675743720635,38.9612365893373,31.4161981585675,0.865167352971526,0.880078724018111,7786.50617674373,4201.04417444333,12.3087056572326,755.474694847922,11.8811073689821,800,0.0556566314400969,8975.87596403714,7818.59540507432,7786.50617674373,306.824305433965,305.02,12.3877756075604,12.3434574895569,43.9349673390968,43.7607006083354,50.1060046807471,32.0892283305848,1.80430543396545,0.0443181180034298,0.174266730761374,240.819778662178,1
771,942.437903739191,44.1659725355665,31.7064743012317,0.97752020479166,0.88001451013371,8797.68184312494,4748.13856201197,13.9081605408713,743.162891967118,11.8156757255025,797.452608469445,0.0710463850411032,8780.97174271009,8599.44398356298,8517.54259042879,304.570591562159,304.048743294188,13.5155370867124,13.5033086945214,43.6445456243951,44.0803762467579,50.4897935817352,81.9013931341924,0.521848267971222,0.0122283921909396,0.435830622362786,263.429152281304,1
772,946.722731223619,46.6536582511641,31.5108634700811,0.889032300073977,0.880588561045819,8001.29070066579,4305.82991479051,12.6409084397123,737.278271406871,11.8386792752819,800,0.0784021607414108,8728.40099182018,8063.18751715735,8001.29070066579,305.048129604136,305.02,12.6689293158344,12.6765981980636,42.5771799806409,43.8557049790122,50.2056950179266,61.8968164915605,0.0281296041359269,0.0076688822292148,1.27852499837132,247.462598989665,1
773,965.345503020274,43.4494988848995,30.829085814182,0.914878492179277,0.873255161367138,8233.90642961349,4594.39548501362,13.117650091346,744.85771038777,12.1118052893688,800,0.0689278620152873,9021.5715565017,8142.72451783748,8233.90642961349,307.247946993181,305.02,13.0030019266559,13.1546858601066,43.2821670542113,43.1737929368178,49.5281649645881,91.1819117760115,2.22794699318138,0.15168393345075,0.108374117393524,254.656899884954,1
774,952.089807010858,41.5557410748789,32.1701879830256,0.928532657317243,0.887269089958342,8356.79391585519,4344.32952808974,13.1031470854249,749.337394487374,11.9685761115376,800,0.0633282568907825,8968.50163914342,8369.09658993283,8356.79391585519,306.339212879205,305.02,12.92009865719,13.140141907067,43.6553052751302,44.5271827607048,50.9101058729986,12.3026740776422,1.3192128792046,0.220043249876976,0.871877485574593,258.457543789337,1
775,935.823364723797,39.0852300675981,32.2375977142518,0.887621377171492,0.866945336006486,7988.59239454343,4592.60823596858,12.8194627258992,755.181388275097,11.7932892960407,800,0.0560232646561292,8906.07258291389,8055.78379648993,7988.59239454343,304.317023189485,305.02,12.9674539761884,12.8556566061938,44.3000466246638,44.5666169453162,50.8945596801482,67.1914019465039,0.702976810514599,0.111797369994589,0.26657032065242,247.069867872478,1
776,968.554794312254,42.8508586185696,32.4918986847408,0.903036933165349,0.865553265565214,8127.33239848814,4702.54736889634,13.0630773659573,746.273793937774,12.1595250379407,800,0.0671577575777831,9074.33488254532,8181.79575007252,8127.33239848814,305.293703764659,305.02,13.2901474309174,13.0999590566,45.5479443646307,44.8118691747319,51.1280991524722,54.4633515843843,0.273703764658933,0.190188374317348,0.736075189898742,251.360795829531,1
777,962.242816195363,46.4395116921191,32.0140691065448,0.870916079889272,0.889710185422126,7838.24471900345,4021.93975851537,12.2563606561976,737.784835092292,12.0354636122987,800,0.0777689561346346,8879.58253645905,7846.45854623492,7838.24471900345,302.338969837493,305.02,12.318019729901,12.2909647000583,44.5377795281072,44.2963273814335,50.544362296863,8.21382723146598,2.68103016250711,0.0270550298427352,0.241452146673701,242.419939762994,1
778,929.541592291485,40.3209702994555,32.8156348286577,0.860030645895337,0.866960174878633,7740.27581305803,4449.54545812194,12.4207712723314,752.258244756638,11.6996766548488,800,0.0596771940542027,8801.17822459677,7777.34466572991,7740.27581305803,302.84934105843,305.02,12.5503846376853,12.4558395055491,43.6066049408219,45.0559765716153,51.2338020002618,37.0688526718795,2.17065894156974,0.0945451321362256,1.4493716307934,239.389973599734,1
779,974.767454591882,40.545368658448,32.3851011225464,0.946302830642996,0.885673990039695,8516.72547578697,4464.82649338225,13.3779643345012,751.727430438441,12.2661478545197,800,0.0603407119519485,9220.79980805609,8613.07781620663,8516.72547578697,302.485727160097,305.02,13.47241144393,13.4157350624997,45.3672623962225,44.6698012238777,50.9562324095148,96.3523404196621,2.53427283990283,0.0566763814302398,0.697461172344759,263.403880694443,1
780,952.704189627588,41.2170502974118,31.5823573880648,0.901472347903299,0.868548053847192,8113.25113112969,4629.52797958155,12.9954805451407,750.138567521472,11.9804016162034,800,0.0623267905981596,8986.96130671077,8164.81492064581,8113.25113112969,306.80272486859,305.02,12.8920483564048,13.0321713860346,44.4627792379643,43.8611794992131,50.144064320116,51.5637895161271,1.78272486859038,0.140123029629766,0.601599738751126,250.925292715352,1
781,973.034731499804,40.9704863396059,32.3661479974991,0.926792575719169,0.88166898415566,8341.13318147252,4464.16668375133,13.1616630496345,750.721814563662,12.2391057707472,800,0.0615977317954222,9188.16369285196,8415.9935619946,8341.13318147252,306.687072212445,305.02,13.2187617469089,13.1988230825533,44.5125883038387,44.6630145145938,50.9902846577863,74.8603805220773,1.66707221244531,0.0199386643555997,0.150426210755143,257.973191179563,1
782,956.778442974518,41.3006014621572,30.8908366429678,0.862697105091495,0.895365341477898,7764.27394582345,3861.75590134365,12.0640143944838,749.940927241267,12.0306205037684,800,0.062573840948416,9022.25469588385,7818.42668992057,7764.27394582345,307.214097430413,305.02,12.1163649484314,12.0980753767731,42.5750708801066,43.1426860066771,49.383565337628,54.1527440971131,2.1940974304128,0.0182895716582845,0.567615126570544,240.132183891448,1
783,961.715362036625,42.5019331282512,30.9809563182481,0.96773819240313,0.882881946644556,8709.64373162817,4632.56180879204,13.7242629427259,747.099177185122,12.0779618400717,800,0.0661260285185979,9023.43535279086,8669.58903323236,8709.64373162817,304.097746003252,305.02,13.62102666031,13.7630113942563,43.0813110440799,43.2925160491454,49.6649637231062,40.0546983958084,0.922253996748339,0.141984733946302,0.211205005065473,269.370424689532,1
784,989.721659047937,44.277112236687,32.0554393766193,0.875313062184297,0.879127984486589,7877.81755965867,4270.65880872203,12.4665157493848,742.899991004117,12.4070650332954,800,0.0713750112448538,9217.20850162265,7935.96558543406,7877.81755965867,306.57225915877,305.02,12.4466887435005,12.5017131354509,45.0996151709347,44.3301584800576,50.6275790546376,58.1480257753919,1.55225915877014,0.0550243919503792,0.769456690877071,243.6438420513,1
785,995.635029396612,41.7065101270904,33.7259790992537,0.943509332491111,0.88474167484008,8491.58399242,4473.36457285526,13.3525281079924,748.980750294368,12.5140651369373,800,0.0637740621320405,9372.79389549585,8611.64586118775,8491.58399242,303.372500348769,305.02,13.4517726797186,13.3902270205213,46.24012887503,46.033310761225,52.4022612428764,120.061868767752,1.64749965123053,0.0615456591973267,0.206818113805085,262.626309043919,1
786,960.183698683013,47.6307539244327,32.676342482385,0.957011360212432,0.872903025008153,8613.10224191189,4814.14156067541,13.7272922552291,734.966951591754,11.9946346763644,798.302879312792,0.08,8815.66008354426,8592.02977939124,8551.19028103793,303.215919317058,304.372930309985,13.693526536422,13.6670973280687,45.322064271705,45.0165319445855,51.4502276478387,40.8394983533108,1.1570109929271,0.0264292083532194,0.305532327119565,264.469802506329,1
787,948.630311056621,42.614422461512,33.160596452038,0.948791052539163,0.875346759452299,8539.11947285246,4716.56190931,13.5713870801849,746.833083667293,11.9122629749773,800,0.0664586454158834,8896.47209105801,8505.02202892148,8539.11947285246,303.091686304613,305.02,13.5255434530537,13.60970390905,46.2397526895169,45.526871915713,52.0055586217109,34.0974439309866,1.92831369538669,0.0841604559963152,0.712880773803938,264.09647854183,1
788,956.056806227964,43.1487821723372,32.6714617309746,0.919068104037986,0.885664971533534,8271.61293634188,4336.53298590829,12.9930769709539,745.569055771336,11.9989633039984,800,0.0680386802858295,8946.05574079701,8374.42786999617,8271.61293634188,304.619343241962,305.02,13.2278615370632,13.0297610257072,45.4227525041307,45.0322247152807,51.4887488363819,102.814933654296,0.400656758038394,0.198100511355992,0.390527788850029,255.82308050542,1
789,947.591685230825,45.3785550681122,31.6136080202247,0.900960803816812,0.860994418369351,8108.64723435131,4790.01337176271,13.1020528463866,740.294527986381,11.865365383632,800,0.0746318400170242,8783.8650660618,8188.18726706192,8108.64723435131,306.309154114173,305.02,13.1743099008465,13.1390445786046,45.9360028801144,43.9535966562186,50.3602670393942,79.5400327106154,1.2891541141729,0.0352653222419193,1.98240622389581,250.782904155196,1
790,949.285874015047,44.7587535175613,32.3496389020637,0.876484016619434,0.874307735003252,7888.35614957491,4379.22152298696,12.5520154619264,741.760668554209,11.8942362762458,800,0.0727991643072392,8822.6766522098,7921.82588164802,7888.35614957491,308.008971053514,305.02,12.4394447249795,12.5874542439408,44.110992184395,44.6501137628202,50.9748038959617,33.4697320731111,2.98897105351392,0.148009518961242,0.539121578425238,243.969777821905,1
791,961.790608272466,39.5406612440362,31.859720319057,0.952597252609663,0.880254389355665,8573.37527348696,4621.48706495624,13.5498632023797,754.104065827232,12.1150330959993,800,0.0573699177159596,9135.99571532454,8445.50031029112,8573.37527348696,305.487393672243,305.02,13.5983738744309,13.5881192617202,44.5027193559945,44.1981330255275,50.6039453651207,127.874963195845,0.46739367224319,0.0102546127107104,0.30458633046694,265.155936293412,1
792,898.071725633687,43.6050594412278,30.4753415175404,0.912265822369755,0.854588971498119,8210.39240132779,4989.17961930352,13.3658907188192,744.489731891776,11.2659476861967,799.272809420563,0.0693878351352804,8387.38237240335,8104.22960021287,8135.76090123125,304.316695369855,304.742740411825,13.2069083954365,13.2817899644083,41.8645725654588,42.7999336933913,49.1750058835736,31.5313010183791,0.426045041970099,0.0748815689718629,0.935361127932516,251.621471172101,1
793,952.444560473103,45.6309635911948,32.8010430283832,0.909887155363554,0.875704899541873,8188.98439827199,4515.24713132298,13.0095879075284,739.697455625029,11.9229938337168,800,0.075378180468714,8819.40820223323,8266.74550232903,8188.98439827199,305.270677374757,305.02,12.7232316131943,13.0463185784991,45.0952889542591,45.1198081229772,51.4833114538405,77.76110405704,0.250677374757061,0.323086965304872,0.0245191687180579,253.267558709444,1
794,998.812583918986,40.1243729962811,30.8404050054345,0.934699942179092,0.854365330950758,8412.29947961183,5116.83184014257,13.6981647193598,752.723295677297,12.5740342760028,800,0.0590958804033787,9464.76852019215,8437.12926630205,8412.29947961183,305.094503747112,305.02,13.8459337366986,13.736839486369,43.1540010134617,43.1773530677853,49.5784169151494,24.8297866902267,0.0745037471116916,0.109094250329523,0.023352054323631,260.174210709645,1
795,981.507614797408,44.0981023310092,29.8511008432267,0.885608978978038,0.86488091026658,7970.48081080235,4626.06910667672,12.8209287017054,743.323438935998,12.3063682017816,800,0.0708457013300027,9147.61193256091,7996.23955140591,7970.48081080235,304.894611361886,305.02,12.8650981910068,12.8571267209685,42.4038576043264,42.1575721110025,48.4950837043895,25.7587406035618,0.125388638114089,0.00797147003826026,0.246285493323953,246.509715798012,1
796,951.160645011309,41.5358432620688,35.7734261157984,0.903218533916439,0.889031559109143,8128.96680524795,4186.36914678113,12.7206542357043,749.384462763576,11.957136609707,800,0.0632694215455296,8960.492394456,8049.55909766667,8128.96680524795,303.303415025621,305.02,12.8095531785959,12.756569144661,47.8790362920465,48.0710316388592,54.3946157706245,79.4077075812847,1.71658497437892,0.0529840339348358,0.191995346812789,251.411344492206,1
797,1000,43.2654988771747,33.9960146668114,0.962900356709772,0.9,8666.10321038795,4197.18534759716,13.3959224132331,745.292962406043,12.5489700485073,800,0.068383796992446,9352.65906259672,8599.55615395999,8666.10321038795,304.377685204094,305.02,13.4121164470354,13.4337438432436,46.0002466167486,46.3414124874343,52.7655329215992,66.5470564279622,0.642314795906088,0.0216273962082081,0.341165870685678,268.023810630556,1
798,970.52178447382,42.575897608688,30.0286795609578,0.950453576831245,0.890194856252544,8554.0821914812,4377.77028675995,13.3684056184974,746.924214206648,12.1876403930918,800,0.0663447322416895,9103.24372364328,8592.98361329785,8554.0821914812,307.658446889994,305.02,13.3148564288805,13.4061493588577,41.9110031961524,42.4020114013143,48.8767613399385,38.9014218166467,2.63844688999393,0.0912929299772092,0.491008205161855,264.559243035502,1
799,970.869603818748,44.9301606449168,32.2980027100167,0.841417702136399,0.863546850985462,7572.7593192276,4422.11658796642,12.1999914193196,741.355204994449,12.1625106464579,800,0.0733059937569382,9016.74057355195,7560.71463964784,7572.7593192276,305.87028079096,305.02,12.2361892061588,12.2344363128746,43.772137003019,44.5936950726656,50.9032387017243,12.0446795797561,0.850280790960483,0.00175289328418415,0.821558069646557,234.209051110133,1
800,947.989095670868,42.8684348375939,30.6041822832918,0.926675459698537,0.877142480746474,8340.07913728683,4566.1430883781,13.227912173244,746.232217391672,11.9011233276729,800,0.0672097282604105,8881.00165026111,8331.22253452665,8340.07913728683,306.117732291248,305.02,13.2115106605199,13.2652592508854,42.2529456629465,42.9149480657881,49.2615506729302,8.85660276018461,1.09773229124806,0.0537485903655472,0.662002402841608,257.940591874851,1
801,987.31779897287,42.0545730262176,31.7296649475645,0.946972910936811,0.86406616205725,8522.7561984313,4965.09449297249,13.7222189060554,748.157407506482,12.4051439370079,800,0.064803240616897,9281.00032765656,8568.86041139483,8522.7561984313,306.101467454846,305.02,13.6470958783527,13.7609615865469,42.5259750944981,44.0714367829533,50.482881347455,46.1042129635334,1.08146745484578,0.113865708194163,1.54546168845523,263.590397889629,1
802,971.431941373314,43.9447487388435,30.4599809131829,0.903242652331331,0.873113897627507,8129.18387098198,4539.05209677556,12.9529092158804,743.686196858266,12.1819628968578,800,0.0703922539271677,9059.55765703269,8080.0627440359,8129.18387098198,308.313206617938,305.02,12.9769413397466,12.9894798628451,41.7175809651139,42.7868188572016,49.164665256939,49.1211269460764,3.29320661793764,0.0125385230984882,1.06923789208772,251.418057865423,1
803,971.698369083985,44.7252314446224,31.3483027611386,0.894654278996785,0.872200536034174,8051.88851097107,4515.66901964051,12.8431832598198,741.839965017746,12.1754804062978,800,0.072700043727818,9032.25795868222,8149.53196492734,8051.88851097107,303.337347535846,305.02,12.9657085131384,12.8794441115768,43.6975852395213,43.6549547906807,49.9922253486265,97.6434539562752,1.68265246415388,0.0862644015616869,0.0426304488405691,249.027479720756,1
804,951.12516565395,44.4598858089569,32.8168232248185,0.899242573372506,0.876981287716444,8093.18316035255,4434.49941757571,12.8386783427654,742.467640118912,11.9209704821658,800,0.0719154498513594,8850.93482182085,8134.5629836584,8093.18316035255,305.155324166785,305.02,13.0233176065826,12.8749264755471,43.8807536098238,45.1109542011986,51.4269835025278,41.3798233058533,0.135324166785381,0.148391131035433,1.23020059137477,250.304633825338,1
805,942.083388695243,42.5967635947251,32.7174416961954,0.873746683588175,0.87289612840762,7863.72015229357,4395.43354369119,12.5330496013019,746.874855716678,11.8302642513859,800,0.0664064303541528,8835.72690584405,7876.62514323036,7863.72015229357,306.015779190897,305.02,12.5157714342129,12.5684348359794,44.8148039059241,44.9772875390906,51.2304279584764,12.9049909367895,0.99577919089711,0.0526634017664591,0.162483633166495,243.207839761658,1
806,956.899939067121,41.0583753772524,32.1819776535329,0.897349365365129,0.871101944495555,8076.14428828616,4553.09795961737,12.8981184861618,750.513913045109,12.0350911055449,800,0.0618576086936133,9032.50331947686,8048.86616231168,8076.14428828616,303.723605489516,305.02,12.7473969481078,12.9345344395051,45.6024506415296,44.434868847606,50.685689544493,27.2781259744843,1.29639451048394,0.187137491397333,1.16758179392355,249.777658400604,1
807,964.644897223096,43.8738989102324,32.6308056379231,0.913099052620135,0.898466754747778,8217.89147358122,4015.72553015772,12.7247619263161,743.853792127845,12.0977348034828,800,0.0701827598401934,8998.9459097277,8230.33582165057,8217.89147358122,301.859172348108,305.02,12.7802763037469,12.7606884327372,44.6080237369328,44.8918483289462,51.1701941197728,12.4443480693499,3.16082765189236,0.0195878710096551,0.283824592013396,254.16159196643,1
808,924.904077482509,43.1804020545197,32.0191182916586,0.844790644762916,0.884043132039937,7603.11580286624,4019.86815718929,11.9649097367236,745.494258940034,11.6076058734265,800,0.068132176324958,8653.40353867809,7577.25478569535,7603.11580286624,305.579714768131,305.02,12.0162382464102,11.9986909114893,45.6018590757336,44.2228876996687,50.3946606891339,25.861017170897,0.559714768130789,0.0175473349209074,1.37897137606499,235.147911428854,1
809,954.976698134177,43.0288904705072,31.6738902250575,0.908591930530663,0.865155541278324,8177.32737477597,4740.14111242535,13.1494766131956,745.852659592015,11.9868787840783,800,0.0676841755099808,8940.44542131194,8168.56370330546,8177.32737477597,308.613913352238,305.02,13.1814905113615,13.1866022394914,43.526629481753,43.8886949652858,50.1007087056241,8.76367147051042,3.59391335223779,0.00511172812988292,0.362065483532874,252.907032209567,1
810,983.492573045798,40.861273381872,32.7974626571329,0.93218590528972,0.88336199928022,8389.67314760748,4451.36558618878,13.21288346859,750.980157815182,12.3720089369597,800,0.0612748027310228,9291.13322396886,8382.58747828485,8389.67314760748,308.232816656332,305.02,13.2391471556334,13.2501881148793,45.6872792660926,45.0422471598215,51.3275534177068,7.08566932263238,3.21281665633211,0.0110409592458574,0.645032106271124,259.474427245593,1
811,931.306172785174,42.6615785966829,30.9408649767408,0.917721180167854,0.878684181693142,8259.49062151068,4487.51653198185,13.0771086521604,746.721535829547,11.6941553113749,800,0.0665980802130666,8732.27761433915,8287.12544992931,8259.49062151068,304.23986201946,305.02,13.1337309386914,13.1140299580899,43.1604470082702,43.1963270175569,49.5085393636854,27.6348284186279,0.780137980539621,0.019700980601506,0.0358800092866645,255.448163551878,1
812,977.174446607518,43.293449160861,30.2364457018871,0.88969423097797,0.866057716211259,8007.24807880173,4622.29686457536,12.8625692049813,745.226846009983,12.2621814507255,800,0.068466442487521,9138.10680772626,7948.29448728515,8007.24807880173,304.915414183646,305.02,12.9684572720141,12.8988847901224,41.4534931947881,42.4743737493834,48.7543084551976,58.9535915165834,0.104585816353847,0.069572481891651,1.02088055459532,247.646847797993,1
813,997.162555608249,42.2291705867898,31.6880382248033,0.925508530007742,0.870633741996337,8329.57677006968,4706.43787814259,13.3100202634759,747.744396976949,12.5266142925491,800,0.0653195037788141,9366.70565034493,8434.14592697836,8329.57677006968,304.265650537801,305.02,13.4155336072059,13.3475991613154,42.7506266014498,43.9443601609839,50.267084121207,104.569156908683,0.754349462199173,0.0679344458904882,1.1937335595341,257.615776393909,1
814,953.253128186904,44.0616888254381,31.0870739179135,0.924245835321065,0.863980661055082,8318.21251788958,4847.82597376623,13.3942150095504,743.409575083426,11.9525558391315,800,0.0707380311457173,8885.64445752966,8319.02108242958,8318.21251788958,308.626303859368,305.02,13.572442483761,13.432031618956,44.6976520897413,43.3571128668906,49.7088724689008,0.808564539993313,3.60630385936753,0.140410864804982,1.3405392228507,257.264304676998,1
815,938.413047031429,41.441865159893,30.9341949708463,0.935500182621274,0.888977251078303,8419.50164359147,4337.25634011281,13.1761040111829,749.606767964273,11.798007172308,800,0.0629915400446586,8843.86602485314,8531.07824625604,8419.50164359147,306.073537582117,305.02,13.2427578906694,13.2133048160471,41.9420374620224,43.2259267589325,49.6198635207349,111.576602664571,1.05353758211726,0.0294530746223352,1.28388929691013,260.396958049222,1
816,952.646847040973,39.7882514749943,32.4488436260535,0.939582053179197,0.88219255910616,8456.23847861277,4513.69509782854,13.3353711591706,753.518391135901,11.9968889581164,800,0.0581020110801239,9039.87646635594,8388.26669758968,8456.23847861277,305.922433181406,305.02,13.4991367897467,13.3730216315608,44.9403452674886,44.7624217418867,51.1948630260289,67.9717810230886,0.902433181405627,0.126115158185927,0.177923525601827,261.533148823076,1
817,939.936438832171,41.3308036875574,32.6743868524981,0.854650507692789,0.86347596177418,7691.8545692351,4493.11229482189,12.3928755506181,749.869483877083,11.8184868448828,800,0.0626631451536461,8862.32263058036,7642.20479711898,7691.8545692351,302.926182952241,305.02,12.3461868783807,12.4278650243406,44.5778295115196,44.9275914036378,51.2306644077273,49.6497721161149,2.09381704775871,0.0816781459599429,0.349761892118224,237.892409357787,1
818,956.627663391681,43.6587322137057,30.3082508600285,0.86945955625937,0.9,7825.13600633433,3789.88634123031,12.0959688880925,744.362768948479,11.9998462093661,800,0.0695465388144011,8932.23875135969,7902.33381184731,7825.13600633433,303.004026423093,305.02,12.2610573493093,12.1301200892266,42.1346880654974,42.5254316018468,48.761115242578,77.1978055129775,2.0159735769069,0.130937260082709,0.390743536349419,242.014515659826,1
819,964.346211847967,42.3924206692986,33.0041060511085,0.918588755489658,0.867509126385857,8267.29879940692,4740.38843880231,13.258086796892,747.358228906774,12.1123537236676,800,0.0658022138665322,9052.26722681262,8222.25188928945,8267.29879940692,305.065271793878,305.02,13.3393642862023,13.2955190681753,44.3762898344358,45.2366360020285,51.5140683624974,45.0469101174676,0.0452717938780438,0.0438452180270197,0.860346167592709,255.689653589906,1
820,969.88338172138,42.7340754528439,32.6215079440498,0.8715011607336,0.865856923772937,7843.5104466024,4531.97645810478,12.6024685158213,746.550044516298,12.1776573546328,800,0.0668124443546277,9091.23064020532,7746.51590474923,7843.5104466024,306.919535402768,305.02,12.6977392050727,12.638049744663,44.7981960902757,44.8224833721277,51.0431524185889,96.994541853167,1.89953540276775,0.0596894604097074,0.0242872818519189,242.582797317601,1
821,924.012512546151,41.3138366701635,31.8966100724925,0.956547514830423,0.872813002124371,8608.92763347381,4813.89281350636,13.7220540568532,749.909619356728,11.6184632701942,798.536271249824,0.0626129758040896,8712.79736846143,8472.3160035582,8451.41344740759,304.523077020993,304.461916820777,13.5065524883947,13.5090203578106,42.3495097572802,44.1336097345188,50.437993175616,20.9025561506169,0.0611602002164773,0.00246786941589505,1.78409997723862,261.383921053844,1
822,996.005876977203,43.174910740275,31.7394033900439,0.886487554565787,0.888025193714659,7978.38799109208,4130.98785095353,12.499169029224,745.507248643879,12.5000083725532,800,0.0681159391951508,9318.84684984762,7962.43605097067,7978.38799109208,306.186268989577,305.02,12.6528372928312,12.5344586070556,43.9182801782224,43.9569094964181,50.2251524716609,15.9519401214111,1.16626898957691,0.118378685775587,0.0386293181957384,246.754267765735,1
823,938.664241520279,48.1152973894524,33.1225534384416,0.914522204206919,0.9,8230.69983786227,3986.30986976203,12.7228829103314,733.82076402525,11.7197867583063,797.631265244837,0.08,8600.22287319335,8219.75208945295,8230.69983786227,304.156507664926,304.116860656225,12.8082370895403,12.7588041116255,44.121134497817,45.3496339620773,51.6433969902167,10.9477484093204,0.0396470087010812,0.0494329779148188,1.22849946426037,254.557726944195,1
824,970.3860089899,45.1450674599409,31.9282463795663,0.896926735936566,0.847811390931865,8072.34062342909,5049.17154276532,13.2462060953658,740.84684292351,12.153739042564,800,0.0739414463456127,9004.05919939978,7988.61491736315,8072.34062342909,304.790047911673,305.02,13.3523770565082,13.2836048232239,44.8170176123459,44.1465556152944,50.426381964472,83.725706065944,0.229952088326627,0.0687722332843155,0.670461997051547,249.660019281313,1
825,989.677067503222,43.5461691896137,32.7971001096407,0.878866622482057,0.875662026288553,7909.79960233851,4362.22587792259,12.5666708463072,744.629036781969,12.4158510611716,800,0.0692137040225391,9245.20321650862,8004.54804891663,7909.79960233851,304.924447675421,305.02,12.393049073677,12.6021510056585,44.7310347260261,44.9910967728269,51.2271892781699,94.7484465781199,0.0955523245792733,0.209101931981431,0.260062046800776,244.632977391914,1
826,956.659820869285,42.9829188789127,33.6531213388768,0.925230719580484,0.861881145645578,8327.07647622436,4899.45342680955,13.4411506552806,745.961405391932,12.0085702342053,800,0.0675482432600851,8957.92992865553,8287.79727593049,8327.07647622436,304.176428307089,305.02,13.5023229584008,13.4790997806254,46.0961227740468,45.869580465633,52.1596379543397,39.2792002938659,0.843571692910814,0.0232231777754439,0.226542308413812,257.53844771828,1
827,955.746712770085,45.7794897383852,33.3827169937739,0.913375201304043,0.860963998999339,8220.37681173639,4856.67847963621,13.2830561814411,739.34611702385,11.9624763042883,800,0.0758173537201876,8844.41040556534,8202.01267861479,8220.37681173639,303.364509757835,305.02,13.3312164598195,13.320558950134,46.3252993074296,45.606303042814,51.9139349218318,18.3641331215931,1.6554902421646,0.0106575096854709,0.718996264615626,254.238458094941,1
828,990.296570977943,39.8937173788711,33.3465109595088,0.880764078119784,0.887674804796562,7926.87670307806,4111.97428837374,12.4233718849677,753.26891154028,12.4697051773515,800,0.0584138605746495,9393.04124617178,7966.18690885839,7926.87670307806,305.326579341819,305.02,12.5414517005528,12.4584474606353,44.7657597067182,45.5455221549555,51.8055264338802,39.3102057803308,0.306579341819202,0.0830042399175017,0.779762448237271,245.161135146745,1
829,944.753120756024,42.1392070685488,32.3576427244681,0.886956883430975,0.879854242099718,7982.61195087877,4311.72044099713,12.6219240222085,747.957205679348,11.8693193944385,800,0.0650534929008154,8877.74296757992,8042.41521243449,7982.61195087877,306.254724817939,305.02,12.7301015060261,12.6575601808303,45.3235352497727,44.5418137458577,50.7783829217178,59.8032615557186,1.23472481793925,0.0725413251958482,0.781721503915016,246.884905697283,1
830,969.794305770202,43.9767625279955,30.9552570504301,0.903752807680781,0.863261317352552,8133.77526912703,4755.89730208157,13.1081428089475,743.610468240027,12.1610254038415,800,0.0704869146999668,9043.06579482944,8163.8696950085,8133.77526912703,304.510484837025,305.02,13.4100869409357,13.1451517352851,43.0388510248327,43.1422655380723,49.3928166661691,30.0944258814689,0.509515162974992,0.264935205650533,0.103414513239564,251.560059869909,1
831,995.484036342336,45.3980975351418,32.3401657303785,0.950246929549398,0.868671607851262,8552.22236594459,4877.18427133244,13.6966586807857,740.248300280622,12.4648006237233,800,0.0746896246492222,9227.04747504805,8583.40058013698,8552.22236594459,303.811838861287,305.02,13.6664350598846,13.735329195715,43.5253956625482,44.5721538135195,50.9192361251776,31.1782141923977,1.20816113871331,0.0688941358304032,1.04675815097129,264.501722658081,1
832,975.800102750609,42.0478187552426,30.6220112277534,0.939881330722054,0.890242621282465,8458.93197649849,4327.95552024159,13.2189946169649,748.173384734474,12.260514108834,800,0.0647832690819079,9172.99033939109,8395.2422229788,8458.93197649849,307.261823260918,305.02,13.3393374646567,13.2563165171889,42.9773387497688,42.8813767779933,49.2800134924186,63.689753519684,2.24182326091835,0.0830209474678547,0.0959619717755018,261.616452881397,1
833,983.447703770348,44.8622845455116,32.0223796104874,0.939122074844257,0.86091193947444,8452.09867359832,4994.74895287635,13.6583143420513,741.515765907592,12.320949789041,800,0.0731052926155096,9136.17851952974,8423.75663879341,8452.09867359832,303.881688485515,305.02,13.7424967092904,13.6968765973416,43.1877815963297,44.3039433067652,50.7389776547867,28.3420348049021,1.13831151448517,0.0456201119487432,1.11616171043552,261.405113616444,1
834,982.620781897719,40.8562771013386,32.6346818441024,0.906371758132801,0.884330292745059,8157.34582319521,4306.48268483724,12.8329247636332,750.991976516783,12.3611043022277,800,0.0612600293540208,9283.09015186007,8086.80042585889,8157.34582319521,304.776625992699,305.02,12.9148802850461,12.8691566520248,44.2664492489137,44.9047449327791,51.3056970951829,70.5453973363201,0.243374007300872,0.0457236330212929,0.638295683865422,252.289046078203,1
835,961.617496162411,45.2268498837599,30.5497237085098,0.939009489021715,0.889042987009069,8451.08540119544,4351.99140293,13.2245531339415,740.653386599966,12.042892324985,800,0.0741832667500426,8919.60898495884,8493.04186259138,8451.08540119544,304.622560452369,305.02,13.3837274987366,13.2618907278262,42.3469057467857,42.8411188448213,49.2776422658821,41.9564613959428,0.397439547631109,0.121836770910457,0.494213098035601,261.373775294705,1
836,959.638298807776,42.1378784118084,32.9673628363643,0.886351726065792,0.878322280099751,7977.16553459213,4341.95473088345,12.635312301336,747.960348616867,12.0563442539148,800,0.0650495642289158,9017.66745120309,7933.83574439558,7977.16553459213,303.863766666528,305.02,12.6014470229773,12.6709862598081,46.3743221785983,45.228068622435,51.5929621967646,43.3297901965552,1.15623333347207,0.069539236830833,1.14625355616324,246.716459832747,1
837,998.835310679817,43.219156549242,30.5483316684162,0.882412899519392,0.88418746836481,7941.71609567453,4195.75224330673,12.495719801885,745.402585182768,12.5349498227028,800,0.06824676852154,9343.58400297893,7960.41457135747,7941.71609567453,305.082075464968,305.02,12.6659803036031,12.5309996413271,42.7737331280012,42.7804595413854,49.085515398782,18.6984756829424,0.062075464968018,0.134980662275932,0.00672641338421442,245.620085433234,1
838,981.809182229624,44.1223481300362,31.2530153285173,0.984373265427874,0.872865604298826,8859.35938885087,4952.67440464583,14.1203745037002,743.266085498399,12.3098414197481,800,0.0709173931270007,9149.48764516223,8838.31081808288,8859.35938885087,305.301828212632,305.02,14.0999839993526,14.1602413183577,43.9513879285246,43.556165631526,50.0065452992218,21.0485707679891,0.281828212631979,0.060257319005073,0.395222296998561,274.00080584075,1
839,1000,40.96320047621,31.3205522007949,0.88751610303196,0.865943876507426,7987.64492728764,4613.405429791,12.8327661874806,750.739049273525,12.5783749184696,800,0.0615761884080933,9443.07722769781,7988.42947080643,7987.64492728764,306.464108442299,305.02,12.849629323069,12.8689976281556,43.7083031827653,43.5927827520782,49.969998273465,0.78454351878645,1.44410844229867,0.019368305086557,0.115520430687049,247.040564761474,1
840,950.13262125252,44.4286068404024,32.9137366831217,0.931935453621386,0.876480588064256,8387.41908259247,4607.0792939573,13.3130424659683,742.541630519028,11.9089156046182,800,0.0718229618512148,8842.86561076672,8450.83025619554,8387.41908259247,305.366936626373,305.02,13.4553502555051,13.3506298965551,46.6481177204495,45.2021226781436,51.6081121531246,63.4111736030682,0.346936626372667,0.104720358950031,1.4459950423059,259.404713894613,1
841,959.560600324155,41.7410934888495,31.2616125364821,0.884903692397104,0.890205412295205,7964.13323157393,4075.61595385741,12.4462798653364,748.898943352126,12.0602254454256,800,0.0638763208098418,9031.89009266767,7989.56945526749,7964.13323157393,306.411043640362,305.02,12.392897618006,12.48142011834,43.5244471081827,43.5200480397289,49.8598629808128,25.4362236935622,1.39104364036234,0.0885225003339656,0.00439906845379312,246.313398914659,1
842,951.792630266704,41.1894010661616,33.0530894845609,0.871683499875893,0.873542412913104,7845.15149888304,4371.41007262692,12.4942046323353,750.203971777995,11.969272795415,800,0.0622450352775065,8979.3959904146,7842.56091272818,7845.15149888304,305.407587531161,305.02,12.5794076250693,12.5294801939176,43.9145191240736,45.2747378639849,51.5414924975253,2.59058615486447,0.387587531160591,0.0499274311517546,1.36021873991128,242.633551511848,1
843,972.989109467714,41.7463650485241,31.7299625669105,0.929633001103573,0.859130655203241,8366.69700993216,4983.77043568895,13.5483404744194,748.886473477716,12.228936139811,800,0.0638919081528547,9158.08486012727,8386.32552384213,8366.69700993216,304.360519807143,305.02,13.7168161021139,13.5865922345599,44.8607594842377,43.9747881922004,50.295500423793,19.6285139099764,0.659480192856734,0.130223867554049,0.885971292037361,258.763825049449,1
844,966.85694908453,40.11167946096,30.2475561734048,0.86985682251007,0.870035850383644,7828.71140259063,4435.98313269122,12.5182727876127,752.753322235099,12.1719001295014,800,0.0590583472061261,9162.43826039603,7920.41645391382,7828.71140259063,305.630682691294,305.02,12.5660509293186,12.5536163021154,42.0754614565496,42.4558066809713,48.7051629503092,91.7050513231916,0.610682691293789,0.0124346272032394,0.380345224421696,242.125094925484,1
845,1000,43.7862057774974,32.5640294785489,0.885628169983081,0.874702940863212,7970.65352984773,4416.41640124216,12.6772373289738,744.06123023333,12.5422599126336,800,0.0699234622083376,9332.20934050035,8022.55877829233,7970.65352984773,305.950799393708,305.02,12.7743741238146,12.7130296566369,45.3333339816867,44.7563895737481,50.9826845554236,51.9052484446001,0.93079939370773,0.0613444671776762,0.576944407938655,246.515057624158,1
846,975.610444520905,44.6821509922092,30.9210350391949,0.880575200791089,0.876766406194678,7925.1768071198,4347.05090702066,12.5752415129643,741.941871827929,12.2250448088537,800,0.0725726602150885,9070.27262866121,7896.86031694127,7925.1768071198,306.157682967504,305.02,12.5096315023676,12.6107458703408,42.424389135545,43.0949937343891,49.2950004612507,28.3164901785312,1.13768296750442,0.101114367973162,0.670604598844101,245.108561044943,1
847,992.310073142112,45.0724866797226,31.8380154157482,0.893709573028566,0.876920139107759,8043.3861572571,4408.54492484583,12.76057226147,741.018532759116,12.4292676652399,800,0.0737268340511048,9210.31768856637,7929.90210915232,8043.3861572571,305.516598158064,305.02,12.8529294253254,12.7965998731412,41.8128093126487,44.0082358363232,50.2133375715387,113.48404810478,0.496598158064216,0.0563295521842342,2.19542652367452,248.76452032754,1
848,1000,41.2626043906368,31.7904951722941,0.852707826033893,0.878275882098987,7674.37043430504,4178.10942868235,12.1563466886794,750.030809313949,12.5745750983127,800,0.0624614883575643,9431.31873776652,7697.79017321736,7674.37043430504,304.936269752686,305.02,12.2587500263564,12.1906683577132,45.0613651120749,43.9188113170385,50.0515636756409,23.4197389123246,0.0837302473134969,0.0680816686431793,1.14255379503639,237.351662916652,1
849,973.604200620586,42.7489998152212,33.9672786283252,0.94669024368068,0.884623595785887,8520.21219312612,4491.20318864874,13.3993326059129,746.514740937094,12.2241888777472,800,0.0668565738286321,9125.53719323759,8506.18409868373,8520.21219312612,305.029096046258,305.02,13.374308665954,13.4371636641042,45.4004084503124,46.1472213859851,52.4013178977147,14.0280944423939,0.00909604625752536,0.0628549981502857,0.746812935672715,263.51171731318,1
850,952.649795251467,43.3253474513584,31.1468449871638,0.932693162989552,0.876261126338895,8394.23846690597,4615.80524988911,13.3272036191237,745.151390603812,11.9540400968104,800,0.0685607617452354,8907.56960147197,8407.02426464695,8394.23846690597,302.89275621914,305.02,13.4271743807892,13.3648310316577,43.058694298381,43.3556580433142,49.672766303168,12.785797740984,2.12724378086017,0.0623433491314724,0.296963744933166,259.615622687814,1
851,934.470111203122,43.4818444472117,32.2341034184837,0.892568020957497,0.871442535871678,8033.11218861747,4521.49416339596,12.824379280609,744.781196960121,11.7240346931831,800,0.0690235037998491,8731.84059199089,8027.68419168365,8033.11218861747,305.593851676159,305.02,12.986071559738,12.8605870420776,42.9481056506339,44.429313626513,50.7181714752067,5.42799693382585,0.573851676159109,0.125484517660428,1.4812079758791,248.446768720129,1
