tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
852,976.45377507011,37.6597152240108,32.1253612925583,0.932467202696584,0.88392906474273,8392.20482426926,4439.69029663435,13.2083916064953,758.553443637602,12.3226799998242,800,0.0518081954529971,9347.41134871084,8412.74190975514,8392.20482426926,305.007705038529,305.02,13.404179493599,13.2456835706682,44.8924068948591,44.3462474959086,50.6884280951092,20.5370854858757,0.0122949614709569,0.15849592293088,0.546159398950522,259.552726523793,1
853,990.876228087929,44.3456177962238,32.1761172236942,0.895610002050301,0.855881452949952,8060.49001845271,4870.60468962792,13.1020455568823,742.737941103033,12.4206594811444,800,0.0715775736212092,9225.29505016708,8141.80870713265,8060.49001845271,303.798697149176,305.02,13.0756369484178,13.1390372685194,44.4729187756359,44.3839937572748,50.6968829015242,81.3186886799422,1.22130285082363,0.0634003201016409,0.0889250183611239,249.293505725342,1
854,954.634518754567,42.4708170154578,31.6949778535552,0.901859872978635,0.86407636037712,8116.73885680772,4728.34107744067,13.0683490454438,747.172782349935,11.9894154335261,800,0.0660340220625818,8958.16488821695,8122.22464640925,8116.73885680772,305.377376137207,305.02,12.9641568751381,13.1052456199034,44.3305872194798,43.8979611293248,50.2009675719066,5.48578960153554,0.357376137206643,0.141088744765339,0.43262609015494,251.033160519827,1
855,946.854162911352,42.4575292263212,33.1037868786011,0.828391774727122,0.876755308423513,7455.5259725441,4089.66581278641,11.830174735895,747.204214615137,11.8918616820034,800,0.0659947317310785,8885.64916841322,7394.6040966613,7455.5259725441,308.077562470891,305.02,11.7571981450101,11.8635755060685,45.0645894801717,45.2345039805562,51.3939305551252,60.9218758827947,3.05756247089084,0.106377361058351,0.169914500384429,230.583277501365,1
856,997.320276048894,41.5371677123038,31.7984715234813,0.938456335037332,0.877418037879415,8446.10701533599,4617.89228851314,13.3918722378093,749.381329776545,12.5373971884079,800,0.0632733377793183,9395.29137698586,8452.85144408037,8446.10701533599,304.686999908414,305.02,13.5444106608547,13.4296822327411,43.397433286557,43.9711024695022,50.2294806548397,6.74442874438137,0.333000091585518,0.114728428113583,0.573669182945189,261.219804598021,1
857,1000,45.1494822820443,30.8596598558133,0.883289858433822,0.869423557119484,7949.6087259044,4517.52560239199,12.7205422912609,740.836399661824,12.5245862468054,800,0.0739545004227199,9278.66938233727,7892.76980900646,7949.6087259044,306.122637874865,305.02,12.819152497901,12.7564568841589,44.0197516011726,43.0150974458665,49.2436693644413,56.8389168979429,1.10263787486457,0.0626956137421271,1.00465415530604,245.864187399106,1
858,1000,45.487517604825,32.3774556123373,0.890120056231755,0.894008599090176,8011.08050608579,4014.90884467451,12.4663890430256,740.036777105786,12.5201800879975,800,0.074954028617767,9265.39372110571,8063.37937986278,8011.08050608579,303.222833640953,305.02,12.5529817903951,12.5015860713548,45.2204001552789,44.5246134370449,50.7440020205123,52.2988737769856,1.79716635904686,0.0513957190403413,0.695786718234032,247.765376476881,1
859,993.907596505801,42.2739637682833,29.7819558339738,0.926228188994355,0.863757901631998,8336.0537009492,4863.16361594877,13.4264050931171,747.638438706126,12.4851555555862,800,0.0654519516173429,9334.38220658155,8372.32034885196,8336.0537009492,303.609937073575,305.02,13.2357159508966,13.4643125865213,40.830511257648,41.9552578509034,48.2349167710714,36.2666479027594,1.41006292642527,0.228596635624655,1.12474659325542,257.816093843791,1
860,1000,43.7857987088312,31.1414364566705,0.918392403787715,0.860792337363791,8265.53163408944,4887.119125978,13.3586839770014,744.06219315426,12.5422651670373,800,0.0699222585571754,9332.22532730807,8303.50847486762,8265.53163408944,304.457093397973,305.02,13.2023301013557,13.3964002697271,42.8124917611912,43.3287120563521,49.6380285910917,37.976840778183,0.562906602026999,0.194070168371422,0.516220295160899,255.634998992458,1
861,989.747688919143,40.0530168065591,33.6985750963089,0.878158737787573,0.859797559075005,7903.42864008816,4693.85806036833,12.788234885534,752.892088744085,12.4608070272758,800,0.0588848890698944,9381.64303020262,7942.39726062834,7903.42864008816,308.54939649808,305.02,12.9104090102261,12.8243405985832,45.4671849589964,45.8599889217845,52.1163939627423,38.9686205401813,3.52939649807979,0.0860684116429322,0.392803962788101,244.435937322315,1
862,995.912782734583,43.939410572274,32.6848873985082,0.896134189481432,0.864346307262477,8065.20770533289,4692.52806970488,12.9813258474618,743.698824291286,12.4890265388314,800,0.0703764696358928,9288.07435347161,8087.84967703591,8065.20770533289,304.050671432503,305.02,13.0488555245599,13.0179767246346,44.4296186357204,44.8414782657157,51.0924380528647,22.6419717030149,0.969328567497087,0.0308787999252864,0.411859629995234,249.439413566998,1
863,999.667184712417,43.6833767704874,31.4356886053733,0.889487961392675,0.865766845154428,8005.39165253407,4627.43383848889,12.8639075314954,744.304472249412,12.5394120902007,800,0.0696194096882351,9333.14049811475,7969.78604011614,8005.39165253407,304.851413269772,305.02,12.7321180084496,12.9002268952059,43.7459585634757,43.5818246843264,49.8164580785864,35.6056124179322,0.16858673022773,0.168108886756295,0.164133879149318,247.589432552601,1
864,965.529389651154,42.709428612585,32.4316485567819,0.889395253895136,0.871816665523718,8004.55728505623,4497.38003476289,12.7733092330989,746.60834661693,12.1232946253253,800,0.0667395667288372,9051.35295576407,7954.45763177341,8004.55728505623,306.692042260098,305.02,12.7758830198958,12.8093728057488,44.2669655733694,44.568701674616,50.7911903462258,50.0996532828149,1.6720422600979,0.0334897858530425,0.301736101246625,247.563627372874,1
865,977.446478036744,43.0160511553376,33.2522676865028,0.879384214453802,0.871696655198183,7914.45793008421,4449.30847295225,12.6312715350577,745.883030992049,12.269080933886,800,0.067646211259939,9151.29927445362,7988.12623243329,7914.45793008421,304.799531734375,305.02,12.6284343580457,12.6669340850166,45.6392145393206,45.3720932018307,51.5670985569049,73.668302349075,0.220468265625072,0.0384997269708762,0.267121337489861,244.777049384049,1
866,978.699692638215,42.8467678687416,31.7162274140681,0.900920497468743,0.875957223212381,8108.28447721869,4465.22435196006,12.8776718785932,746.283470606492,12.2869384813971,800,0.0671456617418853,9169.53909302546,8090.35688838111,8108.28447721869,304.381775800905,305.02,12.859259360917,12.914030103927,44.0974934693725,43.8412608146247,50.0560759740954,17.9275888375751,0.638224199094907,0.0547707430100566,0.256232654747812,250.771684862435,1
867,971.338272767058,42.5551026632211,32.27351260373,0.924962663235028,0.873334176187807,8324.66396911525,4643.26649628036,13.261038384001,746.97340465015,12.1981524224403,800,0.066283244187312,9111.69544543169,8356.23802391767,8324.66396911525,305.81538193322,305.02,13.2384073973607,13.2984789886593,43.9675521272815,44.4246026321554,50.6985593097429,31.5740548024169,0.795381933220142,0.0600715912986605,0.457050504873948,257.463834096349,1
868,953.510260522655,48.1699644907532,32.1088495613837,0.914271682522488,0.870258868125176,8228.44514270239,4657.56605782763,13.1540835656463,733.691448997123,11.9044563556941,797.490705431656,0.08,8734.19783313221,8352.55745226874,8228.44514270239,305.885303418752,304.063268713455,13.1593977539373,13.1912221989993,43.281561632358,44.2712409175282,50.5687291084536,124.11230956635,1.82203470529794,0.0318244450620497,0.98967928517019,254.487994104199,1
869,978.986525253398,44.610919563981,33.1585170671381,0.884144706783726,0.868993531908287,7957.30236105353,4531.05762109277,12.739154145756,742.110369771403,12.2682544088021,800,0.0723620377857462,9104.39881576579,8032.59676889524,7957.30236105353,304.132278872815,305.02,12.695711365936,12.7751212865063,44.3143937628413,45.3022437245864,51.5610826304514,75.2944078417122,0.887721127185102,0.0794099205702707,0.987849961745084,246.102134877945,1
870,999.021627372063,45.3906456038315,32.7409668312842,0.893873816704991,0.875921439854369,8044.86435034492,4431.07667361831,12.777469261159,740.265927824137,12.5091931120503,800,0.074667590219829,9260.12944542318,7995.1721112085,8044.86435034492,305.609609572007,305.02,12.7988852255701,12.8135445790404,44.5543631667877,44.8782157548356,51.1267658700668,49.6922391364169,0.589609572006566,0.0146593534703374,0.323852588047878,248.810237639534,1
871,1000,43.058484482994,32.4952086237549,0.90783706445074,0.868261142143389,8170.53358005666,4668.48310554874,13.0915578743903,745.782654955478,12.5516316003061,800,0.067771681305653,9360.78913889938,8207.89419400435,8170.53358005666,306.213562720679,305.02,13.1546096669244,13.1285199755881,45.3974252845068,44.6398361846905,50.9067523681742,37.3606139476879,1.1935627206787,0.0260896913363222,0.757589099816315,252.696914847114,1
872,968.678649962389,43.3597829447616,32.8752825482348,0.859401653966903,0.872348716428577,7734.61488570212,4334.65492746568,12.3350196070104,745.069933444166,12.1547440138001,800,0.068662583194792,9056.13431339289,7664.46295436043,7734.61488570212,303.865126051184,305.02,12.3790698226141,12.369845732928,45.227990739592,44.9808705839422,51.1713750743118,70.1519313416966,1.15487394881563,0.00922408968609467,0.247120155649768,239.214893372232,1
873,1000,45.1577765948927,32.9077037166189,0.849821594975406,0.873924396628661,7648.39435477866,4253.90678644952,12.1755246658366,740.816779464781,12.5244782474988,800,0.0739790256690234,9278.34363978878,7620.44878440436,7648.39435477866,306.087062174219,305.02,12.1259181369698,12.2099004810873,45.9093777480589,44.9717920166866,51.0884838363828,27.945570374296,1.06706217421862,0.0839823441174588,0.937585731372351,236.548279013774,1
874,1000,45.2397911364379,32.702932069631,0.893553667583424,0.889634822049872,8041.98300825082,4128.15840038586,12.5760036104183,740.622774066756,12.5234100374324,800,0.0742215324165548,9275.12268269867,8103.89616722292,8041.98300825082,306.109214217032,305.02,12.5742242809647,12.6115101194657,44.6775495513138,44.7725152937946,50.9162301213486,61.9131589721019,1.08921421703235,0.0372858385009334,0.0949657424808734,248.721123966521,1
875,985.723820617122,44.6632745494449,31.2729319583302,0.892882985290394,0.880604706748815,8035.94686761355,4324.12676216708,12.6954275130648,741.986524053288,12.3520136440062,800,0.0725168449333899,9165.02766877493,8030.68617402008,8035.94686761355,305.757113311494,305.02,12.8305321401916,12.7312711980554,42.9694500781186,43.3455098195513,49.5077969544545,5.26069359346093,0.737113311493886,0.0992609421361816,0.376059741432755,248.534439204544,1
876,977.501824621006,42.9447109368049,32.3751577109977,0.830470010704796,0.861006046570532,7474.23009634316,4415.01423550286,12.076790656689,746.051786278988,12.2706711960539,800,0.0674352671512649,9154.55616465816,7472.10893551359,7474.23009634316,303.215905691161,305.02,12.2199285453657,12.1108877108883,44.6908554707676,44.3915330429772,50.4516219789529,2.12116082957345,1.80409430883913,0.109040834477456,0.299322427790472,231.161755557006,1
877,986.237875555496,47.9098998631963,31.6950121689246,0.932657305150541,0.878738860319167,8393.91574635487,4559.30667351988,13.2891146744146,734.306631873609,12.316458625918,798.159382471314,0.08,9044.05725020852,8373.78365015341,8393.91574635487,300.357176879629,304.31821855175,13.4170051620647,13.3266345483774,42.8074052196651,43.7587755141526,49.9335450114671,20.1320962014506,3.9610416721215,0.0903706136872824,0.951370294487546,259.605641639842,1
878,978.1984268539,41.9758514669004,32.9003171930705,0.901741218998263,0.865563684276802,8115.67097098436,4695.57460364948,13.0441769171056,748.343623355047,12.2915465629612,800,0.0645704708061912,9198.30049156366,8067.14767473973,8115.67097098436,305.612547551151,305.02,13.0690249908024,13.081005245092,44.5266843583176,44.9736058841244,51.1751044029766,48.5232962446335,0.592547551150687,0.0119802542895737,0.446921525806872,251.000133123229,1
879,1000,43.53843443933,32.9209199648012,0.899999345773146,0.880955930856362,8099.99411195831,4350.84599925462,12.7915094320067,744.647333333765,12.5454556084161,800,0.0691908333327939,9341.94006426419,8119.71845592325,8099.99411195831,303.943436513351,305.02,12.7864022246779,12.8276243902594,44.2633381758771,44.9999693721006,51.2178368313464,19.7243439649383,1.07656348664915,0.0412221655815443,0.736631196223513,250.515281813145,1
880,979.355066773804,40.4024126824185,32.2823225391994,0.863485641235206,0.876187405040471,7771.37077111685,4274.85260112602,12.3393391047033,752.065592799739,12.3256465345343,800,0.0599180090003262,9269.69466763457,7804.87391628537,7771.37077111685,306.605623753449,305.02,12.3796928494579,12.3741774260915,43.7356785328437,44.3319068126955,50.4940207716992,33.5031451685154,1.5856237534486,0.00551542336634903,0.596228279851793,240.351673333512,1
881,965.098134306186,42.6065526158892,31.7213337480761,0.860743388506256,0.860614130025113,7746.69049655631,4584.00692552839,12.5227297590748,746.851699787114,12.1191521595692,800,0.0664353752661074,9051.20939035296,7813.19931564578,7746.69049655631,306.540592670312,305.02,12.5396373551957,12.5580858571854,43.1588334161588,43.7435858182704,49.8597251606923,66.5088190894739,1.52059267031217,0.018448501989683,0.584752402111597,239.588365872876,1
882,988.885429894965,45.4754798956772,32.15601190467,0.831860994280635,0.863311145725773,7486.74894852571,4376.58295798133,12.0647186425793,740.065252306776,12.3811789932607,800,0.0749184346165306,9162.88035550281,7468.58241076061,7486.74894852571,301.907013531867,305.02,12.1977738132258,12.0987816132103,44.9096059320229,44.1281530441079,50.1569814722329,18.1665377650979,3.1129864681327,0.0989922000154468,0.781452887915023,231.548936552342,1
883,973.103760071133,45.1453607191088,30.2848065887311,0.886560340252829,0.861077933481844,7979.04306227546,4711.68498351593,12.8913863721664,740.846149218948,12.1877741910101,800,0.0739423134763149,9029.26557695989,7954.25732996696,7979.04306227546,303.654106917171,305.02,13.0600229735962,12.9277833183694,41.888732262255,42.2651924661085,48.3314968313951,24.7857323085072,1.36589308282902,0.132239655226824,0.37646020385349,246.774527699242,1
884,978.739258760384,44.2273746638103,32.8744393846653,0.885374919415868,0.886423725680571,7968.37427474281,4160.94319745524,12.506034687867,743.017645232757,12.2700208393281,800,0.071227943459054,9116.8419909944,7961.87758908751,7968.37427474281,306.651123050779,305.02,12.4256926242826,12.5413436498828,45.6711435019769,44.8593020296679,50.9508889988663,6.49668565530283,1.63112305077908,0.115651025600201,0.811841472309013,246.444565198232,1
885,1000,44.0002170891849,32.3172024567981,0.879697444409608,0.893486274733732,7917.27699968647,3979.43872679824,12.3276197570438,743.554986475533,12.5394955905702,800,0.0705562669055836,9323.80447425644,7967.4704755657,7917.27699968647,304.460933190141,305.02,12.3466997089185,12.3624249905659,44.1654829830983,44.2994767482204,50.3990687729906,50.1934758792231,0.559066809858678,0.0157252816474003,0.133993765122106,244.864237103706,1
886,1000,45.8608982918206,31.4001276331056,0.921759709355889,0.87316368147337,8295.837384203,4630.9942891887,13.2176985539072,739.153545090698,12.5153021355667,800,0.0760580686366269,9250.72994138533,8265.53539614816,8295.837384203,304.365608918636,305.02,13.3359739387716,13.2550167948865,42.6581019759028,43.4183984059407,49.601914492326,30.3019880548363,0.654391081363713,0.0809571438851684,0.760296430037855,256.572290233083,1
887,1000,46.3077862910424,34.1802095900533,0.843892384019207,0.870963787871982,7595.03145617287,4284.67585391756,12.1316746322143,738.096431528539,12.509448514567,800,0.0773794605893261,9233.17930899189,7584.86287916042,7595.03145617287,305.834634683765,305.02,12.1820688149651,12.1659266433008,45.564023949151,46.1553760480276,52.255940378629,10.1685770124477,0.81463468376495,0.0161421716642298,0.591352098876662,234.897880087821,1
888,1000,43.4843108565669,33.0413383528709,0.897285315993538,0.875619607887764,8075.56784394184,4454.57150604505,12.8306561889439,744.775362668791,12.5461530121606,800,0.0690307966640111,9344.06565973005,8107.668407152,8075.56784394184,303.213592876302,305.02,12.8078171094285,12.8668816723462,46.9654180643206,45.0298690961793,51.168681806787,32.100563210156,1.80640712369751,0.0590645629177491,1.93554896814129,249.759830225006,1
889,1000,43.7095799265313,31.7311328754239,0.893330888393902,0.85858970148059,8039.97799554512,4800.66573871962,13.0274813803674,744.24248868379,12.5432487522378,800,0.0696968891452622,9335.21866754534,8017.18178482761,8039.97799554512,304.009351098257,305.02,13.1017122425652,13.0642625709448,44.0393442148032,43.7263545068864,49.8858779164273,22.796210717509,1.01064890174274,0.0374496716203865,0.312989707916735,248.659113264283,1
890,1000,43.422430498996,32.603775217869,0.911751540737263,0.884811847242425,8205.76386663537,4321.2161904881,12.9020690617534,744.921740654625,12.5469500712912,800,0.0688478241817188,9346.49588701293,8217.48630347846,8205.76386663537,304.383953704643,305.02,12.8174176057369,12.9384961689698,43.4917501154095,44.6211315729249,50.8300254821832,11.7224368430943,0.636046295357062,0.121078563232905,1.12938145751544,253.786511339239,1
891,979.189152536297,42.1509981368198,32.193380388565,0.894504186481282,0.86389775784343,8050.53767833154,4693.60159706113,12.9644416091603,747.929313907353,12.3018058412508,800,0.0650883576158091,9200.8812026682,8041.23528065504,8050.53767833154,303.835493854392,305.02,12.9638671809951,13.0010448161527,44.6979936437123,44.2127615515083,50.4258550942423,9.302397676498,1.18450614560777,0.0371776351576436,0.485232092204001,248.985701391698,1
892,1000,41.0099601045726,33.8486396179636,0.901075790498661,0.888305237794913,8109.68211448795,4192.70311267426,12.7008528384121,750.628439372633,12.5777819512194,800,0.0617144507842081,9441.24083681312,8117.50594228263,8109.68211448795,305.345105515628,305.02,12.6853306182746,12.7367118410163,46.7579102267595,45.8757059178901,52.1040739209442,7.82382779468662,0.325105515627797,0.0513812227416874,0.882204308869362,250.81491075736,1
893,973.195487763011,44.5270591673032,30.3919002836523,0.890362975053098,0.871550241758508,8013.26677547788,4508.0068202249,12.7911163577992,742.308741539744,12.1967422324918,800,0.0721140730753196,9053.74837748564,8012.33283360498,8013.26677547788,306.770391961713,305.02,12.7109106391603,12.8272302062643,41.7617343783422,42.4153578901431,48.6350477127562,0.933941872904143,1.75039196171326,0.116319567104043,0.653623511800909,247.832993056018,1
894,1000,44.3603760502461,31.3675351500155,0.878974174086167,0.878923238149353,7910.76756677551,4292.9180177242,12.521574827819,742.703030453143,12.5348350143376,800,0.0716212119335714,9309.65995137869,7893.63951830584,7910.76756677551,304.761103185924,305.02,12.3653164896107,12.5569276651499,45.2772179620585,43.3774533947144,49.569645360873,17.1280484696681,0.258896814076138,0.191611175539142,1.89976456734416,244.662914436357,1
895,1000,44.3271024360034,34.2193942571516,0.916880318350092,0.9,8251.92286515083,3996.58865100945,12.7556891232312,742.781739187634,12.535266034157,800,0.0715228260154577,9310.96670603084,8288.39687102177,8251.92286515083,305.999154894625,305.02,12.9027517289936,12.7917029480749,45.867079829408,46.2532042082488,52.4955723783083,36.4740058709394,0.979154894625083,0.111048780918718,0.386124378840854,255.21410923147,1
896,977.6170059433,43.170383464323,31.3364648592645,0.884142500807116,0.880280114384973,7957.28250726405,4288.82483435462,12.5757866763565,745.517957915144,12.2692824631932,800,0.0681025526060701,9146.97040704391,7916.52226722636,7957.28250726405,307.433348965971,305.02,12.5550503151517,12.6112925729222,43.0808324046413,43.3596141044592,49.5780275681243,40.7602400376927,2.41334896597135,0.0562422577704602,0.278781699817905,246.101520843219,1
897,958.651668594321,42.2459945884672,33.2520962374198,0.868519027577945,0.868757355206503,7816.67124820151,4455.91909352239,12.5174143462639,747.704599800981,12.0426244067133,800,0.065369250248774,9004.32566257506,7819.04679271766,7816.67124820151,306.344547719068,305.02,12.3756847748412,12.5527554370829,44.6710270027028,45.2520019136087,51.4238565804067,2.37554451615324,1.32454771906794,0.177070662241716,0.580974910905894,241.752719016542,1
898,1000,44.9793087934465,31.3572546563827,0.885250970496995,0.872687704699398,7967.25873447296,4457.77267044783,12.7011001256221,741.238945049102,12.5268007944994,800,0.0734513186886222,9285.35260575498,7985.87587564152,7967.25873447296,304.641665085892,305.02,12.8157612397884,12.7369598264056,44.3297469907231,43.353334480995,49.522094996332,18.6171411685682,0.378334914107825,0.0788014133827684,0.976412509728149,246.410063952773,1
899,1000,38.59572991886,32.4784833107529,0.861143935569446,0.886385964255164,7750.29542012502,4047.87094803762,12.1642871179559,756.339300876937,12.6081705496991,800,0.0545758739038291,9536.05489889661,7704.88110269373,7750.29542012502,303.55774393835,305.02,12.2452181333181,12.1986312056318,45.4092251821106,44.4487421563117,50.5704989232547,45.4143174312903,1.46225606164961,0.0465869276862598,0.960483025798929,239.699858354383,1
900,1000,45.4912501795971,31.3166255565341,0.884253396219203,0.856130164500193,7958.28056597282,4803.61878760264,12.9321496867718,740.027947700163,12.5201313821876,800,0.0749650653747963,9265.24713169668,7860.72509284579,7958.28056597282,306.812704809658,305.02,13.2297351915781,12.9686617222387,43.7311295219665,43.2865596326457,49.4167305193262,97.5554731270331,1.79270480965766,0.261073469339472,0.444569889320746,246.132388638336,1
901,959.61693405773,40.348449396305,32.2758664051399,0.82092824808396,0.880207610081975,7388.35423275564,3983.6402166055,11.6776072938435,752.193242953041,12.0778869637744,800,0.0597584463086993,9084.90496330171,7380.44643306566,7388.35423275564,305.544565083919,305.02,11.6995579794659,11.7105773121319,44.5568867255576,44.1862347293976,50.2050653863837,7.90779968998595,0.524565083919299,0.011019332666006,0.370651996160063,228.505801013062,1
902,989.00342743381,41.0296205725789,33.4597701054786,0.908459061721388,0.890788784259607,8176.13155549249,4170.88542678137,12.7692210852703,750.581932535565,12.439222831371,800,0.0617725843305443,9336.65591201097,8191.14328406488,8176.13155549249,305.340129492147,305.02,12.9263829707764,12.805273115632,44.3229541403886,45.4013093351749,51.5009188043514,15.0117285723945,0.320129492147146,0.121109855144345,1.07835519478624,252.870048108016,1
903,982.15809661694,41.405895240194,33.4806338389332,0.910436589475392,0.874969980734395,8193.92930527853,4534.22814139815,13.0283775492974,749.691854809321,12.3484321508567,800,0.0628851814883487,9257.51900316278,8297.10930079347,8193.92930527853,303.786717093623,305.02,13.0272124072183,13.0651612700769,45.8099788678191,45.4488470077366,51.6113639116506,103.179995514942,1.23328290637676,0.0379488628585776,0.361131860082509,253.420493977687,1
904,990.234213045547,44.6635803074809,31.7774911505172,0.857101182669049,0.872236829185392,7713.91064402144,4325.37151972213,12.3035789225777,741.985800782654,12.408529022562,800,0.0725177490216825,9206.95234334045,7758.70581731594,7713.91064402144,302.415592967424,305.02,12.5510973435492,12.3383162803157,43.0338667631738,43.7177891123431,49.8274652152178,44.7951732945066,2.60440703257575,0.21278106323348,0.683922349169258,238.574556000664,1
905,966.570988127839,42.5208112145313,32.8293883698472,0.915527705636988,0.871962128812673,8239.74935073289,4626.30359582801,13.1464245662768,747.054521072026,12.1387088970077,800,0.0661818486599673,9068.27736148683,8235.81610793411,8239.74935073289,302.967426224473,305.02,13.124610144736,13.183541575564,45.5617793805731,44.8004175336329,50.9797640676447,3.93324279878652,2.05257377552704,0.0589314308279754,0.761361846940233,254.837608785554,1
906,1000,43.9626140361065,31.4341115048905,0.851349536191643,0.858388400071241,7662.14582572479,4579.14326030921,12.4181770954922,743.64393649759,12.5399815708579,800,0.0704450793780125,9325.28125895999,7713.00710081849,7662.14582572479,303.248568222221,305.02,12.423032820966,12.4532380044305,42.4097033942476,43.3706261300034,49.4819708032048,50.8612750937027,1.77143177777862,0.0302051834645347,0.960922735755794,236.973582238912,1
907,1000,43.0131750387192,33.6020862781584,0.83274255019046,0.860857683117171,7494.68295171414,4430.04462437698,12.1119252430293,745.88983444591,12.5522136706146,800,0.0676377069426127,9362.56857670438,7539.53328118353,7494.68295171414,305.151098745309,305.02,12.2406291847854,12.1461214946005,46.806499773467,45.4924879114859,51.5194361257953,44.8503294693919,0.131098745308805,0.0945076901849138,1.31401186198112,231.794318094252,1
908,1000,41.8868080535392,31.6558806623246,0.899342515124599,0.876030051660653,8094.08263612139,4455.81072972369,12.8540476435453,748.554255549353,12.5666300305912,800,0.0643071805633089,9406.80438731335,8150.13827792741,8094.08263612139,305.169260310851,305.02,12.9821580544728,12.8903391693026,43.8310816153226,43.5692048445173,49.6578498861012,56.0556418060114,0.149260310851446,0.0918188851702428,0.261876770805223,250.332452663549,1
909,1000,41.8010222773772,32.3342135010494,0.877822661993784,0.885949915821718,7900.40395794406,4135.73791507052,12.405989310274,748.757181802864,12.5677237972431,800,0.0640535227464195,9410.17345210057,7978.01091251864,7900.40395794406,306.827394639644,305.02,12.3831893912252,12.4410158087812,43.0325393239303,44.2456792056174,50.3396348391248,77.6069545745777,1.80739463964386,0.0578264175560079,1.21313988168706,244.342390451879,1
910,1000,42.9500002424532,32.9529205342075,0.825794053712553,0.885290250251979,7432.14648341298,3904.07234092785,11.6793817883052,746.039274426477,12.5530249700025,800,0.0674509069669038,9365.04964047813,7371.6296314699,7432.14648341298,306.840260283913,305.02,11.5536399943688,11.7123568166195,44.550279626325,44.8139683510908,50.8152704857824,60.516851943079,1.82026028391317,0.158716822250668,0.263688724765828,229.860200517928,1
911,973.955887605953,43.2837057294801,32.986022454334,0.933659046917661,0.884400387367051,8402.93142225895,4434.52060203468,13.2182259395697,745.249894096915,12.2219151129657,800,0.0684376323788567,9108.38094359916,8445.7683134585,8402.93142225895,307.066657406938,305.02,13.2353652858622,13.2555456695453,45.2211859176931,44.9046511796239,51.038169258245,42.8368911995512,2.04665740693844,0.0201803836831225,0.316534738069237,259.884476977082,1
912,1000,44.2054178893278,31.4758878961832,0.841203124242677,0.871965765400638,7570.8281181841,4250.65598523054,12.0791181175701,743.069583982795,12.5368415341411,800,0.0711630200215062,9315.74562323243,7571.96535823244,7570.8281181841,304.074178413675,305.02,12.1351607810634,12.1132217430152,44.8401154227996,43.3555880788985,49.4144968248393,1.13724004834603,0.945821586325224,0.0219390380481741,1.48452734390117,234.149323242808,1
913,1000,41.8029744164634,31.3630172277417,0.89034111321628,0.863359307191127,8013.07001894652,4683.2322272931,12.9121522550181,748.752564017856,12.5676989141073,800,0.0640592949776803,9410.09678574223,8014.55866563223,8013.07001894652,305.459407677894,305.02,13.0334123375869,12.9486078306577,42.814711174472,43.2556309421761,49.3510100745491,1.48864668571696,0.439407677894451,0.0848045069291423,0.440919767704017,247.82690780247,1
914,976.065842386263,40.9073028065569,32.4451350901365,0.894522607335647,0.864401550465819,8050.70346602083,4682.9053804446,12.9571524675653,750.87127521109,12.2780137695923,800,0.0614109059861379,9219.20785623311,8096.12017767925,8050.70346602083,301.418516652681,305.02,13.0571370173875,12.9937350947313,45.4326152223625,44.3516804576267,50.4815640136737,45.4167116584249,3.60148334731912,0.0634019226561584,1.08093476473576,248.990828846006,1
915,996.566740991459,42.1911399831509,33.8729889775305,0.844201979844755,0.874727080014422,7597.81781860279,4209.33926663411,12.08391272553,747.834358369856,12.519613859884,800,0.0652070520376795,9362.59739794475,7641.37056648071,7597.81781860279,304.7994934836,305.02,12.0925081342917,12.1180298878502,46.8296428259809,45.7439674084426,51.8057757245133,43.552747877915,0.220506516399837,0.0255217535584684,1.08567541753833,234.984056245448,1
916,1000,43.6411599053628,31.5537193384702,0.828726038657584,0.863208397639373,7458.53434791826,4362.12666555356,12.0206821387745,744.404336243864,12.544131290468,800,0.0694945796951697,9337.90572703669,7459.69026755508,7458.53434791826,305.576906472003,305.02,12.0370705295467,12.05462077877,44.2938130657026,43.3804859860827,49.363654218126,1.15591963681709,0.556906472003334,0.0175502492233512,0.913327079619897,230.67632003871,1
917,977.833019659783,41.9717149061446,31.7860413361151,0.94999601033131,0.86884809908663,8549.96409298179,4871.85923968881,13.6902604830907,748.353408389515,12.2870066553115,800,0.0645582395131064,9195.02330940699,8562.56998835835,8549.96409298179,309.98641723526,305.02,13.6080787208323,13.7289129336435,42.5329727779008,43.6879116155065,49.8384475134341,12.6058953765569,4.96641723525977,0.120834212811211,1.15493883760568,264.431879164386,1
918,986.036289570002,43.5780507402254,32.2743480889657,0.845911670312484,0.871238351264711,7613.20503281236,4289.31914500314,12.1568712565528,744.553620973997,12.3697710055749,800,0.0693079737825039,9209.95779281998,7572.45985202462,7613.20503281236,306.245950821557,305.02,12.1146780572399,12.1911944066274,43.3269444452898,44.141079969649,50.2212059579187,40.7451807877314,1.22595082155686,0.0765163493874912,0.814135524359173,235.459949468424,1
919,1000,41.8714028319884,31.5966649176987,0.861410112834998,0.855252494912199,7752.69101551498,4697.48261241136,12.6109963970801,748.590696600932,12.5668264904905,800,0.0642616292488356,9407.40939657932,7783.26076623162,7752.69101551498,304.013167651964,305.02,12.6748028888297,12.6466017031487,42.3181772733658,43.448448368972,49.5057004199262,30.5697507166424,1.0068323480362,0.0282011856810076,1.13027109560625,239.773948933454,1
920,997.799387491127,43.3140935961687,33.0411540404053,0.878864871527686,0.859933847376471,7909.78384374917,4694.77648623092,12.7964895987231,745.178011598263,12.5207307223729,800,0.0685274855021712,9330.17322345512,7937.71926703351,7909.78384374917,304.488431451249,305.02,12.9628828690563,12.8326186177491,44.131425268711,44.8962192443291,50.9690873484479,27.9354232843443,0.531568548750556,0.130264251307207,0.764793975618126,244.632490012862,1
921,1000,45.8028491150602,32.3840245528721,0.862676435009089,0.880741565856928,7764.0879150818,4174.94793885205,12.2640306528702,739.290860418325,12.5160612718362,800,0.0758864244770936,9253.00970670424,7776.04925798499,7764.0879150818,305.577032144932,305.02,12.3808228179256,12.298656351846,43.7061054865671,44.2262105069996,50.2804899857758,11.9613429031961,0.557032144932066,0.0821664660795598,0.520105020432531,240.126430363355,1
922,986.032918829885,43.2399964506282,32.3251466838628,0.820835770006751,0.862870667609336,7387.52193006076,4327.22632306606,11.9108938214399,745.353288396039,12.374021052665,800,0.0683083895049512,9223.01728228569,7406.35693406211,7387.52193006076,305.118186198647,305.02,11.9042263873992,11.9445224901596,43.4579747439867,44.1173094853563,50.0803148344095,18.8350040013493,0.0981861986469994,0.04029610276047,0.659334741369626,228.480059692602,1
923,1000,42.9886408266284,34.1402180758044,0.902551515706313,0.874975105659992,8122.96364135682,4494.84596622293,12.9154662350104,745.94787012461,12.5525287809343,800,0.067565162344237,9363.53210881582,8074.60988412091,8122.96364135682,302.144132541485,305.02,12.9790169408423,12.9519311671884,45.372588446834,45.9660034142392,52.0137118677422,48.3537572359064,2.87586745851485,0.0270857736539547,0.59341496740516,251.225679629593,1
924,995.414598415757,43.6389153285959,30.4406973951401,0.894677975210698,0.881531044678782,8052.10177689628,4312.50506249617,12.7075819824396,744.409645790206,12.4866402241602,800,0.0694879427622419,9295.17542637685,8062.96746383405,8052.10177689628,302.939433190061,305.02,13.0005805154658,12.743459983799,42.3702300359527,42.2860811766649,48.3812945463945,10.8656869377646,2.08056680993917,0.257120531666812,0.084148859287815,249.034075574113,1
925,1000,43.7215336739295,32.944136012212,0.8548888785063,0.879371002282322,7693.9999065567,4165.93180845878,12.172262574555,744.21421209432,12.5430945234901,800,0.0697322348821002,9334.74920802377,7585.01863657892,7693.9999065567,306.549553670619,305.02,12.1997536406517,12.2066291797675,45.1146120320717,44.7683358127382,50.8245506838506,108.981269977787,1.52955367061884,0.00687553911583016,0.346276219333447,237.9587599966,1
926,981.732032029554,42.3867333936397,32.2336139999719,0.826525010868946,0.865139360406478,7438.72509782051,4312.31710810877,11.9619976897479,747.371682157345,12.3307940394093,800,0.0657853973033184,9215.68628356911,7434.64828748815,7438.72509782051,306.015247351168,305.02,11.9820627606267,11.9957706427744,42.6379274733227,44.0135829820406,49.9885649729842,4.07681033236076,0.995247351168018,0.0137078821477363,1.37565550871789,230.063662819192,1
927,978.374009986557,43.0767398245073,32.9362981942162,0.842806235569984,0.859552133004578,7585.25612012985,4509.82594041084,12.2769165298479,745.739471945128,12.279960647827,800,0.06782566006859,9157.65136901747,7639.12084636377,7585.25612012985,303.975980547734,305.02,12.1869326199044,12.311578610215,44.9537967807924,44.6940790032156,50.6397027972884,53.86472623392,1.04401945226635,0.124645990310606,0.259717777576782,234.59555010711,1
928,1000,42.0421825167814,31.7301341655049,0.891963803796587,0.860452231600651,8027.67423416929,4753.72095395575,12.9793890690899,748.186717256554,12.564647499342,800,0.0647666034293078,9400.70236601845,8040.29884211289,8027.67423416929,302.653566073862,305.02,12.9209497160733,13.0160344780518,44.1907376164877,43.5141305894898,49.5294452688894,12.6246079436069,2.3664339261382,0.0950847619785637,0.676607026997878,248.278584561938,1
929,983.804614670598,43.7415735612029,31.8392368473013,0.893908404489286,0.859677379130428,8045.17564040358,4780.60298984119,13.0194100869356,744.166807740974,12.3396998788842,800,0.0697914903237818,9182.79506735092,8027.26100977288,8045.17564040358,306.546606645167,305.02,13.0439160073784,13.056168489395,43.6579776797939,43.6457733786953,49.7158032447024,17.9146306307011,1.52660664516685,0.0122524820166472,0.0122043010986701,248.819865167122,1
930,957.402292969346,41.7071428065108,31.0775653264999,0.854269690818512,0.862306128353897,7688.42721736661,4515.01166617615,12.4041586077745,748.979253691199,12.0335129038932,800,0.0637759328860015,9012.85151404133,7727.27269980823,7688.42721736661,310.228425655445,305.02,12.3909384775253,12.4391799375607,42.405388491744,42.8654173179264,48.9020152782286,38.8454824416222,5.20842565544501,0.0482414600353085,0.460028826182416,237.786408784535,1
931,993.595626648145,40.7484887322424,32.6637751969571,0.869674168302767,0.872479523899904,7827.0675147249,4383.71526796227,12.4805898889689,751.24694990388,12.5005214423702,800,0.0609413126201495,9390.97860578867,7864.94083940897,7827.0675147249,304.837078376024,305.02,12.5270900732948,12.5158270113122,46.5552629421482,44.4500410615248,50.4907079192979,37.8733246840729,0.182921623975858,0.0112630619825822,2.10522188062346,242.07425303273,1
932,985.567505445938,45.2204921533702,31.5434321020496,0.863318391301787,0.854021022023446,7769.86552171608,4733.11904276745,12.6571584540815,740.668425811203,12.3429137744547,800,0.0741644677359965,9142.00651524877,7760.33131703432,7769.86552171608,306.073139048981,305.02,12.5154317447013,12.6928940919746,44.6375082118754,43.3219764781611,49.3538329687169,9.53420468176409,1.05313904898082,0.177462347273318,1.31553173371432,240.305119228333,1
933,1000,41.8159967704806,31.2350329744154,0.841081395201602,0.879953105290099,7569.73255681441,4086.67386995786,11.9677438041564,748.721759639428,12.5675329155178,800,0.0640978004507147,9409.58535883292,7565.75273031536,7569.73255681441,305.893035000817,305.02,11.9902458572748,12.0015329804975,44.5110120821054,42.9860552785012,48.970186304252,3.9798264990568,0.873035000816742,0.0112871232227292,1.52495680360417,234.115439901478,1
934,989.386100940552,44.5038485741856,33.4196662945702,0.87446048144089,0.852469623713366,7870.14433296801,4826.36382522282,12.843845135155,742.363646197764,12.3999517165605,800,0.0720454422527952,9205.27336898207,7812.29908515143,7870.14433296801,303.146069927263,305.02,12.8514730205526,12.8801078556202,47.2740802533086,45.1782604832383,51.1893334072015,57.8452478165809,1.87393007273738,0.0286348350675443,2.09581977007036,243.406525761898,1
935,979.075300424741,42.3013843167552,33.1863580397564,0.914670368980438,0.850778582315661,8232.03332082394,5084.91133643884,13.4611401910407,747.573575398716,12.2984936456142,800,0.0655330307516054,9194.02886667017,8152.64976367169,8232.03332082394,304.801330483736,305.02,13.5633440878415,13.4991457539196,44.996963168374,44.9878091201169,51.0932557222585,79.3835571522513,0.218669516263617,0.0641983339218779,0.00915404825710198,254.598968685277,1
936,990.071119485523,40.6340363933924,33.1121170606334,0.827174459616369,0.86219994227482,7444.57013654732,4373.90645548691,12.0122098976296,751.51768691143,12.4576135905538,800,0.0606028913607121,9362.11695000942,7423.71162692562,7444.57013654732,305.184018534756,305.02,11.9756704507659,12.0461246174899,45.8809588730634,44.8674633746285,50.8797537976177,20.8585096216975,0.164018534755826,0.070454166723998,1.01349549843489,230.244437212804,1
937,973.635984444192,44.5234485138958,32.5791487790936,0.907999627375202,0.884114077138333,8171.99664637682,4319.05578223232,12.8591170667902,742.31728254038,12.2023084252942,800,0.0721033968245256,9057.98443098398,8117.81990946934,8171.99664637682,305.236598082533,305.02,12.8367244794505,12.8954229053234,43.2615461858815,44.3710921382353,50.4650528772336,54.1767369074787,0.216598082532528,0.0586984258728744,1.10954595235383,252.742164320933,1
938,1000,43.8829707859664,33.2806120524708,0.808482510818706,0.871341354085156,7276.34259736836,4097.51741901048,11.6175911547271,743.832332605797,12.5410104931086,800,0.0702095842427543,9328.40908832274,7243.01091956296,7276.34259736836,307.966246126176,305.02,11.6320910169023,11.650391726214,45.3482332951888,45.0101219201037,50.9793032862354,33.3316778053922,2.9462461261765,0.0183007093117808,0.338111375085099,225.04152362995,1
939,974.602147962144,45.2221602300873,30.4683945118439,0.920852529456485,0.869696493744248,8287.67276510837,4703.57944129143,13.2573325868754,740.664479975728,12.2055661722932,800,0.0741694000303394,9040.22932181087,8279.80787126513,8287.67276510837,304.967709534189,305.02,13.3977978648629,13.2947627287568,42.9191137762133,42.2501432089922,48.3363413857586,7.86489384323613,0.0522904658109837,0.103035136106097,0.668970567221152,256.319776240466,1
940,1000,42.019235279055,31.315716192971,0.861721759875267,0.867312542601647,7755.4958388774,4450.99785927115,12.4401385746884,748.240998947395,12.5649404217513,800,0.0646987513157558,9401.60357288567,7709.25507848534,7755.4958388774,302.356860969521,305.02,12.3372328372246,12.4752614886551,44.0105364275251,43.0852985678577,49.1475818711381,46.2407603920592,2.66313903047933,0.138028651430465,0.925237859667305,239.860696047756,1
941,944.048005234312,42.8898804574232,33.1643496571892,0.799223092168473,0.86321863423952,7193.00782951625,4206.63764093616,11.5926040360323,746.181487777965,11.8513867655548,800,0.0672731402775432,8843.2854089538,7198.11553326513,7193.00782951625,305.444586580912,305.02,11.6859318313964,11.6253340600399,43.9044600130365,44.8657265199278,50.7944953401718,5.10770374887852,0.42458658091175,0.0605977713565498,0.961266506891278,222.464159675761,1
942,975.667238757463,43.6771050045841,33.3635715403411,0.882358114989347,0.8840521775621,7941.22303490413,4198.43328925014,12.4968561682083,744.319308111656,12.2384456176193,800,0.0696008648604297,9109.31137446852,7912.9671046451,7941.22303490413,305.558930989418,305.02,12.2529472673935,12.5321392160148,45.1733757759591,45.0851148107313,51.0702441864507,28.2559302590298,0.538930989417736,0.279191948621229,0.0882609652277537,245.604836131056,1
943,965.947194972546,42.2912668342074,32.8755697092338,0.888635414411828,0.854929882830468,7997.71872970645,4852.75492185673,13.0144825337853,747.597508303682,12.1337120662309,800,0.065503114620397,9071.13290718857,7944.77164333727,7997.71872970645,302.485954131023,305.02,12.9998634742686,13.0512270240183,43.5312388395972,44.6187562862933,50.6568653328943,52.9470863691849,2.53404586897716,0.0513635497496967,1.0875174466961,247.352125661025,1
944,1000,38.4860202171666,32.2514833074328,0.843354857397852,0.84566831167682,7590.19371658067,4790.23902267895,12.4865965241064,756.598819176292,12.6095405995978,800,0.0542514760296345,9540.36352801122,7593.25547928564,7590.19371658067,304.320292698241,305.02,12.6344674592116,12.5218506053065,45.5287873202235,43.9700397596933,49.9629747890386,3.0617627049678,0.699707301758792,0.112616853905115,1.55874756053024,234.748259275692,1
945,980.146118629771,42.7517654060188,32.2096166494523,0.836430774590197,0.864767814562828,7527.87697131178,4371.4489496987,12.1105612720608,746.508198932062,12.3062918502473,800,0.066864751334922,9186.74776466041,7461.76491060343,7527.87697131178,302.109695558871,305.02,12.1345098761006,12.1447536726593,42.7790493938438,43.9009440684717,49.8479026717053,66.1120607083467,2.91030444112943,0.0102437965586866,1.12189467462787,232.820937257066,1
946,1000,42.7583956004922,30.8779146510681,0.856455881491157,0.854350722292077,7708.10293342041,4688.79689896687,12.5517011556421,746.492515207036,12.5554835964865,800,0.0668843559912056,9372.57452958187,7717.33907865184,7708.10293342041,304.965172934945,305.02,12.6849038165148,12.5871390502586,42.830159909,42.5646141322514,48.5150166818572,9.23614523142533,0.0548270650549512,0.0977647662561303,0.26554577674861,238.394936085168,1
947,993.005874861755,43.0571467983162,31.2426784025477,0.860727895491564,0.879643669608132,7746.55105942408,4188.64773978179,12.2516020563713,745.785819248583,12.4638609850339,800,0.0677677259392711,9295.37077572395,7782.19309079483,7746.55105942408,305.96603891321,305.02,12.349184451043,12.2861926650205,43.2666000258865,42.9286957034584,48.8895512623977,35.6420313707504,0.946038913210032,0.0629917860224225,0.337904322428074,239.584053384251,1
948,1000,44.111640247433,33.4929403859971,0.858630987209809,0.883754856176799,7727.67888488828,4091.82315814772,12.1648996256133,743.291414994697,12.5380548793626,800,0.0708857312566284,9319.42855256256,7652.90359443497,7727.67888488828,303.048938440729,305.02,12.2457909023215,12.1992454426151,44.6225293531567,45.1756873819612,51.140317311071,74.7752904533118,1.97106155927059,0.0465454597064063,0.553158028804546,239.000377883144,1
949,964.125071694574,44.3786845785686,33.8808716467998,0.874411259114894,0.862660806417658,7869.70133203404,4614.05023074893,12.6913978734488,742.659721629396,12.0849200125338,800,0.071675347963255,8974.98333242184,7756.26131477585,7869.70133203404,305.866667832497,305.02,12.8185771241763,12.7272301813406,45.1166845159741,45.5748601288403,51.5715409082013,113.44001725819,0.846667832496792,0.0913469428356883,0.45817561286615,243.392824702085,1
950,992.529471508591,41.8330025772526,32.8900275469977,0.899352470755455,0.867801840613703,8094.1722367991,4634.78911529826,12.9760691291146,748.681532403509,12.4734316253572,800,0.0641480844956138,9338.62790360281,8134.38540579782,8094.1722367991,305.695557289603,305.02,13.192750074415,13.012705164711,43.2521308249282,44.615871861382,50.6823392583703,40.2131689987273,0.675557289603319,0.180044909704002,1.36374103645382,250.33522381853,1
951,965.851381018702,42.3672962523345,33.2685603574323,0.903584946772871,0.868623536689149,8132.26452095584,4638.73533280328,13.0248034854134,747.417660715103,12.1315693536967,800,0.0657279241061215,9067.349187143,8076.01243667784,8132.26452095584,306.678799536808,305.02,13.1726772792008,13.0615771153456,45.1197404158044,45.024396429479,51.1498947586015,56.2520842779959,1.6587995368082,0.111100163855278,0.095343986325382,251.513335699666,1
952,961.278837845427,41.1401723789787,30.8436274519353,0.890366592831524,0.865096612527852,8013.29933548371,4646.3171295733,12.8865905729116,750.320422237526,12.0891674240173,800,0.0620994722030926,9070.74920608881,8010.20679448901,8013.29933548371,303.142346076515,305.02,12.8088391153811,12.922973978876,43.401003792436,42.6121199725175,48.7563787476508,3.09254099470854,1.87765392348496,0.114134863494893,0.788883819918503,247.834000066508,1
953,969.040687033477,39.9148167218376,33.5613093595637,0.832909370956552,0.867733546064998,7496.18433860897,4293.74437150624,12.0183582710987,753.219001044493,12.2017959101707,800,0.0584762486943836,9190.62452640754,7550.02563115911,7496.18433860897,306.47151798641,305.02,12.0551431389705,12.0522903499933,44.6768467601605,45.2873285598646,51.3387233465656,53.8412925501334,1.45151798641041,0.00285278897713326,0.610481799704104,231.840752740485,1
954,985.336270857907,46.1737685605766,33.3060383918655,0.847555486410295,0.875018444778427,7627.99937769265,4220.06534343003,12.1278751401355,738.413450469956,12.3277447908509,800,0.0769831869125549,9102.97256752523,7602.01321455751,7627.99937769265,305.672445564849,305.02,12.2980546556676,12.1621164239112,44.5570676367485,45.0107217589222,51.0211946460134,25.9861631351469,0.652445564848563,0.135938231756407,0.453654122173745,235.917506526578,1
955,1000,43.3152475662823,31.6778202342699,0.834592087208293,0.87791746437323,7511.32878487464,4096.64286246017,11.9029431592115,745.175281881959,12.5483299160353,800,0.0685308976475508,9350.7052823294,7506.212119941,7511.32878487464,306.334563138213,305.02,11.9905902745063,11.9365493803979,43.8079761854624,43.3526144834672,49.3090221851777,5.11666493363373,1.31456313821349,0.0540408941083719,0.455361701995159,232.309137676536,1
956,965.665059762295,44.247661127163,31.5851395366831,0.823903844955181,0.869646641389216,7415.13460459663,4209.36993258235,11.8622614247655,742.969657603696,12.1058618014444,800,0.0712879279953802,8994.2879976168,7344.51020951652,7415.13460459663,302.233651637197,305.02,11.8156201278502,11.8957527870176,42.8473693146318,43.2248121161533,49.1217381636475,70.6243950801108,2.78634836280304,0.080132659167397,0.377442801521468,229.334059935979,1
957,988.599890143309,44.1124283532592,31.6408841989848,0.889832462400533,0.853554596943418,8008.4921616048,4888.32432692801,13.0530116350743,743.289550730365,12.3951095986439,800,0.0708880615870433,9213.15544482965,8035.58497473483,8008.4921616048,304.546490082558,305.02,13.1157927532054,13.0898649065963,44.0032905264577,43.311872127023,49.2875200590902,27.0928131300307,0.473509917442357,0.0259278466091022,0.691418399434689,247.685324585716,1
958,956.435483942587,42.2322768937381,32.9393925850737,0.864775069773208,0.867766757785405,7782.97562795887,4457.32504136441,12.477682687443,747.737049007862,12.0149522970985,800,0.0653286887401719,8984.02497460269,7821.4450605938,7782.97562795887,305.524626550394,305.02,12.6878632514195,12.5129116017274,45.859548796753,44.6122313612739,50.5991104210013,38.4694326349354,0.504626550394278,0.17495164969208,1.24731743547908,240.710586431718,1
959,981.911683973066,45.1981230162646,34.7201116257779,0.886853224505672,0.874783447826781,7981.67902055105,4420.79247007744,12.6936049421297,740.721340005026,12.2974156032099,800,0.0740983249937175,9108.95816420832,7966.28539321051,7981.67902055105,305.524100823892,305.02,12.8876818596372,12.7294434813576,46.6802772883801,46.4144793121383,52.4505643038183,15.3936273405398,0.504100823891577,0.158238378279577,0.265797976241835,246.856052181992,1
