tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
960,1000,43.484928315388,33.3005812361463,0.906691327119284,0.865200886745946,8160.22194407355,4729.23983863177,13.1212826547009,744.77390206995,12.5461450573119,800,0.0690326224125628,9344.04141026977,8015.75926897416,8160.22194407355,303.759695024028,305.02,13.1325807950913,13.1583286794736,44.7525127072325,45.0308491345772,51.139831450278,144.462675099395,1.26030497597179,0.0257478843823211,0.278336427344705,252.377998270317,1
961,993.561093928744,42.3162620975435,32.9734445491655,0.86966983626856,0.86398761098528,7827.02852641704,4561.42088642118,12.6031956304938,747.538382008261,12.4802655376146,800,0.065577022489674,9329.47750702187,7774.58045813835,7827.02852641704,301.665471828143,305.02,12.4619239319206,12.6387789122376,45.0928837391868,44.6991026243224,50.7928433038948,52.4480682786862,3.35452817185723,0.176854980317028,0.39378111486441,242.073047208775,1
962,1000,45.4766081278994,33.5202578641458,0.917253592694769,0.870514823408093,8255.28233425292,4667.09202062801,13.193105520856,740.062583473454,12.5203224374677,800,0.0749217706581825,9265.82216899301,8243.89372918584,8255.28233425292,305.393248935752,305.02,13.2664402774446,13.230354326999,45.2248801256241,45.2865175792282,51.4573808131662,11.3886050670808,0.373248935752031,0.0360859504455835,0.0616374536041562,255.31801033772,1
963,1000,44.6361821899569,33.9671301314153,0.839676895986014,0.87018733199627,7557.09206387413,4279.00752088715,12.0818442355043,742.050611029657,12.5312587559909,800,0.0724367362129287,9298.82821685382,7614.47209065018,7557.09206387413,303.927416358912,305.02,12.0489044852707,12.1159555577451,45.6092615727977,45.695396337621,51.7788593546478,57.3800267760516,1.09258364108763,0.0670510724743494,0.0861347648233703,233.72449682085,1
964,962.151798083709,45.1838749932626,33.3175449353552,0.870144448186165,0.859399303237844,7831.30003367549,4659.28132984207,12.6773984884294,740.755043703437,12.0501222674355,800,0.0740561953707034,8926.18884684598,7858.21675441298,7831.30003367549,305.757741316134,305.02,12.6406364076531,12.7131912711027,44.8408815299777,45.0431036097496,51.1190108601071,26.9167207374912,0.737741316133793,0.0725548634495983,0.202222079771829,242.205155680686,1
965,964.35013584693,42.0706073206319,31.1824800438153,0.850897295549323,0.874558776503126,7658.07565994391,4246.19878829564,12.1820934374593,748.119478383045,12.1163695575923,800,0.0648506520211933,9064.49207332219,7667.70351340299,7658.07565994391,305.929189242284,305.02,12.0695110611706,12.2164877986771,44.3357971609818,42.8880650930985,48.9227150821807,9.62785345908742,0.909189242284015,0.146976737506458,1.4477320678833,236.847700823008,1
966,985.206837809245,42.3084859353678,32.7068440055416,0.871355704517185,0.86135538135987,7842.20134065466,4625.10690185197,12.6662160843267,747.556776519888,12.3754244793455,800,0.0655540293501405,9251.33243184486,7970.48161269291,7842.20134065466,306.624618837706,305.02,12.6079083877727,12.7019772951156,44.4077886957617,44.4148837922678,50.4572425142933,128.280272038243,1.60461883770586,0.0940689073428942,0.00709509650612006,242.542309504784,1
967,968.714397813154,40.9505060891317,33.6214981189456,0.88439277823266,0.874700074819334,7959.53500409394,4410.31731666568,12.6595949155915,750.769077846159,12.1850087988548,800,0.0615386526923014,9148.12781946352,7928.35286709263,7959.53500409394,307.475959659861,305.02,12.7908838745096,12.6953374324777,46.063830833573,45.3435336056362,51.4157379064124,31.1821370013131,2.45595965986098,0.0955464420318837,0.720297227936847,246.171185693628,1
968,976.403373965934,44.5036332502247,29.6045296313651,0.840504071051447,0.869482904618649,7564.53663946303,4297.49848611786,12.1035441631476,742.364155546594,12.2372422443,800,0.0720448055667581,9084.49000490886,7497.64420182986,7564.53663946303,304.844488498139,305.02,12.1678392377901,12.1377167519641,41.9062233896455,41.2973892511127,47.31003734786,66.8924376331615,0.175511501861308,0.0301224858260234,0.608834138532771,233.954741426692,1
969,966.837733599212,44.817413825218,33.4194645910029,0.910822015669469,0.858046638940356,8197.39814102522,4906.43760056047,13.2909618184054,741.621907596447,12.1134184805545,800,0.0729726155044415,8983.57652106285,8174.51211203313,8197.39814102522,306.531765743083,305.02,13.346191472616,13.3284869075094,45.1741255844712,45.1533613930889,51.2528218477534,22.8860289920922,1.51176574308295,0.0177045651066265,0.0207641913822201,253.527777557482,1
970,984.256910345056,41.2521565169608,33.7251221681599,0.895380424045709,0.863328125890065,8058.42381641138,4710.40727735053,12.9857037435274,750.055523759129,12.3767430635487,800,0.0624305953010884,9283.24450096219,8076.81745912662,8058.42381641138,307.385803770621,305.02,12.9907430983367,13.0223669810502,44.8702284258861,45.4785698744837,51.6130382250338,18.3936427152394,2.36580377062143,0.0316238827135074,0.608341448597599,249.229602569425,1
971,990.589424012708,42.9531965650209,30.1618806450123,0.887489348008996,0.865257207356677,7987.40413208097,4627.88510762546,12.8425631229808,746.031713525443,12.4348531210542,800,0.0674603580931961,9276.7947813373,7908.62330159109,7987.40413208097,307.474934211328,305.02,12.9544693451851,12.878822223872,41.4011051263425,41.9244980144363,48.0699955880867,78.780830489879,2.45493421132807,0.0756471213131586,0.523392888093781,247.033117487041,1
972,982.074669254101,40.0690463418231,32.0420946638735,0.827624550811506,0.862373583257005,7448.62095730356,4372.85153742428,12.0163261091298,752.854170878417,12.3640061416006,800,0.0589322864019783,9308.29359247041,7454.90323813958,7448.62095730356,301.886509485231,305.02,11.8944431456751,12.0502524505119,42.9586489379436,43.7572149957193,49.7997113519227,6.28228083602608,3.13349051476939,0.155809304836804,0.798566057775687,230.369720328977,1
973,979.374755348783,41.8037794173574,32.8971975545586,0.833334407869617,0.856560935070511,7500.00967082656,4518.47502687668,12.1813335588307,748.750659788241,12.3084769998252,800,0.0640616752646987,9215.98027460754,7498.92476206238,7500.00967082656,305.763603072946,305.02,12.326545307704,12.2157257746422,47.0383012799025,44.5785703142343,50.5561280553457,1.08490876417181,0.7436030729462,0.110819533061809,2.45973096566813,231.959061984327,1
974,991.726724826772,43.2735919746493,32.264002548618,0.899319021714144,0.877307934468595,8093.87119542729,4427.72080813125,12.8349891997664,745.273818183967,12.4450457048572,800,0.0684077272700411,9274.96672993293,8106.02696563389,8093.87119542729,303.567781271238,305.02,12.9430712091778,12.8712269167917,45.1982632067496,43.978406409093,50.0307881743123,12.1557702065993,1.45221872876238,0.071844292386066,1.21985679765661,250.325913260639,1
975,958.9281691263,39.8208573587029,33.3076005678027,0.84827823307995,0.847724679699232,7634.50409771955,4777.04570305645,12.529025165842,753.441261917988,12.07559745203,800,0.0581984226025145,9098.25338267114,7556.41214218288,7634.50409771955,305.117638785041,305.02,12.4536048167192,12.5643990381139,44.2583035514955,45.0016514824107,51.0141893331357,78.09195553667,0.0976387850405445,0.110794221394769,0.743347930915185,236.118683434626,1
976,979.332692402387,43.1010080694632,32.8565038489796,0.926678430586905,0.851719808406889,8340.10587528215,5131.02371160052,13.6227909486849,745.682065411685,12.2916880286463,800,0.0678974182353942,9165.69131659709,8364.55703475265,8340.10587528215,303.926484844392,305.02,13.6564436948717,13.6612529088635,44.732687256238,44.6063091535737,50.7351130362598,24.4511594705036,1.09351515560815,0.004809213991809,0.126378102664333,257.94141882316,1
977,997.475995696308,42.5074234399262,33.8480891412024,0.84909133647967,0.856020782608641,7641.82202831703,4614.81113834149,12.4194935528553,747.086189852855,12.5270012887895,800,0.0661422626839319,9358.74966312355,7686.90041049093,7641.82202831703,304.556962451468,305.02,12.5696367454973,12.4545581786187,46.3757552015532,45.5720198698717,51.6421094584086,45.0783821739014,0.463037548531588,0.115078566878553,0.80373533168143,236.345011185064,1
978,986.37043972199,38.0147042572485,32.2096791508488,0.824821481107382,0.858585157375348,7423.39332996643,4432.59268556438,12.0284695146504,757.713717079479,12.4434731275815,800,0.0528578536506517,9428.59027687839,7496.40671426271,7423.39332996643,304.742673236524,305.02,12.0883837263165,12.0624301411641,45.3648667144418,43.8899436126141,49.8719392070875,73.0133842962741,0.277326763475912,0.0259535851524557,1.47492310182773,229.589484431952,1
979,996.043264962189,41.1503712409395,32.308458054601,0.857986393682736,0.8751336009576,7721.87754314463,4269.60258684009,12.275517988258,750.296296829557,12.5262404205329,800,0.0621296289630532,9398.39180072252,7674.83868484664,7721.87754314463,306.517366165672,305.02,12.4033844805225,12.3101761200472,44.6340734982303,43.9832096925246,49.9621461614225,47.0388582979831,1.49736616567202,0.093208360475284,0.650863805705768,238.820954942618,1
980,953.199102217133,45.1373278511323,33.2710256110634,0.82109056298126,0.864281676754626,7389.81506683134,4300.83986501387,11.8951395181116,740.865150968147,11.9385752109337,800,0.0739185612898168,8844.87432599297,7379.41629066841,7389.81506683134,301.15982858799,305.02,12.0154394465148,11.9287237068573,45.3645848761227,44.906509383436,50.8147360036171,10.3987761629369,3.86017141200961,0.0867157396574534,0.45807549268666,228.550981448393,1
981,922.751581765219,45.3605558933398,31.7220355542335,0.860957951306834,0.880682090731344,7748.62156176151,4167.88567582171,12.2404268226531,740.337105034305,11.5545440683944,800,0.0745786187071191,8554.25770558638,7797.39135500733,7748.62156176151,303.964138410618,305.02,12.2204467213478,12.2749858796625,43.7222578840541,43.3613787142629,49.2917321659891,48.7697932458204,1.0558615893824,0.0545391583147108,0.360879169791204,239.648089539016,1
982,1000,44.0171473438761,33.180700976884,0.871123147731424,0.868200333694025,7840.10832958281,4480.95923628226,12.5630009042338,743.514937958061,12.5392767467032,800,0.0706063275524237,9323.13957236395,7821.995231667,7840.10832958281,306.614785091939,305.02,12.4977455869515,12.5984707020397,44.6096459369783,44.8318395975122,50.7972826434688,18.1130979158161,1.59478509193946,0.100725115088199,0.222193660533904,242.477577203593,1
983,982.894159648014,43.1582882864907,32.7251969852488,0.854469644383321,0.871610716011794,7690.22679944988,4325.02614464761,12.2746145457523,745.546569058306,12.3356646106291,800,0.0680667886771171,9196.81242750849,7685.54595930566,7690.22679944988,302.644324575602,305.02,12.3657922228101,12.3092701268036,45.7113408990321,44.3699900640826,50.3302620708665,4.68084014422675,2.37567542439768,0.0565220960065513,1.34135083494949,237.842065962368,1
984,992.407085808943,42.3857260037763,33.3547057787627,0.845746953464383,0.845377596385949,7611.72258117945,4809.62314882536,12.5263197422662,747.374065138067,12.4648881119575,800,0.0657824185774161,9315.93409972481,7590.67431020586,7611.72258117945,303.22622379498,305.02,12.5456503078639,12.5616859761698,45.3538960933543,44.9856304156957,50.9259238903296,21.0482709735916,1.79377620502044,0.0160356683058911,0.36826567765852,235.41410044885,1
985,970.89049960226,43.498127500839,31.6155074530203,0.831822728747516,0.864745389018269,7486.40455872764,4347.81291365535,12.0441543713095,744.742679396765,12.1807679377221,800,0.0690716507540433,9071.5377510494,7383.21148178299,7486.40455872764,307.388545140572,305.02,12.1427470953243,12.0781592817246,44.2927729581578,43.2214631628725,49.1212669464138,103.193076944649,2.36854514057245,0.0645878135997489,1.07130979528529,231.538285321474,1
986,1000,41.815979382148,32.421271889363,0.910714817544248,0.873882954572843,8196.43335789823,4559.63173946973,13.0485700005208,748.721800771529,12.5675331371795,800,0.0640977490355888,9409.5860417249,8161.36551934622,8196.43335789823,304.133293023647,305.02,13.1361280527706,13.0854107317365,43.8573301020199,44.0790432507053,50.0955522846627,35.0678385520132,0.886706976352684,0.0507173210340977,0.22171314868541,253.49793890407,1
987,987.09752428014,41.9060154068197,32.4862450705419,0.859418154719939,0.873312833260975,7734.76339247945,4314.68064880898,12.3216386097946,748.508820555168,12.404247577954,800,0.06436397430604,9284.68872444867,7740.65850935136,7734.76339247945,307.507693946221,305.02,12.3600238565838,12.3564269564212,44.5504611941003,44.1387144385853,50.1456176392564,5.89511687191225,2.4876939462211,0.00359690016262704,0.411746755514976,239.219486365345,1
988,984.832864618133,42.6167187461907,31.4291095545935,0.819627539659413,0.872355760319651,7376.64785693472,4133.90235956815,11.7640454735781,746.827651805886,12.3668413783296,800,0.0664654352426427,9235.89910683374,7324.79269508918,7376.64785693472,307.308202317558,305.02,11.7528252862595,11.7972595374398,42.5913678447481,43.0401029236165,48.9661235917928,51.8551618455358,2.28820231755827,0.0444342511802329,0.448735078868459,228.143748152621,1
989,1000,44.9273310120516,32.7342162700191,0.814106048324756,0.876355259494503,7326.95443492281,4027.06511089116,11.6314690448653,741.361898490992,12.5274767263704,800,0.0732976268862601,9287.3939291637,7381.42086376582,7326.95443492281,304.968802240406,305.02,11.6060948433983,11.6643087985477,43.806579486757,44.3053888445127,50.1618495891319,54.4664288430158,0.0511977595944018,0.0582139551494691,0.498809357755675,226.60683819349,1
990,934.563505567852,41.6092226711345,33.400317187981,0.79099683348171,0.874658074882259,7118.97150133539,3945.37381824233,11.3232271708074,749.210883771431,11.7476194254241,800,0.0634863952857107,8801.44433193241,7094.62886023104,7118.97150133539,304.601434753727,305.02,11.363039881982,11.3551966485875,44.9230346286745,44.9162838274629,50.6788508823834,24.3426411043538,0.418565246273431,0.00784323339442494,0.00675080121164484,220.174376329961,1
991,996.577056479651,41.770838962894,31.2909797794249,0.816173136496583,0.875051562755658,7345.55822846924,4063.1530624276,11.6783755465102,748.828580433274,12.5250885672921,800,0.0639642744584071,9379.14429164638,7379.75781792621,7345.55822846924,304.192060043162,305.02,11.7344838327236,11.7113477338477,41.9405493165492,42.78336558568,48.5237961809659,34.1995894569654,0.82793995683835,0.02313609887584,0.842816269130786,227.182213251627,1
992,967.056055794382,42.3030389043219,32.9014944242002,0.823375510025387,0.848518669149684,7410.37959022848,4621.36775006783,12.149833563085,747.569661471827,12.1474954172804,800,0.0655379231602167,9081.09903682688,7351.42399238691,7410.37959022848,308.487453240272,305.02,12.4043768617378,12.1841368432602,44.2235868743553,44.3794305821333,50.1169930029158,58.9555978415747,3.46745324027199,0.220240018477634,0.155843707777962,229.186997635933,1
993,989.552014861461,43.0923130216713,33.1168014690018,0.80682113501338,0.856959372753481,7261.39021512042,4367.07294891312,11.7882901957965,745.702633547237,12.4200621921994,800,0.0678717080659542,9261.67308554353,7286.70108391254,7261.39021512042,305.529740468219,305.02,11.9120944463285,11.8215727110896,43.5677700458721,44.5657499139526,50.2704895479809,25.3108687921149,0.50974046821932,0.0905217352389549,0.99797986808052,224.579078818158,1
994,997.545801062154,41.4904593915389,34.2755889069193,0.941348221017983,0.872095284547518,8472.13398916185,4753.74771880666,13.5151276925501,749.491818309315,12.5408251134889,800,0.0631352271133566,9399.24581740793,8473.70258351392,8472.13398916185,304.313996696231,305.02,13.6349427016256,13.5532856812528,45.2992131255952,45.8236519986156,51.753959480579,1.56859435206934,0.706003303769421,0.0816570203727913,0.524438873020429,262.024762551398,1
995,977.271611203958,40.7609721509055,32.3915556788469,0.899525184233514,0.865425447751989,8095.72665810163,4687.01771715046,13.0141992274989,751.217420377033,12.2949929648691,800,0.0609782245287087,9236.21289862275,8111.96006373759,8095.72665810163,304.377021471145,305.02,13.0383546010449,13.0509429178579,43.944558728189,43.9815492757839,49.9996634205848,16.2334056359605,0.642978528854997,0.0125883168130301,0.0369905475948613,250.383298704175,1
996,959.586002797236,41.4430019468461,33.2779162174987,0.821197815505404,0.863214692501888,7390.78033954864,4322.37703161345,11.9113982997961,749.604078894735,12.0641859793322,800,0.0629949013815808,9043.36301865206,7331.88703493858,7390.78033954864,303.343557802235,305.02,11.9077297888913,11.9450283928368,45.2250195223925,44.8296990208266,50.7668549619725,58.8933046100601,1.67644219776491,0.0372986039455583,0.395320501565905,228.580835243773,1
997,978.000426745591,41.5517652427842,32.7940916412193,0.836727305084773,0.867621077783598,7530.54574576296,4315.68919892535,12.0750137199773,749.346799318194,12.2943440559302,800,0.0633165008522575,9212.72736802796,7561.92909942706,7530.54574576296,306.985331734151,305.02,12.0963049626513,12.1091057572553,44.5790341872005,44.3285854922373,50.2351896935648,31.383353664105,1.96533173415145,0.0128007946039652,0.250448694963232,232.903476673082,1
998,973.190570988847,41.8865043333243,32.6256275155861,0.838074010647871,0.864079248083671,7542.66609583083,4393.86164239565,12.1440230610074,748.554973999521,12.2297296245028,800,0.0643062825005984,9154.6249410909,7571.51793825061,7542.66609583083,302.904799927174,305.02,12.2162203485417,12.1783099360787,44.5689160056581,44.1466414728287,50.0333401062072,28.8518424197709,2.11520007282638,0.0379104124629528,0.422274532829476,233.278332860748,1
999,968.388922336782,43.7380817148868,32.8026519361859,0.87619454746129,0.864263452459393,7885.75092715161,4589.854830035,12.6936986370804,744.175067703435,12.1463870138599,800,0.0697811653707059,9039.03837839134,7864.17474346211,7885.75092715161,303.832225357817,305.02,12.7866994093516,12.7295374408423,43.2234470744322,44.3473204272868,50.2901607846479,21.5761836895044,1.18777464218294,0.0571619685093285,1.12387335285464,243.889203932525,1
1000,989.074148386537,45.5575902542471,33.3082852351188,0.86932793898541,0.884637455619341,7823.95145086869,4123.89069366278,12.304163666258,739.871020253579,12.3824818890853,800,0.0751612246830267,9161.43950854898,7854.86290212872,7823.95145086869,304.613644142277,305.02,12.4059808282437,12.3389026749343,44.1801702031544,44.8656700004703,50.8369387953603,30.9114512600281,0.406355857722758,0.0670781533093656,0.685499797315913,241.977879923775,1
1001,970.119612792272,43.0035336943077,33.3117388242894,0.849394902798647,0.863609938973138,7644.55412518783,4462.7586342865,12.3147557929559,745.912641046115,12.1772688020261,800,0.067609198692356,9083.17873284777,7657.27618874713,7644.55412518783,308.911063766926,305.02,12.4601677090402,12.3495247069547,44.2190569942618,44.8609479752143,50.8160751516431,12.7220635593012,3.89106376692587,0.110643002085501,0.641890980952518,236.429509026428,1
1002,976.91835036685,45.3882047383807,33.7433631228485,0.855401317327851,0.867284261194653,7698.61185595065,4418.93274560908,12.3492969821585,740.271701691361,12.2324592677937,800,0.0746603728857993,9055.34343803991,7755.38766853647,7698.61185595065,304.937704941562,305.02,12.3268964662501,12.3841634181591,43.633122751952,45.2912537120906,51.2456896255166,56.7758125858181,0.0822950584383193,0.0572669519089608,1.65813096013861,238.101397606722,1
1003,973.001973848579,44.9945337012562,32.0503938763711,0.81045381436973,0.856086993415639,7294.08432932757,4403.54124166263,11.8534332147633,741.202930529678,12.1884092145855,800,0.073496336837902,9034.08462834573,7267.88246369389,7294.08432932757,303.63282058684,305.02,11.8713943939161,11.8868996518541,42.9713772469858,43.5553127640136,49.4258340137894,26.2018656336741,1.38717941315963,0.0155052579380293,0.583935517027761,225.590236989513,1
1004,969.844334650295,44.4355130353599,32.7710297452982,0.854466574385121,0.870171592533512,7690.19916946609,4354.70038132322,12.2948706046106,742.525293914856,12.1558944395695,800,0.0718433826064298,9026.05909153932,7709.91091628264,7690.19916946609,302.685701222821,305.02,12.307239663667,12.3295833756849,44.7119016763402,44.2808652220916,50.1715222147724,19.7117468165561,2.33429877717924,0.022343712017868,0.431036454248598,237.841211426787,1
1005,971.573793692794,42.8488865816776,34.2835532404883,0.849367099750762,0.856477121534968,7644.30389775686,4607.09901647767,12.4169077184385,746.278458791042,12.1974510390601,800,0.0671519265111979,9102.694962609,7645.07805474025,7644.30389775686,303.149309390748,305.02,12.3350155230829,12.4519650434762,45.1802730889658,45.7921186980539,51.6880789595779,0.774156983391549,1.87069060925148,0.116949520393325,0.611845609088107,236.421770033718,1
1006,956.37705306132,44.1593931032937,32.9281482516402,0.89160037215007,0.860186284130391,8024.40334935063,4757.44027888157,12.9781118606799,743.178455614159,11.9905171637766,800,0.0710269304823015,8911.09402779053,8026.20294177187,8024.40334935063,305.986031271976,305.02,13.1355072438144,13.0147536636305,46.9038484666506,44.4743396491523,50.4525599954419,1.79959242124187,0.966031271975965,0.120753580183923,2.42950881749828,248.177423175794,1
1007,964.9299915831,46.2573876083302,32.1576794878303,0.856024111032009,0.877028820542429,7704.21699928808,4220.38218670605,12.2209767392538,738.215649612495,12.0713798613253,800,0.0772304379843816,8911.28152604746,7654.95523002305,7704.21699928808,304.298722301145,305.02,12.2141214518102,12.255480881794,41.8961290011908,43.7017077890371,49.6742343933515,49.2617692650256,0.721277698855204,0.0413594299838351,1.80557878784639,238.274752555302,1
1008,955.504437096075,43.2556378507167,31.1151651302138,0.828420929777795,0.870489248118995,7455.78836800016,4215.6124771682,11.9157514784709,745.31628866413,11.9907177785935,800,0.0683546391698379,8936.87727316033,7408.69586013642,7455.78836800016,303.97144041131,305.02,11.805411242434,11.9493938620756,41.9695457679233,42.6317964259327,48.5489252212616,47.0925078637329,1.0485595886899,0.143982619641607,0.662250658009427,230.591392824748,1
1009,988.972253548586,42.0315475968107,31.4249133556581,0.861744227276634,0.867882274071001,7755.69804548971,4439.30893767989,12.4322962351364,748.211874159744,12.4262220157999,800,0.0647351573003198,9297.44686316674,7730.76633451693,7755.69804548971,305.086349552056,305.02,12.4692451921649,12.467397007403,42.4983266766178,42.9496561267601,48.8879969090713,24.9317109727726,0.0663495520560105,0.00184818476197179,0.451329450142218,239.866949860507,1
1010,1000,47.2498462394965,33.2887053678168,0.884427580879046,0.839101966420056,7959.84822791141,5160.22122485076,13.1971855885204,735.867988720471,12.4970537237618,799.856509478773,0.08,9196.18178863626,8006.64897287932,7959.84822791141,304.691498792556,304.965290651519,13.1898245017261,13.2344459141385,45.211712146879,44.8409257501243,50.8369148106738,46.8007449679053,0.273791858962738,0.0446214124123401,0.37078639675461,246.180873028189,1
1011,971.450259390664,43.3432157933922,33.3419711447984,0.847876684116925,0.858386424684076,7630.89015705233,4560.50375241034,12.3675489340914,745.109123040731,12.1897286637448,800,0.0686135961990864,9082.67803474738,7623.77444172071,7630.89015705233,308.39763614414,305.02,12.5809741880534,12.4024669018119,44.2240193312731,44.8829497274884,50.8533877857166,7.11571533161441,3.37763614414018,0.1785072862415,0.658930396215368,236.006912073784,1
1012,995.978810664701,40.6647981831732,32.243791885982,0.813623318739683,0.877000086033466,7322.60986865714,4011.90657147013,11.6160249594113,751.444919897704,12.5315596728762,800,0.0606938501278702,9416.77685457773,7303.0297959484,7322.60986865714,304.743997150502,305.02,11.5955328412971,11.6488211089746,41.7304644133967,43.743774423791,49.6319121342561,19.5800727087462,0.276002849497615,0.0532882676775248,2.01331001039432,226.472470164655,1
1013,937.356755078181,46.6833148737285,32.3988798353823,0.80304921528955,0.86327817885889,7227.44293760595,4225.63201618572,11.6472979164344,737.208118666195,11.7211931261821,800,0.0784898516672561,8640.95873307585,7305.70978605787,7227.44293760595,306.895055998118,305.02,11.6452596307293,11.6801823606233,44.5225438301543,43.8549384953055,49.6631005697715,78.2668484519181,1.8750559981184,0.0349227298940527,0.667605334848815,223.529163018741,1
1014,971.306032515513,44.3031550941847,31.6719960515923,0.854303514371985,0.871591202826888,7688.73162934786,4324.58811807769,12.2725028080568,742.838386624706,12.1758807712607,800,0.0714520167191174,9044.71162785807,7637.73184682686,7688.73162934786,305.887023888493,305.02,12.4065188024827,12.3071524269251,44.1169317875798,43.1386018892671,48.9832262344626,50.9997825210075,0.867023888493179,0.0993663755576204,0.978329898312779,237.795823588079,1
1015,982.577497028147,42.0235441479368,33.3057219240617,0.902795615192255,0.861805973026771,8125.1605367303,4782.27225119914,13.1163720376433,748.230806318056,12.3459736685006,800,0.0647114921024305,9237.63783276371,8044.59435189361,8125.1605367303,304.606518686284,305.02,13.0147631585346,13.153404198006,45.2674171869578,44.8251934521316,50.7865421375906,80.5661848366917,0.413481313715693,0.138641039471466,0.442223734826193,251.29362484733,1
1016,972.460471045091,43.2164839712221,32.0191303243429,0.862000585685751,0.866110792893417,7758.00527117176,4477.31981344106,12.4614303874485,745.408907166074,12.203990453999,800,0.0682388660424073,9096.96318738062,7806.12811982915,7758.00527117176,303.988689250914,305.02,12.4200330937423,12.4966134157381,43.5267597386563,43.5440546707716,49.515299089147,48.1228486573918,1.03131074908634,0.0765803219958148,0.0172949321152842,239.938307355829,1
1017,934.545070702883,43.3665988716041,35.8064019688402,0.783491866610875,0.856061672784968,7051.42679949787,4257.51684970408,11.4594354963153,745.053810369221,11.7263621661174,800,0.0686827370384744,8736.77081363527,7010.19053592004,7051.42679949787,305.652371322221,305.02,11.4952027896492,11.4917895384046,47.0741726449815,47.2630082203422,53.0958232267036,41.23626357783,0.632371322221161,0.00341325124454883,0.188835575360699,218.085364932925,1
1018,966.669389060815,43.8289689031182,32.2457815816124,0.856008453098387,0.85125996405798,7704.07607788549,4749.04188544073,12.5906928757528,743.960074059674,12.1236850694877,800,0.0700499074254078,9019.53764217226,7710.61476783209,7704.07607788549,305.127437970667,305.02,12.6798656069237,12.626240857795,43.7356419367745,43.7128791041785,49.5787460699196,6.53868994660934,0.107437970667434,0.0536247491287227,0.0227628325959444,238.270394161408,1
1019,962.62901635574,42.3989536387996,32.4998018740566,0.818893702675664,0.86551930156614,7370.04332408098,4265.04025833,11.846349992156,747.34277516742,12.0907049912343,800,0.0658215310407254,9035.90102187961,7470.48982769889,7370.04332408098,305.7839232443,305.02,11.8650092936661,11.8797964308026,43.8544207526693,43.9404707886172,49.7617031251603,100.446503617914,0.763923244300429,0.0147871371364339,0.0860500359479914,227.939484249928,1
1020,965.973964600727,46.1687187592561,33.8399810997518,0.819438549601614,0.86791150566443,7374.94694641452,4220.79343327983,11.821558362298,738.42539577498,12.0855629243618,800,0.0769682552812755,8924.28658558525,7354.30424369333,7374.94694641452,304.450611989616,305.02,11.8561120519169,11.8549348053993,45.5620017924742,45.2586441799898,51.0481555112721,20.6427027211967,0.569388010383932,0.00117724651753903,0.303357612484398,228.091142672615,1
1021,947.211082117739,42.5833903730375,34.0141712421415,0.784354215446718,0.861791141345057,7059.18793902046,4155.14457135017,11.3957783837976,746.90649007258,11.8948178166672,800,0.0663668874092751,8884.31662549968,7022.91564320289,7059.18793902046,306.099097203822,305.02,11.5734700696444,11.427952699329,46.581421651906,45.3812130939289,51.0823574047085,36.2722958175755,1.07909720382156,0.145517370315373,1.20020855797714,218.325400175891,1
1022,951.300491148355,43.5867796543833,35.7118355349556,0.815540207846316,0.857619044023612,7339.86187061684,4401.47004321517,11.9065172810557,744.532972727556,11.9339052790647,800,0.0693337840905545,8885.18597367113,7311.07180680087,7339.86187061684,305.61595064743,305.02,11.9449375862374,11.9401335932531,47.9040987349022,47.063942361141,52.7581551039499,28.7900638159763,0.595950647430186,0.00480399298431955,0.840156373761168,227.006037235573,1
1023,965.305711854659,46.4545508971765,33.0596093881231,0.85708889324432,0.866013695523783,7713.80003919888,4453.80536796258,12.3918141808795,737.749259852729,12.0735828523695,800,0.0778134251840887,8907.27681310622,7799.39622956226,7713.80003919888,305.426438584418,305.02,12.4435130879417,12.4268006579796,43.6122663181144,44.4364454023665,50.2026756486461,85.5961903633752,0.406438584418311,0.0167124299620092,0.824179084252137,238.571135232956,1
1024,975.519218843582,43.7122261761041,33.2558469513935,0.859787315446612,0.859031946212156,7738.08583901951,4611.34915300842,12.5318591211883,744.236228980426,12.2361469191141,800,0.0697047137744679,9106.58384033195,7710.54249546217,7738.08583901951,306.465974657041,305.02,12.6651432953955,12.5672409947191,44.3889158991447,44.6543578803876,50.4784083439519,27.5433435573468,1.44597465704106,0.0979023006763917,0.26544198124288,239.322242443903,1
1025,986.907827753148,43.4622275645322,33.9487473943732,0.892019058815883,0.867703575217513,8028.17152934295,4599.10457912313,12.8717184624674,744.827600696099,12.3821773744613,800,0.0689654991298763,9222.5874652135,8005.73874481673,8028.17152934295,306.382172697677,305.02,12.8640444286084,12.9080598792005,44.474464303678,45.3942304541763,51.3204938929571,22.4327845262133,1.36217269767718,0.044015450592056,0.919766150498248,248.293964825041,1
1026,985.29134524401,43.1845550211818,32.175416986085,0.817767769906638,0.867590424560321,7359.90992915974,4218.50205612597,11.8018210517767,745.484435097394,12.3654173662063,800,0.0681444561282569,9218.22617998981,7315.7101312745,7359.90992915974,305.853090835956,305.02,11.8858166388647,11.835141769465,44.5999002918199,43.590474285478,49.4539080091392,44.1997978852451,0.833090835956114,0.0506748693996499,1.00942600634192,227.626080283292,1
1027,920.197472349186,41.0090787072621,31.6123314515449,0.856538016263053,0.85794709469903,7708.84214636748,4616.04864285491,12.5002851710493,750.630524317972,11.5740534459506,800,0.0617118446025355,8687.83780661812,7640.36863320771,7708.84214636748,307.606376912763,305.02,12.6966567113732,12.5355779001443,42.1641993174807,43.0380273491219,48.9273307354152,68.4735131597718,2.58637691276346,0.161078811228933,0.873828031641239,238.417798341263,1
1028,982.475634625097,46.3277585605681,31.7020918312566,0.820922899314097,0.859052227929278,7388.30609382687,4402.50861464538,11.9651070124401,738.049187124976,12.2899709587175,800,0.0774385160937797,9070.60307587101,7372.18130807228,7388.30609382687,305.671463241157,305.02,11.9304293147116,11.998888744185,43.4060860624718,43.1032366863178,48.945421250801,16.1247857545877,0.651463241156534,0.0684594294733856,0.302849376153937,228.504312180213,1
1029,947.442631000382,40.3931294368285,33.2700734768582,0.834026260853849,0.870753336232756,7506.23634768464,4238.82046757978,11.9927384896731,752.087552317182,11.924124565355,800,0.0598905596035222,8967.98565788302,7467.80268379956,7506.23634768464,304.098925743546,305.02,12.1292011401062,12.0265982348574,44.0137830110411,44.6627509594217,50.4946972375035,38.4336638850818,0.92107425645429,0.102602905248784,0.648967948380637,232.151639619114,1
1030,987.913278044902,42.4728764882365,32.1020919367437,0.817179053479518,0.874765708446301,7354.61148131566,4073.83202269779,11.6965898508489,747.167910667077,12.4073429228555,800,0.0660401116661543,9270.36848859991,7303.05796792957,7354.61148131566,306.698566439903,305.02,11.8378945863363,11.729613463614,43.3183599785512,43.4716420480403,49.2648173903826,51.5535133860894,1.67856643990325,0.108281122722378,0.153282069489151,227.462210762341,1
1031,951.923045095263,41.6093950684621,31.7465904089252,0.781410175634025,0.842953567337253,7032.69158070623,4488.37519425012,11.6067116392034,749.210475965553,11.9658296486804,800,0.0634869050430588,8964.92492641053,6983.36785649413,7032.69158070623,304.851954117312,305.02,11.8036798537895,11.6394814939676,42.854468547039,43.0632154892148,48.7615835747757,49.3237242120995,0.168045882688205,0.164198359821913,0.208746942175829,217.505925176482,1
1032,952.303949767461,41.2261192848266,33.7127005673626,0.814300014451331,0.873356785187338,7328.70013006198,4087.29953006959,11.6741838692547,750.117114831743,11.9752588559066,800,0.0623536064603216,8982.84662235591,7304.41735816568,7328.70013006198,305.375041761107,305.02,11.6681910015239,11.7071442220039,44.8619303153572,45.0151086602871,50.7049841147971,24.2827718963008,0.355041761106918,0.0389532204799963,0.153178344929977,226.660828764804,1
1033,952.396642211101,42.7244453439081,31.5135395792059,0.864912443243448,0.874059977232217,7784.21198919103,4326.60299704425,12.3898114144939,746.572824538985,11.9582150259443,800,0.0667839693262684,8927.67836836374,7668.30860637312,7784.21198919103,306.121419829996,305.02,12.5875947660101,12.4247922370757,42.8860292407235,42.849866137861,48.6274336338881,115.903382817905,1.10141982999556,0.162802528934439,0.036163102862524,240.748824407971,1
1034,990.78456602717,45.2395666545334,32.0425830876282,0.80821854936397,0.8639721613822,7273.96694427573,4239.40769498085,11.7128572409159,740.623305078701,12.408004276727,800,0.0742208686516235,9189.65713686022,7210.25173287837,7273.96694427573,306.978325248977,305.02,11.9072420388129,11.7459267822804,43.3878659940909,43.3532936575676,49.0899634868072,63.7152113973661,1.95832524897708,0.161315256532514,0.0345723365233326,224.968049822962,1
1035,973.928415589239,40.9847318561875,30.8381388113396,0.823699495765539,0.862221176674091,7413.29546188985,4355.11362860402,11.9614519579777,750.688116794189,12.2501708515453,800,0.0616398540072643,9196.05768695363,7489.14565578248,7413.29546188985,307.106923817956,305.02,11.9877023906923,11.9952233702103,41.8027527348584,42.1411854758327,47.8765912121664,75.8501938926329,2.08692381795589,0.00752097951801467,0.338432740974312,229.277179233707,1
1036,983.726553751875,41.3460028810751,35.0354988457494,0.779732581531207,0.853195987701094,7017.59323378086,4290.11590103389,11.4427566693415,749.833530184817,12.3689009593918,800,0.0627080872689788,9274.61667088714,6941.3224016925,7017.59323378086,304.788917410204,305.02,11.508007280573,11.4750636211994,46.0509238485508,46.2904541259405,51.9433447725401,76.2708320883621,0.231082589796074,0.0329436593735828,0.239530277389719,217.038965993223,1
1037,956.030807919067,42.6185212757134,32.9274671110674,0.838709757810399,0.862599732301962,7548.38782029359,4426.88707455695,12.1740803021122,746.8233879223,12.0051432425314,800,0.0664707650971252,8965.72174887981,7602.00490939178,7548.38782029359,304.83514499548,305.02,12.1911490336904,12.2084520394129,43.7262027412237,44.1962275660063,49.898049329587,53.6170890981957,0.184855004519932,0.0173030057225478,0.47002482478262,233.455293411143,1
1038,949.385257628057,43.3461449532252,32.8884995224029,0.894258267047877,0.881794045680053,8048.32440343089,4304.7113264337,12.6978323028555,745.102194113146,11.9128218895644,800,0.0686222573585679,8876.26972799351,8101.84043910747,8048.32440343089,303.51081962097,305.02,12.7029011632861,12.7336827774188,45.2480809408416,44.2189466540194,50.0597309445829,53.51603567658,1.5091803790304,0.0307816141327031,1.02913428682223,248.917249590647,1
1039,938.548681043813,44.781131234448,33.6962463810436,0.871532668329019,0.864347858541499,7843.79401496117,4563.67197602746,12.6249275856587,741.707734064913,11.7594300161063,800,0.0728653324188585,8722.06019114112,7774.26210786845,7843.79401496117,306.181388322843,305.02,12.6326679984715,12.6605722244031,44.0396517610562,45.0559002040098,50.9564191335765,69.5319070927144,1.16138832284281,0.0279042259316231,1.01624844295358,242.591567473027,1
1040,979.917588656885,44.2892012835144,32.372817280401,0.77388167237574,0.857528223009256,6964.93505138166,4178.31116667324,11.2995181584043,742.871394363847,12.2840086606197,800,0.0714107570451918,9125.43864209212,6855.8643223102,6964.93505138166,307.098531898393,305.02,11.4334281318925,11.3314206972514,42.2505510254975,43.6659438643711,49.4290601621458,109.070729071459,2.07853189839267,0.102007434641129,1.41539283887367,215.410362413867,1
1041,982.74027072187,39.180765855405,31.4903960253848,0.865223593726363,0.868810756405038,7787.01234353727,4437.89937278755,12.4691528866064,754.95539836904,12.3833615050226,800,0.0563057520387005,9348.88561817216,7718.44843958497,7787.01234353727,304.843095418675,305.02,12.4316943509333,12.5043577182443,43.9382374174397,42.81304894753,48.6449037879333,68.5639039523012,0.176904581325346,0.0726633673109784,1.1251884699097,240.835433305277,1
1042,946.434546609467,43.8573306430577,33.664037205211,0.864908071810886,0.856914685296682,7784.17264629798,4682.39859728313,12.637644954196,743.892984363847,11.8695589802115,800,0.070133769545191,8829.68165287224,7660.96692198923,7784.17264629798,304.484836490813,305.02,12.614931708892,12.6733254985727,45.8738485075521,45.0103323422866,50.8920099426988,123.205724308747,0.535163509187385,0.0583937896807178,0.863516165265501,240.747607617464,1
1043,956.322571136702,40.7330831177046,31.3772946079894,0.808082647148353,0.844120448322648,7272.74382433518,4619.37356880776,11.9863000539215,751.28339188507,12.0317721117479,800,0.0608957601436628,9039.27056250216,7236.86281386787,7272.74382433518,304.715537467891,305.02,11.951541931454,12.0201416211231,42.0367583898925,42.6903070400224,48.5030720894659,35.8810104673094,0.304462532109255,0.0685996896690799,0.653548650129906,224.930221371192,1
1044,948.912909978497,39.6581761999633,35.0459569595996,0.814596003659375,0.859179513174094,7331.36403293437,4366.10780632261,11.8711323694162,753.826084198987,11.9514195274437,800,0.0577173947512662,9009.29178299218,7440.84656704915,7331.36403293437,307.561512314245,305.02,12.0571297910229,11.9046487774847,47.2326187972819,46.3373824258981,52.1116982455796,109.482534114779,2.54151231424453,0.152481013538203,0.895236371383803,226.743217513435,1
1045,971.758771154888,42.4104102093177,33.0389285160134,0.84062950416118,0.852108543419925,7565.66553745062,4646.83208261659,12.3521766628031,747.315674649859,12.2052330632307,800,0.0658554066876763,9121.16198090699,7577.80080945961,7565.66553745062,305.147842248258,305.02,12.4188576720693,12.3870512291613,43.7387838572473,44.3362294190413,50.1306587254574,12.1352720089908,0.127842248257537,0.0318064429080529,0.597445561794075,233.989655797443,1
1046,976.016387880083,43.4676992140359,31.0613041326338,0.821388270005402,0.84565477382904,7392.49443004862,4665.73143882467,12.1615569272258,744.814657509198,12.245459811729,800,0.0689816781135025,9120.59795571555,7352.70522625934,7392.49443004862,304.787591399728,305.02,11.9927704073747,12.195893306607,42.9534770578611,42.3451165218569,48.1185903355755,39.789203789278,0.232408600272436,0.203122899232239,0.608360536004234,228.63384835202,1
1047,975.680607190384,44.7838721131565,32.9362193830769,0.7961770937477,0.872914722647328,7165.5938437293,4004.85680185282,11.4201457229476,741.701250516328,12.2246351696136,800,0.0728734368545897,9067.02719240828,7149.94616589366,7165.5938437293,304.25791174489,305.02,11.4067095621327,11.4523888361015,43.8322928445998,44.185018020454,49.8963408468159,15.6476778356446,0.76208825511037,0.0456792739688012,0.352725175854196,221.616304445237,1
1048,992.167076748984,40.7798620592747,33.777869378477,0.792082317143332,0.848941177524153,7128.74085428999,4437.82142877979,11.6822502176711,751.172736298786,12.4821545379354,800,0.061034079626518,9376.25417916524,7142.78177442595,7128.74085428999,303.532161309458,305.02,11.5930516372298,11.7152333445766,45.4959560889473,44.993231060122,50.6513779412321,14.0409201359626,1.48783869054199,0.122181707346792,0.50272502882526,220.476521266701,1
1049,950.906483643253,41.5266512330279,34.9491907296703,0.84498689823496,0.862024830208703,7604.88208411464,4471.63051871094,12.2733744639321,749.406206508273,11.9540527460723,800,0.0632422418646592,8958.44132083384,7637.08319211044,7604.88208411464,305.900943343575,305.02,12.3298580836636,12.3080265437935,46.4508660090719,46.184977937835,51.9023025752088,32.2011079958056,0.880943343574813,0.0218315398701368,0.265888071236922,235.202538683959,1
1050,965.007103189623,42.0936211658631,33.0858906096749,0.791124274579722,0.882329131152692,7120.1184712175,3797.85923175766,11.2265903954726,748.065039132151,12.1243402973875,800,0.0649187010848113,9069.79509901669,7091.50398029089,7120.1184712175,306.96107186535,305.02,11.2596983276769,11.2582870334345,45.1854491097775,44.2875764803098,49.9483468785525,28.614490926605,1.94107186534956,0.0014112942423683,0.897872629467685,220.209849625284,1
1051,912.32492418777,39.6274355480509,31.0716104087813,0.804851364677973,0.844039288246854,7243.66228210175,4602.44090297745,11.9395183553681,753.898801211086,11.490951846156,800,0.057626498486143,8663.01482159131,7214.81972809544,7243.66228210175,307.369124557317,305.02,11.9644963250545,11.9732278412778,43.657641412854,42.2568949876114,47.9016652278557,28.8425540063117,2.34912455731654,0.00873151622335655,1.4007464252426,224.030792229952,1
1052,913.268767988561,45.1937945319553,32.6746640543438,0.801466045729427,0.863996959578309,7213.19441156484,4203.51238999156,11.6146653010051,740.73157903466,11.4377864483987,800,0.0740855262066753,8472.32961658357,7133.1052780132,7213.19441156484,307.089639813485,305.02,11.6422673810612,11.6474576117715,42.4843854907353,43.8421009768514,49.4688557327346,80.0891335516435,2.06963981348531,0.0051902307103564,1.35771548611608,223.088486955615,1
1053,957.654691663079,43.3590273968975,31.5370519393388,0.849625619795794,0.855327400853662,7646.63057816215,4631.70771533291,12.4373827623647,745.071720692639,12.0164273815465,800,0.0686603491342014,8953.10022574698,7716.08749214427,7646.63057816215,303.185361065038,305.02,12.5995982583053,12.4724978956978,43.2043606928818,42.7331991061886,48.4361107886464,69.4569139821269,1.83463893496241,0.127100362607516,0.471161586693164,236.493729221511,1
1054,935.328798196188,42.0221972940774,34.2549975174533,0.849405936552983,0.853478402666872,7644.65342897684,4667.77434692717,12.4611046015527,748.23399230086,11.752315261311,800,0.064707509623925,8793.48176674903,7670.39661217037,7644.65342897684,303.889890492496,305.02,12.5156168568203,12.4962867100334,43.8856377567134,45.4736317591986,51.2319841948519,25.7431831935228,1.13010950750351,0.0193301467868761,1.58799400248516,236.432580277635,1
1055,989.835993036985,43.393327021503,34.944675394655,0.830449685103902,0.846393745096401,7474.04716593512,4702.72950523906,12.2849859714021,744.990584930635,12.4197937376686,800,0.0687617688367068,9252.62940134359,7479.25796887879,7474.04716593512,304.861880455971,305.02,12.3865244092555,12.3196708346586,44.5474492806403,46.1636919746486,51.9275244135645,5.21080294367312,0.158119544028523,0.0668535745969017,1.61624269400829,231.15609791552,1
1056,952.19885043775,41.5608034800179,32.4780970877125,0.870049581066198,0.861444353594343,7830.44622959579,4616.32552846809,12.6459237505786,749.325419368018,11.9698855304617,800,0.063343225789978,8969.33949490037,7826.88939677728,7830.44622959579,304.863235291345,305.02,12.7244545613588,12.6816276689275,42.8784657368312,43.7337705705432,49.5751060215411,3.55683281850361,0.156764708654578,0.0428268924313322,0.85530483371199,242.178749368943,1
1057,966.668479037048,41.9054740548682,31.4549103612909,0.837999259043417,0.860342885844797,7541.99333139075,4468.30287172804,12.1956751596725,748.510101123209,12.1475350038731,800,0.0643623735959884,9092.55265414679,7554.74967955353,7541.99333139075,307.483673734362,305.02,12.3486083744802,12.2301078668989,43.6778211958645,42.7109927186583,48.5496888874775,12.7563481627794,2.46367373436181,0.118500507581338,0.966828477206207,233.257525713117,1
1058,958.729176605482,46.1207850288771,32.1468834248741,0.84200442823603,0.860928713800997,7578.03985412427,4477.88871661105,12.2456253487927,738.538783014191,11.9955235982262,800,0.0768265212322611,8859.15939985201,7650.16203602923,7578.03985412427,304.966871926206,305.02,12.3499506740247,12.2801990830812,44.0680087326092,43.4071198617101,49.2513128296602,72.1221819049661,0.0531280737940847,0.069751590943504,0.660888870899136,234.372366622401,1
1059,949.770618146568,43.2555302230844,31.8683761153298,0.882430094207998,0.847109650680523,7941.87084787198,4982.18174261351,13.0429090735208,745.316543257294,11.918764843962,800,0.0683543209283825,8883.25261339832,7925.69437006071,7941.87084787198,303.631141638982,305.02,13.0442345092114,13.079733821936,42.8325836843506,43.1696684854259,49.0929091391471,16.1764778112693,1.38885836101781,0.0354993127246477,0.337084801075349,245.62487158367,1
1060,993.199488602913,38.921233926778,32.7903745558577,0.876365585447097,0.857790424748233,7887.29026902387,4726.17076875566,12.7919839541372,755.569321146207,12.518385804876,800,0.0555383485672415,9458.50826443645,7861.45037741121,7887.29026902387,305.184435080093,305.02,12.7821216912322,12.8281002521339,42.3111722316299,44.1203273919699,50.0902826209924,25.8398916126653,0.164435080093256,0.0459785609017,1.80915516034005,243.936812444038,1
1061,940.784383763464,43.0328238042313,31.9913186936796,0.87815659836173,0.868404672637926,7903.40938525557,4512.82022934246,12.6614546172715,745.843355291091,11.8086891504832,800,0.0676958058861366,8807.43233758587,7904.05598486038,7903.40938525557,305.648470631047,305.02,12.6689167349721,12.6972023847537,43.1141923456763,43.3473532144418,49.3548893278051,0.646599604809126,0.628470631047037,0.0282856497816226,0.233160868765509,244.435341812029,1
1062,929.553077777935,39.2103464404322,33.3298601209476,0.824133556385254,0.86259240676862,7417.20200746729,4350.09515401234,11.9626047117223,754.885425495158,11.7128129435505,800,0.056393218131053,8841.83178263731,7430.75705111537,7417.20200746729,303.631211249862,305.02,11.9776747007498,11.9963793785867,43.5737451215002,44.6583009276316,50.5931474123044,13.5550436480826,1.38878875013802,0.0187046778368796,1.08455580613135,229.398000230948,1
1063,922.032317727995,42.0493698332635,33.2692386074265,0.814559619876463,0.874549423315049,7331.03657888816,4065.04921016526,11.661980332067,748.169715659415,11.5849264540637,800,0.0647878554257307,8667.49113107205,7338.02355180899,7331.03657888816,305.517993769658,305.02,11.7433406773117,11.6949062299117,46.1842435298136,44.5668660192615,50.4306407084796,6.98697292083216,0.49799376965791,0.0484344473999823,1.61737751055203,226.733090068707,1
1064,935.509091256581,40.8422749306725,32.5479814302189,0.813398898953996,0.877239989923266,7320.59009058596,4006.04685662427,11.6096451136078,751.025098651494,11.7686179149237,800,0.0612186266856323,8838.52743054728,7306.34614741913,7320.59009058596,303.824223846834,305.02,11.4827674915982,11.6424232506085,44.0884277846138,43.8194966726782,49.6289981301156,14.2439431668327,1.1957761531657,0.159655759010274,0.268931111935615,226.410002801629,1
1065,919.195595053005,39.628492590853,31.9553812485164,0.850091857219521,0.861449341968106,7650.82671497569,4510.33219060674,12.3557723495583,753.896300776337,11.5774773816128,800,0.0576296240295785,8728.2173703196,7679.67846067184,7650.82671497569,304.501990810761,305.02,12.3465336981624,12.3906570678127,43.959348510681,43.2394040283385,49.0771951414509,28.8517456961508,0.518009189238626,0.0441233696503236,0.719944482342484,236.623506648734,1
1066,974.327824981264,42.2118212239115,31.5999484391143,0.793765594060764,0.876671714477159,7143.89034654687,3920.33596336904,11.3367628363747,747.785436894837,12.239974531121,800,0.0652682038814535,9152.87470233596,7143.08288552589,7143.89034654687,305.409074901299,305.02,11.1851956779925,11.3687705301292,43.7141356766059,42.8419908393447,48.5960047373894,0.807461020981464,0.389074901299296,0.183574852136674,0.872144837261125,220.945062264337,1
