tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1067,912.166484598696,44.1489485632666,32.9800950748241,0.845730040440536,0.869401908448246,7611.57036396482,4325.86969596103,12.1799345124026,743.203162173593,11.4363532057831,800,0.0709960472830089,8499.53386627208,7583.97814357714,7611.57036396482,306.360903479209,305.02,12.1073963213611,12.2143227782109,43.3743349636582,44.2354518601565,50.0244580033889,27.5922203876826,1.34090347920875,0.106926456849774,0.861116896498316,235.409392699944,1
1068,942.337604079834,44.4729047290472,31.902604006919,0.894244133602068,0.864360120757658,8048.19720241862,4682.33505389835,12.9537396347526,742.436843863439,11.8106721355739,800,0.0719539451707015,8768.67814424135,8136.65880684403,8048.19720241862,301.816326801078,305.02,12.9077026241245,12.9903126262837,41.5984347695483,43.2136066939768,49.118299969272,88.461604425409,3.20367319892239,0.0826100021591785,1.61517192442844,248.913315538721,1
1069,967.93640378499,42.5401548242266,30.7148450318093,0.800064729676789,0.867639168997787,7200.5825670911,4126.24218047383,11.5456864991087,747.008763763292,12.1556167460606,800,0.066239045295885,9080.3522382551,7263.57375285315,7200.5825670911,304.906116978797,305.02,11.7261575476232,11.5782840583046,42.5446820068337,41.9845184888374,47.7992830901208,62.9911857620436,0.113883021203037,0.147873489318602,0.560163517996273,222.698429910035,1
1070,965.510339871748,43.9357627661312,34.9363547518101,0.849450024548249,0.848832647657232,7645.05022093424,4761.41539444656,12.5299559333557,743.707453176717,12.1078168557031,800,0.0703656835291041,9004.67363728511,7661.78488414747,7645.05022093424,303.743653900671,305.02,12.4931379158904,12.5653324335137,47.2456930258008,46.2178688789187,52.0583286011521,16.7346632132312,1.27634609932937,0.0721945176232754,1.02782414688214,236.444852193843,1
1071,911.620272744983,42.6865738499085,32.4056583347771,0.839607178598923,0.86734404696006,7556.46460739031,4336.13498350745,12.1204439193907,746.662409558041,11.4466728288574,800,0.0666719880524482,8546.80031581723,7619.33652582641,7556.46460739031,303.504594391684,305.02,12.1758310089179,12.1546642222002,43.6459000352967,43.6877886435194,49.5288263794921,62.8719184361034,1.51540560831558,0.0211667867177088,0.0418886082227132,233.705090950217,1
1072,933.562591849143,44.7559635328463,33.8840197530882,0.869676829142505,0.855198412740549,7827.09146228254,4743.67979479826,12.7328258309037,741.767268263052,11.6972626090182,800,0.0727909146711848,8676.64653164701,7853.61025244228,7827.09146228254,305.886260392522,305.02,12.6870665997851,12.7687751045815,46.1675480308059,45.1946038051379,51.0918647693768,26.5187901597365,0.866260392522463,0.0817085047963673,0.97294422566798,242.074993678842,1
1073,949.81188166095,44.4892498954945,31.182434714339,0.851987037154923,0.860192600741041,7667.88333439431,4545.94135471684,12.4014101179716,742.398179372208,11.9041487901196,800,0.0720022757847403,8837.61838876066,7702.78520974315,7667.88333439431,306.035977160425,305.02,12.2612884892298,12.4364236877982,41.203975003248,42.5003235685521,48.4059884820649,34.9018753488444,1.01597716042517,0.175135198568388,1.29634856530413,237.15103096065,1
1074,931.311111243732,44.2916395136835,34.2488908082416,0.831708167174166,0.870439963422376,7485.3735045675,4233.32948105699,11.9637114409183,742.865626730382,11.6746602717688,800,0.0714179665870229,8672.70381965184,7421.0299951289,7485.3735045675,305.628143261728,305.02,11.9917311392889,11.9974892324708,45.5863565578807,45.5543998221491,51.4285967390484,64.3435094385995,0.608143261727719,0.00575809318196008,0.0319567357316188,231.50639704848,1
1075,949.126057639779,43.6257691335125,31.6806967356677,0.80181940072191,0.844423449433656,7216.37460649719,4577.84591938089,11.8891295805445,744.440743114676,11.9061502513644,800,0.0694490711066549,8863.4233407607,7237.28736227962,7216.37460649719,303.574872259054,305.02,11.9856560273501,11.9226968011094,43.4784433829397,42.9485726676557,48.7442293633812,20.9127557824258,1.44512774094625,0.0629592262406895,0.529870715284069,223.186843499914,1
1076,922.750546301941,47.9591399414877,33.6060547145126,0.847724357924614,0.846613161719857,7629.51922132153,4796.1655658098,12.53728306892,734.190154468411,11.5230059871592,798.032776596099,0.08,8460.07754565281,7725.20539875272,7629.51922132153,306.202740852756,304.269946896678,12.833701856092,12.5726802561749,44.0531284338866,44.885426090083,50.7086710802793,95.6861774311874,1.93279395607823,0.261021599917122,0.832297656196388,235.964511999636,1
1077,934.887068841243,44.7838854958675,31.3761734228063,0.790904073170324,0.867394054259226,7118.13665853291,4083.65801668616,11.4167149200238,741.701218859526,11.7135188488701,800,0.0728734764255932,8687.93120734097,7079.77249911692,7118.13665853291,303.082710381182,305.02,11.4493802394122,11.4489483468068,42.4686761833248,42.6121581988154,48.3501949012892,38.364159415999,1.93728961881823,0.000431892605362805,0.14348201549064,220.148556449472,1
1078,921.590647422159,45.3538110054566,31.9782607993366,0.788235554673312,0.850139717817812,7094.11999205981,4393.93633178023,11.6091253193249,740.353060066592,11.5400880823067,800,0.0745586749167595,8543.73952517375,7105.07457461073,7094.11999205981,306.473150036333,305.02,11.6028101811973,11.6419019887623,42.8964479852489,43.1755944352432,48.8461931700593,10.9545825509176,1.453150036333,0.0390918075650522,0.279146449994229,219.405772950304,1
1079,963.667720603985,44.5943645124072,32.5906857897468,0.835233625330403,0.852044115033612,7517.10262797363,4618.27919061419,12.2738178628126,742.149530745901,12.0764924825302,800,0.0723130865676239,8962.5632289662,7544.58370762704,7517.10262797363,304.726237451689,305.02,12.3062631184949,12.3084711945459,44.9176945619571,43.7989127790096,49.5072699188315,27.4810796534111,0.293762548310553,0.00220807605102102,1.11878178294754,232.487710143515,1
1080,879.482284178415,40.1439836347513,30.9039522628949,0.8010180159897,0.864677383870353,7209.1621439073,4188.10670284995,11.5990379543436,752.676906711996,11.0715696598433,800,0.0591538666100054,8333.31480401723,7177.86841115062,7209.1621439073,305.745711492665,305.02,11.6469377987328,11.6317861435796,41.8510221936628,42.0885715672446,47.7611253207582,31.2937327566842,0.725711492664857,0.0151516551531206,0.237549373581793,222.963777646618,1
1081,938.045047596442,41.2937998342066,32.7224644277799,0.856224297986334,0.868282451978681,7706.018681877,4402.62930108732,12.3469676275764,749.957016492184,11.7951461276973,800,0.0625537293847696,8845.85259901718,7613.12378660738,7706.018681877,306.029019632912,305.02,12.3288915001115,12.3818274869846,44.5402923643312,43.9379658102018,49.6867083940933,92.8948952696264,1.0090196329117,0.0529359868730719,0.602326554129391,238.330474697228,1
1082,940.720410558875,41.954052347248,34.4034619830574,0.824491736790667,0.862362332251842,7420.425631116,4356.52068568406,11.9709967913325,748.395189172585,11.8208784325587,800,0.0645060135342689,8846.68855072089,7409.44835574892,7420.425631116,304.111898800797,305.02,11.9039484774222,12.0047951520077,46.3832234651323,45.6143320185152,51.3600612462451,10.9772753670823,0.908101199203088,0.100846674585519,0.768891446617168,229.497699931424,1
1083,902.239684855158,46.6643571232056,34.510122621674,0.851527580145479,0.872275154881214,7663.74822130931,4296.45487903757,12.2230334896467,737.252963225057,11.2822960307174,800,0.0784337959686785,8317.90618062868,7617.17405975137,7663.74822130931,303.500522727197,305.02,12.3141455237217,12.2575434391212,45.3749790095196,45.7417868627984,51.5354759022352,46.5741615579454,1.51947727280344,0.0566020846004793,0.366807853278736,237.023140865237,1
1084,911.861202239126,44.9020956601921,33.4610694518361,0.849100713941351,0.852488555540399,7641.90642547216,4686.01616873869,12.4710905916649,741.421592715816,11.4236191575228,800,0.0732230091052304,8469.71791034946,7611.2923052746,7641.90642547216,306.211638595492,305.02,12.503418101658,12.5063008941299,46.099105748762,44.7073438001888,50.5316999051515,30.6141201975597,1.19163859549201,0.0028827924719419,1.39176194857327,236.347621406356,1
1085,952.084483754573,39.7087731100093,32.6654933217951,0.812454831431581,0.859840928444653,7312.09348288423,4341.82312835467,11.8308213750438,753.706397208273,11.9907591376059,800,0.0578670034896587,9037.51186939711,7368.10335237303,7312.09348288423,304.913518328933,305.02,11.8894335095358,11.8642239709084,44.1026939854205,43.8897658201718,49.6686084379454,56.0098694888065,0.106481671067002,0.0252095386273297,0.212928165248712,226.147221120132,1
1086,951.419192429854,41.9065574717604,34.1326675226729,0.813809605057799,0.84911658513966,7324.28644552019,4556.18024164849,12.0002217952131,748.507538300551,11.9558933436162,800,0.0643655771243117,8949.0762948141,7356.39023469434,7324.28644552019,306.814136231925,305.02,12.1016280697304,12.0341026684175,45.545993536304,45.3399158124651,51.0878958858812,32.1037891741489,1.79413623192454,0.067525401312853,0.206077723838867,226.524323057326,1
1087,954.472902885152,43.2238339018468,34.1710076697312,0.841662054168934,0.874437255363451,7574.95848752041,4202.59421709828,12.0515492707099,745.391520905181,11.978163430845,800,0.0682605988685232,8928.42145736842,7629.52367345103,7574.95848752041,303.891225199399,305.02,12.1216802666857,12.0855750595432,44.262162848866,45.3897091875044,51.1667416855052,54.5651859306245,1.12877480060064,0.036105207142505,1.12754633863839,234.277066624343,1
1088,940.117375183592,44.5151670486431,32.3786984989718,0.858788864871948,0.844653847168666,7729.09978384753,4898.44055233618,12.73038170309,742.336872346435,11.7823300029432,800,0.0720789095669566,8746.4580033384,7715.99456885358,7729.09978384753,305.412870723447,305.02,12.7094780666264,12.76632407613,43.0808651335783,43.6224302488955,49.4525495688413,13.1052149939469,0.392870723447118,0.0568460095036194,0.54156511531724,239.04432321178,1
1089,940.646337415241,41.3784845216727,32.0185725200723,0.74481409552967,0.872547830519747,6703.32685976703,3753.10944806296,10.6879011721954,749.756694863983,11.8268428200771,800,0.0628041314200209,8867.25458345684,6707.9549371113,6703.32685976703,307.679726932488,305.02,10.7231565292234,10.718076899829,43.9905156695799,43.1771629902217,48.8347130742851,4.6280773442686,2.65972693248847,0.00507962939433781,0.813352679358125,207.319387415476,1
1090,921.10862080292,39.4243886011676,32.1720518333512,0.857632807990138,0.862628872867646,7718.69527191124,4526.16937341345,12.4483325393994,754.379108763938,11.6039346740031,800,0.0570261140450776,8753.76589752941,7662.95920473981,7718.69527191124,304.261353937289,305.02,12.2843732340539,12.4834785878283,44.2444955749358,43.3645671747766,49.1049207976419,55.7360671714268,0.758646062711023,0.199105353774494,0.879928400159237,238.722534182823,1
1091,957.740588375299,43.2524502907509,33.2615923937505,0.771675555376316,0.883666673749441,6945.07999838684,3679.1108753764,10.934024735762,745.323828837229,12.0188187307223,800,0.068345213953464,8957.91199448258,6912.16439029693,6945.07999838684,305.647566647903,305.02,10.9529750726936,10.9648953573228,43.5815809670361,44.4017032200323,50.0432711341995,32.9156080899074,0.627566647902597,0.011920284629154,0.820122252996214,214.796288609903,1
1092,908.870103167569,43.1185501637105,31.2773457753878,0.815251351735844,0.856686048900633,7337.26216562259,4418.00104561465,11.9152626070261,745.640569587743,11.4071011551305,800,0.0679492880153214,8505.59740265649,7308.62724018084,7337.26216562259,306.58267313964,305.02,11.9710094714611,11.9489036103738,43.8653004151406,42.4138884551304,48.0638758187752,28.6349254417528,1.5626731396398,0.0221058610873541,1.45141196001018,226.925633988328,1
1093,913.81236138891,42.8981250217989,33.8443319554997,0.821424066294705,0.863629584686655,7392.81659665235,4315.41235538401,11.9089561717301,746.161985260935,11.4717179398321,800,0.0672975184238317,8559.75983233863,7450.54513066456,7392.81659665235,307.7798361767,305.02,12.0691395435547,11.9425793697789,45.8444698858162,44.9826932399353,50.6503093883921,57.7285340122153,2.75983617670005,0.1265601737758,0.861776645880973,228.643812267599,1
1094,913.293898610339,42.0653822212841,32.7616332445582,0.812681074165919,0.865841975064605,7314.12966749327,4226.39201135094,11.7520950468855,748.131838355553,11.4749453923088,800,0.0648352020555594,8584.77199137756,7357.38766630193,7314.12966749327,303.722318401224,305.02,11.7224931033546,11.7852753704632,44.3431343335638,43.8925222130737,49.5568420279544,43.2579988086582,1.29768159877608,0.0627822671086626,0.450612120490092,226.210195901855,1
1095,920.830529455814,47.0048602592595,33.1534567781637,0.811381320936306,0.837344779792871,7302.43188842675,4767.52007673616,12.1326165965415,736.447503056722,11.5106433638085,800,0.0794406211790978,8476.98456385316,7288.68677030213,7302.43188842675,307.779798058615,305.02,12.161896218786,12.1668712671267,45.1122618574893,44.2761685279872,49.9356591183692,13.7451181246188,2.75979805861482,0.00497504834075002,0.83609332950212,225.848408920416,1
1096,923.664218685788,39.1039793410625,34.894759564783,0.82325287700842,0.863370912036125,7409.27589307578,4330.11663303642,11.9390461181,755.137036868717,11.639842157956,800,0.0560787039141042,8789.67591677844,7432.14640965669,7409.27589307578,306.135733221231,305.02,11.7878318147017,11.9727542707167,47.0641298692096,46.0209300146885,51.6989088654516,22.8705165809088,1.11573322123076,0.184922456015068,1.04319985452106,229.152862672448,1
1097,948.249308456672,40.7103227573394,32.1461416625146,0.844664150193486,0.8348730417849,7601.97735174137,5012.08161187392,12.6676894922703,751.337231517513,11.9304732836129,800,0.0608284606031081,8963.80876760339,7622.35146607738,7601.97735174137,305.426807230731,305.02,12.7341556350756,12.7034548630113,43.7555461316463,43.2942970730667,49.0255662409613,20.3741143360103,0.406807230730521,0.0307007720642822,0.461249058579526,235.112701600249,1
1098,938.708798531764,43.1682061145675,32.5003356089546,0.896424941543349,0.878619894893506,8067.82447389014,4384.78821008674,12.7745815768377,745.523108435991,11.7810032159106,800,0.0680961144550117,8783.01013802004,7983.69292919817,8067.82447389014,303.358751594694,305.02,12.697521338175,12.8106487417643,44.2248224151206,43.7141745156022,49.5805742024136,84.1315446919671,1.66124840530614,0.113127403589306,0.510647899518439,249.520344553304,1
1099,921.195306205256,41.7369865786772,33.7254990651957,0.833876118324349,0.850926140257182,7504.88506491914,4632.84182557278,12.2699687370306,748.908658248139,11.5780799290737,800,0.0638641771898262,8670.92430477228,7587.4655874173,7504.88506491914,305.684673646413,305.02,12.3852016103053,12.3046112013196,46.2503107467956,44.9356379516729,50.7850633711255,82.5805224981577,0.664673646413348,0.0805904089856462,1.31467279512272,232.109847368634,1
1100,933.254096854732,42.3236289568938,33.0823549814978,0.807806584922882,0.850238079478241,7270.25926430594,4501.15382010768,11.8959908828769,747.520955702468,11.7226526459197,800,0.0655988053719153,8762.92850924594,7282.39803896685,7270.25926430594,305.804202183299,305.02,11.9174418625493,11.9295774753267,44.2069604693327,44.2656837806427,50.0542849502975,12.1387746609043,0.784202183299385,0.0121356127774686,0.0587233113100254,224.853379308432,1
1101,887.379823556482,44.4273416426068,34.4375886057314,0.827877541690338,0.849121503053625,7450.89787521305,4634.84452877964,12.2075931744553,742.544623344414,11.1223896718727,800,0.0718192208194829,8258.87064959052,7514.96413258323,7450.89787521305,302.865622902741,305.02,12.1761822600259,12.2420595304554,45.6467380812275,45.6175965546786,51.3988383488955,64.0662573701884,2.15437709725865,0.0658772704294943,0.0291415265489121,230.440140470507,1
1102,911.948511146293,46.2088355121874,32.2418057335926,0.795158005724011,0.873198942588797,7156.4220515161,3994.25818404,11.4018157870693,738.330499595921,11.4091562602019,800,0.0770868755050992,8423.72804156282,7153.29551371607,7156.4220515161,303.433300269412,305.02,11.4741878315093,11.4340071483269,42.6838460147651,43.3887138900858,49.1038421443018,3.12653780002438,1.58669973058801,0.040180683182399,0.704867875320623,221.33264076854,1
1103,951.011897288283,42.227812053401,32.3683830064423,0.802872151829558,0.853383136786248,7225.84936646603,4413.86872599178,11.7797513399435,747.74761058768,11.9468742823717,800,0.0653154867654001,8933.24669863483,7300.53690262445,7225.84936646603,304.635213264563,305.02,11.7117989239904,11.8130097470245,44.5530378144034,43.494890457531,49.1758503593786,74.6875361584262,0.38478673543716,0.101210823034126,1.05814735687242,223.479877313383,1
1104,943.96326500508,47.0464236281841,31.4767341024423,0.883342616909189,0.846242704080353,7950.0835521827,5005.40263453907,13.0697726018107,736.349184907531,11.7992921058261,800,0.0795635188655868,8688.39912461095,8001.18668325609,7950.0835521827,306.085866485005,305.02,13.075754274364,13.1066731954737,42.439245969845,42.6605435775038,48.4657733238448,51.1031310733924,1.06586648500513,0.0309189211097571,0.221297607658784,245.878872747919,1
1105,929.722643798642,41.8909795879276,32.447608627498,0.795922276589397,0.841110277974265,7163.30048930457,4606.25560313232,11.8481762381082,748.544387784757,11.6834310324963,800,0.0643195152690537,8745.5667294454,7035.66444641633,7163.30048930457,306.04509583244,305.02,11.9144149240677,11.8816278328935,42.8294843747647,43.5974113237065,49.331548977409,127.636042888238,1.0250958324396,0.032787091174205,0.767926948941735,221.545375957874,1
1106,890.278257240203,44.3712153130536,32.8282257435849,0.87263438913329,0.872256035357472,7853.70950219961,4403.35464820442,12.5262803122836,742.677390176972,11.1593660501207,800,0.0716532622787852,8287.80885413317,7876.07155863521,7853.70950219961,307.0109699162,305.02,12.5837687737797,12.5616464348624,43.7246121175513,44.0210451999326,49.8454010261598,22.3620564356079,1.99096991620013,0.0221223389173293,0.296433082381235,242.898232026793,1
1107,927.305926588395,43.2560935379288,32.2761992728,0.794509624697704,0.866324801595813,7150.58662227933,4122.68313503745,11.4829163259262,745.315210736029,11.6368465014847,800,0.0683559865799633,8673.11870255687,7220.4603162919,7150.58662227933,306.903080841758,305.02,11.4233139000484,11.5153366627078,43.608224299353,43.4320616815858,49.1776037113234,69.8736940125636,1.8830808417581,0.0920227626594166,0.176162617767233,221.15216357565,1
1108,936.044680901176,42.6593957692657,34.0447767501971,0.819379347183057,0.84937090323418,7374.41412464751,4582.43791266901,12.078734053523,746.726699307802,11.7536816397338,800,0.0665916258652477,8776.78789555317,7361.48682816611,7374.41412464751,306.006926959374,305.02,11.973113915365,12.1128365946194,46.5205816489571,45.1932153577227,50.9271106038562,12.9272964814008,0.986926959373534,0.139722679254346,1.32736629123438,228.074663648893,1
1109,907.869488743383,40.1103707107497,33.3763318381622,0.833201803153678,0.858461632820094,7498.8162283831,4480.07939961497,12.152429113965,752.756418083722,11.4293135567633,800,0.059054477395348,8603.48913414489,7574.29029795183,7498.8162283831,304.231837073689,305.02,12.1027657924369,12.1867397222989,44.3388752038733,44.5312263159163,50.2822305057029,75.4740695687296,0.788162926311202,0.0839739298620117,0.192351112042992,231.922151393293,1
1110,917.708230201714,42.5571508771276,33.9517144865181,0.851103899927568,0.846966753894038,7659.93509934811,4808.18490876211,12.5820093234861,746.968559600155,11.5246375040435,800,0.0662893004998066,8608.5418763093,7689.34444538195,7659.93509934811,303.677113163384,305.02,12.7599401028008,12.617532788787,45.0261629960656,45.1283369079691,50.9251080422005,29.4093460338408,1.34288683661606,0.142407314013772,0.102173911903463,236.90520925819,1
1111,886.566139246092,45.4199186390107,31.675117570694,0.816479518781025,0.854972739428502,7348.31566902923,4457.88770686354,11.9571261952038,740.19668245942,11.1007495750672,800,0.0747541469257249,8216.73800827757,7387.27053146437,7348.31566902923,304.154811187351,305.02,12.1238022441955,11.9908853942771,44.3616409958678,42.8375400182247,48.6036221494506,38.9548624351437,0.865188812648512,0.132916849918413,1.52410097764306,227.267494918431,1
1112,938.986597264358,41.2463629909141,32.6996328091222,0.850633160845318,0.85127955935993,7655.69844760787,4718.82582913514,12.5113418077593,750.069228344993,11.8075512043295,800,0.0624134645687591,8856.4808204754,7773.03881950203,7655.69844760787,304.740397973258,305.02,12.6343157667146,12.5466657536529,42.728041823158,43.8820377620045,49.6889925168501,117.340371894167,0.279602026741827,0.0876500130616424,1.15399593884644,236.774178791997,1
1113,923.905240909025,40.2872244991296,34.0465028156899,0.82560850713024,0.852916435914873,7430.47656417216,4547.9970532687,12.1199676663401,752.338070447309,11.6291283873913,800,0.0595774119408639,8749.03601195403,7430.80435710282,7430.47656417216,303.595494260919,305.02,12.1528485012203,12.1541866245187,45.7831820711295,45.2222519345235,51.0127424449509,0.327792930656869,1.42450573908116,0.00133812329842087,0.560930136605997,229.808553531099,1
1114,876.861934737351,44.8927480500017,31.9604569489073,0.885718833655426,0.862491604645701,7971.46950289884,4677.30059460812,12.8580404726377,741.443704487721,10.985261717804,799.28881414558,0.0731953693903489,8144.95314281574,7873.42664601068,7900.60454853127,307.744608240617,304.748842613356,12.8110875487637,12.7797148398549,43.0575970829973,43.1793031181842,49.0546534543942,27.1779025205888,2.99576562726082,0.0313727089087816,0.121706035186911,244.348594284473,1
1115,905.083472133479,43.9138867084253,32.5345306194314,0.833631738564661,0.844983730385263,7502.68564708195,4748.46580272383,12.3526370047354,743.75920099122,11.3502998804127,800,0.0703009987609751,8441.88997006647,7563.99314078869,7502.68564708195,303.516964337138,305.02,12.333639685531,12.3875128708018,44.9765187376416,43.7482867338848,49.6038224746825,61.3074937067349,1.50303566286158,0.0538731852708878,1.22823200375672,232.041824136556,1
1116,939.874857706471,40.6780430542982,34.4255769080333,0.823650077849576,0.857279445215801,7412.85070064618,4451.89313866542,12.0296812028055,751.413589155057,11.8254934974006,800,0.0607330135561781,8885.83651241161,7417.90246978027,7412.85070064618,308.585658101668,305.02,12.1145339489906,12.0636452503437,45.8370064776878,45.6263859348357,51.4488683029628,5.05176913408104,3.56565810166825,0.0508886986469435,0.210620542852126,229.263423731326,1
1117,926.224825491487,47.242198872864,30.9104804746871,0.795932688556998,0.853986667022317,7163.39419701299,4364.3273830896,11.669682397441,735.88607856624,11.5751748785956,799.876172354609,0.08,8518.01005012814,7202.47526112421,7163.39419701299,307.260181673194,304.972787614503,11.6675225110234,11.7026300409421,41.5931919552128,42.0752299713384,47.8220388688611,39.0810641112203,2.28739405869021,0.0351075299187311,0.482038016125522,221.548274134423,1
1118,882.226483384845,39.3825839669092,34.1407703957216,0.779847598201007,0.864605009513981,7018.62838380907,4078.77005551689,11.29342772417,754.477997626276,11.1145686652244,800,0.0569025029671545,8385.69751101826,7073.51796236126,7018.62838380907,306.50662459255,305.02,11.4787968964421,11.3253130675657,46.4656429854771,45.2608290253462,50.9222954231465,54.8895785521909,1.48662459255041,0.153483828876313,1.20481396013088,217.070980942549,1
1119,930.337456907542,40.3854805041997,32.4041979523017,0.832145182595829,0.868012580318671,7489.30664336246,4284.21996623501,12.0034715964615,752.105645867316,11.7089357578777,800,0.0598679426658554,8806.3566905975,7470.21653780004,7489.30664336246,305.767370686403,305.02,12.1583568135458,12.037361645005,41.963585637921,43.5354008545874,49.2313298164167,19.0901055624272,0.747370686403372,0.120995168540832,1.57181521666635,231.628040516366,1
1120,891.393859648504,39.1144401883665,30.0987481819168,0.819007090984456,0.874851685179818,7371.0638188601,4081.23592037144,11.7216031733743,755.112291734419,11.2330603219703,800,0.0561096353319763,8482.22192291393,7388.27645240575,7371.0638188601,305.278899349957,305.02,11.7028721382885,11.7546974076015,40.9844156288448,41.2263593034421,46.9231808484111,17.2126335456451,0.258899349956948,0.0518252693130368,0.24194367459728,227.971045944128,1
1121,900.525025017495,39.6231207227041,33.8969569068374,0.817336814129744,0.84068907113554,7356.03132716769,4738.28490109356,12.1730510791268,753.909007930443,11.3423781321415,800,0.0576137400869458,8551.12104517473,7321.77858809045,7356.03132716769,305.8898522335,305.02,12.2304732213824,12.2074199105668,44.3763541878074,45.0195569886832,50.7139336117982,34.2527390772439,0.869852233500126,0.0230533108156639,0.643202800875812,227.506123520651,1
1122,899.438861798701,42.4601314887045,34.1869616546723,0.853465685956888,0.857126640070704,7681.19117361199,4616.1506069998,12.4673702360233,747.198058963469,11.2963269196874,800,0.0660024262956632,8440.59354780723,7618.54559476659,7681.19117361199,304.052655053092,305.02,12.5431990047578,12.5025700346076,43.4681345490597,45.3384544836993,51.0980814314293,62.6455788454059,0.967344946908099,0.0406289701502356,1.87031993463957,237.562613616867,1
1123,904.126070665888,39.2530105147012,32.8861690346579,0.752070721918346,0.879239946029743,6768.63649726511,3667.30091986193,10.7098911371409,754.784503627474,11.3919367097227,800,0.056519370465657,8598.45729480369,6786.6594176395,6768.63649726511,304.194210036003,305.02,10.7122727375827,10.7401289502282,44.3014588387048,43.9671600436426,49.5864816260533,18.0229203743884,0.825789963996499,0.0278562126454958,0.334298795062175,209.339273111293,1
1124,904.657529879659,42.8038049310693,32.6868425690438,0.833512939599108,0.873979266274461,7501.61645639197,4171.16258819837,11.9411183252772,746.385099435556,11.3578858933869,800,0.0670186257055556,8477.3567919133,7541.17241561694,7501.61645639197,307.13667101978,305.02,11.959837175344,11.9748323284682,44.4690026789384,43.7846516831601,49.4522125528163,39.5559592249647,2.11667101978014,0.0149951531241967,0.684350995778338,232.008756383258,1
1125,905.061172701179,40.3296489607572,33.5424229787719,0.804008666750645,0.855161961332128,7236.07800075581,4386.18654160818,11.771888526607,752.237715383329,11.3914546234245,800,0.0597028557708391,8569.08180081769,7250.17840354017,7236.07800075581,306.092688330703,305.02,11.7760970198202,11.8051247341831,44.9505300146444,44.6259822382879,50.2741683882192,14.1004027843601,1.07268833070304,0.0290277143629503,0.324547776356475,223.7962268275,1
1126,906.390863309785,42.0681406901474,32.7105278865607,0.799030959529959,0.846949676691998,7191.27863576963,4514.32858313656,11.8124446289932,748.125313197456,11.3881813085999,800,0.0648433585031796,8519.78670824571,7305.60637584932,7191.27863576963,305.581722566952,305.02,11.8682071881163,11.8457953407999,45.2265126889278,43.7770313258776,49.4017723655391,114.327740079688,0.561722566951971,0.0224118473164285,1.44948136305025,222.410679456793,1
1127,950.672795316642,40.8799350910165,33.1004544084064,0.806804435152693,0.849069342290398,7261.23991637424,4517.86196560942,11.8975873611666,750.9360135422,11.9589222516844,800,0.0613299830722493,8980.38540194097,7302.65618573328,7261.23991637424,302.23268016575,305.02,11.6632360254768,11.9311784610396,44.90769630928,44.1593043726692,49.7812773377765,41.4162693590488,2.78731983425007,0.26794243556277,0.748391936610751,224.574430403328,1
1128,919.021131076248,42.964786409872,31.6139080485906,0.841096204615591,0.847598467348143,7569.86584154032,4739.10666779796,12.4247968300038,746.004297747448,11.5363207239009,800,0.0674946278156904,8606.14484022303,7487.20265041027,7569.86584154032,306.678786895152,305.02,12.4006492757768,12.4598764287955,42.5630594929888,42.6974173658731,48.3809946210151,82.663191130051,1.65878689515171,0.0592271530186466,0.134357872884294,234.119562109495,1
1129,916.274257494592,44.9224575110407,33.1178508823634,0.808009067859399,0.850030220767073,7272.08161073459,4506.25397639134,11.9018823718224,741.373426757633,11.4786624951897,800,0.0732832165529586,8509.97534865308,7225.63363938503,7272.08161073459,306.982416204802,305.02,11.8536188518021,11.9354855980306,43.5096917868811,44.1903919611959,49.8577468852213,46.4479713495602,1.96241620480208,0.0818667462285028,0.680700174314801,224.909740538184,1
1130,930.286686464165,42.382053011109,32.2869604114449,0.795753402148295,0.857322003964753,7161.78061933466,4300.30387488122,11.6216641024418,747.382753602222,11.6846836420356,800,0.0657715579972229,8732.93103535543,7080.12104481233,7161.78061933466,303.813886406266,305.02,11.6294710588318,11.6544761733016,44.654649853531,43.3385837712745,48.9712998466941,81.6595745223249,1.2061135937343,0.0250051144698809,1.31606608225647,221.498369670145,1
1131,909.699920319383,43.9932641253513,32.3445181215376,0.811429551541764,0.839413566371043,7302.86596387587,4728.37012907556,12.1034344303054,743.571433711482,11.4072598930235,800,0.0705357078606481,8482.11259337497,7386.97952685201,7302.86596387587,304.318306594867,305.02,12.1463219626303,12.1376067093072,43.0644864045759,43.3927862318335,49.0291902467032,84.1135629761366,0.701693405133199,0.00871525332302525,0.328299827257574,225.861833934306,1
1132,913.658709706546,44.3263402321639,33.9497061186363,0.81559784758612,0.871998588068058,7340.38062827508,4120.62352101993,11.7110025250675,742.783542180816,11.4529640105709,800,0.0715205722739796,8507.07317624123,7262.55458204491,7340.38062827508,305.203319307397,305.02,11.8555809675814,11.7440668299128,45.9737817919435,44.9983756965908,50.645219182741,77.8260462301723,0.1833193073968,0.1115141376686,0.975406095352682,227.022081286859,1
1133,872.659553272341,40.7724916459903,32.0325301378324,0.801625956991599,0.871716591289095,7214.63361292439,4055.49863525527,11.5141065705153,751.19017101141,10.9787479102338,800,0.0610122862357376,8247.12752017972,7254.41619343454,7214.63361292439,305.473595182362,305.02,11.5131818017575,11.5466149683961,42.053852377161,43.0679345500441,48.6965064288067,39.782580510152,0.453595182362278,0.0334331666385825,1.01408217288311,223.132998337868,1
1134,895.105458740248,43.6341806752549,33.3975723134702,0.830514233511254,0.863919225381862,7474.62810160128,4357.40954971786,12.0367080395401,744.420845612684,11.2284009548332,800,0.0694739429841446,8358.65573367521,7550.6499025822,7474.62810160128,306.51447345915,305.02,12.1536847277066,12.0706919263252,44.7150340389082,44.4481841621535,50.1169639732326,76.0218009809187,1.49447345915019,0.0829928013813515,0.266849876754634,231.174064997979,1
1135,891.756201355511,42.5875344964849,31.759297762209,0.797983568948261,0.849728656039455,7181.85212053435,4456.03190335928,11.758379417847,746.896687148565,11.1983832448194,800,0.0663791410642939,8364.03534697562,7218.89931402357,7181.85212053435,307.082690233545,305.02,11.8921468258403,11.7915774844281,42.640244678077,42.7917350582226,48.4296345046706,37.0471934892203,2.06269023354503,0.100569341412191,0.15149038014566,222.119137748486,1
1136,920.925614203239,39.3677790094771,33.7337371989598,0.770565151821654,0.877483196547491,6935.08636639489,3790.52114196778,10.9952305769893,754.513018753082,11.6022837284274,800,0.0568587265586474,8754.07412036553,6964.19379021951,6935.08636639489,302.954027510168,305.02,11.2222092796583,11.0262740043016,44.5612534465334,44.7252119736166,50.289586282399,29.1074238246183,2.06597248983246,0.195935275356719,0.163958527083224,214.48720720809,1
1137,887.729789950985,43.2813382758177,34.0990225889143,0.846938447820573,0.868436144384543,7622.44603038516,4351.74955704536,12.2109019356445,745.255494308553,11.1399136359373,800,0.0684306321143084,8302.08184330504,7564.07649453491,7622.44603038516,306.51237900836,305.02,12.0905384978417,12.2453776334484,45.13791533918,45.1267177191391,50.7788972356933,58.3695358502537,1.4923790083605,0.15483913560676,0.0111976200408606,235.745753517068,1
1138,926.572438904691,38.894821082678,33.7615533251544,0.833033781000338,0.849954124331013,7497.30402900304,4647.31539786831,12.2715921498331,755.631800728925,11.6789181248889,800,0.0554602490888435,8824.96193327548,7422.38271014494,7497.30402900304,307.019145951367,305.02,12.4704036666597,12.306239197591,44.051452742473,44.8055282808129,50.4962958085546,74.9213188580943,1.99914595136704,0.164164469068711,0.754075538339912,231.875382340301,1
1139,887.825890833325,39.3588136727625,33.0495929904823,0.837925478046361,0.859662489899017,7541.32930241725,4481.50491436643,12.2042530460902,754.53422625708,11.1853766911796,800,0.0568322171786498,8439.7495470732,7525.84639031329,7541.32930241725,304.255436093177,305.02,12.2289601382166,12.2387099717258,44.7489914720144,44.1112110009663,49.8393537795406,15.4829121039566,0.764563906822502,0.00974983350915259,0.637780471048089,233.236988734555,1
1140,931.987676653936,41.7594908445446,31.1446335664586,0.812776188943217,0.860003678447002,7314.98570048896,4340.38632510239,11.8332611352357,748.85542440723,11.7134570147358,800,0.0639307194909626,8771.68582404583,7340.0106918358,7314.98570048896,303.462006388436,305.02,11.9692257538122,11.8666706194068,41.0460867627214,42.197388335073,47.9062708470217,25.024991346846,1.55799361156386,0.102555134405431,1.15130157235159,226.236671149144,1
1141,941.272594752743,41.6417257824241,33.7100578747543,0.856251027958376,0.850041567507132,7706.25925162539,4775.06888538524,12.6123126420319,749.133997661676,11.8315642589812,800,0.0635825029229053,8863.42703192158,7719.94102081716,7706.25925162539,307.028068833118,305.02,12.639421451019,12.6479216643259,43.2751383634159,44.7957886867452,50.5712219621658,13.6817691917722,2.00806883311793,0.00850021330685102,1.52065032332931,238.337914998724,1
1142,907.568621064917,41.2391437079855,31.738666484642,0.794449483064517,0.828481486999226,7150.04534758065,4833.11104091933,12.0065231867856,750.08630555876,11.4125602427087,800,0.0623921180515498,8560.40514942017,7197.544873671,7150.04534758065,304.781896977517,305.02,11.940782389468,12.0404218510486,43.0410214415436,42.794404931366,48.5039588208148,47.4995260903479,0.238103022483074,0.099639461580546,0.246616510177603,221.135423121052,1
1143,957.562929687621,43.6824675668529,35.4187921699449,0.766171177620431,0.86700466428257,6895.54059858387,3963.12519969409,11.0646622564589,744.30662297061,12.0112849436826,800,0.0696167212867381,8940.07893397012,6950.38382521234,6895.54059858387,307.013378189659,305.02,11.102285206624,11.0959017139754,45.1441379369041,46.4236303863433,52.0323975201008,54.8432266284608,1.99337818965904,0.00638349264857574,1.27949244943927,213.264142224244,1
1144,875.945667654923,43.1043544350901,32.9278953587435,0.837635456566887,0.848468893687393,7538.71910910198,4702.38958913123,12.3609802595911,745.674149583794,10.9940310036928,800,0.0679073130202571,8197.96471917649,7570.62512127293,7538.71910910198,303.276123786769,305.02,12.4683947174885,12.3958796816188,44.2194080770089,43.9566125696249,49.6240835417554,31.9060121709472,1.74387621323109,0.0725150358697082,0.262795507383949,233.156261106248,1
1145,870.299095860053,42.4643273702133,32.349695141326,0.771114641302989,0.83958660564674,6940.0317717269,4490.31068485658,11.499719127814,747.18813360576,10.9303049728632,800,0.0660148329927996,8166.99417241542,6974.57279493448,6940.0317717269,303.774821873354,305.02,11.4797484931285,11.5321869048521,43.5134249246717,43.3359205125453,48.9230002780307,34.5410232075865,1.24517812664635,0.0524384117236583,0.177504412126424,214.640157888462,1
1146,926.112957996059,38.6223465811416,33.1625204095075,0.806445965667805,0.85873007048632,7258.01369101025,4331.05938731986,11.7585125760214,756.27633916231,11.6762821628845,800,0.054654576047113,8830.4959291725,7208.49794343558,7258.01369101025,304.457144470448,305.02,11.8982200307022,11.791711018555,43.2954257644562,44.1458735768755,49.7395630731477,49.5157475746701,0.562855529552166,0.106509012147143,0.850447812419304,224.474650237431,1
1147,860.490312791789,42.4794461951334,34.3239982302642,0.866467547781752,0.848055010992805,7798.20793003577,4872.71964487494,12.7926954875195,747.152370025412,10.8069474699139,800,0.066059537468235,8074.43641488627,7833.64610174392,7798.20793003577,304.358059339245,305.02,12.956939372951,12.8288137944268,46.0721260571028,45.3599098063768,51.0698266940284,35.4381717081569,0.66194066075451,0.128125578524287,0.712216250726065,241.181688557808,1
1148,925.812336258537,46.5688863012697,32.7251176231946,0.843345645818611,0.858066559030471,7590.1108123675,4542.55442221653,12.306042641106,737.478799454346,11.5782282371746,800,0.0781515006820669,8538.69786015995,7661.7540708471,7590.1108123675,304.940418626316,305.02,12.6094051864177,12.3407869547933,43.6240367659451,43.7826160083955,49.5348596941925,71.6432584796012,0.0795813736838795,0.268618231624338,0.158579242450465,234.745695227862,1
1149,914.962062401135,41.9603849615683,33.8167054420597,0.867983244951559,0.842456478194069,7811.84920456403,4995.80261405251,12.9002359282774,748.38020937341,11.497130968417,800,0.0645247382832372,8604.22528133746,7808.69770269137,7811.84920456403,302.887732442272,305.02,12.8719241177876,12.9366578599092,44.5538663437284,44.9150018677911,50.7440044616843,3.15150187265954,2.13226755772826,0.0647337421216321,0.361135524062753,241.603583646311,1
1150,879.919316865251,40.3276006401799,31.8728910343497,0.846017541624486,0.855209581328583,7614.15787462037,4614.40512214817,12.3862715059549,752.242560685654,11.0750321340232,800,0.0596967991429319,8331.11053217348,7578.02986348889,7614.15787462037,305.753957712974,305.02,12.3173412671299,12.421242334122,42.7514819104391,42.9849743159658,48.8295056768387,36.1280111314809,0.73395771297379,0.103901066992151,0.23349240552669,235.489418802693,1
1151,874.646125366345,44.5991960815183,32.8506066170005,0.817924529845114,0.854003181912289,7361.32076860602,4484.59456836548,11.991887057746,742.138101669168,10.9608367014273,800,0.0723273729135394,8134.45454230303,7331.95609892758,7361.32076860602,305.603951089279,305.02,12.0068235328734,12.0257443990367,43.1696155478185,43.948749865171,49.752537626431,29.3646696784472,0.583951089278742,0.0189208661632829,0.779134317352494,227.669714492971,1
1152,917.850003425093,40.5124827654795,31.47509020547,0.811221092925116,0.852390653087681,7300.98983632605,4478.84759761515,11.9161055377387,751.805222018258,11.5502993435287,800,0.0602434724771773,8683.5753623389,7376.65035466739,7300.98983632605,306.906226634778,305.02,11.9939100350049,11.9497489209781,42.1478709566164,42.55615025304,48.3176200071034,75.6605183413485,1.88622663477832,0.0441611140267675,0.408279296423643,225.803809370909,1
1153,893.448334515042,45.0726515933897,33.3376892971153,0.854740717515828,0.867932478162814,7692.66645764245,4402.19791191695,12.3305440320229,741.018142655837,11.1909642888175,800,0.0737273216802042,8292.70757182733,7668.3331917266,7692.66645764245,306.669212353399,305.02,12.4111004151185,12.3653575218083,43.4730597939153,44.4454100425205,50.2566046575572,24.3332659158523,1.64921235339909,0.0457428933102637,0.97235024860521,237.91751930853,1
1154,892.443111037796,41.4547215848991,32.8797882939444,0.802145707890262,0.853742911793145,7219.31137101236,4403.03234330181,11.764133341879,749.576356090921,11.2199135782981,800,0.0630295548863483,8410.18193567573,7256.16885605837,7219.31137101236,305.26363805632,305.02,11.7908373051655,11.797347653824,43.7430672061378,43.9611397874439,49.7112003135936,36.85748504601,0.243638056320151,0.00651034865847322,0.218072581306082,223.277671268424,1
1155,888.109148774172,42.4321094874548,33.1758662145687,0.785725492614893,0.86243714547613,7071.52943353404,4150.27908626574,11.4071506151404,747.264345007426,11.1543521136633,800,0.065919568740718,8335.24962619881,7052.62753843486,7071.52943353404,303.415092711998,305.02,11.2796215479873,11.4393570385057,44.6122494906074,44.2205610676455,49.8953194260387,18.9018950991858,1.60490728800204,0.159735490518385,0.391688422961899,218.707095882497,1
1156,896.976461118272,42.3083353327145,33.6671022907577,0.855059563266346,0.846980758669975,7695.53606939711,4830.24924724933,12.6402775373376,747.557132770464,11.2671428274621,800,0.0655535840369202,8422.83298661286,7650.70026619045,7695.53606939711,304.658733900111,305.02,12.6236430563699,12.6759655144283,45.6826700987608,44.7457924166895,50.493990347428,44.8358032066672,0.361266099888951,0.052322458058411,0.936877682071369,238.00627018754,1
1157,928.19948855319,42.2759288505398,32.5529944329317,0.851181776192809,0.847748255583021,7660.63598573528,4792.92309469393,12.5715607209623,747.633790304048,11.6597275890948,800,0.0654577621199398,8717.20633134761,7651.61674754477,7660.63598573528,303.328922882568,305.02,12.6895516453154,12.6070546861603,45.4597834074639,43.6561061952347,49.4509639188214,9.01923819050899,1.6910771174318,0.0824969591551188,1.8036772122292,236.926886156762,1
1158,928.038042343602,43.4475746201024,30.5231339919866,0.79698352638561,0.853981258928337,7172.85173747049,4370.19165970303,11.6851634078245,744.862262236148,11.6437464505308,800,0.0689221722048152,8672.98732204646,7234.16201150838,7172.85173747049,304.607248706349,305.02,11.6864019769899,11.7181547596969,42.1201552248015,41.5964240823271,47.3249249155285,61.3102740378899,0.412751293651127,0.0317527827069206,0.523731142474468,221.840775385686,1
1159,926.417660288612,43.2651128249532,32.4504428792498,0.870470677725913,0.854816116449631,7834.23609953321,4755.9095793096,12.7501481183672,745.293875612573,11.6255920725793,800,0.0683826554842837,8664.48257206342,7810.84633166479,7834.23609953321,305.342065275106,305.02,12.781657018573,12.7861462989931,43.2146682354057,43.5675075381983,49.3837145614876,23.3897678684198,0.322065275105842,0.00448928042005647,0.352839302792532,242.295961841234,1
1160,906.458496583556,42.6151547571416,30.612880485525,0.828205445825417,0.844008168957929,7453.84901242875,4736.59540658569,12.2864160378863,746.831351421982,11.3826891187016,800,0.066460810722523,8500.94909733623,7458.11987334622,7453.84901242875,302.060869801469,305.02,12.1650589936022,12.3211049387266,41.2875930210602,41.7271748379683,47.5292694067507,4.27086091747242,2.95913019853089,0.156045945124355,0.439581816908181,230.531412755529,1
1161,914.893876533009,40.0382467014386,32.2532593829319,0.81376608898425,0.85327519386306,7323.89480085825,4475.84157419894,11.9410977452017,752.927027427747,11.5185766808616,800,0.0588412157153162,8672.64770051966,7286.69698842621,7323.89480085825,306.326004956009,305.02,11.9591111623236,11.9748116902879,44.6173264082515,43.3523627905318,49.117313543211,37.1978124320331,1.30600495600925,0.0157005279642899,1.2649636177197,226.512210335823,1
1162,927.444829631237,42.9785963238286,32.659047790111,0.80975461929064,0.857536952204351,7287.79157361576,4371.82678802674,11.8231820334537,745.971630395983,11.6418975519951,800,0.0675354620050207,8684.52529776479,7195.86787932674,7287.79157361576,299.4815743013,305.02,11.901086654896,11.8565630607534,43.0670849960088,43.7422122537098,49.4724802435335,91.9236942890111,5.53842569870039,0.044523594142662,0.675127257700986,225.395615678839,1
1163,882.543647300012,44.1748972597452,33.9363786752481,0.856902300170371,0.85113847561442,7712.12070153334,4756.46471839077,12.6056391488348,743.141780532073,11.0646584329464,800,0.0710727743349092,8222.60996883896,7766.99258385239,7712.12070153334,303.450835502308,305.02,12.6644941379458,12.6412293294956,44.223022824467,45.0502308720225,50.8425553775908,54.8718823190538,1.56916449769227,0.0232648084501221,0.827208047555445,238.51919695464,1
1164,871.244749794946,40.2789607114272,31.0045832003345,0.830158665351601,0.846877027141342,7471.42798816441,4691.61567473408,12.273672726065,752.357618437119,10.9663854960169,800,0.0595529769536013,8250.6436746466,7492.85487254687,7471.42798816441,303.160347737483,305.02,12.235005570081,12.308325648026,41.9005592597087,42.1191571437663,47.9073623972994,21.4268843824611,1.8596522625167,0.0733200779450058,0.218597884057552,231.075092417457,1
1165,877.275501015641,44.2688542381404,32.6640692112284,0.827339988431178,0.848486062911709,7446.0598958806,4644.25646420458,12.20880306049,742.919525299679,10.9975435332134,800,0.0713505933754014,8170.28982115746,7523.9145716335,7446.0598958806,306.241418052631,305.02,12.2042407362781,12.2432728324266,43.066297931931,43.7769745902469,49.5569285244627,77.8546757529048,1.22141805263112,0.0390320961484871,0.710676658315947,230.290512243731,1
1166,885.130762577472,43.1329875660819,33.2221365946989,0.785945376089887,0.870170228064605,7073.50838480898,4005.515060383,11.3089407393995,745.606417912433,11.108987762197,800,0.0679919776094583,8282.93257200474,7038.43534825143,7073.50838480898,305.669029953926,305.02,11.3069346456182,11.3408698815275,42.9463527829703,44.2955613688039,49.9926495909695,35.0730365575464,0.649029953926117,0.033935235909345,1.34920858583364,218.768300561103,1
1167,921.895380082295,39.6448083375129,30.9041703463937,0.809242146798978,0.846603361734397,7283.1793211908,4578.63207404712,11.9682951350138,753.857705877613,11.6112926571358,800,0.0576778676529837,8753.26244478195,7337.85367999972,7283.1793211908,304.098652890213,305.02,11.8014560228708,12.002085867957,41.8478396890098,41.9666222447217,47.6461733989539,54.6743588089194,0.921347109787007,0.200629845086233,0.11878255571186,225.252968696623,1
1168,921.577795205005,41.9110323969575,33.4326583115418,0.812958714657338,0.854178112458216,7316.62843191604,4453.99417135789,11.9166404907949,748.496952864997,11.5808424594417,800,0.0643788089187537,8668.22529250166,7271.53613458791,7316.62843191604,307.037511402057,305.02,12.0729730485598,11.9502853843961,44.0194108056443,44.4892171458218,50.1628045074305,45.0922973281349,2.01751140205653,0.122687664163646,0.469806340177456,226.287477275755,1
1169,880.681506181539,40.3773244889153,30.9918390803114,0.79483020079782,0.859701821858409,7153.47180718038,4250.27173371913,11.5760474617776,752.124938921471,11.0840722598724,800,0.0598438263481613,8336.60717145773,7117.80956436428,7153.47180718038,305.827413050163,305.02,11.6863740352891,11.6087307407164,41.6410259630678,42.0263636930436,47.6619370655457,35.662242816099,0.807413050163404,0.0776432945727326,0.385337729975817,221.241396098363,1
1170,923.594106312107,43.3484868099256,33.1958051321523,0.834421833952949,0.86336240512174,7509.79650557654,4389.03257788031,12.1011407256059,745.096654451121,11.5891684291455,800,0.068629181936099,8635.05062442687,7473.13884486454,7509.79650557654,302.052763327884,305.02,12.0117112195547,12.1353065286676,44.0826111536072,44.2483894602494,49.9295549173853,36.6576607120005,2.96723667211558,0.123595309112886,0.165778306642139,232.261747595152,1
1171,934.714515029904,43.2730910977376,32.7780286214656,0.803029742207542,0.854477720123883,7227.26767986788,4393.88769047723,11.7669707209512,745.275003008302,11.7296131515168,800,0.068406246239623,8741.78747678289,7146.19373040804,7227.26767986788,307.859199382198,305.02,11.9321881991096,11.8001930438215,44.3816281685809,43.8159624670307,49.4723087534392,81.0739494598338,2.83919938219788,0.131995155288005,0.565665701550181,223.523742676327,1
1172,915.678990269652,42.3333868498371,33.4771519952679,0.854259041435878,0.850839724199646,7688.3313729229,4747.8318580714,12.5711674490809,747.49787340671,11.5017765574319,800,0.065627658241612,8597.55351707949,7638.8207093493,7688.3313729229,303.447895758445,305.02,12.6156654332137,12.6066603039332,44.5455928912539,44.5501433275237,50.2833535677125,49.510663573602,1.57210424155454,0.00900512928046204,0.00455043626980256,237.78344452339,1
1173,907.041035477774,42.7140159612978,31.4847356949347,0.838197057766869,0.86829029611093,7543.77351990182,4309.77660951042,12.0869011397406,746.59749524355,11.3888549880769,800,0.0667531309455625,8502.89060779023,7586.58618117554,7543.77351990182,303.997826566729,305.02,11.9528922284692,12.1210267394118,42.226944334383,42.5715758855518,48.3313472822886,42.8126612737187,1.02217343327067,0.168134510942574,0.344631551168789,233.312583089748,1
