tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1174,924.942959655248,42.3207482244541,32.8323337930933,0.839938482630089,0.842364142064334,7559.4463436708,4836.21234077536,12.4847943575107,747.527770075054,11.6182901000578,800,0.0655902874061829,8684.99449058128,7530.03214594386,7559.4463436708,303.401925599802,305.02,12.3798572528977,12.5200433505566,43.8455330703184,43.9323356644125,49.7148167526733,29.4141977269319,1.61807440019771,0.140186097658972,0.0868025940940811,233.797309598067,1
1175,865.332935175628,43.8126951619002,32.6418651700478,0.79890249851943,0.848672229141601,7190.12248667487,4481.10967839043,11.7865736323706,743.998569594525,10.8529346818669,800,0.0700017880068435,8074.56787921175,7235.49748287967,7190.12248667487,305.955557479199,305.02,11.7850917941284,11.8198513011977,43.8873177852134,43.7149192742095,49.4379048873894,45.3749962047996,0.935557479198962,0.0347595070692428,0.172398511003856,222.374922268296,1
1176,945.743499919193,40.9223269119252,32.1086789637686,0.837782374589386,0.852299325823395,7540.04137130448,4627.30799292477,12.3075854530556,750.835735689841,11.8964063858631,800,0.061455330387699,8932.24704079486,7470.20643779897,7540.04137130448,304.669488144128,305.02,12.2943069242921,12.3423341226472,42.2734894542309,43.1956894046945,48.94719322645,69.8349335055091,0.350511855871787,0.0480271983550757,0.922199950463614,233.197155813541,1
1177,881.011861206421,43.0915902877531,34.3636053824366,0.826969664812442,0.83277265485963,7442.72698331198,4947.81642546977,12.4336004731271,745.70434317432,11.0577615337173,800,0.0678695710320999,8245.82080147893,7428.90153684842,7442.72698331198,305.35116165174,305.02,12.6379148768882,12.4687049277191,44.8486578628235,45.4521625117796,51.2045148642241,13.825446463552,0.331161651740445,0.169209949169135,0.603504648956168,230.187432473567,1
1178,891.167920726162,45.9916684081152,33.9456470028814,0.833715718501401,0.860900147634872,7503.44146651261,4434.37672832648,12.1254814802383,738.844208380603,11.1517108363613,800,0.0764447395242458,8239.37696498078,7475.29493105882,7503.44146651261,303.759359889546,305.02,12.2364470794799,12.159716005865,45.7005332134582,45.0418775041432,50.8073705625707,28.1465354537931,1.2606401104544,0.0767310736148801,0.658655709315092,232.065199995236,1
1179,908.975791455835,44.2184425512299,32.4688712822856,0.834252625019242,0.844256570009137,7508.27362517317,4766.2978629788,12.3724844947532,743.038774145066,11.3955322231392,800,0.0712015323186678,8467.32229381191,7509.96927581481,7508.27362517317,307.59329113357,305.02,12.2869161420128,12.4074163973083,43.6254156774633,43.5721146141841,49.3482405117058,1.69565064163726,2.57329113356963,0.120500255295493,0.053301063279207,232.214648201233,1
1180,906.630212544332,37.350539574043,33.7282075448833,0.771735248380585,0.849985212345085,6945.61723542526,4304.77681837756,11.3681750408233,759.284798637601,11.444996466185,800,0.0508940017029983,8690.0118372353,6871.03396387931,6945.61723542526,306.148721857765,305.02,11.4656799471181,11.4002714223483,42.7476121177454,44.7794814533566,50.4473931394619,74.583271545951,1.1287218577649,0.0654085247698415,2.0318693356112,214.812904188411,1
1181,887.840340991342,41.9485949807522,32.4697919019599,0.787355423219309,0.854197329385783,7086.19880897378,4313.36130927997,11.5410786134739,748.408098573031,11.1564613406985,800,0.0644898767837117,8349.5860187957,7001.35001230811,7086.19880897378,303.782973883886,305.02,11.5265864368216,11.5736631629778,43.0019669522575,43.4925758922179,49.1101163814045,84.8487966656658,1.23702611611384,0.0470767261562592,0.490608939960353,219.160787906406,1
1182,886.644198474413,43.7977815946214,31.7555745217458,0.783965606990513,0.846354455595978,7055.69046291462,4440.22277002083,11.597877327997,744.033847637923,11.1203895002715,800,0.0699576904525964,8273.94618711934,7068.4040468253,7055.69046291462,305.097971084899,305.02,11.7585591460623,11.6306222403741,41.8235243996974,42.7511541422445,48.32546537306,12.7135839106813,0.0779710848995023,0.127936905688189,0.927629742547083,218.217230811793,1
1183,917.206716726923,43.4454962748906,33.4006051063644,0.82648572013447,0.867141412773279,7438.37148121023,4272.39459412591,11.9338125531737,744.867178561746,11.5078744093282,800,0.0689160267978172,8571.83794251922,7444.03897468683,7438.37148121023,303.943275605873,305.02,12.1171357557562,11.9675059295844,45.4395081224507,44.4123674731385,50.0338805505565,5.66749347659697,1.07672439412733,0.149629826171786,1.0271406493122,230.052726222998,1
1184,890.921967835508,38.8046848226677,33.1920227380108,0.837966904279384,0.844868104574103,7541.70213851445,4775.4430646645,12.4185742079418,755.84501805198,11.230569009205,800,0.0551937274350256,8488.56963549658,7451.44336460343,7541.70213851445,305.603535116033,305.02,12.5290600579058,12.4536362380691,45.0199298960245,44.2270350009429,49.9044680560352,90.258773911024,0.583535116032863,0.0754238198367485,0.792894895081659,233.248519747871,1
1185,911.738905861349,40.9036090568444,32.4032018725273,0.749029803141066,0.851781458613671,6741.2682282696,4146.28889571496,11.0104406771122,750.880012776035,11.4688825463567,800,0.0613999840299567,8611.7546729352,6737.52501961207,6741.2682282696,306.064829679146,305.02,11.0742576104083,11.0415270479203,43.2719309912963,43.3744522579391,48.9278553770211,3.74320865753089,1.04482967914561,0.0327305624879628,0.102521266642746,208.492831802153,1
1186,905.221051353503,42.9706255717353,31.1987614644059,0.83250805853301,0.842925541508934,7492.57252679709,4782.42779795245,12.3661075086877,745.99048521006,11.3630227244718,800,0.0675118934874247,8476.70683568167,7534.43229595335,7492.57252679709,305.150670161047,305.02,12.4252013754627,12.4010214067542,43.2635928721336,42.194153780449,47.8115097159127,41.8597691562636,0.130670161047192,0.0241799687085198,1.0694390916846,231.729047220529,1
1187,884.297359870267,40.9167181715971,34.0194336064594,0.852189034532826,0.857262761277084,7669.70131079543,4606.48661264233,12.4467443156501,750.849003165087,11.1235448282263,800,0.061438746043641,8352.10254593589,7575.60239669443,7669.70131079543,303.916701746636,305.02,12.4184975174689,12.4818858799613,45.1338772488899,45.0522275946572,50.7530036608967,94.0989141009986,1.10329825336402,0.0633883624923701,0.0816496542327059,237.207257034911,1
1188,935.722703415054,40.7904945160204,31.4201843990457,0.812828744857463,0.846039042377587,7315.45870371717,4609.74498782975,12.0293575582555,751.147585222354,11.7719189075287,800,0.0610655184720577,8842.44846082356,7248.51538633303,7315.45870371717,306.143003753317,305.02,11.9150240502072,12.0633206920306,42.1981143423852,42.4470099288558,48.1359210448645,66.9433173841326,1.12300375331688,0.148296641823348,0.24889558647061,226.251300114965,1
1189,905.817728718138,44.5208849401184,33.3538673789356,0.820800644333393,0.837934335542964,7387.20579900054,4811.50248197157,12.2648287154993,742.32334667415,11.3523912429362,800,0.0720958166573127,8427.14506021072,7387.87332503363,7387.20579900054,308.117933716535,305.02,12.1588706836512,12.2994566676884,43.9199156362244,44.383039417645,50.0780427856735,0.667526033093054,3.09793371653507,0.140585984037189,0.463123781420592,228.470282443317,1
1190,944.307591888047,43.5942267454944,34.0290741754982,0.82366227406698,0.850727009662441,7412.96046660282,4579.97661661927,12.1225152340645,744.515356633533,11.846089869338,800,0.069355804208084,8819.59582378304,7325.53976477488,7412.96046660282,308.019257494579,305.02,12.0159702156405,12.1567413849284,45.9317885244725,45.0627121440088,50.7674934042612,87.420701827943,2.9992574945789,0.140771169287969,0.869076380463632,229.266818554727,1
1191,913.855249605652,40.7189326595931,32.2744576522631,0.81765927502025,0.860821170759347,7358.93347518225,4350.51676165918,11.8930491448674,751.316864793733,11.4976421186961,800,0.0608539190078343,8638.37242913914,7319.33380490696,7358.93347518225,307.569804929655,305.02,11.8460216182479,11.9266274317496,42.8109938507428,43.3061424143007,49.0069545429907,39.5996702752891,2.54980492965495,0.0806058135016769,0.495148563557905,227.59588067574,1
1192,937.39217962783,44.8757657268591,33.4881364826837,0.803371727233454,0.852427382395853,7230.34554510109,4434.81132096021,11.8002969696646,741.483876173115,11.7437870910203,800,0.0731451547836066,8707.8287732015,7215.22107661679,7230.34554510109,305.526352077133,305.02,11.8579361232753,11.8336133843297,46.016657923882,44.5049017461619,50.1762902030984,15.1244684842932,0.506352077133499,0.02432273894558,1.51175617772014,223.61893438457,1
1193,890.632407648401,40.8145176048975,32.6992795254304,0.844834632804712,0.862892876206902,7603.51169524241,4453.29316210983,12.258818374264,751.090758605615,11.2043865687376,800,0.0611365517429813,8415.51120762369,7587.71540294201,7603.51169524241,305.819478919472,305.02,12.4134828494857,12.2934293571326,43.4978346190675,43.7420465406127,49.4687991125192,15.7962923003934,0.799478919472392,0.120053492353129,0.244211921545251,235.160155522962,1
1194,910.610161407627,41.5480618443901,32.2673135145718,0.829714373567619,0.852187112294111,7467.42936210857,4584.95144530099,12.190666122556,749.355559707095,11.4472307909863,800,0.0633055503661311,8578.04603647585,7483.95217129339,7467.42936210857,303.263963056757,305.02,12.1683516626729,12.2250846874978,41.94253304908,43.3174691582213,49.0567638680886,16.5228091848112,1.75603694324286,0.05673302482497,1.37493610914136,230.951423570369,1
1195,890.708986810611,43.9667087139674,33.4972937210498,0.806511295411713,0.878453079222804,7258.60165870542,3948.26733134882,11.4954418806612,743.63425053711,11.1694271488009,800,0.0704571868286122,8305.96858672743,7303.70996370309,7258.60165870542,303.182975994795,305.02,11.6342485530917,11.5278975815168,42.9497335290162,44.532167914725,50.2376029339964,45.1083049976733,1.83702400520519,0.106350971574871,1.58243438570884,224.492834805323,1
1196,902.8192302076,42.8334413601695,33.1179059771868,0.820591042166987,0.841448025598849,7385.31937950288,4742.50224889623,12.2104947549648,746.314994462519,11.3344629689587,800,0.067106256921851,8459.07966791405,7467.48553993173,7385.31937950288,305.80332339714,305.02,12.2915533494978,12.2449693031536,45.3221940322781,44.1533004000927,49.8600323447068,82.1661604288502,0.783323397139668,0.0465840463441545,1.16889363218545,228.411939572255,1
1197,886.520855133421,44.8314355073928,32.9435853920198,0.762082961223727,0.858546741604518,6858.74665101355,4096.13289780881,11.1140435128576,741.588739307262,11.1069743933988,800,0.073014075865922,8236.80713791868,6944.93044127874,6858.74665101355,303.425068886314,305.02,11.0434756520916,11.1454223911378,43.6885647182992,43.9251072268482,49.5242185534512,86.1837902651896,1.59493111368619,0.101946739046131,0.236542508549057,212.126185082894,1
1198,889.059417646285,40.6072760181994,34.1019674276039,0.864656523867704,0.849562533710574,7781.90871480933,4831.73709531881,12.7433043776837,751.580988578949,11.1869304011774,800,0.0605237642763133,8407.88421008078,7791.63797554419,7781.90871480933,304.339704834714,305.02,12.782667592682,12.7792832360076,45.1082991781274,45.1338253989521,50.8443576325797,9.72926073485633,0.680295165286054,0.00338435667441139,0.0255262208247231,240.677589117815,1
1199,883.880067548641,41.7283679568759,33.5680694732151,0.795388418989118,0.849357486946253,7158.49577090206,4448.51914840885,11.7252612847576,748.92904559801,11.109178923352,800,0.0638386930024875,8319.98676844352,7209.66081917595,7158.49577090206,303.544737324072,305.02,11.6874237385054,11.7583658471278,45.4037977186147,44.576924888166,50.2406270356239,51.1650482738887,1.47526267592821,0.070942108622484,0.826872830448707,221.396776419652,1
1200,900.06316106836,44.8309424345863,34.6074396243221,0.811408113281087,0.862827203535862,7302.67301952979,4278.36968223368,11.7746851207493,741.589905670986,11.2766479625157,800,0.0730126179112673,8362.64829880693,7392.01671835148,7302.67301952979,305.387850250281,305.02,11.7140286804652,11.8079292241005,45.7355421927269,45.612039540603,51.2711268926281,89.343698821689,0.367850250280867,0.0939005436352662,0.123502652123882,225.855866583396,1
1201,889.705157576378,41.107231842381,33.0723588179999,0.853193929557431,0.856177171185453,7678.74536601688,4633.93832466461,12.4772218876487,750.398343076848,11.1894195051323,800,0.0620020711539402,8396.52185664304,7725.76680595643,7678.74536601688,307.633375934952,305.02,12.4311530406993,12.5124495009322,44.4643276806094,44.1119478729691,49.8451917316742,47.0214399395591,2.61337593495233,0.0812964602329487,0.352379807640339,237.486970082997,1
1202,945.409484738692,40.8819415063072,32.5142134159597,0.772419697786691,0.822897843916624,6951.77728008022,4800.01964955659,11.7527960917065,750.93126736683,11.8926887639317,800,0.061335915791462,8930.59184589848,6971.08514198525,6951.77728008022,305.397125519614,305.02,11.8166494597293,11.7859783945818,43.7368102836993,43.507708383449,49.1454433533888,19.3078619050266,0.377125519614083,0.0306710651475139,0.229101900250285,215.00342103341,1
1203,884.597317867986,43.6563569873993,34.0813454686294,0.86102866973251,0.859629760057522,7749.25802759259,4605.740284425,12.5412248869108,744.368387546307,11.096331521043,800,0.0695395155671164,8259.75840199806,7674.52338208609,7749.25802759259,308.699265660017,305.02,12.6605126401904,12.5766332033129,45.0937984128925,45.1188642189331,50.8509883572173,74.7346455065044,3.67926566001711,0.0838794368774565,0.0250658060406082,239.667774049256,1
1204,865.04538234746,39.5276024651316,33.6265652004167,0.766613963249932,0.841973994697047,6899.52566924938,4421.06179088344,11.4001832569839,754.134956368731,10.896540133085,800,0.057331304539086,8217.46181783417,6929.84723827687,6899.52566924938,305.740695667079,305.02,11.5230307755625,11.4323700090313,44.7962164212981,44.6127376412255,50.2388779548503,30.3215690274892,0.720695667079497,0.0906607665311761,0.183478780072598,213.387391832456,1
1205,930.379309110328,39.913634390412,33.27859167924,0.777234015109064,0.848646055225981,6995.10613598157,4360.04998344556,11.467242256272,753.22179784948,11.7150002342111,800,0.0584727526881494,8823.99353821955,7020.88296698757,6995.10613598157,304.369994267758,305.02,11.5116694105417,11.4996183396077,44.0556453086386,44.2320579694968,49.800184124433,25.7768310059928,0.65000573224188,0.012051070933996,0.176412660858226,216.343488741699,1
1206,923.789953419332,43.393065152427,33.7419357189629,0.830468178692765,0.835106002336461,7474.21360823488,4923.30681957888,12.4513137387797,744.991204381934,11.5910957393365,800,0.0687609945225824,8635.26437495459,7481.81743848923,7474.21360823488,305.342757148628,305.02,12.6007035718781,12.4864682041896,43.9894251111214,44.7171497170094,50.3415172013994,7.60383025435021,0.322757148628455,0.114235367688515,0.727724605888014,231.161245615513,1
1207,921.609217098234,40.2836541357326,35.0119758658234,0.806993303607376,0.844381904086134,7262.93973246638,4608.17536486216,11.9664353536399,752.346516141924,11.6002700452824,800,0.0595668548225945,8727.42275487372,7253.56912483228,7262.93973246638,307.687548192695,305.02,11.9872731881801,12.0002208357621,45.9112346365538,45.9827537110326,51.6048032131522,9.37060763410409,2.66754819269551,0.0129476475820702,0.071519074478779,224.627002035044,1
1208,895.311501102936,42.0153604938917,31.3335721511016,0.806754787094579,0.863939274833588,7260.79308385121,4232.36499054648,11.6920891710643,748.250164751699,11.2495799502196,800,0.0646872940603761,8417.50005113926,7314.21186143323,7260.79308385121,304.616198615963,305.02,11.6320325791286,11.7251000768175,43.3752585148664,42.3000164400324,47.9199234805252,53.4187775820201,0.403801384037251,0.093067497688935,1.07524207483395,224.56061084076,1
1209,893.071645255434,42.986014387653,32.8169187268175,0.83129520207387,0.841597503616118,7481.65681866483,4801.44230204791,12.3675769361907,745.954082966007,11.2103376540946,800,0.0675573962924915,8362.39714449943,7519.04410022683,7481.65681866483,301.646943430953,305.02,12.2739965123438,12.4024949829711,45.2626256330663,43.8021035497776,49.4659783661386,37.387281562008,3.37305656904704,0.128498470627358,1.46052208328866,231.391447999944,1
1210,941.858258779896,41.0025184552733,33.4868012715088,0.759218385998974,0.854443984962622,6832.96547399077,4154.77555632706,11.1254325583285,750.646042594051,11.8465767010218,800,0.0616924467574361,8892.58591890889,6796.33126397106,6832.96547399077,303.222858424444,305.02,11.2093793260796,11.1568435919147,43.6543914914024,44.4202794858329,49.9826465451142,36.6342100197107,1.79714157555634,0.0525357341649038,0.7658879944305,211.328829092499,1
1211,905.472263768778,41.5379636162394,33.8603551454155,0.820129809104111,0.844797811919848,7381.168281937,4675.15090678923,12.1552417970668,749.379447065786,11.3827589194878,800,0.063275691167768,8530.00558516887,7392.13947292106,7381.168281937,305.692803618511,305.02,12.2772654763161,12.1895603466005,44.4733411282157,44.8071618781516,50.4081214223676,10.9711909840598,0.672803618511409,0.0877051297155962,0.333820749935924,228.283555111454,1
1212,898.256297932074,44.9506110107906,32.6091231064547,0.841244038492801,0.831256993819073,7571.19634643521,5063.10269000099,12.6712795612288,741.306829653975,11.2526129544949,800,0.0733664629325316,8341.63883461986,7575.89636065134,7571.19634643521,303.727612600689,305.02,12.6336729073497,12.7070550680051,43.1817555589249,43.5858832569548,49.254325001016,4.70001421613051,1.2923873993106,0.0733821606553935,0.404127698029889,234.16071174542,1
1213,901.215369055555,45.7076223191232,33.7516028044713,0.771858585685427,0.860320126926357,6946.72727116884,4116.05267337054,11.2334056374734,739.516119404114,11.2807885343642,800,0.0756048507448576,8342.32496075143,6957.81450647147,6946.72727116884,307.430005747618,305.02,11.2140062542269,11.2651215172756,45.1318246656137,44.6884118516324,50.2775840318826,11.087235302628,2.41000574761773,0.0511152630486738,0.443412813981297,214.84723519079,1
1214,939.955119530631,44.753316118756,33.300610669274,0.806180362987649,0.851534351139739,7255.62326688884,4467.36492267229,11.8539701288648,741.773530721083,11.7773914058321,800,0.0727830865986466,8736.15720578823,7254.31392985711,7255.62326688884,305.209567056022,305.02,11.923907613468,11.8874380818542,44.6009191941099,44.2359210814517,49.8306521442651,1.30933703173469,0.189567056022156,0.0364695316137844,0.364998112658213,224.400719594501,1
1215,893.28300369119,42.3100028815138,31.3141883648159,0.849616092570793,0.850914363862908,7646.54483313713,4720.52659388297,12.5017456919105,747.553188183779,11.22072934842,800,0.0655585147702762,8388.09199815867,7573.42583688142,7646.54483313713,301.706807738152,305.02,12.4940699101739,12.5370425445728,43.1682917401933,42.2880136515369,47.9674236130236,73.1189962557128,3.31319226184837,0.042972634398863,0.880278088656418,236.49107731352,1
1216,925.278853139942,43.9487712662615,33.4023461723501,0.812588032967617,0.83246560518461,7313.29229670855,4867.61856931731,12.2218769981153,743.676681569658,11.6031452747049,800,0.0704041480379271,8628.98857366321,7304.32053772004,7313.29229670855,305.142380065636,305.02,12.324498588666,12.2563836824049,44.448168758448,44.3733659971365,50.046161954469,8.97175898851128,0.122380065636207,0.0681149062610409,0.0748027613114957,226.184297836348,1
1217,917.871237242406,41.7209666385379,32.1746497665303,0.77521996270829,0.862628310989582,6976.97966437461,4091.24482207911,11.2521373748529,748.946553416538,11.5364885784474,800,0.0638168082293269,8640.21335935744,6882.71810956289,6976.97966437461,307.102747866107,305.02,11.2651725850101,11.2839061409792,43.0139791700496,43.108656883401,48.70725976023,94.2615548117183,2.08274786610724,0.01873355596903,0.094677713351345,215.782876217772,1
1218,903.913104174699,44.9981953279999,32.9867229872573,0.810544751380561,0.857865740125426,7294.90276242505,4369.75142349639,11.8301829020428,741.194268951616,11.3229173356141,800,0.0735071638104796,8392.48143697008,7275.24509008056,7294.90276242505,304.835789087617,305.02,11.9297765347429,11.8635836952722,42.220534563833,43.9226722182062,49.5324179902365,19.6576723444896,0.184210912383037,0.0661928394706699,1.70213765437315,225.615549353353,1
1219,879.818028717053,41.4119139265138,32.750393061436,0.807864831574968,0.841705132321184,7270.78348417471,4664.06616754194,12.0174552237802,749.677617606832,11.0616683210998,800,0.0629029779914605,8292.68515371903,7299.87897274533,7270.78348417471,303.065412253637,305.02,11.9935112327263,12.0513847530526,44.1204762218325,43.6850231042477,49.297967285697,29.0954885706205,1.95458774636302,0.0578735203262966,0.435453117584807,224.869592294064,1
1220,905.138592389279,45.5550166271108,32.7313720871307,0.806574139370374,0.836858113650279,7259.16725433336,4748.48988229583,12.0677484176776,739.877108168569,11.3317007866032,800,0.0751536147892883,8384.06600862351,7388.51549054093,7259.16725433336,303.345598799425,305.02,11.9368308481052,12.101819942436,43.0151577875179,43.6633310056406,49.2762255883942,129.34823620757,1.67440120057449,0.164989094330739,0.648173218122722,224.51032745361,1
1221,921.887601742761,38.486264134174,33.8859725138826,0.845920310651747,0.839102452569141,7613.28279586572,4935.53965217496,12.6225833592219,756.598242190611,11.6245763353098,800,0.0542521972617358,8795.13402150594,7555.6707543106,7613.28279586572,305.584292748607,305.02,12.6400195582099,12.6582213793854,46.2766697779353,44.8518675565565,50.5377392806511,57.612041555125,0.5642927486075,0.0182018211755288,1.42480222137881,235.462354511312,1
1222,944.697576581912,41.7291029875234,32.71289602548,0.781970929407766,0.837307762095984,7037.73836466989,4595.38996606654,11.6933588078271,748.927306883013,11.8735640415615,800,0.0638408663962333,8892.43634074961,7075.87568042967,7037.73836466989,304.827888575916,305.02,11.728000134507,11.7263732982142,43.985660858586,43.6473538170595,49.2680731565853,38.1373157597727,0.192111424084374,0.00162683629284821,0.338307041526434,217.662011278451,1
1223,908.91279603507,42.9545696017091,32.9964755871014,0.791808594080715,0.857982888195764,7126.27734672644,4266.53475135333,11.5551442192244,746.028465607157,11.4095516987845,800,0.0674644179910535,8511.85034710971,7137.73120107055,7126.27734672644,303.089580810082,305.02,11.592511313622,11.5877684809115,44.6287721437874,43.9139846119287,49.5051809963218,11.4538543441131,1.93041918991781,0.00474283271053366,0.714787531858669,220.400330311128,1
1224,921.892427819547,41.4184736203137,29.4364745524985,0.828948179418155,0.832488894821619,7460.5336147634,4965.16768680103,12.4675959319969,749.662100651148,11.5905792765425,800,0.0629223741860652,8689.01800821648,7454.49181877836,7460.5336147634,303.338987369038,305.02,12.783726474527,12.5027963678008,40.3370673019109,40.374059691862,46.0125247273098,6.04179598503742,1.68101263096167,0.280930106726235,0.0369923899511093,230.73815303392,1
1225,894.526397651776,39.1857609134239,32.5335564071354,0.818085224880828,0.857515037221657,7362.76702392745,4417.22986524461,11.9451220073606,754.943582559296,11.2717358097584,800,0.0563205218008802,8509.5246138809,7399.00210011163,7362.76702392745,309.054108936045,305.02,11.7852232759258,11.9788473143631,43.5492589626941,43.477326872577,49.1302975254986,36.2350761841835,4.03410893604536,0.193624038437372,0.0719320901171372,227.714444038994,1
1226,912.892421556631,39.7527196757211,33.0501951627252,0.782102149917687,0.86341826417953,7038.91934925918,4112.78726262901,11.3416445924857,753.602441607082,11.496661032123,800,0.0579969479911479,8663.9118241369,6902.01545741183,7038.91934925918,303.347533076696,305.02,11.4342614957235,11.3736660691655,46.0502727540027,43.9655610120501,49.5623964013595,136.903891847351,1.67246692330423,0.0605954265580095,2.08471174195258,217.698536575027,1
1227,918.271646336291,41.0930477216466,33.8872290095208,0.841327795310099,0.851550899805698,7571.95015779089,4661.80117365341,12.3705329473453,750.431895614445,11.5488526075854,800,0.0619601304819436,8666.6273544821,7568.90093789435,7571.95015779089,308.420067638378,305.02,12.3557922672653,12.4054593399914,43.669534780462,44.8338363384841,50.4994091273023,3.04921989653849,3.40006763837823,0.0496670727261268,1.16430155802211,234.184025498688,1
1228,858.53658083709,38.4102812232023,31.6673757298856,0.800913431886105,0.848014895437409,7208.22088697495,4504.82425693269,11.8254011408741,756.777979766515,10.826563427138,800,0.0540275252918563,8193.30479820353,7236.47735770155,7208.22088697495,304.33652682298,305.02,11.8373617943617,11.8587884334994,44.4765116452781,42.6020925774655,48.2430770666486,28.2564707266056,0.683473177019607,0.0214266391376867,1.87441906781256,222.934666607473,1
1229,885.61442324395,40.5969170753417,34.6064994012455,0.818185539119838,0.855428214367319,7363.66985207854,4458.35441077025,11.9757305056816,751.605492658279,11.1436984966974,800,0.0604931341771509,8375.66499864556,7380.36518013551,7363.66985207854,303.79756510671,305.02,11.9841980985893,12.0095422313078,46.5838972196487,45.5473563210845,51.2023607235463,16.6953280569687,1.22243489328957,0.0253441327184696,1.03654089856416,227.742366559131,1
1230,893.658366311357,40.9328519012466,33.3575009371428,0.816331373811279,0.849844058103095,7346.98236430151,4556.26080756797,12.0271030202792,750.810838827601,11.2411138264837,800,0.0614864514654987,8439.95010141875,7402.19007201652,7346.98236430151,305.927508897173,305.02,12.0765056419083,12.0610597886957,43.9875194130681,44.301619665521,49.9634646185913,55.2077077150016,0.907508897172704,0.0154458532126096,0.314100252452903,227.226258689738,1
1231,950.96268428619,38.7814945321403,31.9435035483081,0.816250546376738,0.846172418944555,7346.25491739064,4626.58306371648,12.0780939924819,755.899874684222,11.9876916075301,800,0.0551251566447222,9061.4945838851,7391.40928167915,7346.25491739064,304.269759511216,305.02,12.18787447823,12.1121947264594,41.8191558140895,42.890217844418,48.556929212214,45.1543642885072,0.750240488783504,0.0756797517706627,1.07106203032841,227.20376033167,1
1232,869.31440776129,43.2928783323898,32.8829731498206,0.765568849204257,0.863500088429662,6890.11964283831,4024.34560952537,11.1008351362403,745.228196304732,10.908694227747,800,0.0684647546190851,8129.46652338373,6869.91493482262,6890.11964283831,306.229771713446,305.02,11.259062143479,11.1321767225986,44.4935984844334,43.7848209141472,49.3610524758585,20.2047080156908,1.20977171344623,0.126885420880436,0.708777570286131,213.096483799124,1
1233,944.842623140495,43.5522026583951,34.7436659800312,0.831322311381364,0.841049912976576,7481.90080243228,4812.30718667873,12.3760327969021,744.614764611566,11.8533135258659,800,0.0692315442355421,8826.15226092972,7507.11478646829,7481.90080243228,301.164705992082,305.02,12.3347123545888,12.4109747175699,46.2434021420242,45.6692192063533,51.301115644206,25.2139840360069,3.85529400791802,0.0762623629811241,0.574182935670805,231.398993889659,1
1234,879.824404669413,38.7871278204918,35.0484232883233,0.762923728846922,0.852429464582358,6866.3135596223,4211.49069935847,11.2061506148508,755.886549140626,11.0908712376765,800,0.0551418135742169,8383.44038681033,6891.93319509279,6866.3135596223,306.467635087342,305.02,11.1601224902117,11.2377895440781,47.8684302154521,45.9297587516995,51.4755508940194,25.6196354704898,1.44763508734223,0.0776670538664472,1.93867146375263,212.360213184196,1
1235,902.796869185121,40.7334558696045,33.5034004160626,0.771759655445755,0.85732474935732,6945.8368990118,4170.58968629695,11.2712088161187,751.28251014045,11.3583454437992,800,0.0608968623244369,8533.32627605981,6893.42883207533,6945.8368990118,304.576431087903,305.02,11.3128496100466,11.3030314276734,45.7438014691289,44.3559848614847,49.8550304185699,52.408066936473,0.443568912097248,0.00981818237319487,1.38781660764415,214.819697907582,1
1236,907.281569982817,45.3456345900767,33.2041671859709,0.858778242568484,0.850422692956577,7729.00418311636,4781.42149669258,12.6438687140369,740.372401377173,11.3610076155996,800,0.0745344982785332,8411.37649042585,7719.38899450903,7729.00418311636,306.264398962021,305.02,12.6634706417613,12.6795668302903,44.2712014889114,44.1129321122113,49.7391746306614,9.61518860732576,1.24439896202102,0.0160961885290707,0.158269376700034,239.041366488136,1
1237,940.389740265639,41.1996197898789,32.2552057839605,0.80383087627023,0.847756305821544,7234.47788643207,4526.14192531511,11.8720971157465,750.179799387041,11.8257536767195,800,0.0622752507661982,8871.44152080202,7216.95133634331,7234.47788643207,303.779361340315,305.02,11.7684828386637,11.9056162476353,43.1021498467693,43.1588455383592,48.7764016435934,17.5265500887617,1.24063865968543,0.137133408971582,0.0566956915899155,223.746738755632,1
1238,904.527414133409,41.9035298341892,33.3469096325641,0.760641959198742,0.846483188161841,6845.77763278868,4305.81237149692,11.2511192285201,748.514700177226,11.3666684561307,800,0.064356624778468,8508.11843145456,6827.85217834915,6845.77763278868,305.641397439477,305.02,11.1752729321084,11.2828851200589,44.0562933868351,44.2060564534502,49.7370981401316,17.9254544395326,0.621397439476652,0.107612187950457,0.149763066615037,211.725081426455,1
1239,945.076375319259,40.6084876311035,34.3131002044568,0.815146927349852,0.848072198050636,7336.32234614867,4583.77902788057,12.0347439591768,751.578122508625,11.8917707248278,800,0.0605273468642192,8937.59471466911,7381.60719710649,7336.32234614867,303.499069639202,305.02,12.1778586567951,12.068722300668,43.5763155193794,45.185602936668,50.7543439562788,45.2848509578189,1.52093036079765,0.109136356127161,1.60928741728866,226.896567406661,1
1240,903.889497519235,43.5793899546896,32.9266363306471,0.778948315678987,0.850037850453984,7010.53484111088,4344.04207477209,11.4737177866091,744.550453062182,11.3392284141578,800,0.069311933672273,8442.62765313677,6909.09613182697,7010.53484111088,304.092829320453,305.02,11.4405267876215,11.5061121526587,43.3796553800505,43.7759922881147,49.3052068037559,101.438709283912,0.927170679546748,0.0655853650372027,0.39633690806415,216.820665188997,1
1241,909.644785473698,43.4396593000807,33.0043640523458,0.749870552276455,0.847210265843867,6748.8349704881,4231.97265908769,11.0822737773683,744.880985925659,11.4130658679039,800,0.0688987675929262,8501.37575611876,6818.29597580316,6748.8349704881,306.03043063366,305.02,11.0048308732003,11.1135629584413,43.6276873319722,43.8070348563602,49.2533045328795,69.46100531506,1.01043063366001,0.108732085241007,0.179347524388021,208.726854757365,1
1242,936.252588841874,41.9317023263246,34.3543611689192,0.785929729669789,0.842952236037988,7073.3675670281,4514.35988653515,11.6738614777957,748.448058147079,11.7650037659603,800,0.0644399273161511,8805.49422272606,7089.00901099006,7073.3675670281,305.649786066999,305.02,11.6169048779995,11.7068209203197,43.6735695698087,45.1509895242386,50.6033469228328,15.6414439619602,0.629786066999429,0.0899160423202492,1.47741995442992,218.763945372004,1
1243,918.987176910651,43.9482838913579,31.8224695790777,0.847117062112948,0.855753787342289,7624.05355901653,4609.45411366092,12.3944820998241,743.677834454993,11.5242524326391,800,0.0704027069312589,8570.33109281773,7694.17060224328,7624.05355901653,305.43547229169,305.02,12.4249470176882,12.4294761094036,42.6893255609978,42.6697369877815,48.2401022194001,70.1170432267509,0.415472291689525,0.00452909171537819,0.0195885732163177,235.795470897419,1
1244,910.389027016928,41.4671748756996,33.1364153808891,0.867825524551643,0.845716099376945,7810.42972096479,4928.25403502923,12.8481798356084,749.546897831533,11.4453878210151,800,0.0630663777105842,8578.85493572065,7807.43498058329,7810.42972096479,302.960073097786,305.02,13.0389977732631,12.8844547944672,43.4505055365544,44.0439823397932,49.7393147235914,2.99474038150129,2.05992690221422,0.154542978795947,0.593476803238779,241.559682091695,1
1245,925.613409726452,41.2675345460836,34.8429253302105,0.831449949649345,0.844225359038277,7483.0495468441,4750.89685327621,12.331374952058,750.019147031239,11.639137361386,800,0.0624760662109509,8729.57587596618,7528.83191872069,7483.0495468441,304.299190898726,305.02,12.3747566765696,12.3661907878246,46.7675038840774,45.7665517232326,51.486025618467,45.7823718765885,0.720809101273687,0.0085658887449771,1.00095216084475,231.434522067344,1
1246,929.604930328622,41.1526399086602,33.1192409855585,0.85183831629093,0.837629599909655,7666.54484661837,4999.54041938982,12.7332404583983,750.290930296064,11.690685130832,800,0.0621363371299196,8771.41502261034,7684.08646945702,7666.54484661837,306.543538144478,305.02,12.6910812370904,12.7691909027162,43.7891386934927,44.0755024110434,49.8505141637586,17.5416228386484,1.52353814447815,0.0781096656258153,0.286363717550721,237.109634431497,1
1247,923.238467437043,39.7092217790146,34.5207092934914,0.7529711672427,0.848441587956685,6776.7405051843,4227.57962900141,11.1119475746571,753.705335881741,11.6274609210832,800,0.0578683301478238,8763.67933897684,6726.11794852565,6776.7405051843,304.994556269272,305.02,11.0994886608643,11.1433205353619,46.4420705397079,45.4128874969483,51.0451621991492,50.6225566586518,0.0254437307276021,0.0438318744976058,1.02918304275963,209.589912531474,1
1248,890.696917966321,45.5537033087417,32.7386062272348,0.833484486681055,0.835246728180182,7501.3603801295,4938.43680264546,12.4944321547518,739.880214823172,11.1509164151323,800,0.0751497314710357,8250.34243270328,7501.50279430915,7501.3603801295,304.588114356835,305.02,12.4815476056611,12.5297083587103,43.7715195133653,43.6529739266268,49.3299809515665,0.142414179647858,0.431885643164549,0.0481607530492472,0.118545586738513,232.000836498851,1
1249,935.706630325322,38.7251982209825,30.6773462000549,0.844553442853606,0.842048487725065,7600.98098568245,4869.05823653912,12.5580966690624,756.033043608266,11.7960348022272,800,0.0549586954896678,8918.19209403682,7610.50084475376,7600.98098568245,306.861173636603,305.02,12.6582923529328,12.5935526204767,40.4085028524661,41.6204421054889,47.3507931648122,9.51985907130984,1.8411736366026,0.0647397324561076,1.2119392530228,235.081886155128,1
1250,960.644661353263,40.2068447589898,33.8172651223321,0.77745942809448,0.841896120252343,6997.13485285032,4485.03220669521,11.5625337056891,752.52820872261,12.0925394597395,800,0.0593397390967381,9099.97705854524,7021.09466292125,6997.13485285032,304.835660070914,305.02,11.5635197063636,11.5951788305117,44.1250183731509,44.7222566492847,50.367222309871,23.9598100709354,0.184339929085638,0.0316591241480797,0.597238276133801,216.406232562382,1
1251,907.435523485741,42.5333869559817,31.94513971076,0.786432925839152,0.870767454813384,7077.89633255237,3996.66604147754,11.3081948858278,747.024773155625,11.3959083749194,800,0.0662190335554682,8513.02586867647,7024.67052240268,7077.89633255237,306.15140728815,305.02,11.4159591648025,11.3401219221472,42.6567591324233,42.8272925997687,48.4262941527661,53.22581014969,1.13140728815029,0.075837242655318,0.170533467345365,218.904010285126,1
1252,927.227842335749,41.7931411057123,32.4764404070357,0.810133454400385,0.847787814984685,7291.20108960346,4561.02723427944,11.9647376906372,748.775824714437,11.653236564282,800,0.0640302191069532,8725.66181901269,7250.11521278271,7291.20108960346,302.710933146537,305.02,12.0460021546011,11.998518379656,44.9858742213964,43.3616320262408,48.970906929285,41.0858768207509,2.30906685346281,0.0474837749451869,1.62424219515565,225.501064626912,1
1253,912.370013272071,40.8115548269886,33.5319438585046,0.786467651397067,0.842259233441906,7078.2088625736,4530.2788766167,11.6914632476031,751.097767056758,11.477885524235,800,0.0611277911790519,8621.01418778599,7174.18338709575,7078.2088625736,304.276884901368,305.02,11.7385073163922,11.7244723861528,44.1389844643726,44.3974949256344,49.970387695614,95.9745245221502,0.743115098631961,0.0140349302393741,0.2585104612618,218.913676162071,1
1254,921.953651230049,42.8036038846073,33.8394561027387,0.786866449154063,0.853508943691717,7081.79804238657,4323.52883136812,11.5432137321342,746.385575010961,11.5750393654927,800,0.0670180312362981,8639.44241258781,7143.64878078089,7081.79804238657,304.751831561737,305.02,11.5079829466781,11.5758043098338,45.1448520418726,44.688882698336,50.2358352744763,61.8507383943261,0.268168438262933,0.0678213631556996,0.455969343536687,219.024681723297,1
1255,916.013873985733,42.218935696564,31.4288196308698,0.79037101911065,0.852233845807879,7113.33917199585,4366.66758278222,11.6119729343975,747.768607609778,11.5073233587215,800,0.0652892404877778,8604.81516526664,7169.70026366636,7113.33917199585,305.435019276209,305.02,11.7258163293381,11.6447576436601,41.8056885543497,42.2677259401089,47.8021590331264,56.3610916705065,0.41501927620925,0.0810586856780233,0.462037385759224,220.000180577192,1
1256,888.327890345897,40.8811599048268,33.2534422146773,0.754373936153099,0.849966893611855,6789.36542537789,4208.26134714205,11.1126708281561,750.933116245132,11.1746450711097,800,0.0613336046935848,8391.41104618172,6696.16993269084,6789.36542537789,303.861167075697,305.02,11.1523557998045,11.1440458308616,42.841442923561,44.0496995523503,49.5081529804349,93.1954926870503,1.15883292430289,0.00830996894290514,1.20825662878934,209.98037398076,1
1257,965.070917706584,42.5753003150535,33.6927736775432,0.818511880957938,0.850479571658521,7366.60692862144,4556.12913175724,12.0502175251313,746.925627104741,12.1191967588234,800,0.0663429661190738,9052.13863908993,7411.51999863812,7366.60692862144,305.835588391886,305.02,12.2131767471184,12.0842395539755,44.4696084131347,44.5124970088196,50.0342508826016,44.9130700166816,0.815588391886422,0.128937193142903,0.0428885956849143,227.833203977984,1
1258,900.714240248363,38.2891150207127,33.8914845861987,0.821126881044964,0.824655947282379,7390.14192940467,5068.92654019746,12.4672669794285,757.064598418504,11.3598054644937,800,0.0536692519768698,8600.10656208923,7403.56726270681,7390.14192940467,305.800775841537,305.02,12.6183466113062,12.5024664864829,45.6551740829498,44.7321853957946,50.3052121739024,13.4253333021406,0.780775841536808,0.115880124823258,0.922988687155126,228.561090600145,1
1259,935.670193228917,39.790144622869,34.0687695409476,0.839677856720857,0.834946153542124,7557.10071048771,4981.05375539138,12.5918058134675,753.513912894603,11.7830759696091,800,0.0581076088817457,8878.71167979455,7536.78988794577,7557.10071048771,303.777333813336,305.02,12.6167553805169,12.6273569377268,44.8010284597083,44.9435366901811,50.5885880890726,20.3108225419446,1.242666186664,0.010601557209883,0.142508230472785,233.724764241889,1
1260,904.905852428976,40.7873593055947,34.2078947255315,0.835797548348717,0.854801975431224,7522.17793513846,4566.74975311315,12.2424788136501,751.155001562616,11.3842614888322,800,0.0610562480467304,8551.34495643295,7454.6909831796,7522.17793513846,306.314648894341,305.02,12.3194925817756,12.2770436641563,47.083678812181,45.1071092400169,50.797778121913,67.4869519588565,1.29464889434064,0.042448917619291,1.97656957216417,232.644678406345,1
1261,903.214814048295,41.2535782439216,32.102534994173,0.855370871608466,0.831120579952867,7698.33784447619,5150.86024174397,12.886180370832,750.052160664003,11.3576460702335,800,0.0624347991699957,8518.82697503563,7659.04958380414,7698.33784447619,305.053538970115,305.02,12.9401109062437,12.9225626186507,43.599065286216,43.0403703493945,48.8008136829519,39.2882606720559,0.0335389701153872,0.0175482875929482,0.55869493682151,238.092923025038,1
1262,936.780371531257,42.8427864442192,33.5632722417409,0.802533348750893,0.83341232816853,7222.80013875804,4789.57722787232,12.0569359333388,746.292888666199,11.7607165087136,800,0.0671338891672506,8776.93909607216,7264.15204591071,7222.80013875804,309.063982737895,305.02,12.1768941054191,12.0909769306272,45.2135892190751,44.4845965868911,50.1981588401785,41.3519071526734,4.04398273789457,0.0859171747919767,0.728992632184017,223.385571301796,1
1263,928.886715366961,41.4233292342954,32.3459253705291,0.810660775005137,0.847850556437688,7295.94697504624,4562.79509700486,11.9716396342713,749.650614696274,11.6784582617275,800,0.0629367316296572,8754.76341460878,7275.88278180629,7295.94697504624,304.390787089115,305.02,11.8948092867784,12.0054398099196,42.6889538992515,43.2618228219321,48.9560874382699,20.0641932399421,0.62921291088503,0.110630523141197,0.572868922680577,225.64784458906,1
1264,875.133843060654,42.1785281375082,33.7216866986581,0.784641033157183,0.849170172205004,7061.76929841465,4391.88391035052,11.5693795928814,747.864191690724,10.9942243522822,800,0.0651697603865946,8222.18670848601,7044.81162759172,7061.76929841465,303.869095064024,305.02,11.558338363985,11.6020440460664,45.1712773096404,44.6094242615314,50.2412532204021,16.9576708229224,1.1509049359758,0.0437056820813257,0.561853048108972,218.405236033443,1
1265,911.815045907201,43.6142825127947,32.2650870348977,0.808194770055387,0.835221989446996,7273.75293049848,4789.06305371638,12.1156829886126,744.467914715984,11.4382436671148,800,0.0694151066050199,8515.40541087026,7303.62395915684,7273.75293049848,303.350374546434,305.02,12.2418610956422,12.1498898496295,43.7473922335303,43.1516289388882,48.7813797143277,29.8710286583619,1.6696254535658,0.0919712460126849,0.595763294642104,224.96143084016,1
1266,884.917663388745,39.6766681599033,32.8995625435301,0.813141339986158,0.838188228243089,7318.27205987542,4761.75493141377,12.146698990053,753.782341467749,11.1452029435643,800,0.0577720731653141,8401.05717093314,7317.27651455852,7318.27205987542,304.443056152317,305.02,12.2246906042111,12.1809934202191,43.9767961578044,43.7897205925799,49.4271265687701,0.995545316900461,0.576943847683197,0.0436971839919718,0.187075565224511,226.338311130168,1
1267,941.23455850547,43.931008687573,33.19107095371,0.813148500469204,0.827269742177928,7318.33650422283,4969.93577880831,12.3071221413213,743.718698949546,11.8034483953904,800,0.0703516263130674,8778.44528373784,7355.07597738889,7318.33650422283,306.16497335671,305.02,12.3538943293332,12.3418695028199,43.8476191630322,44.0842499315024,49.7272830090706,36.7394731660534,1.14497335670956,0.0120248265133771,0.236630768470235,226.340304254315,1
1268,918.121538675016,39.121301476059,31.780160673683,0.82620335127244,0.861470212306122,7435.83016145196,4383.17516110045,12.0082707810576,755.096061358382,11.5697950321911,800,0.0561299233020219,8736.30665953126,7384.05155151809,7435.83016145196,304.786023823614,305.02,12.0751585412615,12.0421743793976,42.3291381313795,42.68801137439,48.3593964893047,51.7786099338709,0.233976176385681,0.0329841618639009,0.358873243010514,229.974128704701,1
1269,941.214913122505,37.5228254488821,35.1172074490993,0.774288876299598,0.847738794264538,6968.59988669638,4360.11950216598,11.436015824399,758.877256400669,11.8795710446826,800,0.0514034294991633,9015.13628160556,6954.6553196068,6968.59988669638,305.440880898913,305.02,11.5979766034595,11.4683037444659,46.0412328927271,45.9891716095491,51.585012079393,13.944567089583,0.42088089891331,0.129672858993635,0.0520612831779914,215.523707835971,1
1270,915.909754642885,40.2159804012751,33.2056143082526,0.789391363267547,0.839785117077079,7104.52226940792,4593.0554158519,11.7694991578434,752.506598360784,11.5293134479863,800,0.0593667520490203,8675.88444417938,7063.8048245906,7104.52226940792,306.132688393963,305.02,11.8482638584868,11.8027286193859,43.2079160197549,44.0619627011621,49.6304289981695,40.7174448173237,1.11268839396269,0.0455352391008983,0.854046681407141,219.727492868287,1
1271,896.659204228143,39.5031076061641,32.7510269641683,0.809497165485895,0.844958145906501,7285.47448937306,4611.48054193962,11.9953775168156,754.192898957619,11.2950394522575,800,0.0572588763029763,8518.63854833873,7299.48065370371,7285.47448937306,306.331617388974,305.02,12.2153886250921,12.0292447129076,44.3888374801967,43.6128391890305,49.1985408286998,14.0061643306472,1.31161738897418,0.18614391218453,0.775998291166204,225.32395327958,1
1272,911.022139540956,42.3614176416969,34.6366924294114,0.81742165618264,0.850352379541361,7356.79490564376,4552.51983604556,12.0359671418428,747.431566568566,11.4429555670048,800,0.0657105417892925,8552.82620562092,7412.56685753766,7356.79490564376,305.452417178385,305.02,12.2205065223173,12.0699489368116,44.4519641695258,45.5100524455123,51.1230985769352,55.771951893902,0.432417178384583,0.150557585505693,1.05808827598648,227.529739349808,1
1273,958.538990331666,37.8413618336776,34.6104635519902,0.801212427174915,0.831992302883761,7210.91184457423,4808.36347541454,12.0576355720342,758.123758582436,12.0944348364307,800,0.0523453017719554,9169.07839612515,7217.83441118736,7210.91184457423,305.069471785625,305.02,12.0621368473421,12.0916785446502,45.2637716723049,45.4781423218243,51.0811620988693,6.9225666131324,0.0494717856253715,0.0295416973081188,0.214370649519324,223.017892100235,1
1274,904.084931049839,41.4768745521361,33.2560737367099,0.783395793524908,0.84216246491939,7050.56214172417,4514.36814949559,11.6471358106221,749.523953246922,11.3660213394983,800,0.0630950584413474,8519.10524706967,6983.41089782265,7050.56214172417,305.987584747811,305.02,11.747046683754,11.680019797129,44.2752888546508,44.1024025737612,49.6650078965271,67.1512439015269,0.96758474781052,0.0670268866249657,0.172886280889529,218.058622939924,1
1275,930.071040664726,40.6586700995754,33.9441476537509,0.813647744842329,0.828220256316023,7322.82970358096,4954.88204076752,12.3005452313297,751.459415879454,11.7023700309379,800,0.0606757301506821,8793.8561478538,7286.62003223556,7322.82970358096,305.049121432103,305.02,12.2851335574209,12.3352740238836,43.6501330797151,44.8006361516349,50.3897418495493,36.2096713453939,0.0291214321028406,0.0501404664626541,1.15050307191977,226.479269182917,1
1276,939.004484936459,40.7824842015134,33.5480666242123,0.808214433517467,0.844902676585142,7273.9299016572,4605.22981347381,11.9771558700726,751.16653362132,11.813300832548,800,0.06104183297335,8873.75623701092,7236.60283500317,7273.9299016572,304.549169174943,305.02,12.0121091183944,12.0109716200069,45.2787469585987,44.4075987332943,50.0060556062646,37.3270666540302,0.470830825056566,0.00113749838749477,0.871148225304367,224.966904174966,1
1277,914.618599678028,42.1001771145877,32.9038173661045,0.809830993638579,0.840211290414799,7288.47894274721,4703.86967278892,12.068121285318,748.049531035443,11.4911830327621,800,0.0649380862056965,8595.97407870014,7309.09219528963,7288.47894274721,305.286327036144,305.02,11.9390163940427,12.1021938628136,43.9343296527489,43.7671690958672,49.3754832994985,20.6132525424255,0.266327036143878,0.163177468770972,0.167160556881747,225.416874517956,1
1278,905.674366316868,39.8519469388406,31.4819842852102,0.786273399293951,0.839951053779808,7076.46059364556,4571.84668273126,11.7206956609511,753.367719516172,11.4046280959864,800,0.0582903506047845,8591.87866060337,7025.26247588506,7076.46059364556,304.144567552078,305.02,11.8496177491612,11.7537873329495,42.3381069701652,42.3265020620269,47.8983298512834,51.198117760503,0.875432447922094,0.0958304162116939,0.0116049081383451,218.859605989039,1
1279,895.817808562886,42.7520218573287,33.892332444279,0.842471506652795,0.852004641328795,7582.24355987515,4659.08735672056,12.3807526250088,746.507592296489,11.2474990206018,800,0.0668655096293889,8396.34341322659,7613.04883857771,7582.24355987515,305.715672586898,305.02,12.5041526308719,12.4157078714218,44.0722575629796,44.7732282550015,50.4225844880595,30.8052787025617,0.695672586897899,0.0884447594501232,0.700970692021933,234.502378140469,1
1280,913.544692611031,38.8309235719036,34.7246518270046,0.778703344267499,0.834086849770802,7008.33009840749,4635.04151496786,11.6894627419432,755.782950290662,11.5154412316465,800,0.0552713121366726,8703.17414795256,7019.41554761114,7008.33009840749,304.075094982666,305.02,11.7027483122061,11.7224662323574,45.7181192635673,45.5763542933109,51.1642320460222,11.085449203646,0.944905017333724,0.0197179201512778,0.141764970256453,216.752477270336,1
