tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1281,897.008918557833,37.6970808183637,33.791093519408,0.82080619054831,0.839967227005061,7387.25571493479,4772.32816858645,12.2352280103054,758.465055324161,11.3196831551198,800,0.0519186808447991,8585.58411049992,7402.39489363889,7387.25571493479,303.251635740709,305.02,12.3402400756499,12.2697723892275,44.5218300545154,44.6577174059956,50.2786399328846,15.1391787040975,1.76836425929127,0.0704676864224325,0.135887351480179,228.471826235098,1
1282,909.923381602682,42.1567931547684,33.291243339517,0.837987747645488,0.855085034730678,7541.88972880939,4573.08635132982,12.2704968547665,747.915605792395,11.4315347356256,800,0.0651054927595056,8549.82322693222,7546.16861296891,7541.88972880939,304.015825760821,305.02,12.2229676075443,12.3051408101187,43.058909478009,44.186026635881,49.8630652989967,4.27888415952475,1.00417423917912,0.0821732025744204,1.12711715787196,233.25432150957,1
1283,922.785427037298,40.692726895174,32.1321018604669,0.886322927027984,0.850454090624641,7976.90634325186,4934.12383450102,13.0489297943421,751.378854529466,11.6103029935133,800,0.0607764318381676,8723.73616400603,7912.76324869197,7976.90634325186,306.5819078098,305.02,13.1808708893067,13.0857715413831,43.3063969119483,43.0951541108426,48.903038754499,64.1430945598886,1.56190780980018,0.0950993479236448,0.211242801105662,246.708443605728,1
1284,921.040975850906,41.9945329975011,33.2701483244786,0.804311037370787,0.824146668228701,7238.79933633708,4974.70358106505,12.2194963665648,748.299432194411,11.573115371623,800,0.0646257097569861,8660.15566130589,7228.85515446446,7238.79933633708,305.497722660563,305.02,12.334799499412,12.253996329489,45.2973027789821,44.2142180214374,49.9658693724219,9.94418187262454,0.477722660563359,0.0808031699230085,1.08308475754478,223.880391845478,1
1285,927.783516567993,39.8646942356148,31.7083384484531,0.797348740207656,0.843717577488945,7176.1386618689,4565.5803477172,11.8327312496032,753.337565785653,11.6828867902442,800,0.0583280427679334,8801.15749591191,7115.69303573915,7176.1386618689,304.909704681177,305.02,12.122768280779,11.8661392377197,42.5019768661463,42.6311938948858,48.3286877712165,60.4456261297519,0.110295318822693,0.256629043059309,0.12921702873949,221.942432841307,1
1286,954.574165372334,43.8890852406818,34.5501070146139,0.800028779849563,0.843689744519322,7200.25901864607,4581.4505796958,11.8728949620417,743.817868863167,11.9712492368699,800,0.0702276639210412,8904.42909499837,7211.71083190337,7200.25901864607,303.869334794429,305.02,11.9118711731765,11.906416346533,45.3327593294663,45.4585071960939,51.1212588604504,11.4518132572985,1.15066520557065,0.00545482664350594,0.125747866627542,222.688423257096,1
1287,915.204161935786,39.0776485770826,33.0568182545643,0.865949115209369,0.844178477015618,7793.54203688432,4948.98119893711,12.843751163334,755.199322290911,11.5335320922394,800,0.0560008471363611,8710.1156196797,7788.46448246137,7793.54203688432,305.823171249819,305.02,12.8476441759584,12.8800136184836,43.9399002431529,44.0147451804311,49.7743456181863,5.07755442295183,0.803171249818547,0.0323694425251784,0.0748449372782645,241.037382584052,1
1288,942.339149477234,40.7152542173753,34.2148511600192,0.802746764080691,0.843201296707257,7224.72087672622,4606.24914198828,11.9201325083304,751.325566148799,11.85605532414,800,0.0608430423140015,8907.75747870097,7253.53028315794,7224.72087672622,303.080261331067,305.02,11.9278706041022,11.9537872611329,45.7982700271261,45.155528920265,50.8688690784111,28.8094064317256,1.93973866893265,0.025916657030713,0.642741106861031,223.444975568853,1
1289,900.436474794587,43.4893191862012,31.1613582589617,0.83636710093196,0.825667795024317,7527.30390838764,5143.20451727335,12.6830989645022,744.763515465041,11.2969556905255,800,0.0690456056686984,8413.56043412857,7523.41382749251,7527.30390838764,305.202482136187,305.02,12.6450105603303,12.718907841637,42.2681085339247,42.1195972580801,47.8614014651304,3.89008089512936,0.182482136186536,0.0738972813066585,0.148511275844591,232.803213661474,1
1290,941.549709722572,42.0255596934913,33.4010074935722,0.814470071551244,0.835399255557875,7330.23064396119,4822.86081988152,12.2071654782998,748.226038545046,11.8304399981462,800,0.0647174518186919,8851.84325405781,7301.13005821978,7330.23064396119,304.856092932968,305.02,12.1705584248827,12.2416306267623,43.6904451014665,44.353985220236,50.0760294003811,29.1005857414139,0.163907067032142,0.0710722018796446,0.66354011876949,226.708164246223,1
1291,924.149213544414,44.5777361479238,33.7718636447273,0.801726350595768,0.837431643160784,7215.53715536191,4709.15411788,11.9870019559808,742.188865142086,11.5814537705894,800,0.0722639185723921,8595.62603068929,7195.41532609936,7215.53715536191,305.277114321122,305.02,12.1175858154847,12.0208455049003,44.4839527467428,44.709230466081,50.3931358178496,20.1218292625572,0.257114321121662,0.0967403105844475,0.225277719338266,223.160942949338,1
1292,914.258904215253,40.7240890032139,31.0077278129464,0.861468118801172,0.855890405347952,7753.21306921055,4684.74733512046,12.6024457669931,751.304667462898,11.5026610046363,800,0.060869165671378,8642.00290102675,7837.66701619466,7753.21306921055,305.715518188733,305.02,12.7327706611506,12.6380269316068,41.2416406213651,41.9880011660961,47.7547990568867,84.4539469841147,0.695518188733388,0.0947437295437883,0.74636054473099,239.790094924038,1
1293,918.027479307038,44.5292175629026,33.0053596685686,0.789766591242829,0.844802401608011,7107.89932118546,4501.97992174274,11.7051613280034,742.303635854954,11.505313844297,800,0.0721204551813078,8540.43629827399,7093.55224192247,7107.89932118546,305.958970220792,305.02,11.6526281544012,11.738209141082,45.4599407975685,43.9550424616056,49.6495738333095,14.3470792629942,0.938970220791987,0.0855809866808244,1.50489833596298,219.831937768623,1
1294,909.736039170283,43.5913534078733,31.8720499617316,0.790133829596289,0.843738434496344,7111.2044663666,4523.87996681514,11.7253714334589,744.522153513676,11.4124325513534,800,0.0693473081079055,8496.8088599632,7007.37973170759,7111.2044663666,304.434315165717,305.02,11.7377232688797,11.7584763068179,41.9663979748354,42.7973125964004,48.4395299940074,103.824734659005,0.585684834283143,0.0207530379382224,0.830914621565,219.934158753607,1
1295,923.941457334037,40.2497690550554,31.6800373285708,0.786441978622944,0.825825640829869,7077.9778076065,4833.28712090973,11.9237293454725,752.426671300267,11.6300211145723,800,0.0594666608746668,8750.73807438946,7177.22793581274,7077.9778076065,303.828427538918,305.02,11.9234047732273,11.9573942534193,40.7667960977357,42.5818262035915,48.1788291627176,99.2501282062385,1.19157246108193,0.0339894801920657,1.81503010585576,218.906530132161,1
1296,894.882411837581,42.2249714064512,33.4850452482761,0.810133906992207,0.829556986122876,7291.20516292987,4908.12558784036,12.2276885857504,747.75433013804,11.2417926632764,800,0.0653070873274504,8406.09914247894,7324.1161532011,7291.20516292987,303.387700192862,305.02,12.3079844608113,12.2622116782087,44.6674179508619,44.3892509636846,49.9970610710843,32.910990271238,1.63229980713777,0.0457727826026098,0.278166987177286,225.501190606079,1
1297,882.769694004497,40.8967682833876,32.9065946245849,0.786011604146497,0.829815614847312,7074.10443731847,4757.22162084199,11.8599030890659,750.896194625647,11.1045515919127,800,0.0613797567179418,8338.36553339143,7072.77854317715,7074.10443731847,304.365973892545,305.02,11.9127092505942,11.8933877929017,43.7042026617597,43.7901358894929,49.3611082027513,1.32589414132326,0.654026107455252,0.0193214576924934,0.0859332277332001,218.786735174799,1
1298,907.465130947159,43.5500083593228,34.3064662525816,0.804888709563151,0.851636534817754,7243.99838606836,4458.26023651548,11.8335578058636,744.619955226022,11.384428153851,800,0.0692250559674727,8477.07238219439,7265.48860675712,7243.99838606836,302.640467419671,305.02,11.787589984756,11.8669681276409,45.1277441347024,45.1900954594314,50.7690830704742,21.4902206887591,2.37953258032934,0.079378142884913,0.0623513247289864,224.041187197991,1
1299,926.365527302701,41.4152430194998,32.3596770633032,0.804691580221768,0.838635670029584,7242.22422199592,4703.81514705469,12.0140631953292,749.669742637373,11.6468557949124,800,0.0629128217032835,8731.29538630655,7265.91611273798,7242.22422199592,305.860745450484,305.02,11.8421900024773,12.0479831477048,43.92130551298,43.2427577945698,48.8272574836292,23.6918907420595,0.840745450483666,0.205793145227533,0.67854771841013,223.986316144204,1
1300,919.95804743275,38.0619614294622,33.3077588221549,0.846395197381828,0.828359139275316,7617.55677643645,5151.55246339104,12.7934686021483,757.601930238607,11.6051119847149,800,0.0529975872017409,8792.05524025517,7536.10640232996,7617.55677643645,307.811957732533,305.02,12.9126819737616,12.8295890918317,43.5297874671019,44.2286892274474,49.8946192626071,81.4503741064973,2.79195773253326,0.0830928819298897,0.698901760345493,235.594539477417,1
1301,925.173156614147,43.4969819056709,32.190105460306,0.818271971772372,0.854300462651283,7364.44774595135,4480.72905260419,11.9928063021673,744.745389302135,11.6072129511289,800,0.0690682633723307,8644.41832800125,7374.73620552873,7364.44774595135,305.059342986222,305.02,12.0223953810552,12.0266662388104,43.7557966678437,43.1160840158592,48.789542209193,10.2884595773803,0.0393429862220955,0.00427085775514335,0.639712651984496,227.766425132517,1
1302,929.789783809694,40.1128303122905,33.1426003113681,0.845613102200064,0.844058465059493,7610.51791980058,4835.14974193033,12.5439108569751,752.750599896277,11.7052428003065,800,0.0590617501296539,8811.12853986228,7547.94323392342,7610.51791980058,304.175795197584,305.02,12.5294046789775,12.5793267568214,43.5310228726216,44.0982610664463,49.8279760274273,62.5746858771572,0.844204802416357,0.0499220778438421,0.567238193824728,235.376842880431,1
1303,930.800347167572,43.6000528080441,33.3654214655725,0.80705405526584,0.834296099112047,7263.48649739256,4799.83168157673,12.1120093239558,744.501575082572,11.6765751298243,800,0.0693730311467854,8693.22857572419,7226.49053333624,7263.48649739256,306.798457214682,305.02,12.1253337558425,12.1462058129173,44.655910803989,44.3101599354027,50.0095769887254,36.9959640563156,1.77845721468208,0.0208720570747172,0.345750868586336,224.643912290492,1
1304,954.081182050773,44.1149693374178,32.5013955260095,0.785882071329684,0.829726661235773,7072.93864196715,4758.07495570028,11.8592198765316,743.283540032338,11.962281136091,800,0.0708955749595773,8891.36666969578,7035.19219362678,7072.93864196715,305.587262178588,305.02,11.9890081597572,11.8927026514167,43.2221189195516,43.4178748721591,49.0557852422523,37.7464483403746,0.567262178587782,0.0963055083405777,0.19575595260752,218.750679648469,1
1305,937.786957490121,40.3692855526036,32.2908463471591,0.798687348460778,0.833777222278034,7188.18613614701,4759.79055239738,11.9939038748994,752.143955025316,11.8028846953045,800,0.0598200562183548,8877.46837543412,7202.98723868446,7188.18613614701,305.029903182128,305.02,11.9661158572763,12.0277669103787,43.857683055304,43.1959910319312,48.8125588709233,14.8011025374517,0.00990318212780039,0.0616510531024002,0.661692023372851,222.315035138568,1
1306,934.047156038221,41.2694186504244,32.399335030771,0.774872468954846,0.826877518236577,6973.85222059362,4743.10792068619,11.7333717846075,750.014690182421,11.7451652529604,800,0.0624816372719736,8809.04647834046,6926.47000475365,6973.85222059362,302.056861056961,305.02,11.9493694178525,11.7664992457893,43.5991028724579,43.2728987364133,48.8296228260233,47.3822158399635,2.96313894303898,0.182870172063176,0.326204136044673,215.686151152381,1
1307,932.708982752774,41.7354487101957,31.1156000605881,0.786491374032468,0.840482146585445,7078.42236629222,4563.29382622439,11.7165366811037,748.912296076032,11.7228083076675,800,0.06385962990496,8779.35528615444,7081.60533525839,7078.42236629222,304.383725310594,305.02,11.7173635083699,11.7496166108301,43.9556298027234,41.97349291139,47.5078924395698,3.18296896617176,0.636274689406321,0.0322531024602011,1.98213689133341,218.920279369863,1
1308,913.188566314672,41.313534390195,32.3956715116632,0.786222420688037,0.841824318676928,7076.00178619233,4536.91272218469,11.6938560191305,749.910334399994,11.4823672987199,800,0.0626120820000078,8610.74590068657,7056.70314559426,7076.00178619233,302.489262385954,305.02,11.7626251330845,11.7268719133211,43.3345556975723,43.239766884416,48.7572959788665,19.2986405980737,2.53073761404602,0.0357532197634445,0.0947888131563346,218.845416067805,1
1309,913.132502330687,41.6715100793222,31.2799882934991,0.750399994673337,0.843208905710985,6753.59995206003,4305.74318225246,11.1427252699304,749.063542907363,11.4775038895713,800,0.0636705713657958,8597.3797272553,6855.89770217783,6753.59995206003,305.509254753235,305.02,11.1007067551993,11.1741851269617,42.6034797563342,42.0787390794824,47.5174219175558,102.297750117797,0.489254753234889,0.0734783717624463,0.524740676851749,208.874225321445,1
1310,933.582735074323,40.8350218492211,31.6129500865546,0.845622620664534,0.836737003681546,7610.6035859808,4980.78155429581,12.6538126991567,751.042255815668,11.7444703208974,800,0.0611971802304155,8820.59348316692,7572.39489415416,7610.6035859808,304.489308842691,305.02,12.6388020557648,12.6895388907995,41.7799613834888,42.4616126235833,48.0191766538366,38.2086918266441,0.53069115730915,0.0507368350346606,0.68165124009446,235.379492349923,1
1311,898.571979553274,39.6461667137291,32.609021191205,0.822443651510998,0.843211896385057,7401.99286359898,4719.06677789348,12.21246164759,753.854492638674,11.3175185641231,800,0.0576818842016578,8531.76221508579,7444.59396594258,7401.99286359898,306.468648327681,305.02,12.2705944598883,12.2469417490128,43.741161935697,43.4765665758019,49.0782976269084,42.6011023435922,1.44864832768087,0.0236527108755062,0.264595359895146,228.927614338114,1
1312,932.378602037369,40.5459281820604,32.6929460200782,0.774882936182982,0.849223574664072,6973.94642564684,4336.28678494448,11.424779869337,751.726106885336,11.7327341042212,800,0.0603423663933299,8819.80253128704,7060.84046967878,6973.94642564684,307.001091363607,305.02,11.4470104466518,11.4570360663262,43.9530482607517,43.5316237975755,49.0774869997917,86.8940440319466,1.98109136360728,0.0100256196744368,0.421424463176258,215.689064710728,1
1313,968.67240334667,41.5875990936989,34.9986960365567,0.790526748850418,0.837847104226461,7114.74073965376,4635.65759097085,11.8136903140893,749.262034343855,12.1766406191509,800,0.0634224570701811,9123.49452177904,7097.96344968869,7114.74073965376,303.866892526174,305.02,11.8269004674082,11.8470445429059,45.2770340694539,45.8276824904057,51.3616056922345,16.7772899650681,1.15310747382597,0.0201440754977273,0.550648420951809,220.04352803053,1
1314,932.183010811397,36.585378962624,33.7345321813433,0.777565966569372,0.857678212877923,6998.09369912434,4195.42839349769,11.3513274245567,761.094786063913,11.7763867555127,800,0.0486315174201087,8962.94655829287,6956.26622690263,6998.09369912434,304.36313938191,305.02,11.2869894940169,11.3833762392983,44.7339585938501,44.5429397111201,50.0440559764731,41.8274722217111,0.65686061809015,0.0963867452813183,0.191018882729956,216.435887601785,1
1315,911.487232088361,38.5720469895432,33.3165917357566,0.839244744915789,0.848964500188854,7553.2027042421,4701.597150729,12.3774985881784,756.395322846236,11.4924561221682,800,0.0545058464422055,8692.8400588236,7503.7871836872,7553.2027042421,306.015107002405,305.02,12.4049769012542,12.4124446472938,44.9671884783008,44.1645615326467,49.7560748428902,49.4155205548968,0.995107002405121,0.00746774603960354,0.802626945654083,233.604207347695,1
1316,931.374643995922,44.3011152860297,33.1640739731956,0.805475062969402,0.850555012469149,7249.27556672462,4482.12410242995,11.8572363446054,742.843211790897,11.6753424116747,800,0.0714459852613791,8672.94885584692,7265.73381586796,7249.27556672462,304.733744840534,305.02,11.8786390737949,11.8907135192778,43.1213270247442,44.012915693203,49.6080547805206,16.4582491433403,0.286255159466464,0.0120744454829307,0.891588668458745,224.204398970865,1
1317,951.076722052319,39.83576289672,33.1386939457187,0.834301276396549,0.836456421394919,7508.71148756894,4919.59282866188,12.4885890183857,753.406002867809,11.9765472264087,800,0.058242496415239,9023.20257400612,7564.13194964551,7508.71148756894,305.53191099485,305.02,12.4880899430214,12.5238487251023,43.6690720273781,44.0148190828858,49.6661090158334,55.4204620765649,0.511910994849814,0.0357587820808121,0.345747055507779,232.228190337185,1
1318,907.664317778503,42.3232197518698,34.5495778857446,0.817887517508474,0.82491568390312,7360.98765757626,5043.95905656802,12.4141733250941,747.521923676952,11.4012228665478,800,0.06559759540381,8522.66404947149,7290.60388250682,7360.98765757626,303.648599018156,305.02,12.4827879359946,12.4492229299716,46.0891501249315,45.4330174745226,51.0950261726173,70.3837750694465,1.37140098184426,0.0335650060229984,0.656132650408978,227.659412089988,1
1319,937.119174224849,42.8772079210071,32.2442607683442,0.799724729361303,0.843119371227392,7197.52256425173,4590.45104167778,11.8764116786174,746.211464662858,11.7645560437338,800,0.0672356691714281,8778.84659650285,7233.7041136676,7197.52256425173,307.574068528,305.02,11.8368163186733,11.9099429920442,42.5642000091198,43.1171009626926,48.7532659456085,36.1815494158764,2.55406852800024,0.0731266733708544,0.552900953572816,222.603790646961,1
1320,954.453381037682,40.0148141921775,34.3322672028506,0.780869572095465,0.832873971578079,7027.82614885919,4670.14180631944,11.7390511644958,752.982457028404,12.0169154662758,800,0.0587719287144948,9048.52653369899,7043.77450515522,7027.82614885919,305.60776435543,305.02,11.7593553442299,11.7721946605771,44.8471666937156,45.1790238537159,50.7612478272067,15.9483562960359,0.587764355430238,0.0128393163471667,0.331857160000268,217.355447902862,1
1321,886.915472709737,39.4712962378135,33.4871654574467,0.862628848695265,0.851474955203893,7763.65963825739,4781.3812703872,12.6848660361126,754.268148749452,11.1726540144202,800,0.0571648140631846,8427.17706007484,7778.5302455762,7763.65963825739,303.644466123997,305.02,12.8570175680992,12.7206799023159,42.8827606670464,44.3881639428094,50.0825494212918,14.8706073188068,1.37553387600315,0.136337665783348,1.50540327576299,240.113184688374,1
1322,916.722217203163,41.1156756204868,32.7133142032076,0.789077433253922,0.831264206340884,7101.6968992853,4748.99994842278,11.8854143874842,750.378369319738,11.5291026116339,800,0.062027038350327,8651.18921743778,7077.1349985661,7101.6968992853,304.623150568219,305.02,11.9626506917006,11.9189711187443,43.3159577383341,43.5909828784529,49.2311329645878,24.5619007191999,0.396849431781447,0.0436795729563144,0.275025140118856,219.640110287175,1
1323,956.122254135078,40.6874829729095,32.5646344811875,0.75300235941722,0.854899856375003,6777.02123475498,4112.61217879744,11.0284601497365,751.391259027582,12.0298037945871,800,0.0607609262155219,9039.08941906962,6738.23830429808,6777.02123475498,306.339281900906,305.02,10.90166886301,11.0595973958932,43.7902231574156,43.3898361075629,48.9232701366574,38.782930456895,1.31928190090622,0.157928532883254,0.400387049852711,209.59859488933,1
1324,917.955395095552,38.406237536365,32.4537280417301,0.835917780588491,0.843328185376616,7523.26002529642,4794.09047428167,12.4108273212207,756.787545107729,11.5759098610664,800,0.0540155686153393,8760.50440614477,7433.38510797676,7523.26002529642,305.933800415795,305.02,12.2877327077446,12.445867479145,43.9013747864362,43.312314327039,48.9213535824567,89.8749173196602,0.913800415795322,0.158134771400423,0.589060459397139,232.678145112261,1
1325,946.949558064159,40.9322637702,33.9015069429564,0.779669317990739,0.834257418327709,7017.02386191665,4637.67240711617,11.7015704635144,750.812230051592,11.9114579807716,800,0.0614847124355102,8943.26832970896,7086.51533386156,7017.02386191665,305.625746141309,305.02,11.7206033456989,11.7346081383118,43.6304547446032,44.7351875060605,50.2952920037276,69.491471944908,0.6057461413086,0.0140047926128446,1.10473276145731,217.021356554124,1
1326,934.121579923865,40.1717547527885,33.8549303839559,0.822955925395423,0.84421399151992,7406.60332855881,4702.58248183469,12.205562988721,752.611214132279,11.7590820312453,800,0.0592359823346515,8850.0170046166,7437.25197330251,7406.60332855881,302.123025301154,305.02,12.3724331155125,12.2400236127882,46.2146963732058,44.7079882539745,50.3125329258497,30.6486447437073,2.89697469884635,0.132409502724288,1.50670811923138,229.070206037902,1
1327,913.96639455659,41.0103328574538,33.1587393926807,0.788355631176708,0.831298628565363,7095.20068059037,4744.0199989568,11.8740506043061,750.627557625693,11.4956657005632,800,0.0617155529678837,8628.96346809524,7112.70418962593,7095.20068059037,307.753194101184,305.02,11.7739832531576,11.9075752515844,43.5295386107753,43.9954810711339,49.5684084725552,17.5035090355641,2.73319410118364,0.133591998426805,0.465942460358555,219.439196306919,1
1328,941.407959353537,42.1899540464888,33.6394277208972,0.823448312344815,0.836134341142082,7411.03481110334,4861.82131461837,12.3308799135316,747.837163703031,11.8266824166433,800,0.0652035453712116,8844.432634479,7389.17239462992,7411.03481110334,304.305490460754,305.02,12.3995635587307,12.3656943516293,44.4504092282047,44.4950739965493,50.1099358389188,21.8624164734147,0.714509539245682,0.0338692071013327,0.0446647683446031,229.207262199073,1
1329,927.766337603646,38.7518894933302,33.8095387593096,0.769974824466106,0.83824205743439,6929.77342019495,4507.99830546956,11.501139304769,755.969905403527,11.6956254596196,800,0.0550376182455907,8841.54087234375,6930.10692450417,6929.77342019495,306.940411756538,305.02,11.4302750831351,11.5336110914693,45.0429609717722,44.6310457106898,50.1774303236566,0.333504309219279,1.9204117565385,0.103336008334223,0.411915261082342,214.322889284381,1
1330,962.545159542034,41.175048679545,32.6583524197432,0.826624206768116,0.828152631259862,7439.61786091304,5035.21375151274,12.4977409437711,750.237922348536,12.1046666834091,800,0.0622025970643297,9081.37998328238,7423.166862084,7439.61786091304,304.9593535282,305.02,12.552811824137,12.5330264896121,42.7863378558994,43.5040024938286,49.1052930369966,16.4509988290411,0.0606464717995436,0.0197853345248724,0.71766463792914,230.091274048858,1
1331,929.044219170769,42.9834244208986,34.84670262972,0.790560620878664,0.839020983453654,7115.04558790797,4614.05579499743,11.7976671878944,745.960209532364,11.6619165381393,800,0.0675497380845447,8699.3257043393,7144.53804060134,7115.04558790797,303.58749593178,305.02,11.8816131240212,11.8309761777549,47.6294413824232,45.6785849149138,51.2532176887507,29.4924526933673,1.43250406822006,0.0506369462662519,1.95085646750931,220.052956327051,1
1332,942.862168325192,37.0203897589866,31.4429753752436,0.80428264839354,0.845323314351683,7238.54383554186,4574.85174654656,11.9129587376365,760.065768025117,11.906231133648,800,0.0499177899686033,9049.5187108807,7215.39636530355,7238.54383554186,305.780499281767,305.02,11.8903237584725,11.9465932363455,42.914915831611,42.2760551122708,47.8566024114781,23.1474702383139,0.760499281767466,0.0562694778730055,0.638860719340208,223.872489759027,1
1333,918.187110920357,43.5804534028942,31.9464350325654,0.809007716421278,0.844205398603548,7281.0694477915,4623.04259666211,11.9988140858589,744.547937475454,11.5185783535047,800,0.0693150781556827,8576.13375575137,7288.24869607087,7281.0694477915,305.137052285164,305.02,12.0700946114791,12.0326909846015,41.1633751428593,42.7846706264169,48.3783234117032,7.17924827936531,0.117052285164277,0.037403626877591,1.62129548355764,225.18771488015,1
1334,939.01338764166,37.6504344210155,35.6288852287169,0.787566560754753,0.842565200688927,7088.09904679278,4530.93737221366,11.7035478596102,758.575397377088,11.8502969296583,800,0.0517807532786404,8989.34370245201,6956.61201685448,7088.09904679278,305.073616024488,305.02,11.7465508221461,11.7365911172965,45.3638930938372,46.4513311228632,52.0148068863947,131.487029938294,0.0536160244884059,0.0099597048495621,1.08743802902606,219.219558148231,1
1335,935.280341558907,44.7167039520949,34.6284540689868,0.821840936722284,0.835615227228513,7396.56843050056,4862.34256510351,12.3144553965783,741.86013680132,11.7192623424561,800,0.0726748289983504,8694.05356458505,7386.44106999677,7396.56843050056,303.572176363337,305.02,12.4603552871278,12.3492234624518,44.0919610931803,45.4694565868572,51.0744044692203,10.1273605037904,1.44782363666326,0.111131824675963,1.37749549367688,228.759848365998,1
1336,928.717682809332,40.5484151402671,32.3370107699318,0.773864388187296,0.849896068103073,6964.77949368566,4318.28448584445,11.400734369964,751.720223985698,11.6866371375882,800,0.0603497200178772,8785.08148670739,6920.0418456815,6964.77949368566,305.477817441411,305.02,11.4159013573331,11.4329226779984,44.717810636362,43.1486668510819,48.6949989738222,44.7376480041603,0.457817441411123,0.0170213206653642,1.56914378528016,215.405551351104,1
1337,911.902139136785,44.1856665509077,32.3819519303289,0.785481037233736,0.845018405745051,7069.32933510362,4473.55168467782,11.6386691209408,743.116305773828,11.4326057075776,800,0.0711046177827153,8495.75571878384,7054.68950965696,7069.32933510362,301.540585627465,305.02,11.471695615145,11.6715292029862,43.7882018986802,43.1799362957955,48.7048401964793,14.6398254466594,3.47941437253485,0.199833587841233,0.608265602884742,218.639051601144,1
1338,901.366608255713,36.5347051216458,32.5854680469966,0.780103312028915,0.845058379232887,7020.92980826024,4442.18889602815,11.5584392501363,761.214655034747,11.3876426104803,800,0.0484816812065667,8668.44044139572,7087.813103138,7020.92980826024,305.886004614646,305.02,11.5676870811791,11.5910728148618,42.1973762408244,43.3667291786197,48.8659397659103,66.8832948777626,0.866004614646499,0.0233857336826322,1.16935293779537,217.142159018359,1
1339,932.108387647242,39.4984106671934,34.2111702456846,0.739824641097507,0.828867273529816,6658.42176987756,4494.11248175783,11.1757733352991,754.204009566754,11.7416408388566,800,0.0572449880415575,8855.59259955837,6605.76248751951,6658.42176987756,303.642037909411,305.02,11.2469138840078,11.2073264987152,42.4573274260575,44.940674121412,50.3462990201078,52.6592823580522,1.37796209058911,0.039587385292613,2.48334669535453,205.9305702024,1
1340,913.522904758604,36.7989471842026,33.0467589617027,0.841080478314457,0.848527172971139,7569.72430483011,4720.57163921067,12.4109659407882,760.589590435769,11.5382427914664,800,0.049263011955289,8775.8673591099,7558.95426238205,7569.72430483011,305.377681089818,305.02,12.5331816802845,12.4460064900847,45.0165684419512,43.8265426634603,49.3514354870736,10.7700424480608,0.357681089818357,0.0871751901998365,1.19002577849091,234.115184685468,1
1341,944.103227176225,41.3674796969173,31.4850864360032,0.74259172217019,0.846676594638038,6683.32549953171,4200.245831415,10.9816180555435,749.782726776942,11.870438724352,800,0.0627715915288225,8900.24991478323,6574.59156744826,6683.32549953171,307.30023011939,305.02,11.1600263919166,11.0126230498901,42.6560308407065,42.2142060627742,47.6437993910593,108.733932083457,2.28023011939047,0.147403342026452,0.441824777932339,206.700788645311,1
1342,905.028764573921,37.1121969041885,31.7013135999673,0.814514623049656,0.849371917006812,7330.63160744691,4555.21207582577,12.0070072619971,759.848598223142,11.4274521359965,800,0.0501892522210724,8683.13348679897,7233.16732104574,7330.63160744691,308.02340700046,305.02,12.0003544297375,12.0409072929757,42.9419676015702,42.4545850301623,47.9477572387632,97.4642864011694,3.00340700045962,0.0405528632382062,0.487382571407984,226.720565178771,1
1343,915.932989876259,39.8682994584973,32.2906142702406,0.81180526087877,0.835974958540016,7306.24734790893,4796.11466087515,12.1588465738117,753.329037630925,11.5336203531297,800,0.0583387029613442,8688.61112102362,7391.95192773492,7306.24734790893,303.116684572659,305.02,12.0733306803771,12.193175300906,42.1033733391426,43.0605203509535,48.595289389407,85.7045798259905,1.90331542734111,0.119844620528847,0.957147011810896,225.966412821926,1
1344,900.641579485591,37.7952180503472,33.663630865708,0.801669078384052,0.847191177539946,7215.02170545647,4524.66421526379,11.8480667810878,758.232911701904,11.3644267293959,800,0.0522088603726202,8616.88236885278,7225.89871557724,7215.02170545647,305.882857058915,305.02,11.8720546123106,11.8815180668371,44.4673107235839,44.437404322033,49.9838682915635,10.8770101207692,0.862857058914926,0.00946345452647002,0.0299064015509103,223.145001199685,1
1345,932.451328177904,39.3528918195619,32.7085948937902,0.826764196473535,0.84042411256067,7440.87776826181,4798.08853804634,12.3173403555024,754.548234400826,11.7476647100989,800,0.056814706998967,8864.17966533805,7422.17578558904,7440.87776826181,303.238018300015,305.02,12.2216872729875,12.352116566636,43.4476153698037,43.5085527474908,49.1101612601833,18.7019826727756,1.78198169998507,0.13042929364847,0.0609373776870612,230.130240255521,1
1346,929.994677046644,40.8909596362096,31.5180410199446,0.757677654828915,0.827477386813309,6819.09889346023,4627.21707914148,11.4646850996738,750.909934980546,11.6986733679569,800,0.0613625812743173,8784.65005809119,6773.9932805651,6819.09889346023,303.000460824601,305.02,11.4441893360714,11.4970539632513,41.8566543248088,42.2754460267999,47.7892920412885,45.1056128951359,2.01953917539913,0.052864627179968,0.418791701991069,210.899965777121,1
1347,952.021952279526,41.7150468847394,33.9419633888466,0.786431250273557,0.839180145125112,7077.88125246201,4587.01372901116,11.7338180091162,748.960556594149,11.9657919705039,800,0.0637993042573138,8961.90621431838,7138.38593920749,7077.88125246201,305.162632456398,305.02,11.6864791536892,11.7669467301477,43.9819928587552,44.6907241658387,50.1935682024009,60.5046867454766,0.142632456398019,0.0804675764585561,0.708731307083475,218.903543890578,1
1348,950.764349226609,36.3925267047329,33.3132295314301,0.812311491772872,0.832544673959171,7310.80342595585,4864.45654111828,12.2165572842601,761.550978079954,12.01338782261,800,0.0480612774000571,9148.80724636243,7335.32572517144,7310.80342595585,304.543996978765,305.02,12.2980618711793,12.2510489491147,44.5537534746718,44.0784065270685,49.6212076368957,24.5222992155987,0.476003021235272,0.0470129220645781,0.475346947603263,226.107322452243,1
1349,914.359890810405,38.6723779175543,30.3651560800783,0.773996096671241,0.829168311443722,6965.96487004117,4696.23299055849,11.6877216396675,756.157990036025,11.5275297328225,800,0.0548025124549685,8716.63371285156,6927.34185490253,6965.96487004117,302.044504361657,305.02,11.7055459851375,11.7207202143338,41.2649285240418,41.1079862397813,46.6089884701579,38.6230151386326,2.97549563834275,0.0151742291963046,0.156942284260523,215.442212475501,1
1350,935.734731291581,44.9641229517287,35.3641650435741,0.793881479423617,0.824462311127908,7144.93331481256,4904.33365362046,12.0564277607076,741.274867157686,11.7219473863729,800,0.0734064160528927,8689.18499166299,7184.51548962467,7144.93331481256,306.45187108063,305.02,12.1120512721345,12.0904673232448,46.5884777761894,46.1066327019078,51.6138831309495,39.5821748121098,1.43187108063046,0.0215839488897398,0.481845074281559,220.977319014822,1
1351,946.600664743091,45.106990833843,34.1100254153783,0.801834949818762,0.851259216862153,7216.51454836886,4448.50735608274,11.7938863981662,740.936913182544,11.8563053136795,800,0.0738288585218195,8784.77426086748,7246.17750441161,7216.51454836886,305.741654706272,305.02,12.0839741432388,11.8271847135192,44.5457324201515,44.8591256302429,50.3857170888671,29.6629560427518,0.72165470627192,0.256789429719644,0.313393210091434,223.191171599038,1
1352,949.941659707473,44.3332407452636,33.7373346648576,0.80359580723138,0.829485361961541,7232.36226508242,4869.86305278258,12.1300536339985,742.767219017079,11.9076958938061,800,0.0715409762286514,8844.64616394344,7239.76328111748,7232.36226508242,303.845879232332,305.02,12.0552507669466,12.1643010684334,44.7009871829357,44.4931882027354,50.0372306535098,7.40101603505173,1.17412076766811,0.109050301486867,0.20779898020028,223.681307167498,1
1353,937.028940640067,36.9931901606497,32.7719111726896,0.749238903510085,0.855800914269945,6743.15013159077,4076.02677820024,10.9617869970648,760.130108674983,11.8328858181374,800,0.049837364156271,8994.53278287945,6813.7005430135,6743.15013159077,304.56008855659,305.02,10.9351053576446,10.9927360013148,43.1293249044941,43.4826700690802,48.9386414329658,70.5504114227306,0.459911443410363,0.0576306436702172,0.353345164586116,208.551034997653,1
1354,924.799564645654,42.5854147968766,32.4897764150805,0.83138543338934,0.823994508384723,7482.46890050406,5145.1196135867,12.6331565830209,746.901701297988,11.6133561247853,800,0.0663728733775147,8674.03544738153,7491.63316507649,7482.46890050406,306.28981058927,305.02,12.6723529641797,12.6688244551373,42.633381143762,43.2390616017002,48.782884361437,9.16426457242778,1.26981058926975,0.00352850904241997,0.605680457938199,231.416563933116,1
1355,955.245812821537,40.6926801423455,34.1013486944692,0.863601132491704,0.832580333659029,7772.41019242534,5170.87823751421,12.9873588427811,751.378965123282,12.0187136866704,800,0.060776293595898,9030.60865200344,7759.84092916197,7772.41019242534,303.611900847115,305.02,13.0582122462794,13.0240267532348,45.6795261756609,44.911921561927,50.579950388296,12.5692632633727,1.40809915288543,0.0341854930445766,0.767604613733845,240.38382038429,1
1356,919.417882918214,42.1085036636071,32.8733033637369,0.820623470639765,0.837889200968866,7385.61123575789,4811.33378004501,12.2628418211943,748.029834583737,11.5513830118151,800,0.0649627067703282,8640.77912354143,7382.66027766458,7385.61123575789,304.810215763329,305.02,12.3680859771894,12.2974641636775,42.7928031019709,43.6948417123532,49.3742026253863,2.95095809331178,0.209784236671283,0.0706218135118952,0.902038610382327,228.420966054368,1
1357,933.001791194481,41.8014529827586,32.1260714368187,0.804618820578875,0.828413846973424,7241.56938520987,4896.25148458671,12.1612053708206,748.756162969285,11.7257036918829,800,0.0640547962883942,8779.69290444904,7220.81634695224,7241.56938520987,303.867760878853,305.02,12.1423665689137,12.1955407576336,42.6687554113075,42.9424366577127,48.6004084170043,20.753038257636,1.15223912114698,0.0531741887199768,0.27368124640526,223.9660634601,1
1358,934.263794353544,40.042895879704,30.9877784822589,0.743438789174697,0.842691517552625,6690.94910257228,4274.85602932036,11.0461358435796,752.91602979656,11.7623905207676,800,0.0588549627542999,8856.09237181306,6832.39729059974,6690.94910257228,304.174909270249,305.02,11.0301978363686,11.0773229944757,41.0722895497414,41.7436877904169,47.272444215115,141.448188027463,0.845090729750723,0.0471251581071446,0.671398240675508,206.936570182648,1
1359,897.467333436547,42.3657154536496,35.0241090175614,0.813531621178717,0.852533347129418,7321.78459060845,4488.85421223011,11.9480449553493,747.421400094392,11.2726501622886,800,0.0657232498820102,8425.41996707204,7311.15053719311,7321.78459060845,303.876144173971,305.02,11.8693129071312,11.9817785148685,44.5747558313001,45.7952374826842,51.3593051681381,10.6340534153396,1.14385582602887,0.112465607737301,1.22048165138407,226.446946101293,1
1360,906.314093021222,44.2678973804597,33.1598841855888,0.784364368522414,0.833453950118399,7059.27931670173,4680.37799043442,11.7833840533396,742.921788746523,11.3615831418511,800,0.0713477640668468,8440.76767073632,7077.81444616867,7059.27931670173,306.799938273747,305.02,11.9650964348969,11.8166527168562,43.8892391022146,43.9163657893151,49.4522036005796,18.5351294669435,1.77993827374723,0.148443718040665,0.0271266871004912,218.328226289745,1
1361,915.33537485508,38.6330958624099,33.3773304925855,0.782425662225251,0.836878748369098,7041.83096002726,4605.94315131597,11.7061566623574,756.250911737469,11.5402772021714,800,0.0546863603281633,8727.34515584526,7044.38364071444,7041.83096002726,305.306655063762,305.02,11.741349474109,11.7392072856172,44.2840163289232,44.1197780718401,49.6313163760514,2.55268068718124,0.286655063762453,0.00214218849181869,0.164238257083134,217.788586392596,1
1362,913.041491660955,39.347275862343,33.2028705903253,0.74104266420936,0.84106455624147,6669.38397788424,4289.44672583693,11.0318326802398,754.561518947628,11.5031905661249,800,0.0567981013154654,8679.86494631923,6775.97214627635,6669.38397788424,305.848632422728,305.02,11.2410118437303,11.0629794482437,44.4336647588778,43.8950374835388,49.3119629570499,106.588168392111,0.828632422727537,0.178032395486639,0.538627275339067,206.269607563431,1
1363,878.955238351188,38.7291071538517,34.0327078728481,0.805899527169894,0.824131299878529,7253.09574452905,4984.81822747637,12.2438578181326,756.023797027564,11.0805524414249,800,0.0549702537155454,8377.16132992906,7186.36564166021,7253.09574452905,304.061678895714,305.02,12.1991613827957,12.2784265620564,44.7346005685225,44.7428748853174,50.2107705578913,66.7301028688344,0.958321104286426,0.0792651792607106,0.008274316794882,224.322548799868,1
1364,938.273926043579,40.0856291437583,33.5294684824185,0.825954641718912,0.833985582301766,7433.59177547021,4918.25482497981,12.4002785465755,752.81494426044,11.8123726032143,800,0.0589813196744504,8892.53062287232,7452.37562954635,7433.59177547021,304.265583128389,305.02,12.3569263763115,12.4352889215757,44.4948523926772,44.2723534940952,49.8148429891313,18.7838540761468,0.754416871610772,0.0783625452641594,0.222498898581989,229.904900272275,1
1365,908.117930339344,40.5231071654546,31.9213611503461,0.789859886468738,0.850122255994209,7108.73897821864,4403.3171757947,11.6332874087578,751.780090000117,11.4277081516531,800,0.0602748874998537,8591.12346274482,7122.93784267288,7108.73897821864,305.230312668937,305.02,11.7810541149144,11.6661322963251,41.1767033393774,42.6574121133499,48.187623786662,14.198864454238,0.210312668937206,0.11492181858932,1.4807087739725,219.857906542845,1
1366,928.377984487627,40.7976821734937,33.9764138147737,0.800240104848414,0.834432131486217,7202.16094363573,4756.75360853723,12.0077898580305,751.130582818601,11.6794336873127,800,0.0610867714767491,8772.77983254237,7221.83342351052,7202.16094363573,306.065544497507,305.02,12.0224262043652,12.0416920985546,45.7554089786037,44.7162744081808,50.2567446064727,19.6724798747882,1.04554449750657,0.0192658941893846,1.03913457042299,222.747245679456,1
1367,917.58348636483,43.7554717108731,33.9027168106357,0.803374459260764,0.831235278857151,7230.37013334687,4835.58998337543,12.1011832876928,744.13393166793,11.5089345591961,800,0.0698325854150877,8564.18872284353,7287.33634221288,7230.37013334687,304.759327220587,305.02,12.2301333817306,12.1353492109224,45.032811796071,44.6484586297165,50.2022680741024,56.9662088660089,0.260672779412971,0.0947841708081736,0.384353166354522,223.61969484578,1
1368,935.534543917568,40.171142470462,33.6127339527276,0.75731210858804,0.823795470522829,6815.80897729236,4690.23508333345,11.5103700576744,752.612662486122,11.7768761926579,800,0.0592341718923473,8863.42614712569,6813.33590769697,6815.80897729236,303.50022219081,305.02,11.4274673875175,11.5428679060571,45.7736350966044,44.320499206887,49.7986142380537,2.47306959538855,1.51977780918952,0.115400518539534,1.4531358897173,210.798215792548,1
1369,952.794962279416,38.1852828128886,33.0636896176414,0.824138886129715,0.861357749626503,7417.24997516744,4374.43608854254,11.9798292021026,757.310213506112,12.0178804847356,800,0.0533622331173601,9101.26363578607,7400.25619825522,7417.24997516744,303.822604949023,305.02,11.9791680458259,12.0136524997993,43.0186837324441,43.8018106189963,49.3484248669723,16.9937769122134,1.19739505097738,0.0344844539733558,0.783126886552196,229.399483768066,1
1370,917.74265327995,41.1476797891968,32.6978932586018,0.766987024434343,0.837032549239418,6902.88321990909,4512.29039439834,11.4730650423618,750.302663458655,11.5415632582002,800,0.0621216706766812,8659.66565310417,6887.49838978056,6902.88321990909,302.87293920737,305.02,11.3637008934439,11.5054575654834,44.2157083998576,43.4077727375653,48.8985647434506,15.3848301285261,2.14706079262987,0.141756672039486,0.807935662292287,213.491233605436,1
1371,936.557109804752,36.7144351961972,31.7207901427907,0.773824980572499,0.816482637487144,6964.42482515249,4924.84431502777,11.8666894467427,760.789503543396,11.8301535979594,800,0.0490131205707555,9000.25668263367,6937.14286546906,6964.42482515249,304.854589611879,305.02,12.1262787138615,11.900193310868,41.803796905828,42.4134391319544,47.875983817745,27.2819596834306,0.165410388120733,0.226085402993476,0.609642226126397,215.394582221212,1
1372,920.007813381877,41.2412280563637,32.5384418701925,0.860791902664487,0.835506066840049,7747.12712398039,5094.99696120905,12.8997813940098,750.081375032672,11.5689571510496,800,0.0623982812091604,8677.65928755337,7782.81870515568,7747.12712398039,305.057042570706,305.02,12.9398075136789,12.9362020423306,43.9167657608858,43.2970603617494,48.9002722634213,35.6915811752897,0.0370425707055801,0.00360547134832956,0.619705399136464,239.601869813827,1
1373,908.726099704168,41.216789752132,33.0198672974665,0.819385722521101,0.83443894941167,7374.47150268991,4870.42715709201,12.2949738681855,750.139183841332,11.4273733827516,800,0.0623260201983353,8572.12054278743,7371.68589950823,7374.47150268991,302.932420942731,305.02,12.3455269481811,12.3296869308095,45.0991868677708,43.7944216077357,49.4239532571454,2.7856031816782,2.08757905726856,0.0158400173716,1.30476526003501,228.076438227524,1
1374,933.059570237597,42.0839312843595,33.8205135615952,0.858590622790329,0.849174917908588,7727.31560511296,4805.70684509058,12.6596811746465,748.087960546848,11.7230672437155,800,0.0648900493164406,8769.8854657047,7736.42819382217,7727.31560511296,304.495842059421,305.02,12.6824045067278,12.6954239350725,43.6903060575117,44.6449683286541,50.366552487729,9.11258870920847,0.524157940579414,0.0130194283447356,0.954662271142354,238.989142426175,1
1375,896.971253001288,40.1136392935503,34.4165979933844,0.824747913739844,0.827849206030012,7422.7312236586,5029.64341039413,12.47394355166,752.748686251107,11.292076956727,800,0.0590641421861164,8500.09609422265,7260.93047813111,7422.7312236586,302.974886100991,305.02,12.6141429835447,12.5091619090407,43.9836566602176,45.2515853524837,50.9778737819205,161.800745527484,2.04511389900921,0.104981074504003,1.26792869226612,229.569006917277,1
1376,928.168347053297,43.8000794496957,34.2103615297224,0.81313532035744,0.840387839556513,7318.21788321696,4719.68747169351,12.1148168207479,744.028412061745,11.6411624274467,800,0.069964484922819,8661.35559544603,7320.40090715614,7318.21788321696,301.077017821822,305.02,12.1768092980314,12.1490212362664,44.625580751183,45.0442647788531,50.7524538641961,2.18302393917384,3.94298217817777,0.0277880617650652,0.418684027670075,226.336635563412,1
1377,962.703098897129,38.1321412596176,31.2283006496375,0.802491425450018,0.836423863877494,7222.42282905016,4732.63413211487,12.0128974858202,757.435919850375,12.1434920527309,800,0.0532051001870316,9197.91707315591,7264.63114432174,7222.42282905016,302.660928445419,305.02,12.0872019117424,12.0468141469853,42.4591035471994,42.0523662338633,47.7275309093108,42.2083152715795,2.35907155458062,0.0403877647571171,0.406737313336059,223.373901929387,1
1378,941.656231810063,42.1452942673237,32.6658652220492,0.818240539979006,0.851159931409035,7364.16485981105,4541.44681906673,12.0365938781019,747.942806410646,11.8303386920455,800,0.0650714919866927,8848.41672211697,7398.47320580473,7364.16485981105,304.967284166305,305.02,12.0758501185808,12.0705774425689,42.913177415447,43.4971796120747,49.1773515479137,34.3083459936788,0.0527158336947195,0.00527267601190573,0.584002196627694,227.757676076631,1
1379,902.102614004055,37.20035948594,33.2293953078632,0.768152422892567,0.839844587980589,6913.3718060331,4468.403317542,11.4520243340386,759.640049636009,11.3895201082277,800,0.0504499379549886,8651.93562034441,6858.05337885164,6913.3718060331,303.686138311992,305.02,11.5167838300381,11.4843574517939,44.3385371484107,44.0208855014586,49.6117824068539,55.3184271814544,1.33386168800843,0.0324263782442458,0.317651646952186,213.815622867004,1
1380,948.521841220416,36.9624979669647,32.688988221035,0.820208385672997,0.842034266331501,7381.87547105697,4728.97748279751,12.1963035585611,760.202711059145,11.978379225428,800,0.0497466111760687,9105.99636126494,7447.65249699422,7381.87547105697,303.324331368705,305.02,12.2327443191436,12.2307380399799,44.2885695957549,43.4962721467768,49.1182993903327,65.7770259372455,1.69566863129495,0.00200627916369811,0.792297448978069,228.305426939907,1
1381,953.064154519368,41.0682046908779,30.3642761256087,0.850951317041083,0.84417656926928,7658.56185336974,4863.30560792211,12.6213324495447,750.490661803728,11.9867289453085,800,0.0618866727453397,8995.92813902645,7680.82456252197,7658.56185336974,305.820112508825,305.02,12.6350557418879,12.6569669379475,41.5525406948841,41.2133367289889,46.9152416258172,22.2627091522281,0.800112508825123,0.0219111960596265,0.339203965895209,236.862737733086,1
1382,902.615231956338,39.0694890131563,34.1472368437939,0.81299892883215,0.820752468231779,7316.99035948935,5092.98422672076,12.4025664142318,755.218623739379,11.3749768991528,800,0.0559767203257766,8590.59439884543,7266.22056135044,7316.99035948935,306.811000311187,305.02,12.5147795918471,12.4375832486921,44.5027097649613,44.996119329183,50.686174059604,50.7697981389165,1.79100031118668,0.0771963431550695,0.493409564221643,226.298670912043,1
1383,935.858904957398,41.4165251882111,32.4263400833724,0.777004678757085,0.850290474692768,6993.04210881377,4328.56060573819,11.4416881157458,749.666709667287,11.7661973107847,800,0.0629166129158918,8820.72642327201,7023.12598250331,6993.04210881377,303.756686775098,305.02,11.265680615981,11.4739920506988,43.2528093608785,43.2423908546651,48.8569620093065,30.0838736895466,1.26331322490188,0.208311434717761,0.010418506213469,216.279652849911,1
1384,939.305410292582,40.8146773282035,34.1166947082958,0.76001014584907,0.859994336331052,6840.09131264163,4058.77448444998,11.065157098433,751.090380780135,11.8167036591229,800,0.0611370240248319,8875.41245089663,6868.97819381758,6840.09131264163,304.102963945272,305.02,11.0276546511036,11.0963979530635,44.0303576533858,44.8902907654292,50.4179710511989,28.8868811759457,0.917036054728158,0.068743301959854,0.859933112043429,211.549215854897,1
1385,917.498718033772,41.0446980339969,33.8274869901314,0.809982183508493,0.816490654315066,7289.83965157643,5154.80729882234,12.4210420902985,750.54626680058,11.5396945375054,800,0.0618171664992748,8661.07465514373,7278.06107484018,7289.83965157643,305.260136135455,305.02,12.4208538154083,12.4561110881311,44.4626737581172,44.6123159983117,50.1690079298507,11.7785767362575,0.240136135454861,0.0352572727228377,0.149642240194474,225.458958296179,1
1386,957.711487653527,43.7175191860488,32.3494313763946,0.810273836751633,0.84451702517943,7292.46453076469,4624.32842920232,12.0131580860749,744.223708365402,12.0127153221968,800,0.069720364543248,8940.14754462316,7233.21789972862,7292.46453076469,306.031794531464,305.02,11.9969668756933,12.0470754830067,43.2959118089638,43.1435701971102,48.7220785477504,59.2466310360733,1.01179453146386,0.0501086073134012,0.152341611853629,225.540140126744,1
