tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1387,953.827575194087,36.9081243786807,31.7962436261583,0.801667380329451,0.832413659116925,7215.00642296506,4803.1770292319,12.0583753964399,760.331331782231,12.0460237340178,800,0.0495858352722114,9158.96926836608,7278.01319126627,7215.00642296506,303.650245095373,305.02,11.9973844854423,12.092420457842,43.2705479279268,42.5899969227316,48.1685332368365,63.0067683012139,1.36975490462692,0.0950359723997405,0.680551005195127,223.144528545312,1
1388,896.608395389736,41.1561251459541,32.4203042061114,0.786513409653735,0.82078474454919,7078.62068688362,4926.47355542344,11.9980492697646,750.282685967246,11.2756819778349,800,0.062146642540943,8459.9489604424,7070.96635710282,7078.62068688362,305.401020136425,305.02,12.0694421346103,12.0319240091607,44.5457917817914,43.1996511162552,48.7500871665748,7.65432978079753,0.381020136425093,0.0375181254495995,1.34614066553619,218.926412996401,1
1389,893.938882501965,41.057297531894,33.7309289682177,0.779095564128669,0.816648014672606,7011.86007715802,4955.37508804245,11.9450949545144,750.516462688305,11.2432315561496,800,0.0618544216396192,8438.23037670695,6959.72681487781,7011.86007715802,306.634570623404,305.02,12.011325482603,11.9788201851372,43.9435643618106,44.4913800791415,50.0074441951817,52.133262280212,1.61457062340401,0.0325052974658533,0.547815717330913,216.861651870868,1
1390,941.966300955181,37.793360397898,32.8341361993879,0.795402559569289,0.821222893447605,7158.6230361236,4974.00191711286,12.1271771526878,758.237305978772,11.885889838803,800,0.0522033675265346,9012.32509053446,7178.54471069088,7158.6230361236,305.071019609627,305.02,12.0462103748003,12.1614164657979,44.2029383603998,43.5938103721788,49.1149288069911,19.9216745672784,0.0510196096271898,0.115206090997628,0.60912798822104,221.400712457432,1
1391,909.183890336183,40.3817519445873,32.9924880678101,0.774095855084918,0.84566122545177,6966.86269576426,4396.97859424741,11.4612532595008,752.114465775079,11.4427464220488,800,0.0598569177811517,8606.25511221891,6923.50556329448,6966.86269576426,304.14377182584,305.02,11.608765687391,11.493612433779,43.6591292074704,43.731370516287,49.2166572370252,43.3571324697787,0.876228174159849,0.115153253611989,0.0722413088165936,215.46998028137,1
1392,927.788590791276,38.7113951056575,33.7431294277503,0.795562777274225,0.854673216008498,7160.06499546802,4349.34043143793,11.6548891270127,756.065694877567,11.6963757238003,800,0.0549178814030408,8843.2284391642,7196.68527272547,7160.06499546802,303.820576391395,305.02,11.647280286905,11.6877950038758,44.2126093870488,44.4842879951037,49.9831336512329,36.6202772574525,1.19942360860455,0.0405147169708258,0.271678608054891,221.445309138187,1
1393,915.304099305113,38.1250692457627,32.9038302297733,0.872027679422265,0.842446198005431,7848.24911480038,5019.29193756275,12.9605037188282,757.452648699148,11.5456839064855,800,0.0531841891260645,8745.30885601058,7881.0571526479,7848.24911480038,301.005321734297,305.02,12.9873959859684,12.9970958077625,43.3707422335645,43.7172927262857,49.3679752345538,32.8080378475188,4.01467826570348,0.00969982179410422,0.346550492721235,242.729354065992,1
1394,936.158871037558,40.6445858633412,31.2340375288421,0.786480479507388,0.836094091723579,7078.32431556649,4644.29795106371,11.7778651817468,751.492732140266,11.7791353778235,800,0.060634084824667,8851.93462733063,7128.56719360256,7078.32431556649,305.251949419898,305.02,11.7143519388833,11.8111182635357,42.7514805909493,42.0278350979551,47.6311172498397,50.2428780360688,0.231949419897774,0.0967663246523802,0.723645492994137,218.917246873191,1
1395,917.655268911352,39.1106324878244,33.7056516990799,0.799083570897569,0.84897484663277,7191.75213807812,4476.41180322325,11.785042793849,755.121298850051,11.5640419935238,800,0.0560983764374358,8732.2544101062,7201.73704169922,7191.75213807812,304.310269261822,305.02,11.8267328207025,11.8183161405771,44.6348095430657,44.4951925803947,50.0871016508306,9.98490362109897,0.709730738177711,0.00841668012532892,0.139616962671006,222.425323858087,1
1396,917.636324589133,42.0059255164723,31.6399440942253,0.809775760709639,0.84554185239492,7287.98184638675,4601.92496724771,11.9912221566875,748.272483190785,11.5302016355205,800,0.064659396011519,8627.73260950136,7328.77202608502,7287.98184638675,303.162162912524,305.02,11.8700252471047,12.0250776207272,41.3067015553901,42.4360082552229,48.0394182429007,40.7901796982769,1.85783708747624,0.155052373622439,1.1293066998328,225.401500403715,1
1397,938.48596594398,42.0958652228989,30.8419286552064,0.786513007746485,0.845165437091312,7078.61706971836,4476.70320284264,11.6519326756239,748.059730815233,11.7911020806574,800,0.0649253364809591,8820.44864847147,7115.5861280003,7078.61706971836,304.813971930113,305.02,11.6317880125179,11.6848302053784,42.562861102546,41.6219166834715,47.1905926819372,36.9690582819339,0.206028069886656,0.0530421928605005,0.940944419074491,218.926301125311,1
1398,914.293279611752,42.6041302331586,32.2414963249831,0.782701078400264,0.851768820202512,7044.30970560238,4332.91200850073,11.5055657682726,746.857429933463,11.4812021332261,800,0.0664282125831709,8574.82111776785,7003.19744069294,7044.30970560238,306.744378984516,305.02,11.6196893617741,11.5380500524459,43.2204475296848,43.0047160234252,48.5408467464793,41.1122649094359,1.72437898451648,0.0816393093281444,0.215731506259587,217.865248626879,1
1399,919.484542126626,41.1741379306083,31.9531448069501,0.82317371513273,0.815364715711143,7408.56343619457,5260.43168386475,12.6407652469081,750.240076725146,11.5631604673233,800,0.0621999040935672,8675.14639618984,7419.09132839616,7408.56343619457,305.367256445551,305.02,12.799041245174,12.6764546009755,43.201213792027,42.7399123685035,48.3272804182334,10.5278922015905,0.347256445550954,0.122586644198554,0.461301423523544,229.130827923544,1
1400,925.359961895168,37.889509450286,33.3553261755481,0.830795111357491,0.828136829175967,7477.15600221742,5060.92733415137,12.5610405772888,758.009865395348,11.6752420084545,800,0.0524876682558145,8849.94862328671,7557.20286124796,7477.15600221742,302.164541314307,305.02,12.4506377090895,12.596504840398,44.5241005465422,44.1685232637133,49.8076081501237,80.0468590305381,2.85545868569284,0.145867131308545,0.355577282828875,231.252247491261,1
1401,909.346670309691,39.8538562447342,31.6310579083617,0.80452429950308,0.820559413924935,7240.71869552772,5043.52770538787,12.2761707074383,753.363203053081,11.4508494135252,800,0.0582959961836483,8626.64859185183,7323.20895723816,7240.71869552772,304.813617866347,305.02,12.2146824617262,12.3108306820848,42.4548821057171,42.4419264293372,48.0701870358377,82.490261710439,0.206382133652482,0.0961482203585646,0.0129556763799172,223.93975346993,1
1402,907.787580949826,40.9285068428935,32.1796765901849,0.779855856967698,0.84286354122301,7018.70271270929,4481.10013782395,11.5848617410898,750.821117063135,11.4188918237991,800,0.0614736036710808,8573.54511476793,7053.67436528452,7018.70271270929,306.387084695797,305.02,11.695320617993,11.6175699058586,43.3250003417965,42.9660656895826,48.540611999513,34.9716525752328,1.36708469579713,0.0777507121344563,0.358934652213932,217.073279774515,1
1403,909.783809412519,40.8281504414598,34.5408672425092,0.745083885067682,0.841518801719888,6705.75496560914,4304.87760231604,11.0860065819873,751.058510130727,11.445159047426,800,0.0611768623365913,8595.98410236898,6601.23679740663,6705.75496560914,304.756771808239,305.02,11.0013642698689,11.1173063020889,44.9852578792833,45.2749069679024,50.7455374850011,104.518168202508,0.263228191761414,0.11594203222001,0.289649088619164,207.394483472448,1
1404,955.872678723239,40.5661982094894,32.6537179413503,0.799776862226528,0.840678465919583,7197.99176003876,4636.68537536603,11.9116712281957,751.678158135453,12.0281305069061,800,0.0604023023306839,9041.28298524405,7247.58858475002,7197.99176003876,303.641701030667,305.02,12.2247826390158,11.9453020918099,44.0881086092466,43.3949219717231,48.8908396966412,49.596824711266,1.37829896933272,0.279480547205893,0.693186637523539,222.61830185687,1
1405,918.145995838246,39.7273794144103,32.1763512865191,0.763011314929651,0.839430303490332,6867.10183436686,4445.92678223873,11.3809920621855,753.662383995213,11.5631155217534,800,0.0579220200059843,8714.6852105367,6827.27579744502,6867.10183436686,306.61521434689,305.02,11.2968050519532,11.4131246306979,43.7265057957241,42.8887942106273,48.3350311610037,39.8260369218406,1.59521434688992,0.116319578744658,0.83771158509682,212.384592815471,1
1406,923.041677081021,38.1930336417925,33.3756400467107,0.744163252625951,0.829966303574468,6697.46927363356,4501.31404803276,11.226426705063,757.29187892034,11.6425044821579,800,0.0533851513495752,8816.77409463184,6730.0951737338,6697.46927363356,305.932287088418,305.02,11.2198734521574,11.258122880869,44.8713960679782,44.0462046835279,49.4210332801889,32.6259001002445,0.912287088417827,0.0382494287115343,0.825191384450342,207.13822495774,1
1407,902.33862320511,39.0890132509052,31.2033034095434,0.752084956915252,0.826118400286164,6768.76461223727,4616.98428055719,11.3987805336282,755.172439154984,11.3712702594579,800,0.0560344510562704,8587.26989812536,6778.85785228443,6768.76461223727,306.063827795303,305.02,11.5646177252395,11.4309633252911,42.1094385781094,41.8456433587531,47.1828058991713,10.0932400471602,1.04382779530312,0.133654399948366,0.263795219356339,209.343235430019,1
1408,935.899148384309,39.8365793687038,32.0990152366164,0.811667098791697,0.829677140530229,7305.00388912528,4915.13021474458,12.2490555148752,753.404071503331,11.7854121968037,800,0.0582449106208359,8879.17753341692,7256.14748493654,7305.00388912528,305.514887371685,305.02,12.2382501938456,12.2836389337365,42.2994524541673,42.772036183024,48.1921417482225,48.8564041887375,0.494887371685195,0.0453887398909227,0.472583728856755,225.927955333772,1
1409,901.414571560912,42.5829576664569,31.7735485222171,0.810049416123192,0.850605612435986,7290.44474510873,4506.60876898125,11.9238651200139,746.907513639996,11.3197227535553,800,0.0663656079500049,8454.78597695204,7380.90276169964,7290.44474510873,304.603496559747,305.02,11.931108815683,11.9575304113003,44.4069331987491,42.469288549126,47.9472171137992,90.4580165909147,0.416503440252768,0.0264215956173253,1.93764464962304,225.477672529137,1
1410,852.01541308483,42.337759754184,33.6125333265359,0.780853978151129,0.828087153336384,7027.68580336016,4757.61071584964,11.8066738230567,747.487529301478,10.7020553877342,800,0.0656405883731527,7999.65294022497,7103.1576598638,7027.68580336016,304.913543048477,305.02,11.7612566804726,11.8400082418359,44.7420772651911,44.2992724743529,49.7654274705826,75.4718565036419,0.106456951523114,0.0787515613632603,0.442804790838196,217.351107320418,1
1411,934.453226161524,43.2786849672231,34.7740614719758,0.795578880913363,0.852632127839715,7160.20992822026,4387.93377429027,11.6830258658943,745.261770710034,11.7262670168471,800,0.068422786612458,8739.13852079411,7190.57128417535,7160.20992822026,304.321682756646,305.02,11.5718626776227,11.7160111827293,45.7092575479975,45.4665057336525,50.9513513415172,30.3613559550831,0.698317243353813,0.144148505106539,0.242751814345077,221.449791594442,1
1412,898.073145334737,43.1994978646038,32.9007299246938,0.80440798430973,0.840873813752303,7239.67185878757,4659.8387780008,11.9778626842909,745.44908780128,11.2706554163774,800,0.0681886402484005,8401.69979906109,7238.89202603924,7239.67185878757,306.342083845503,305.02,11.8667570959101,12.0116804298119,42.0284563165506,43.6055969029832,49.12053286259,0.779832748327863,1.3220838455033,0.144923333901787,1.57714058643251,223.907377075905,1
1413,884.131097412049,42.6698091104895,34.6419923928836,0.745597116721027,0.835234054417017,6710.37405048925,4417.92148506878,11.1771173858457,746.702066549137,11.1016976093362,800,0.0666224168135787,8289.66054709497,6783.59161307815,6710.37405048925,305.062796541798,305.02,11.2089546166137,11.2086743439922,45.166310908685,45.3022350521146,50.7301037009444,73.2175625888976,0.0427965417985092,0.00028027262156094,0.135924143429605,207.537341767709,1
1414,913.895817719541,45.0272101826899,33.7617808856438,0.789209586726833,0.850376161444028,7102.88628054149,4394.95257346559,11.6202389949075,741.125634312847,11.4476213886955,800,0.0735929571089413,8484.12566307026,7115.36837019098,7102.88628054149,305.580736592202,305.02,11.7297476661196,11.6530470421844,45.2462982371428,44.42515018563,49.870099829935,12.4820896494848,0.560736592201636,0.0767006239352224,0.8211480515128,219.67689527448,1
1415,898.357899142378,42.7700137782848,32.2283977742694,0.843222607401823,0.820828918093151,7589.0034666164,5280.81109229132,12.8624404990494,746.465032407467,11.2791840140567,800,0.0669187094906657,8419.51646058265,7701.21018664722,7589.0034666164,304.941026819004,305.02,12.9545144259698,12.8987557208081,42.0350769748571,42.9437972863215,48.5015033416193,112.206720030813,0.078973180995888,0.0557587051617006,0.9087203114644,234.711447421127,1
1416,919.474107459297,41.5824523741659,33.6164796390195,0.77110281649845,0.831468916871382,6939.92534848605,4637.12243203771,11.6118136179361,749.274208908911,11.5582565139347,800,0.0634072388638619,8660.30350584467,6866.5230207022,6939.92534848605,304.102258110683,305.02,11.6363629461237,11.6445978773919,43.9347185002029,44.3076810439379,49.8142445941431,73.4023277838514,0.917741889316972,0.00823493126820907,0.372962543734985,214.636866448023,1
1417,921.486051699115,41.3911254464352,31.2561388218472,0.770757432901384,0.836512354145092,6936.81689611246,4543.88434673098,11.5366348722267,749.726792756458,11.5857904964365,800,0.062841509054428,8686.17755044155,6876.76742907102,6936.81689611246,305.79057679246,305.02,11.5281277605024,11.5692068754764,41.5438283748949,41.9269610946588,47.3953792231143,60.0494670414364,0.77057679246019,0.0410791149739946,0.383132719763921,214.540728745747,1
1418,928.729801818988,39.3039324025856,31.8739022388517,0.796558925584023,0.850250573086647,7169.03033025621,4438.24571718933,11.7301822673034,754.664047901684,11.7013489905197,800,0.0566699401228954,8830.58739509587,7222.04318240577,7169.03033025621,301.590157578767,305.02,11.6596648093337,11.7633007233491,40.9658789572676,42.551503001873,48.0398268796316,53.0128521495653,3.42984242123345,0.103635914015337,1.58562404460538,221.722587533698,1
1419,931.885124578855,42.6574388970329,31.0194684860513,0.770526378138513,0.842214998606339,6934.73740324662,4439.25471848246,11.4550852335778,746.731328289069,11.7014744901023,800,0.066585839638664,8737.85758893473,7039.18151844205,6934.73740324662,306.536663504269,305.02,11.6111799853634,11.4874269933359,42.1382663274962,41.6781449528003,47.132758560046,104.444115195432,1.51666350426871,0.123752992027489,0.460121374695952,214.476414533401,1
1420,900.906223712587,37.7170688451042,34.4355208134126,0.796565946535943,0.824283656448275,7169.09351882348,4924.24688890373,12.0998178545006,758.417773646906,11.3686409655085,800,0.0519777829413676,8622.17937045196,7172.75810478054,7169.09351882348,303.821912237314,305.02,12.2290205569211,12.133979922629,44.870595199209,45.1023242983205,50.5805378890959,3.66458595705808,1.19808776268587,0.0950406342920331,0.231729099111497,221.724541819284,1
1421,928.81609736015,38.2403284777174,30.6397015787147,0.799470068908499,0.847683380380667,7195.23062017649,4502.96397538962,11.8087064267896,757.18000298596,11.7147909070926,800,0.0535249962675506,8870.20541401229,7289.38593722917,7195.23062017649,304.760762262627,305.02,11.8102576090264,11.8420465843285,40.6334979024008,41.3154941054024,46.8164034438288,94.1553170526786,0.259237737372587,0.0317889753020602,0.68199620300161,222.532905778655,1
1422,914.095726691657,37.2786092575733,32.8193212495324,0.850306738546204,0.829885132726411,7652.76064691584,5144.97413211861,12.828959137691,759.45494980121,11.5400534557418,800,0.050681312748487,8764.15071793366,7631.95061554631,7652.76064691584,304.476473162044,305.02,12.9162843000598,12.865179829717,43.7481472148012,43.5494376442096,49.1613266189008,20.8100313695268,0.543526837955483,0.0511044703427466,0.198709570591603,236.683318976779,1
1423,919.640139796128,39.6014830636888,33.871108983344,0.786027499859504,0.819334857403119,7074.24749873553,4950.08119410822,12.0118553638762,753.960191812844,11.5833888068114,800,0.0575497602339448,8733.41404662629,7055.96345230466,7074.24749873553,306.210096021935,305.02,12.1027596672246,12.0457690827622,44.152038697465,44.5865981057099,50.1605910855148,18.2840464308792,1.19009602193523,0.0569905844623371,0.434559408244937,218.791159754708,1
1424,929.811703937541,41.7321965865835,32.3648895512966,0.815799282003287,0.821803643122735,7342.19353802958,5090.47090507234,12.4293678692759,748.919988974437,11.6864322139775,800,0.0638500137819542,8752.20268484254,7387.01612213296,7342.19353802958,307.931708122316,305.02,12.5699803967153,12.4644603737293,44.4738422122601,43.0962760439285,48.6977252335235,44.8225841033773,2.91170812231616,0.105520022986074,1.37756616833158,227.07815066071,1
1425,877.300315868222,37.8023379020477,33.7212251066153,0.799112136995212,0.823898069873252,7192.00923295691,4947.19570294962,12.1441752762074,758.216069692706,11.0698256206954,800,0.0522299128841172,8393.3196743073,7202.46072800125,7192.00923295691,307.882886482327,305.02,12.0229572488227,12.1784625810361,43.9179226047691,44.4505858131571,50.0412037205007,10.4514950443481,2.86288648232738,0.155505332213393,0.532663208388044,222.433275246091,1
1426,930.36043272932,41.0321488145291,33.4188974220011,0.843768151295748,0.843055544900512,7593.91336166173,4844.52999369733,12.5314326625454,750.575951979231,11.7016088181216,800,0.0617800600259608,8782.94617835021,7603.65167074151,7593.91336166173,306.982640587259,305.02,12.4856202823468,12.5668133320325,44.2086180087997,44.1883882846856,49.8539300823724,9.73830907978117,1.96264058725887,0.0811930496857052,0.0202297241140954,234.863299845209,1
1427,913.926057836434,40.4670411816741,34.0062962567046,0.820911635793363,0.821314413009955,7388.20472214026,5131.76429224091,12.5147089163278,751.91271408475,11.5014450994381,800,0.0601091073940627,8648.08280061522,7334.41016877515,7388.20472214026,302.467697109401,305.02,12.4334020949095,12.5500423687605,45.3972830449419,44.7882858229761,50.4663576544357,53.7945533651118,2.55230289059932,0.116640273851029,0.608997221965801,228.501176973411,1
1428,910.862547773637,39.4550743179388,32.8872804331217,0.870456391118649,0.827537720543134,7834.10752006784,5314.73928193481,13.1702192512647,754.306521700916,11.4745057640437,800,0.0571168478738552,8655.29453111295,7826.62012843203,7834.10752006784,307.124356194538,305.02,13.2266708676528,13.2074034413689,43.9220053250124,43.7263691523562,49.5055683964715,7.48739163581195,2.10435619453796,0.0192674262839212,0.195636172656208,242.291985156738,1
1429,897.543442034339,39.9707790876658,33.7404535568828,0.826223036880278,0.822651875120785,7436.0073319225,5139.12144959733,12.5752026739081,753.086622068127,11.3008966995078,800,0.0586417224148419,8510.5541217732,7418.54361780631,7436.0073319225,306.152118763795,305.02,12.3832116511154,12.6107069216283,44.8226140930578,44.5867972054582,50.358074039168,17.4637141161966,1.13211876379495,0.227495270512854,0.235816887599597,229.97960820379,1
1430,884.891851903069,37.9528540783105,34.0341774003197,0.784645720558427,0.842130000884981,7061.81148502584,4522.17038514247,11.6661688113616,757.860023677756,11.1639596576726,800,0.0526749704028044,8460.71873050128,7059.38736448833,7061.81148502584,304.376355272716,305.02,11.7016818031334,11.6991065347657,45.2146550489788,44.8493195156133,50.5376327988271,2.42412053750922,0.643644727284197,0.0025752683676572,0.365335533365524,218.406540773996,1
1431,916.119167869526,40.5782516025877,32.4452032783376,0.773064031612663,0.827431048976762,6957.57628451396,4722.02185214375,11.6981568222557,751.649645834079,11.5277564202119,800,0.0604379427074015,8664.83403051382,6875.13135099369,6957.57628451396,302.354988617937,305.02,11.8146369965891,11.7311848591356,42.722373647658,43.2249075546939,48.8308891069574,82.4449335202771,2.66501138206337,0.0834521374534329,0.502533907035918,215.182771686,1
1432,887.776405946831,38.7985263386235,29.9593714449779,0.811398330654095,0.821950519492865,7302.58497588686,5060.22222288036,12.3601067309042,755.859585945986,11.1909858322917,800,0.0551755175675176,8458.81391752339,7217.2941936981,7302.58497588686,304.257713390154,305.02,12.260194744777,12.3950036866512,39.0239708477915,40.745933294333,46.3626740565538,85.2907821887593,0.762286609846171,0.134808941874224,1.72196244654147,225.85314358413,1
1433,912.773112867325,38.6522809197239,32.8307959592637,0.808002436083536,0.830264335808532,7272.02192475182,4881.82556284164,12.1851273483237,756.205529484393,11.5077541387521,800,0.0547430881445085,8702.22731167126,7221.60844968815,7272.02192475182,306.831735015218,305.02,12.1949668820717,12.2195302753456,43.5038042300946,43.6202025076108,49.2385316971058,50.4134750636695,1.81173501521801,0.0245633932739082,0.116398277516247,224.907894579954,1
1434,903.064045629923,38.9798078435931,32.1585894403522,0.815333358237891,0.841890633003875,7338.00022414102,4703.62578814825,12.1258814806485,755.43076454598,11.3816473977936,800,0.0557115443175245,8598.04659550798,7365.43432428128,7338.00022414102,306.636042815929,305.02,12.1914233160669,12.1601171356179,42.0478654406243,42.9574986462963,48.5905964555289,27.4341001402581,1.61604281592918,0.0313061804489916,0.909633205672051,226.948460540445,1
1435,889.892664755646,41.0431088186425,32.6428785403705,0.864347188179282,0.841977096975001,7779.12469361354,4984.62608287257,12.8535097312284,750.550026089501,11.1925017235235,800,0.0618124673881236,8400.53246059735,7773.05046775511,7779.12469361354,306.119265502281,305.02,12.8313730091846,12.8897997382688,45.1491139356127,43.4954989765523,49.2303806057861,6.07422585843688,1.09926550228084,0.0584267290842142,1.65361495906039,240.591485369492,1
1436,873.434295636445,37.0412875332691,33.8375420815194,0.768223581706619,0.835092033960246,6914.01223535957,4554.55074742284,11.5182653360132,760.016334340052,11.0292872617819,800,0.0499795820749352,8382.43847508292,6788.01525159123,6914.01223535957,304.753899247484,305.02,11.4955429692954,11.5507854755609,45.6443101706253,44.6460624822368,50.2772118767388,125.996983768347,0.266100752516195,0.0552425062655324,0.998247688388517,213.835429959575,1
1437,921.049830066801,38.3826451920781,31.7348611127612,0.819000718431854,0.825756154176507,7371.00646588669,5034.71722855741,12.4184172865074,756.843352798139,11.6152034571891,800,0.0539458090023262,8790.88952797153,7395.05835297918,7371.00646588669,303.605555743986,305.02,12.4450110754442,12.45347887359,40.647814749047,42.5547564724355,48.2040611760091,24.0518870924934,1.41444425601384,0.0084677981458352,1.90694172338848,227.969272140826,1
1438,920.451556993907,40.5712467082108,32.1218002087176,0.796015940627858,0.846025579592662,7164.14346565072,4514.64832914636,11.7807260239391,751.666215911727,11.5823535074004,800,0.0604172301103409,8706.0638322596,7184.94741001622,7164.14346565072,306.225066914801,305.02,11.8982763926885,11.8139871828979,42.9454682265704,42.9301858190452,48.5501522509409,20.8039443655025,1.2050669148008,0.0842892097905761,0.0152824075252411,221.57144739126,1
1439,923.083242306697,37.5007531411599,34.014429911142,0.782044551698803,0.830631199921509,7038.40096528923,4718.2711959667,11.7884590770212,758.929468444586,11.6509744481281,800,0.0513381644442673,8842.26784477931,7114.73213807661,7038.40096528923,304.385284494274,305.02,11.7023319661548,11.8217420691258,45.2657118961958,44.8007156140114,50.373241024609,76.3311727873825,0.63471550572558,0.119410102970916,0.464996282184345,217.682504081111,1
1440,877.911257307916,38.8443982621617,32.4427123291139,0.816502198225147,0.829306157135677,7348.51978402633,4951.50365489898,12.3275352736025,755.751075910856,11.0661255717084,800,0.0553111551114295,8363.23630698328,7362.02292698021,7348.51978402633,306.338602752869,305.02,12.403393042351,12.362340268598,42.6562900078093,43.2428420437095,48.8445193965037,13.503142953884,1.31860275286891,0.0410527737530106,0.586552035900134,227.273807753392,1
1441,932.922156817652,36.2098210191393,32.7464903233055,0.804109515963532,0.834213886008295,7236.98564367179,4783.86990634621,12.0690079218891,761.983168379226,11.7900417780578,800,0.0475210395259675,8983.81338936792,7273.80388919533,7236.98564367179,305.39852158847,305.02,12.2602905883404,12.1030830026736,43.8509552681316,43.5466237360724,49.1466824498408,36.8182455235383,0.378521588469539,0.157207585666795,0.304331532059159,223.824298257891,1
1442,881.865526495867,39.3801264786389,33.0530142265201,0.788338496291163,0.838031785338294,7095.04646662047,4619.40626715854,11.7783926722691,754.48381081478,11.1100484224058,800,0.0568952364815253,8382.35167207344,7069.27977148466,7095.04646662047,306.022359143113,305.02,11.9321465538418,11.8116472433504,43.9658225183134,43.8386583667251,49.4082642688399,25.7666951358033,1.00235914311253,0.120499310491365,0.127164151588296,219.434426802696,1
1443,909.505513361954,42.3610077510189,33.801332321947,0.802873043961116,0.826950347007748,7225.85739565004,4913.13492695984,12.1562949403944,747.432536164965,11.4239106494364,800,0.0657093297937941,8538.60250963019,7090.20859794302,7225.85739565004,305.050727726834,305.02,12.2368061296077,12.1906164633245,45.5306997585982,44.5885312718684,50.162776437677,135.648797707016,0.0307277268340158,0.0461896662831496,0.942168486729742,223.480125638662,1
1444,900.98399139955,37.2762607761079,33.0701617789047,0.822362476219543,0.826202821923285,7401.26228597589,5046.78712074106,12.46264995542,759.460505134117,11.3745498245763,800,0.050674368582354,8638.52135544587,7403.15471769285,7401.26228597589,302.79241337512,305.02,12.4293793841923,12.4978364269816,43.1702944071748,43.8766854084568,49.4904986577424,1.89243171695671,2.22758662488002,0.0684570427892659,0.706391001281993,228.905019153894,1
1445,882.71571891439,38.0575425075729,34.4066637014805,0.819638051667959,0.82460085075284,7376.74246501163,5060.79238389669,12.4454934086505,757.612383198336,11.1353550033621,800,0.0529845210020795,8436.28284185668,7392.54894351045,7376.74246501163,305.760280052803,305.02,12.4891085220253,12.4806314412086,45.4519903699193,45.22670962513,50.8644838357769,15.8064784988201,0.740280052802859,0.00847708081670717,0.225280744789274,228.146674175618,1
1446,886.203227335332,38.8308160351535,32.4856825229964,0.738108218137186,0.845201591736563,6642.97396323468,4200.56200345348,10.9343638148614,755.783204668844,11.1707969576043,800,0.0552709941639445,8442.70072332314,6639.75963201565,6642.97396323468,305.707554588828,305.02,10.9678901890982,10.9652353937625,43.756647484606,43.2415245271559,48.7455776348746,3.21433121902464,0.687554588828505,0.00265479533568502,0.515122957450025,205.45280298664,1
1447,883.231938871969,40.7127487278815,32.4797040723455,0.823453916774875,0.838267566223784,7411.08525097387,4820.61079960655,12.299583975165,751.331492884196,11.1124250076898,800,0.0608356338947548,8349.11487059124,7388.06075986477,7411.08525097387,307.550791074115,305.02,12.4099106014201,12.3343100537525,42.7982900808848,43.2616344657489,48.8259988927097,23.0244911091077,2.53079107411486,0.0756005476675536,0.463344384864037,229.208822195069,1
1448,900.761413739694,40.8891494480001,32.5134782124082,0.820723725707586,0.83650137726466,7386.51353136828,4838.66456206923,12.2846875008834,750.914216980756,11.3309603161609,800,0.0613572287740551,8508.57919345001,7386.29092493012,7386.51353136828,304.508315723983,305.02,12.4635282937191,12.319371521452,44.0902229025143,43.3141466592511,48.9176730530502,0.222606438153889,0.511684276016638,0.144156772267129,0.776076243263127,228.448872104174,1
1449,916.311282102892,41.286750340703,34.4573006906169,0.807724183876839,0.838105020179383,7269.51765489155,4731.61069920135,12.0669754591268,749.973692069067,11.5219439463947,800,0.0625328849136662,8641.15484129046,7262.1710509342,7269.51765489155,306.328233923428,305.02,12.0771023731147,12.1010448015496,46.4578045666947,45.2614050975832,50.8695274059344,7.34660395735227,1.30823392342808,0.023942428434907,1.19639946911148,224.830442934791,1
1450,883.133258417943,40.3930289512462,32.3879411029393,0.823620220300257,0.851494095155995,7412.58198270232,4564.79097688195,12.110976041357,752.087790015827,11.1147542857524,800,0.059890262480216,8359.27098734049,7372.97661493969,7412.58198270232,306.487258285091,305.02,12.0897451617009,12.145169612996,43.6328077720524,43.2097806958233,48.8507711410614,39.605367762626,1.46725828509096,0.0554244512950461,0.42302707622909,229.255112867083,1
1451,881.38990276017,42.4631397850792,34.4166257345561,0.782055209735244,0.832652487358369,7038.49688761719,4681.29306498108,11.7600025277105,747.190942838395,11.069610600998,800,0.0660113214520059,8271.1127818136,7119.60984157344,7038.49688761719,305.429827119036,305.02,11.8035544239765,11.7932051769051,44.8812951599462,45.2148076387673,50.8027704369489,81.1129539562444,0.409827119035924,0.010349247071332,0.333512478821035,217.685470751048,1
1452,858.234423623616,39.2560012216559,34.572617593443,0.81753448868361,0.824795656413236,7357.81039815249,5044.0778505767,12.4106207134897,754.777429110173,10.8136723885573,800,0.0565282136122839,8161.91584467492,7447.15072551556,7357.81039815249,306.359256599807,305.02,12.6903076083833,12.4456602880873,45.9974575253785,45.3843677714913,50.999281465722,89.3403273630674,1.33925659980684,0.244647320295925,0.613089753887124,227.561146334614,1
1453,911.66248668949,39.7805357444131,32.8858471725307,0.807564235265405,0.82037433939218,7268.07811738865,5066.08019786327,12.3253367794535,753.536642696591,11.4808525227771,800,0.0580791966292614,8651.24306530816,7347.97378441265,7268.07811738865,306.287862694609,305.02,12.1514487002022,12.3601355673219,43.718138573387,43.6996660377061,49.3158422211842,79.8956670240068,1.26786269460951,0.208686867119662,0.0184725356809281,224.785921156351,1
1454,910.325498366049,37.3879523129507,31.8394536668813,0.82311333553412,0.834918214076113,7408.02001980708,4883.33082622662,12.3438173755392,759.196298803715,11.4912223055295,800,0.051004626495356,8724.09344308867,7401.50109484381,7408.02001980708,304.651438417787,305.02,12.499274296223,12.378668340671,42.6478234966065,42.6695997033491,48.3155557127741,6.51892496327309,0.36856158221326,0.120605955552048,0.0217762067426506,229.114021231148,1
1455,880.561878559355,40.8081579332032,32.7822910013845,0.82354575046369,0.804227175816154,7411.91175417321,5477.3855104023,12.8216161680092,751.105802409008,11.0777676395034,800,0.0611177469887403,8320.57555176973,7407.13010078821,7411.91175417321,306.763794646199,305.02,12.9446456553462,12.857816128233,43.4099681543644,43.6266048511218,49.2952018190313,4.78165338499548,1.74379464619858,0.0868295271132293,0.216636696757369,229.234384149688,1
1456,886.657676440523,41.633774633975,32.3045612584122,0.758380290022735,0.830946277079727,6825.42261020461,4569.90077911807,11.4274117571103,749.152806103332,11.1451579815786,800,0.063558992370835,8349.42637636454,6799.74243370059,6825.42261020461,305.554801026217,305.02,11.2186189259734,11.4596753848502,43.3937570777734,43.1005447682778,48.6648195090482,25.6801765040218,0.534801026216599,0.241056458876814,0.293212309495601,211.095544645504,1
1457,883.153304339406,40.6760444332005,33.0839406149547,0.807165078415314,0.831443814119876,7264.48570573783,4854.46209754843,12.1552317352878,751.418316893264,11.1118459746673,800,0.0607271038834197,8349.64459986171,7228.68377815056,7264.48570573783,304.651991908589,305.02,11.9310460015086,12.1895502564135,43.3528935108211,43.8854402849624,49.4637405324698,35.8019275872721,0.368008091410729,0.258504254904924,0.532546774141288,224.674815641377,1
1458,894.890749601625,40.7796604284812,32.7193167550483,0.863213714710137,0.805828234359038,7768.92343239123,5708.86299437972,13.4124969791413,751.173213256428,11.2583527110968,800,0.0610334834294655,8456.9729819688,7682.98517156427,7768.92343239123,303.851936202848,305.02,13.4714103323097,13.4503652050174,44.5996623839252,43.5772795798643,49.2698729776703,85.9382608269561,1.16806379715229,0.0210451272923038,1.02238280406095,240.27598244509,1
1459,884.40830626337,36.0527728925138,33.5963068111119,0.781738969057521,0.837171980039976,7035.65072151769,4596.51905047405,11.6917861413986,762.354665722759,11.1786442786402,800,0.0470566678465516,8522.09162227638,7054.29995448185,7035.65072151769,303.615511760787,305.02,11.6145035476043,11.7247961915918,44.7889861616636,44.4255998995632,50.0508180245902,18.6492329641569,1.40448823921338,0.110292643987448,0.36338626210047,217.597444995393,1
1460,874.178039147043,39.3269477150611,29.7946692076537,0.803545196576524,0.829776207128166,7231.90676918871,4864.08281526399,12.1250382385069,754.609605180023,11.0137822830024,800,0.0567379935249714,8311.10590011514,7268.38722004076,7231.90676918871,305.102140098198,305.02,12.2426726686147,12.1592715127053,39.3946641534849,40.6209263726444,46.2372011287685,36.4804508520492,0.0821400981983516,0.0834011559093888,1.22626221915949,223.667219665631,1
1461,908.092752543429,35.6532957732133,33.1318178316403,0.743709342772629,0.833825606085404,6693.38408495366,4431.30442913954,11.1676500097408,763.299628848464,11.482463227968,800,0.0458754639394201,8764.55992017414,6734.07299605959,6693.38408495366,307.796837667005,305.02,11.2408499677989,11.1991802381339,42.6425959809035,43.9002289459842,49.3989096265825,40.688911105929,2.77683766700466,0.0416697296650277,1.25763296508077,207.011878916093,1
1462,858.195064468905,42.5836695790926,31.1251828247804,0.806962681439366,0.839479068023731,7262.6641329543,4701.09849138377,12.035866572907,746.905829610656,10.7769759332155,800,0.0663677129866794,8049.38615009242,7269.11256447717,7262.6641329543,303.007120665164,305.02,12.0065533485599,12.069848083934,41.3999520719972,41.904294168891,47.4341165235884,6.44843152287194,2.01287933483644,0.0632947353741482,0.504342096893851,224.618478338793,1
1463,874.149347435135,40.2740928469786,33.7043757632673,0.794386952273329,0.825281502954211,7149.48257045996,4892.23003233392,12.0521291332312,752.369133370472,11.0029994800994,800,0.0595385832869099,8278.31718331817,7133.96361783347,7149.48257045996,307.401071417363,305.02,12.0118143711116,12.0861565592217,44.2521984848441,44.480198356704,50.009521534436,15.5189526264894,2.38107141736253,0.0743421881100712,0.227999871859872,221.118017643092,1
1464,890.68608154019,42.6236135354007,31.4538987148461,0.839900035268702,0.812567601081807,7559.10031741832,5422.25633960131,12.942014523098,746.81134218201,11.1845333285945,800,0.066485822272488,8352.73634680705,7535.23531110242,7559.10031741832,305.940778336509,305.02,12.9053410079224,12.9785544104892,40.3740865951099,42.2688694298542,47.8822838118924,23.8650063158975,0.920778336509102,0.0732134025667257,1.89478283474426,233.786607755207,1
1465,869.749430806625,40.1638058972597,32.7914221754126,0.771413601804212,0.849679798382149,6942.72241623791,4308.55320564719,11.3675215135857,752.630017150032,10.9488278594066,800,0.0592124785624598,8240.41649959796,6895.78524068614,6942.72241623791,304.756669048973,305.02,11.4432041868718,11.3996160499719,43.0015354838746,43.5750791724643,49.1230722106128,46.9371755517677,0.263330951026887,0.0435881368999027,0.573543688589666,214.72337369808,1
1466,869.568288383489,41.5033127232417,31.9478365721156,0.851309714546481,0.815629677486159,7661.78743091833,5434.9583871047,13.068578623621,749.461413753172,10.931790774557,800,0.0631732328085353,8192.95536875338,7664.08669169419,7661.78743091833,304.561581088831,305.02,12.9592723998545,13.105475846261,43.1669372478082,42.7797057301489,48.4279839438809,2.29926077586333,0.458418911168962,0.146203446406517,0.387231517659238,236.962497863454,1
1467,879.429122880063,39.2287260334629,33.2115173379121,0.870363133370603,0.846683719285441,7833.26820033543,4922.79992542263,12.8710229142482,754.841948567844,11.0810244522206,800,0.0564475642901955,8364.42208964209,7886.43507161004,7833.26820033543,303.700223993856,305.02,12.7325391171683,12.9073623672025,44.5184797347592,44.1009481227353,49.8581256582354,53.1668712746095,1.31977600614368,0.174823250034221,0.417531612023851,242.266026814499,1
1468,894.280363612365,38.9525532677753,32.7986721401348,0.809012333717437,0.82947069095906,7281.11100345693,4902.96565912195,12.2120305768481,755.495235245077,11.2712486146453,800,0.0556309559436532,8515.37462362723,7307.0934519858,7281.11100345693,307.042352756847,305.02,12.3061545844766,12.2465094612056,42.0708534608142,43.6794086052244,49.4025987986372,25.9824485288673,2.02235275684654,0.0596451232710056,1.60855514441021,225.189000106916,1
1469,879.22175120812,39.597625000732,31.5718285938424,0.801636261859733,0.835102706775682,7214.7263567376,4752.4430752197,12.0190806180504,753.969318060768,11.0743389358369,800,0.0575383524240395,8349.71177542673,7199.62679943058,7214.7263567376,303.093867292446,305.02,12.0722745914628,12.0530147363861,42.2094976841252,42.4394308653326,48.1240094518568,15.0995573070168,1.92613270755407,0.0192598550767329,0.229933181207358,223.135866703226,1
1470,890.917999054816,43.2441189969798,34.5946626175983,0.827623937591656,0.846185009700999,7448.61543832491,4690.80270314898,12.246204325864,745.343536512644,11.1803483236619,800,0.0683205793591947,8333.20035900139,7461.33690887187,7448.61543832491,303.063750442728,305.02,12.0734772903514,12.2807796948097,46.3027720171543,45.4761882432577,51.1806762043016,12.7214705469632,1.95624955727209,0.207302404458312,0.826583773896587,230.369549638916,1
1471,848.076449399638,40.6375578006368,33.557227045164,0.790949680240493,0.836111556240026,7118.54712216443,4670.36513816698,11.8445458696744,751.509357022594,10.6709215947775,800,0.0606133037217579,8019.29742652974,7091.34675834866,7118.54712216443,305.301748911882,305.02,11.9595020163169,11.8779872146447,44.5925505781824,44.4168177792434,50.0678506253486,27.2003638157748,0.281748911882232,0.0815148016722684,0.175732798939073,220.161251200963,1
1472,877.017747160019,38.4802001636592,34.2321454374724,0.807537098517133,0.847155950050244,7267.83388665419,4558.45505404643,11.9352879980332,756.612586512864,11.0588546085089,800,0.0542342668589196,8367.26858921363,7168.72876487966,7267.83388665419,304.032012902235,305.02,11.9726060850268,11.9689855401469,43.7237391306599,45.0894827431619,50.732095947829,99.1051217745389,0.987987097765199,0.00362054487986185,1.36574361250197,224.778367628481,1
1473,922.392676465913,39.9445367255056,34.0993861954829,0.836255466405431,0.832736759775791,7526.29919764888,5004.07765978695,12.573755720645,753.148698375816,11.6140763720726,800,0.0585641270302294,8747.12650246378,7565.45269432643,7526.29919764888,306.058257638934,305.02,12.5788128000717,12.609255883104,45.1065004183328,44.9817864534502,50.6715170710959,39.1534966775498,1.03825763893371,0.0304430830323401,0.124713964882595,232.772140133471,1
1474,874.926427007586,39.6552735182875,33.7208858705673,0.788812926638455,0.807772303460604,7099.31633974609,5180.92631119001,12.226969986572,753.832950492491,11.0196025162926,800,0.0577088118843864,8306.93947811134,7096.17894194765,7099.31633974609,302.655759420883,305.02,12.278972474173,12.2614910501705,45.4914478796891,44.5803540564518,50.2165997409547,3.137397798444,2.36424057911705,0.0174814240025452,0.911093823237323,219.566484734416,1
1475,890.15310461971,40.1112431702686,33.4517540496317,0.820923628434284,0.845541090539744,7388.31265590856,4665.29262335163,12.1563115981644,752.75435428073,11.2062693816367,800,0.059057057149088,8435.56807226985,7355.239738837,7388.31265590856,305.488038951154,305.02,12.3326144945786,12.1906331681252,42.3085676927992,44.3224237108432,49.9790339803533,33.0729170715613,0.468038951154142,0.141981326453413,2.013856018044,228.504515131193,1
1476,878.747022840258,40.1751886083906,32.8212786655465,0.816892760512711,0.825271977478321,7352.0348446144,5031.01407243036,12.3937215310145,752.603091346852,11.0619677206513,800,0.059246135816435,8325.27110294124,7334.04734203438,7352.0348446144,307.426597125908,305.02,12.3375692753467,12.4287133932391,42.7689599753483,43.697704068417,49.3617684058407,17.9875025800138,2.40659712590843,0.0911441178923482,0.928744093068701,227.382520967456,1
1477,834.306219690222,39.3945179863363,31.6201733827765,0.85898191789624,0.823843134295386,7730.83726106616,5318.94540946648,13.0548919102739,754.449767703322,10.5107290057114,799.597303994866,0.0569377903708481,7929.81705675153,7655.18113763628,7691.92254504898,304.50961473107,304.866462080642,13.1272851724169,13.0258505451941,41.07118401315,42.5367091746976,48.2763197668253,36.7414074127028,0.356847349572718,0.101434627222735,1.46552516154755,237.894511702547,1
1478,867.171301908454,41.0468388939004,32.7307336023652,0.812111303707005,0.818867954273421,7309.00173336304,5123.21310267541,12.4175370686761,750.541202596479,10.9066858958401,800,0.0618234967544018,8185.91714860591,7322.35755787765,7309.00173336304,305.089614810572,305.02,12.2802302766097,12.4525961705922,45.5433723778174,43.6414802494638,49.357538683697,13.3558245146087,0.0696148105716929,0.172365893982485,1.90189212835354,226.05160000092,1
1479,878.300878820946,40.6766289910627,32.8903489396853,0.844286471563326,0.833121767994237,7598.57824406993,5044.51433110641,12.688641694083,751.416934121641,11.0507861977783,800,0.0607288323479486,8303.74788436831,7644.00949432525,7598.57824406993,305.418075236565,305.02,12.5893459366222,12.724466220305,45.5693627706817,43.8268604776368,49.5853538264668,45.4312502553157,0.398075236565319,0.135120283682758,1.74250229304492,235.007574558865,1
1480,871.870132358127,37.0381696381677,32.2960715553297,0.795739930801736,0.818119748149915,7161.65937721563,5033.85614987478,12.1783390604403,760.023709720914,11.0095694284746,800,0.0499703628488569,8367.53379945923,7078.51010208441,7161.65937721563,304.873561937914,305.02,12.2598564898835,12.212722821723,42.2867254125716,43.209558057603,48.9090839795043,83.149275131218,0.146438062085679,0.0471336681604271,0.922832645031392,221.494619913886,1
1481,882.648815407292,40.8224186248872,31.9438987360515,0.820559544538426,0.813045931184166,7385.03590084584,5288.21853614949,12.6365583198095,751.072068742829,11.1038625660242,800,0.0611599140714634,8339.80102849984,7394.86773054451,7385.03590084584,306.569910379475,305.02,12.7997990595491,12.6722357962328,42.2930519820749,42.8620602965054,48.5644004538404,9.8318296986763,1.54991037947502,0.127563263316336,0.569008314430512,228.403172191109,1
1482,854.391842122194,38.7519320599923,33.4562220226176,0.83847411349642,0.831147863974122,7546.26702146778,5048.57557912395,12.6312156930823,755.969804712088,10.7706500594816,800,0.0550377441098897,8142.28622208855,7490.26800112883,7546.26702146778,304.531097947338,305.02,12.6939031132106,12.6668780853794,43.8854583398294,44.3953499223515,50.1329973823631,55.999020338948,0.488902052662013,0.0270250278311757,0.509891582522094,233.389701694881,1
1483,885.886285144813,37.716474359869,32.6139993977843,0.765811806050102,0.825959229246375,6892.30625445092,4704.10485328459,11.6090647192927,758.41917990173,11.1791091476517,800,0.0519760251228376,8478.45079179392,6933.38303932992,6892.30625445092,304.606410575681,305.02,11.6721229864188,11.6418412176348,43.504678237291,43.5036090047268,49.1323112151513,41.0767848789974,0.4135894243189,0.0302817687840573,0.00106923256421254,213.1641109624,1
1484,892.210272254158,41.6953723542007,34.7477706184423,0.847713435777954,0.832810146701166,7629.42092200158,5071.18281131065,12.7449120857222,749.007096696138,11.2142533817655,800,0.0637411291298274,8399.55536709106,7629.93990820297,7629.42092200158,303.676276828234,305.02,12.8565524353532,12.7808954831749,46.255874769065,45.6728098750478,51.3736013081223,0.518986201392181,1.34372317176638,0.0756569521782797,0.58306489401717,235.961471814483,1
1485,863.966183097735,40.3311331150643,31.8757077433813,0.766310247287765,0.835553812290985,6896.79222558988,4534.90488845946,11.4832281467161,752.234204616315,10.8742007851586,800,0.0597072442296057,8179.94577846188,6813.78472755647,6896.79222558988,304.893794321435,305.02,11.6090232694332,11.5156493638781,42.5802993344927,42.7547082889691,48.3573076888093,83.0074980334139,0.126205678564929,0.093373905555076,0.174408954476391,213.302852337832,1
1486,881.243201319479,40.3855442037074,33.0569299328995,0.860040020822043,0.821318293843893,7740.36018739839,5376.28947588524,13.1111549531348,752.10549518613,11.0910501291124,800,0.0598681310173373,8341.6397494903,7739.61749234127,7740.36018739839,305.22445232545,305.02,13.1832112339535,13.1481723838216,43.1959212350434,43.9849981008142,49.6895215481331,0.742695057123456,0.20445232544995,0.0350388501319223,0.789076865770824,239.392583115415,1
1487,890.687914276457,38.6681029488728,33.5622960994083,0.813719247791321,0.844054509001168,7323.47323012189,4652.85900519868,12.0708507487484,756.168102474441,11.2291396753294,800,0.0547898719069483,8491.11724071429,7353.78886827166,7323.47323012189,307.506602661506,305.02,12.0036151851921,12.1049310324853,44.4515357130605,44.4880570291289,50.181368704267,30.315638149772,2.48660266150642,0.101315847293236,0.0365213160684164,226.499172065626,1
1488,885.343738233418,38.232534646592,31.6930361332583,0.831542393720909,0.843388360361804,7483.88154348818,4767.81878531178,12.3449853163148,757.198439293487,11.1665772022669,800,0.0535019508831417,8455.3148298067,7520.98583515978,7483.88154348818,305.219216207368,305.02,12.4188808976436,12.3798395789567,42.2850625099998,42.633827173606,48.3519907615227,37.1042916716051,0.199216207368295,0.0390413186868948,0.348764663606161,231.460253922316,1
1489,845.726700562917,39.5541635072661,32.7474108188182,0.820662476007754,0.835301468332681,7385.96228406979,4861.41179647724,12.3014163209954,754.072126223562,10.6529101634941,800,0.0574098422205475,8033.06261745458,7379.38866466775,7385.96228406979,303.011597387981,305.02,12.2298409158521,12.3361475729438,43.2859202070337,43.6909528312021,49.4071516171321,6.57361940203918,2.00840261201864,0.106306657091672,0.405032624168491,228.431823218654,1
1490,891.433862738815,37.3022358670809,32.1842851552178,0.8476060768639,0.832833616724887,7628.4546917751,5070.07423705428,12.7429388846766,759.39906105642,11.2536964953135,800,0.0507511736794748,8546.04655195501,7651.74184861297,7628.4546917751,307.283439165644,305.02,12.771493041658,12.7789167110844,41.8266383444255,43.155585524286,48.920341890004,23.2871568378741,2.26343916564429,0.00742366942633943,1.32894717986044,235.931588405416,1
1491,874.74426985989,39.1689832620542,32.963090590303,0.841331694208499,0.830628160060006,7571.98524787649,5076.02533127823,12.6821937738613,754.983270093611,11.0226494554878,800,0.0562709123829864,8321.91593099973,7631.8373269686,7571.98524787649,304.0643237157,305.02,12.8417157493643,12.7180000953226,45.1482018865868,43.9521130149419,49.7408350881955,59.852079092102,0.955676284300239,0.123715654041773,1.19608887164498,234.185110759068,1
1492,820.705493846048,38.1712184019195,31.2074581782065,0.779176334196537,0.828481964844982,7012.58700776883,4740.18663007546,11.7756931393744,757.343482870259,10.3519413500071,800,0.0533206464121757,7839.975316483,7012.4032401958,7012.58700776883,306.908287909147,305.02,11.8157647958151,11.8089400887189,40.0583344386853,42.1542643980868,47.8452214802121,0.183767573032128,1.88828790914658,0.00682470709618421,2.09592995940149,216.884134260892,1
