tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1493,855.92507237341,36.7699380374238,31.4278660660895,0.839406420768697,0.845847318018498,7554.65778691828,4764.26872651645,12.4255063503632,760.658211572474,10.8110605835477,800,0.0491772355344073,8223.52200868309,7552.05119746058,7554.65778691828,304.736058000615,305.02,12.3923260140064,12.460587952382,42.119017608634,42.3962575893673,48.1272875156238,2.6065894576941,0.283941999385206,0.068261938375576,0.277239980733256,233.64920990469,1
1494,890.865249660238,41.5281388323705,33.5582871090743,0.785901436146182,0.823474366347235,7073.11292531564,4873.19991494917,11.9495563907008,749.402687592028,11.1992444388272,800,0.0632466405099656,8392.7438814572,7047.06750202856,7073.11292531564,306.49945631127,305.02,12.0328293033507,11.9832942175369,43.8318907418784,44.4952542606093,50.1563833388982,26.0454232870725,1.47945631127027,0.0495350858137762,0.663363518730932,218.756069855124,1
1495,873.89724106083,40.5351867486465,33.2731959138599,0.847402747925886,0.824799164294736,7626.62473133297,5228.29144204465,12.8639825152209,751.751515746077,10.9969433207457,800,0.0603106053174041,8266.96880994424,7700.6232493486,7626.62473133297,304.418916651552,305.02,13.0101276073706,12.900302090637,44.5902137045788,44.2415525156754,49.965547117692,73.9985180156273,0.601083348447787,0.109825516733657,0.348661188903399,235.874991690711,1
1496,831.089353829817,39.8322805869029,35.0495213392308,0.769717622214833,0.848590241828392,6927.4585999335,4318.90018040644,11.3570929855367,753.414240271681,10.465628395445,800,0.0582321996603986,7884.95346651994,6955.36799787148,6927.4585999335,304.96805667111,305.02,11.6478062737357,11.3891580784974,46.3430056314565,45.9719824496204,51.597920470467,27.909397937975,0.0519433288896494,0.258648195238269,0.371023181836073,214.251296905161,1
1497,846.413462535713,34.8061619647836,32.7892327658523,0.8020472160297,0.822778387580978,7218.4249442673,4986.37397158846,12.2053670877391,765.303523872304,10.7113253251726,800,0.0433705951596197,8197.41501669722,7256.91198276796,7218.4249442673,303.056349667238,305.02,12.168565891742,12.2398271587086,42.5674071668229,43.7039149185967,49.317937840606,38.4870385006561,1.9636503327622,0.0712612669666441,1.13650775177378,223.250256008268,1
1498,871.66869959541,39.1919812782107,33.5147197253357,0.808001936761673,0.840578700107613,7272.01743085506,4686.26560017481,12.0356016769988,754.928868286393,10.9836428593507,800,0.0563389146420092,8291.86907347156,7260.37805499226,7272.01743085506,304.36152496274,305.02,12.1614421588804,12.0695824401309,44.2441681082829,44.4283042503431,50.0446394304396,11.6393758627937,0.658475037259507,0.0918597187494825,0.184136142060197,224.907755593456,1
1499,839.053147586466,37.6389615607466,34.1970156360696,0.833303744972354,0.82097011462389,7499.73370475118,5215.94100918387,12.7089529231217,758.602536428054,10.588923780425,800,0.0517468294649325,8032.78443787375,7522.70096512115,7499.73370475118,304.093880519531,305.02,12.6014926454547,12.7448347951318,45.2393633633181,45.1329422969759,50.7979249420538,22.9672603699682,0.926119480468742,0.143342149677052,0.106421066342243,231.950526951068,1
1500,854.887957417964,41.4439791105192,35.0254820146039,0.836962291033188,0.833929254264671,7532.6606192987,4984.90686737325,12.5663880814995,749.601767414067,10.7478819877378,800,0.0629977907324165,8056.63133396608,7556.78692912262,7532.6606192987,302.739357222947,305.02,12.5511501834534,12.6018674425056,45.2387447435913,45.9831847192959,51.6906312265727,24.1263098239269,2.280642777053,0.05071725905219,0.744439975704672,232.96888513295,1
1501,862.461464324354,38.7171371825035,34.0638253875328,0.810875313369079,0.831895738128741,7297.87782032171,4868.18895848694,12.2044711404954,756.052111994788,10.8727526867712,800,0.0549348600065148,8220.36763203034,7278.60543725788,7297.87782032171,306.943433140089,305.02,12.2590464833197,12.2389286818887,44.8454862038777,45.0155083061218,50.7056861544798,19.2723830638333,1.92343314008855,0.0201178014309615,0.170022102244133,225.70756145325,1
1502,863.285316281627,34.4282771550032,32.7985901852241,0.775653970500704,0.82745976306025,6980.88573450634,4737.32032616974,11.7369409829663,766.19741038984,10.928813591057,800,0.0422532370127,8373.62867210119,6972.45755960092,6980.88573450634,304.079503734138,305.02,11.8186163822349,11.7700785212583,42.4720377943442,43.7128878493483,49.3250428215476,8.42817490541347,0.940496265861896,0.0485378609765572,1.24085005500415,215.903682510506,1
1503,870.73691967452,36.2463700860307,34.1949652812609,0.7701620130336,0.813343585262962,6931.4581173024,4958.06330551071,11.8560994495076,761.896711561494,11.0037682402431,800,0.0476291105481321,8383.73483702602,6967.63013787709,6931.4581173024,306.052529442009,305.02,11.8982486735716,11.8895734143228,44.9632603581461,45.0732627704121,50.6180097054824,36.1720205746979,1.03252944200909,0.00867525924886792,0.110002412265935,214.374993318632,1
1504,858.386355214001,37.1067761864146,32.4410095129171,0.844982255184916,0.831594307311569,7604.84029666425,5078.92286410188,12.7224240358653,759.861420931036,10.8385738592451,800,0.0501732238362047,8235.81413355197,7638.84363119744,7604.84029666425,303.659555797031,305.02,12.8153565456047,12.7583439415943,42.001713173502,43.3585336597449,48.9926897207203,34.0033345331922,1.36044420296929,0.0570126040104633,1.35682048624285,235.201246288586,1
1505,855.265888897845,41.7255253785347,31.3994227108467,0.792633993929132,0.822543666616887,7133.70594536219,4932.20323769527,12.0655609185942,748.935769717076,10.749568310502,800,0.0638302878536546,8050.73621675208,7177.27450000933,7133.70594536219,304.867055634068,305.02,12.1449052356231,12.0996262672684,43.0541881505376,42.3003967376687,47.9029783876133,43.5685546471423,0.152944365932171,0.0452789683546388,0.753791412868964,220.630080784398,1
1506,842.888917547306,42.2597645443464,32.6804970765673,0.788139148709148,0.830085604674116,7093.25233838233,4765.11424140139,11.8881370583655,747.672026970349,10.5882592723664,800,0.0654099662870642,7916.54527225774,7056.08999352431,7093.25233838233,306.008878759676,305.02,11.968903968945,11.9217014766891,43.8494994720491,43.5634229100878,49.1345090420505,37.1623448580149,0.988878759675913,0.0472024922558667,0.286076561961274,219.378938300485,1
1507,854.533079916893,36.8623339755677,31.1326185130031,0.839511448622073,0.824875333349214,7555.60303759866,5178.10767364506,12.7430119854749,760.439648980795,10.7925030953625,800,0.0494504387740067,8207.04726546158,7591.22119077122,7555.60303759866,305.519882151097,305.02,12.7471485973847,12.7789900182721,40.973550531193,42.0479117697226,47.691231229574,35.6181531725633,0.499882151097211,0.0318414208873889,1.07436123852953,233.678444461815,1
1508,836.565921164248,38.3568256453679,33.0020132784309,0.771852498941954,0.844199036549981,6946.67249047758,4410.83626610104,11.4478320090774,756.904428935882,10.5500606348948,800,0.0538694638301473,7985.38762009401,6925.27330229338,6946.67249047758,305.309676031012,305.02,11.4662601474517,11.4801532904156,44.2445308996809,43.8810093717252,49.451747248567,21.3991881842048,0.28967603101205,0.0138931429638873,0.363521527955697,214.845540942607,1
1509,849.654347263908,40.091499002304,33.1767307913309,0.808662150203399,0.848025169744895,7277.95935183059,4548.21155951477,11.9396654802848,752.80105911005,10.6966360761742,800,0.0589986761124378,8052.43896705874,7222.78106502786,7277.95935183059,304.915166097224,305.02,12.0308716132845,11.9733753815802,44.4956009307572,44.0596424259706,49.6454603779563,55.1782868027267,0.104833902775965,0.0574962317042527,0.435958504786633,225.091526345277,1
1510,814.307221995428,39.0004672376488,32.6515763401806,0.788105737590167,0.842228971890552,7092.9516383115,4540.27599733781,11.7162356464765,755.381894749342,10.2628019172476,800,0.0557726315633229,7752.33475768764,7096.85894994113,7092.9516383115,305.992786836884,305.02,11.773577365169,11.7493147262756,43.3076533166196,43.518232651256,49.0769634047008,3.90731162962402,0.972786836883586,0.0242626388933207,0.210579334636336,219.369638298295,1
1511,847.811780497701,36.4137384137966,33.903030899227,0.777873627453555,0.831077809886536,7000.862647082,4684.96792683526,11.719285822533,761.500801782164,10.7123085062064,800,0.0481239977722947,8157.43151641407,7049.34856780675,7000.862647082,305.734737366697,305.02,11.7631656764756,11.7523735140586,45.2007283605859,44.7463221283706,50.2662015153467,48.4859207247491,0.71473736669742,0.0107921624170739,0.454406232215291,216.521525167485,1
1512,872.138148822046,42.2459807571752,32.8668596211847,0.822202186325082,0.818151204715241,7399.81967692574,5200.65177969827,12.582844756422,747.704632518902,10.9558379220753,800,0.0653692093513725,8191.73076746197,7429.31764186832,7399.81967692574,306.729692107563,305.02,12.6695988569973,12.6183705804457,42.9770792085051,43.7313504660413,49.3049980323515,29.4979649425832,1.70969210756351,0.0512282765516066,0.754271257536274,228.860402379147,1
1513,833.303624216251,39.3990104169194,32.5420507802735,0.820974280177978,0.834660329629683,7388.7685216018,4875.60661320853,12.3155429862811,754.439140858777,10.4980511399507,800,0.0569510739265285,7920.14068271595,7425.91365347703,7388.7685216018,305.974755261617,305.02,12.4803945170073,12.3503141228052,43.2436330514797,43.4223449833562,49.033143959118,37.1451318752233,0.954755261617208,0.130080394202071,0.178711931876471,228.51861407016,1
1514,858.454633137455,38.5496470285955,33.358912384972,0.820225308249981,0.828277958524114,7382.02777424983,4993.82942052197,12.3991195204852,756.448309953857,10.8240365464829,800,0.0544396125576783,8187.82415246579,7381.4129359411,7382.02777424983,304.045671331834,305.02,12.3507709691444,12.4341266231444,45.0234150422826,44.2512810754807,49.887934573359,0.61483830873658,0.974328668165867,0.0833556540000355,0.772133966801881,228.310137347934,1
1515,871.541031112828,38.2727986193241,33.4962509050835,0.772104161554426,0.826347033608692,6948.93745398983,4735.74909884581,11.6989586566967,757.103194865989,10.9920503285022,800,0.0536210064175138,8322.11642183679,6931.45283372501,6948.93745398983,306.216575844401,305.02,11.7901039746935,11.731988957439,44.0507807144748,44.3538582074981,49.9201747150122,17.4846202648241,1.19657584440074,0.0581150172544529,0.303077493023309,214.915591360511,1
1516,869.209428781554,41.0986284147112,32.8081105030166,0.865883352350217,0.828068516150812,7792.95017115196,5276.05806936585,13.0926302328022,750.418694485001,10.931748892523,800,0.061976631893749,8203.38873236494,7771.32144986033,7792.95017115196,305.281212510175,305.02,13.1173874736187,13.1295953616472,44.0766111301537,43.7238010704493,49.4125603590151,21.6287212916222,0.261212510175028,0.0122078880285184,0.352810059704396,241.019077458309,1
1517,855.195093138146,35.8834362417776,31.7508388585389,0.831668217377276,0.851473669090968,7485.01395639548,4609.79792849119,12.2296116975208,762.755231570075,10.8111781081493,800,0.0465559605374062,8246.28266142674,7395.35719037923,7485.01395639548,306.837856176374,305.02,12.1693124995129,12.2641402196043,41.7130586832878,42.6827155220264,48.3977741803208,89.6567660162509,1.81785617637382,0.0948277200914021,0.96965683873858,231.495277001923,1
1518,849.794967449349,40.9121397659874,30.5552349903976,0.824426243440846,0.833127084990773,7419.83619096761,4925.74899193109,12.3900865377695,750.859833383557,10.6895897856098,800,0.0614252082705542,8026.38360536157,7444.85864607404,7419.83619096761,303.666355631393,305.02,12.3731432311369,12.4250681371217,41.4997281752381,41.4941608017654,47.2150669500062,25.0224551064312,1.35364436860709,0.0519249059848388,0.0055673734727435,229.479469823741,1
1519,854.084816092513,35.0616601637745,33.787481103909,0.811153657837248,0.818422778473062,7300.38292053523,5125.61576518105,12.4096407188921,764.699142882591,10.8057413307691,800,0.0441260713967608,8263.1411338501,7366.40144187534,7300.38292053523,304.846753582189,305.02,12.3593166628628,12.4446775266181,43.7125009696287,44.7204058377044,50.420970604944,66.0185213401091,0.173246417810958,0.0853608637552892,1.00790486807573,225.785038779441,1
1520,849.184610794887,40.7038167293375,33.347890862031,0.834293536563391,0.834988317827852,7508.64182907052,4948.28820829903,12.510430800375,751.352621526752,10.6841529334324,800,0.0608092230915599,8027.56631532717,7518.26495354671,7508.64182907052,303.603193199526,305.02,12.4864677243532,12.5457521741723,44.1089890423839,44.2977693254048,50.0263570610514,9.62312447618751,1.41680680047392,0.0592844498190761,0.188780283020854,232.226035950636,1
1521,831.700793166504,38.078773543572,32.3440439713534,0.818133111305765,0.818584330124933,7363.19800175189,5166.62775924981,12.5139474877336,757.56216118268,10.4915878532356,800,0.0530472985216494,7948.02996833513,7423.0675869496,7363.19800175189,307.141335115164,305.02,12.4202634522157,12.5492787903839,43.0915034528219,43.2933897631604,49.0125392576349,59.8695851977154,2.12133511516407,0.12901533816817,0.201886310338494,227.727773250059,1
1522,847.399729288317,41.3620670441494,34.0315969985165,0.866174017793097,0.816833296969099,7795.56616013788,5505.47802277634,13.2771696597222,749.795530407065,10.6546205080397,799.523391331682,0.0627555869911692,7988.7868351116,7785.75888823772,7749.12323005826,303.114098725404,304.838281029987,13.271664716298,13.2353323040049,45.655629687675,45.0207910691957,50.8125913988327,36.6356581794635,1.72418230458283,0.036332412293147,0.63483861847925,239.663605053349,1
1523,833.783231757731,39.4858387986833,32.0682547247657,0.857801046921506,0.811282371042547,7720.20942229356,5563.60589025054,13.2387907653322,754.233748321715,10.503184090972,799.626857860823,0.0572078145978568,7921.85590624682,7864.32434478068,7684.20022905942,302.310558069096,304.877730230885,12.9855771042416,13.2142448328958,43.5897824513565,43.0843528648657,48.9160442878489,180.124115721267,2.56717216178947,0.228667728654148,0.50542958649082,237.655677187406,1
1524,867.857502104044,38.4622127227705,32.4355491469056,0.779080354354107,0.825298193770506,7011.72318918696,4797.6601141904,11.8196643516448,756.655135804286,10.9435423198015,800,0.0541810802446421,8280.48750016939,7105.31316867997,7011.72318918696,301.615206978039,305.02,11.8396946191862,11.8530354472837,43.205249657041,43.4055437522789,49.1278335839484,93.5899794930028,3.40479302196127,0.0133408280975686,0.200294095237901,216.857418222278,1
1525,829.071830657021,35.0041661284553,33.3130250529309,0.815384009766895,0.83688777712506,7338.45608790205,4799.78782922166,12.199126949496,764.835145023139,10.4898635439956,800,0.0439560687210762,8023.01630494481,7315.48236018095,7338.45608790205,304.319902692768,305.02,12.2948525509377,12.2335694023467,43.4763340295715,44.2793895446844,49.9888191507064,22.9737277211061,0.700097307231886,0.0612831485909702,0.80305551511286,226.962559419652,1
1526,833.817357551328,41.8056162494711,33.9249819858761,0.796272846419148,0.810779438356676,7166.45561777233,5173.90714310947,12.2968242279396,748.746314761876,10.4791374203646,800,0.0640671065476548,7846.21552538125,7225.04822148402,7166.45561777233,307.530745419728,305.02,12.2951582109032,12.3315425147841,44.2166284898284,44.8710042514953,50.535539010916,58.5926037116878,2.51074541972781,0.0363843038808724,0.654375761666905,221.642957250691,1
1527,848.417730673986,41.0679628983442,32.0284050825689,0.841155321450144,0.826121786381502,7570.3978930513,5163.71286198998,12.7487001514943,750.491233763967,10.6705889654573,800,0.0618859577950414,8008.18347767421,7517.30810832591,7570.3978930513,306.727185894736,305.02,12.868988603859,12.7846942439972,42.7238009758139,42.9994684882662,48.7143674272471,53.0897847253882,1.70718589473597,0.0842943598617634,0.275667512452308,234.136017310866,1
1528,842.569629982352,35.8037488348408,33.9527737302154,0.812016201339216,0.826083294298581,7308.14581205294,4985.56411996912,12.3076359058529,762.943732131184,10.6523944314226,800,0.0463203348360198,8127.17756364303,7320.52518804986,7308.14581205294,305.650157381641,305.02,12.6335642151719,12.3423847178905,44.8428094568282,44.9176940950869,50.6154541717251,12.3793759969149,0.630157381641368,0.291179497281419,0.0748846382587089,226.025128207824,1
1529,848.716814086279,35.3462457671447,34.0905603232904,0.808915353276117,0.821858701324199,7280.23817948505,5046.47449830656,12.3236599512667,764.025955637819,10.7348719743401,800,0.044967555452726,8201.72081884484,7402.32716127967,7280.23817948505,304.805231714104,305.02,12.338613509012,12.3584540048557,45.0105286041306,45.0478248993716,50.7272623259135,122.088981794617,0.214768285896071,0.0198404958437735,0.0372962952409495,225.162005551085,1
1530,842.457188539972,38.3842336561224,31.283457942706,0.739919997481041,0.829681303528118,6659.27997732937,4480.58641992295,11.1662474223781,756.839595286442,10.6240682668964,800,0.0539505058919471,8040.71552741337,6666.74547806593,6659.27997732937,303.697115318016,305.02,11.0030743730062,11.1977736907706,42.7653843590063,42.1705622822141,47.7085304796842,7.4655007365609,1.32288468198402,0.194699317764382,0.594822076792177,205.957112700909,1
1531,847.640816315753,34.613263158849,33.1058282307379,0.801833854662437,0.836266562248146,7216.50469196193,4731.71653675764,12.0053117510608,765.759825997743,10.728851266576,800,0.0428002175028216,8215.72327904888,7177.62250561913,7216.50469196193,305.944947165472,305.02,11.8613011518473,12.039206995012,45.4317116161191,43.9921173814882,49.5412331713777,38.8821863428057,0.924947165472076,0.17790584316471,1.43959423463084,223.19086676171,1
1532,811.87000916863,37.1360108783034,34.3775553237582,0.824612196635349,0.847982217540715,7421.50976971814,4638.75685211444,12.1757800556807,759.792266267373,10.2509328393953,800,0.0502596671657833,7788.57949339878,7397.51694435746,7421.50976971814,304.867979466007,305.02,12.1784965883986,12.2101565919873,45.4078702401162,45.2836154002863,50.8831751794805,23.9928253606795,0.152020533992584,0.0316600035886427,0.124254839829902,229.531229991283,1
1533,863.124046143337,38.2335272122481,34.161067121311,0.765919698018731,0.814101186232264,6893.27728216858,4917.1835912822,11.7798195225238,757.196091379427,10.8863161577942,800,0.0535048857757161,8243.0760442025,6915.61569278078,6893.27728216858,305.012645430852,305.02,11.8064913941894,11.8130781221083,45.2661463321498,45.0285034080971,50.556141531156,22.3384106122066,0.0073545691475374,0.0065867279189078,0.237642924052757,213.194142747482,1
1534,853.335855000062,40.4702932267143,32.9731458361858,0.83657679023422,0.841988862769556,7529.19111210798,4824.24464320834,12.440368640716,751.905021372207,10.7389031595287,800,0.0601187232847407,8074.63520967947,7505.48939986343,7529.19111210798,306.393044180607,305.02,12.2604874623002,12.4754922042405,43.3396526432264,43.8736788031552,49.4796906319774,23.7017122445432,1.37304418060711,0.215004741940279,0.534026159928793,232.861580786846,1
1535,843.502658526187,38.366956962924,33.3443895750519,0.801986864753393,0.826160072866916,7217.88178278054,4922.54561944258,12.1544927343289,756.880463304203,10.6374342893728,800,0.053899420869746,8051.26619330852,7248.78211322714,7217.88178278054,304.275468068738,305.02,12.2486952904489,12.1888091689934,44.5844723742513,44.2396446927827,49.838943081915,30.9003304466023,0.744531931261974,0.0598861214554436,0.344827681468594,223.233457199399,1
1536,833.326700325013,41.2200007010542,32.8278865625312,0.857005638503714,0.828681342763688,7713.05074653343,5209.66713561653,12.9488113454899,750.131588341656,10.4791801155677,799.086124071441,0.0623355145729299,7860.76402460908,7614.57367956722,7624.9411038708,303.832544120757,304.671561955339,13.0447264172755,12.8370327045569,42.4330996939681,43.7604465743582,49.4387515313104,10.3674243035821,0.839017834581909,0.207693712718568,1.32734688039008,235.822920738273,1
1537,843.251639288429,39.3713775964212,33.9648895661525,0.774778000753923,0.822646752015331,6973.00200678531,4819.22528758004,11.7922771784353,754.504506295666,10.6236698628584,800,0.056869367130418,8015.60678492415,6925.06197865644,6973.00200678531,308.183257362584,305.02,11.976844710344,11.8255709503915,44.2235436896299,44.8609807912758,50.4628034655737,47.940028128869,3.16325736258403,0.151273759952518,0.637437101645915,215.659855879959,1
1538,828.491725690287,37.1488131881663,32.9609707440028,0.837170742329085,0.842825573982383,7534.53668096177,4811.18330056974,12.4368421562256,759.761982403393,10.460672694402,800,0.0502975219957591,7947.62142357191,7543.3065748059,7534.53668096177,308.473909441834,305.02,12.4928923348204,12.4719557632362,45.085438237067,43.8847636363488,49.5462796485581,8.76989384413264,3.45390944183379,0.0209365715841372,1.20067460071822,233.026907658612,1
1539,826.782071695933,39.6965319915707,32.6207974694648,0.810826242263785,0.826928556022975,7297.43618037407,4962.21762180085,12.2770377707228,753.73535357394,10.412800608195,800,0.0578308080325756,7848.49594811281,7330.78685366798,7297.43618037407,305.095226540319,305.02,12.5218232277869,12.3117001933958,43.5023538659687,43.5429238031322,49.1993282286577,33.3506732939104,0.0752265403193633,0.210123034391112,0.0405699371635748,225.693902485797,1
1540,821.135103645553,41.7644413504489,33.9046551666877,0.819274687410521,0.806307422594627,7373.47218669469,5409.08381510873,12.7222130620186,748.843713985513,10.3201820171126,800,0.0639453575181086,7728.20343070112,7354.04956228575,7373.47218669469,304.938527458726,305.02,12.6769527233988,12.7581323720938,45.6871101307817,44.8333032508415,50.5016367065419,19.4226244089405,0.0814725412736266,0.0811796486949294,0.853806879940173,228.045531547259,1
1541,832.885034572227,40.1981688390842,32.8077283238031,0.90014923046039,0.821829014872861,8101.34307414351,5616.26836564188,13.7140847771638,752.548731611146,10.4843998475633,795.575825714181,0.059314085486067,7890.02180698783,7623.97073310688,7653.3211527782,303.055992242025,303.333172949174,12.8537886831222,12.9922444422308,43.8450783270987,43.7706961559138,49.505478384825,29.3504196713229,0.27718070714883,0.138455759108638,0.0743821711849293,236.700654209636,1
1542,842.807025207791,38.5501744066851,32.2644010879029,0.852247096970878,0.84003454879697,7670.2238727379,4953.78299932748,12.7028791937875,756.447062440986,10.6267342793821,800,0.0544411719487671,8038.56192897951,7642.90622327026,7670.2238727379,305.513543572948,305.02,12.7744646435361,12.7387439175101,44.0677311028562,43.2577778774319,49.0447743035966,27.3176494676436,0.493543572947942,0.0357207260260122,0.809953225424344,237.223418744472,1
1543,878.943852631788,40.5031083834048,33.1252617868358,0.783990879884794,0.835056811161887,7055.91791896314,4648.6778142083,11.7551661861737,751.827397119056,11.060805339753,800,0.0602157536011803,8315.81648862706,7135.18427349,7055.91791896314,307.755982389193,305.02,11.8535127819183,11.7883551806645,44.3630838412945,44.0810928689713,49.7797186850583,79.2663545268515,2.73598238919277,0.0651576012537998,0.2819909723232,218.224265534943,1
1544,836.864742421397,38.8523534872595,33.2774925258964,0.802052625108473,0.823447910214787,7218.47362597625,4973.84622672473,12.1955254897959,755.732257825888,10.5486484206814,800,0.0553346777176406,7971.95388797306,7114.56713192566,7218.47362597625,303.779610622231,305.02,12.2201235791731,12.2299577744513,45.2542238692775,44.2196125869189,49.8869499295703,103.906494050597,1.24038937776891,0.00983419527816309,1.03461128235858,223.251761628132,1
1545,845.918106563058,37.6202062002558,34.609140912832,0.790149363451617,0.8261668117991,7111.34427106455,4849.76315582705,11.9749920874584,758.646902233295,10.6757571637243,800,0.0516913722083814,8099.13010125431,7163.99502860682,7111.34427106455,303.46765804659,305.02,11.9918829561292,12.0088017282686,47.748010155377,45.5290702791139,51.1513742144599,52.6507575422665,1.55234195341001,0.0169187721394302,2.21893987626309,219.938482610245,1
1546,837.797672057704,39.0965215383465,30.5231145318221,0.836613648916307,0.817126732811835,7529.52284024676,5311.84944080425,12.8194476151636,755.154678301041,10.5578464432482,800,0.0560566521236983,7972.80713440289,7484.72449678627,7529.52284024676,307.320227391324,305.02,12.7990622150556,12.8556414527952,41.4401885151556,41.4677699034256,47.1432717254793,44.7983434604939,2.30022739132431,0.056579237739566,0.0275813882700007,232.871840420004,1
1547,820.852887922693,37.2950362063206,34.9158353125941,0.792138942161543,0.819144099631861,7129.25047945389,4992.10209049081,12.1080677425297,759.416091853949,10.362736862083,800,0.0507298851825644,7869.62912871396,7157.91840693224,7129.25047945389,303.421904481214,305.02,12.0383375527711,12.1422531030118,44.9584749441006,45.8396187377561,51.4716019597269,28.6679274783564,1.59809551878612,0.103915550240718,0.881143793655461,220.492282869709,1
1548,823.204889783765,40.3890783900221,33.2040743469502,0.82382375604254,0.822331885836559,7414.41380438286,5130.36393304923,12.5435644704887,752.097135068403,10.3605614150706,800,0.0598785811644967,7792.14855797484,7335.00696906841,7414.41380438286,300.764079696655,305.02,12.6754266536781,12.5789793923633,43.9900408043272,44.1400080261666,49.7988741699177,79.4068353144539,4.25592030334531,0.0964472613148146,0.149967221839454,229.311767145862,1
1549,824.760993422435,43.4536538086607,33.410083068121,0.814140396974599,0.825650240132902,7327.26357277139,5006.85677887252,12.3463043452148,744.847881915613,10.3479033380457,800,0.0689401476054837,7707.61388361087,7387.920108539,7327.26357277139,306.64915186133,305.02,12.5018020484083,12.3811623319421,45.168632107082,44.34701220321,50.0076233696799,60.6565357676036,1.62915186133,0.120639716466155,0.821619903871969,226.616399157879,1
1550,799.556608920437,36.9415259638648,34.9916129804455,0.830068041115086,0.816558213447746,7470.61237003577,5281.3244272971,12.7280046992271,760.252320332478,10.0973836560961,799.739247112709,0.0496845995844026,7676.55935383431,7340.58580267959,7446.26257321928,303.111927896156,304.920581442898,12.7265670668559,12.7223374323642,46.9071003175965,45.9416598523216,51.6280865784997,105.676770539697,1.80865354674228,0.00422963449175562,0.96544046527498,230.29678061503,1
1551,814.893258501011,35.6975378950106,35.1425333136826,0.840909371872165,0.829239392361877,7568.18434684949,5100.83054209661,12.6970565346953,763.194974109353,10.3035512993308,800,0.0460062823633094,7863.61856712715,7588.93217511921,7568.18434684949,304.294561880044,305.02,12.8474678323111,12.7329048189905,45.7678646242211,46.1160940789501,51.8465907256078,20.7478282697257,0.725438119956038,0.114563013320593,0.348229454728958,234.067557119057,1
1552,839.373071508956,38.9155513834224,30.856523288957,0.843094612284987,0.820389360037536,7587.85151056488,5288.67620627924,12.8673786198685,755.582763202514,10.5796019465644,800,0.0555215459968571,7993.76487236781,7723.08629437764,7587.85151056488,302.133620446471,305.02,12.8507587071425,12.9037077836899,42.8934042117441,41.8518498514137,47.6187195250585,135.234783812758,2.88637955352891,0.052949076547419,1.04155436033043,234.675819914379,1
1553,819.832176100627,36.8126172893178,33.5444056500701,0.838926773805649,0.823471110917809,7550.34096425084,5202.06212201246,12.7558520206861,760.557253802119,10.3547444415143,800,0.0493034327473515,7875.37599626085,7535.24912126909,7550.34096425084,304.121779031155,305.02,12.8579695417777,12.791866305447,45.4123642633197,44.5543929365632,50.3402020300713,15.091842981753,0.898220968845237,0.0661032363307772,0.857971326756498,233.515699925285,1
1554,811.882780192986,38.671162528528,32.5445691285798,0.841588287227526,0.801610855121975,7574.29458504773,5648.95415396564,13.1452811237236,756.160865038767,10.2355913232428,799.295157030856,0.0547989187015412,7739.75358916654,7514.33497260834,7507.56098149155,303.976184076659,304.75126099694,13.2220823399765,13.0662509251048,44.9587389367893,43.5629590154777,49.3538364018837,6.77399111679097,0.775076920280299,0.155831414871662,1.39577992131159,232.192607674997,1
1555,850.478770670149,39.3182491555138,32.4991817375217,0.757352674572071,0.817242813684904,6816.17407114864,4806.54789444083,11.6032817656309,754.630181622632,10.7152876809533,800,0.05671227297171,8086.07948881652,6757.07688203197,6816.17407114864,304.918308600589,305.02,11.7097357225909,11.6360419366481,42.3731968119676,43.453995362846,49.1060354952444,59.0971891166737,0.101691399410868,0.0736937859427726,1.08079855087833,210.809507355113,1
1556,867.823726770494,39.2717358712459,33.3777725660794,0.803265876679484,0.830206048338213,7229.39289011536,4854.30472891762,12.1145478747734,754.740208796568,10.9343254037996,800,0.0565747390042902,8252.57503831332,7216.35953957381,7229.39289011536,306.927692741395,305.02,12.409605353026,12.1487515309622,44.1475986852721,44.3230120090004,49.9584379116146,13.0333505415456,1.90769274139478,0.260853822063792,0.175413323728264,223.589470828311,1
1557,866.229446242259,42.3269722418426,33.4112510190644,0.822875940367566,0.830177188852559,7405.88346330809,4973.3687344182,12.4107307540256,747.513047161921,10.8807155297705,800,0.0656086910475985,8133.47682096076,7321.46908540421,7405.88346330809,306.649330140478,305.02,12.5244135657136,12.4457706393065,44.2994449762877,44.3666477571956,50.0262797002072,84.4143779038777,1.62933014047752,0.0786429264070936,0.0672027809078841,229.047942164169,1
1558,838.689547206501,38.2821922415251,32.9782486658456,0.84913594941919,0.821684782195185,7642.22354477271,5300.84753153296,12.9391506487475,757.080974252672,10.5776226005688,800,0.0536487821841597,8008.11682371568,7705.15845643426,7642.22354477271,306.680898574456,305.02,12.9282441848299,12.9756824504078,43.986259964883,43.9662906909409,49.6924036439479,62.9349116615567,1.66089857445559,0.0474382655779397,0.0199692739420598,236.357429219775,1
1559,838.237403545162,35.4958342797992,32.5391386081474,0.79753992697692,0.829345383150368,7177.85934279228,4835.77836236441,12.0406737272349,763.672104011135,10.6007889024949,800,0.0454098699860813,8095.52676534615,7145.98633521298,7177.85934279228,305.599742428087,305.02,11.9280848084463,12.0746688105599,42.3617930707945,43.5064323481853,49.185552845571,31.8730075793037,0.579742428087059,0.146584002113663,1.1446392773908,221.995649777082,1
1560,835.876469973034,40.6922912912911,34.4322530131572,0.832894169679029,0.830472230133061,7496.04752711126,5028.1614424368,12.5573642671779,751.379884950451,10.5168363631814,800,0.0607751438119363,7902.13929660994,7481.22496365246,7496.04752711126,305.080004548067,305.02,12.5313435859133,12.5928181507625,45.5694440015707,45.4154192329266,51.1256844073897,14.8225634587961,0.060004548067468,0.0614745648492097,0.154024768644135,231.83652145705,1
1561,848.536577142365,35.943410537235,33.2914870636614,0.840111810178856,0.810543567052067,7561.0062916097,5463.39252450171,12.9776038247685,762.613362374171,10.7263774913819,800,0.0467332970322868,8180.07880479735,7510.85790602846,7561.0062916097,303.86528262517,305.02,13.0312274563139,13.0142441933539,44.5016685676938,44.2946188622266,50.041117026237,50.1483855812394,1.15471737482983,0.0169832629599469,0.207049705467149,233.84555541061,1
1562,844.146560825153,32.2132041681387,31.6187822720121,0.826889393383687,0.831616155215001,7442.00454045318,4969.74902028933,12.4496828784404,771.437165540268,10.7091320991321,800,0.0357035430746653,8261.42251195073,7475.06884494519,7442.00454045318,303.961042082376,305.02,12.3221740202476,12.4848327393544,42.529995087418,42.6264911785557,48.37502375803,33.0643044920062,1.05895791762413,0.162658719106803,0.0964960911377233,230.165088879996,1
1563,844.044420958087,40.3350336519934,31.5423720484881,0.771158368850807,0.829736350867384,6940.42531965726,4668.75619139923,11.6368984489485,752.22497789621,10.6234164748015,800,0.0597187776297379,7991.19922293975,7002.58634177587,6940.42531965726,303.982593753144,305.02,11.7685593909309,11.6697535317602,42.631559145951,42.502610882777,48.1492169708844,62.1610221186102,1.03740624685645,0.0988058591706835,0.128948263173946,214.652329473937,1
1564,847.794517076968,39.7142021597995,33.33860259652,0.804231018002954,0.835121214274501,7238.07916202659,4767.4767157163,12.0577170539804,753.693554790994,10.6772507047705,800,0.0578830565112572,8047.37503907312,7228.0683516442,7238.07916202659,305.766139427907,305.02,11.9602802840773,12.0917602566488,43.7783215737629,44.2904641676684,49.9236960883684,10.0108103823868,0.746139427906883,0.131479972571453,0.51214259390548,223.858118413194,1
1565,839.365232494775,38.9370551277321,32.2932121086483,0.837768620286664,0.829540433811477,7539.91758257997,5075.87285216839,12.6450431360006,755.53189609535,10.5792771966833,800,0.0555851298808129,7992.98135972841,7613.55073834239,7539.91758257997,302.845023274393,305.02,12.7158089286938,12.6807445680629,44.5408015761314,43.2690727772201,48.954731701042,73.6331557624162,2.1749767256066,0.0350643606309777,1.27172879891133,233.193327296289,1
1566,826.566829936858,36.5326529903439,33.1861804086914,0.794239581608831,0.84350535903804,7148.15623447948,4551.74713215165,11.7895564414007,761.219509351342,10.4426616455768,800,0.0484756133108231,7949.15777416806,7162.23837653295,7148.15623447948,304.092334323953,305.02,11.8633109044951,11.8228425317533,43.933344651455,44.1413960141923,49.7847258712795,14.0821420534703,0.927665676047241,0.0404683727417385,0.208051362737336,221.076996942665,1
1567,840.237093341674,38.695895341516,32.8891387711017,0.843004424790528,0.829966140778594,7587.03982311475,5099.19031683412,12.7175444499385,756.102359569644,10.5928008648145,800,0.0548720505379451,8009.24172833759,7427.0215428928,7587.03982311475,304.926115843,305.02,12.7931752193759,12.7534505788695,43.4087684428824,43.872492152034,49.57527215509,160.018280221953,0.0938841570001614,0.0397246405064529,0.463723709151587,234.650716178808,1
1568,827.877990471606,37.9128491013052,31.1326844236729,0.845042693214694,0.809184152606611,7605.38423893225,5522.33055720093,13.0757036019596,757.954655450863,10.4450742351357,800,0.0525566806864218,7916.89264305095,7678.17932311789,7605.38423893225,303.94527843358,305.02,13.0087931242892,13.1126209409352,42.4569361800292,42.1411704738074,47.8913296043506,72.79508418564,1.07472156642007,0.103827816646048,0.315765706221853,235.218069245328,1
1569,862.666444883893,39.8022051319624,35.0377720847908,0.872563322773815,0.825407412832709,7853.06990496433,5371.10823027171,13.2361711585599,753.485383760343,10.8635946736914,800,0.0581432702995714,8185.55980172316,7898.90965858295,7853.06990496433,304.66902809992,305.02,13.2676219659656,13.2735415542398,45.9764237199519,46.0928687203937,51.9288417539188,45.8397536186121,0.350971900080367,0.0059195882742209,0.116445000441793,242.878450669001,1
1570,857.23792200553,38.266298845644,32.5735749168991,0.786210946464945,0.811858693040017,7075.8985181845,5088.6829226975,12.1252981502635,757.118570080629,10.8117261101482,800,0.0536017873992135,8185.7586126188,7048.55111049598,7075.8985181845,307.835453243478,305.02,12.0812568713386,12.1595321582848,43.9137127673686,43.5877602669833,49.3264219729809,27.347407688525,2.81545324347786,0.0782752869461447,0.325952500385291,218.842222211893,1
1571,823.488724911838,39.2138669337233,32.2392743173358,0.806308064138453,0.810617432909364,7256.77257724608,5242.1678401797,12.4542864230442,754.877097768278,10.3763150611323,800,0.0564036277896531,7832.84259887684,7237.50115322624,7256.77257724608,304.698394900176,305.02,12.5703078986088,12.4894492813939,42.9081104345117,43.23896928365,48.943562969886,19.2714240198356,0.321605099824353,0.0808586172148757,0.330858849138288,224.436265275653,1
1572,841.457378670772,38.5352733240234,34.1355396354026,0.810461923010586,0.822389975288264,7294.15730709527,5046.05190677438,12.3392451689264,756.482310952023,10.6098735213119,800,0.0543971113099717,8026.18164031074,7327.42271806112,7294.15730709527,308.199300197982,305.02,12.5027223709687,12.3740832251007,44.6365640901929,45.1273734801145,50.8146921435801,33.2654109658497,3.17930019798246,0.128639145868014,0.490809389921623,225.592494033875,1
1573,833.565675142485,40.058647632743,31.92259149722,0.784477447561617,0.815263409585515,7060.29702805455,5015.00430458323,12.0480371314722,752.878769024746,10.4944346643954,800,0.0589015387190669,7901.03705174061,7022.61794231223,7060.29702805455,305.931600383247,305.02,12.0761651065233,12.0820530042934,42.077808450338,42.8839154024543,48.510347101653,37.679085742323,0.911600383246935,0.00588789777008358,0.806106952116309,218.359701898595,1
1574,808.853945551314,39.1717366998312,32.993152639236,0.827735655441389,0.831874986610545,7449.6208989725,4969.81461732032,12.4585466511742,754.976756836549,10.1923377894522,800,0.0562790539543133,7694.97812886322,7438.95247659647,7449.6208989725,303.964280614234,305.02,12.5663970597918,12.4937215376556,42.7346836517992,43.9692638383659,49.6313180601781,10.6684223760294,1.05571938576554,0.072675522136155,1.2345801865667,230.400646359975,1
1575,861.457981488062,36.2413552625946,31.2746372712828,0.851957168590273,0.82371024725627,7667.61451731246,5278.09564289596,12.9502179655674,761.908574126332,10.8865606480255,800,0.0476142823420844,8294.56390047695,7762.42339283868,7667.61451731246,303.722760071543,305.02,13.0451265516598,12.9867810141799,43.4940656795091,42.2852153078598,48.018339850724,94.8088755262197,1.29723992845663,0.0583455374798394,1.20885037164933,237.142717030283,1
1576,849.629161738637,34.1100990925232,32.4496775575874,0.839949199786719,0.836511986106399,7559.54279808047,4951.80124219713,12.5722971701431,766.950060596636,10.7592201606088,800,0.0413124242542046,8251.78455415145,7620.90214008509,7559.54279808047,306.234229406304,305.02,12.6035857749393,12.6077932145978,43.5239008777845,43.4776824285277,49.2406423781223,61.3593420046172,1.21422940630367,0.00420743965848125,0.0462184492568554,233.800292724139,1
1577,851.545652656591,39.9673687296951,32.4078997569823,0.818790326192558,0.842574294379135,7369.11293573302,4710.39508707097,12.1674139341223,753.094689269906,10.7217788553547,800,0.0586316384126174,8074.51471549399,7360.10733710772,7369.11293573302,302.105304273562,305.02,12.2656278321001,12.2017668499069,44.0587579255128,43.4310620443391,49.1766374030589,9.00559862530736,2.91469572643791,0.0638609821932068,0.627695881173743,227.910709352569,1
1578,821.862611507785,40.1169178233719,31.2726496507125,0.863891728650683,0.827198851860472,7775.02555785615,5281.51017788445,13.0762488911006,752.740930888814,10.346491422709,797.731765136446,0.059073836388983,7788.2275849631,7493.40069136571,7554.58075741421,304.428369683774,304.155178752398,12.7526438842087,12.7413709657867,42.2622627327825,42.3113554705317,48.0824229172523,61.1800660484923,0.273190931376064,0.0112729184219678,0.0490927377492483,233.646827548894,1
1579,812.542772860291,41.0356836911844,34.3215063537159,0.847706769932803,0.818714464166084,7629.36092939523,5350.81006743316,12.9642373578594,750.567590228503,10.2197207066667,798.019362074067,0.0617905122143708,7670.59114361117,7524.66521573821,7440.47340930284,305.48704077821,304.26483227479,12.5990544522709,12.6789655288085,45.7653020136534,45.3617280035982,51.1279623599155,84.1918064353722,1.22220850342029,0.0799110765376341,0.403574010055252,230.117734308336,1
1580,818.314178573322,34.7155717109599,32.7645874531431,0.870194372155439,0.832081810194676,7831.74934939895,5220.52349714866,13.0943524841228,765.517815117724,10.3566343615978,798.555552504241,0.0431027311028447,7928.18810846346,7768.91953323148,7690.34246520956,305.699896072709,304.469268281054,12.8879858963464,12.8942286521712,42.8700269828403,43.8323118284499,49.6465213114419,78.5770680219211,1.23062779165468,0.00624275582483591,0.962284845609538,237.845643253905,1
1581,865.514009040399,42.0085255073714,32.7790052479751,0.836996754560967,0.839335488638879,7532.9707910487,4878.89139923902,12.4859609728105,748.266332912313,10.8752502701894,800,0.0646670838596087,8137.5836391783,7552.12564511158,7532.9707910487,304.358049964596,305.02,12.5410490335959,12.5212132596244,42.7906440857318,43.8538330975231,49.6707765722084,19.1548540628783,0.661950035403891,0.0198357739715274,1.06318901179127,232.978478073672,1
1582,861.806018191638,37.0297127370437,32.1062503359978,0.80004828465015,0.821365073738101,7200.43456185135,5000.39331367542,12.1958971158918,760.043714520523,10.882574651333,800,0.0499453568493461,8271.23246154601,7217.17744992656,7200.43456185135,305.272231468185,305.02,12.2175654858976,12.2303304497792,42.7950079127002,43.1534087695545,48.903793000513,16.7428880752104,0.252231468184902,0.0127649638815512,0.358400856854246,222.693852428393,1
1583,836.287412034745,35.8050850096374,33.3469514693849,0.847335795494194,0.818194990410195,7626.02215944775,5358.76112556232,12.9667913530439,762.940571409703,10.5729562224453,800,0.0463242857378715,8066.5372618422,7575.5351220104,7626.02215944775,308.065282056989,305.02,12.9576562322977,13.0034011941949,43.7924516373517,44.4156655542529,50.2049896932681,50.487037437345,3.04528205698858,0.0457449618971548,0.623213916901243,235.856355446838,1
1584,852.793592678659,41.1131728480546,32.3903434138228,0.889067346240971,0.851978677375747,8001.60611616874,4917.32117008088,13.0659117142448,750.384289627927,10.7251351435433,798.049667679604,0.0620196379650915,8047.97291585128,7876.54593857542,7806.53372837574,304.078976436529,304.276387044541,12.8887007057432,12.7833661938521,43.8666370354603,43.4959144804557,49.3510134322371,70.0122101996822,0.197410608011751,0.105334511891071,0.370722555004519,241.439187475539,1
1585,816.391891756743,39.9031949792203,32.5838186849642,0.834986319469775,0.839571106779678,7514.87687522797,4862.54875351804,12.4524745017904,753.246492276654,10.2798191904722,799.958096333705,0.058441884654182,7743.23774646145,7508.34100663758,7510.9406140676,303.210134222993,305.004023179633,12.4735350917098,12.4810912747653,44.0626665103519,43.690101304701,49.5324880852997,2.59960743002284,1.79388895664067,0.00755618305549,0.372565205650879,232.297132393844,1
1586,860.307225439361,38.1306999688673,31.8181210292509,0.841564635637701,0.835870872299496,7574.08172073931,4973.98752212759,12.6061384044036,757.439329223644,10.8518907188011,800,0.0532008384704444,8219.64882685703,7484.32324250832,7574.08172073931,304.624343654138,305.02,12.5812519673876,12.6417299946396,42.2355697689096,42.9323785613602,48.7784618679723,89.7584782309877,0.395656345862449,0.0604780272519481,0.696808792450568,234.249950125959,1
1587,819.801215901424,33.3464828705824,32.6015021137617,0.849862358901529,0.8,7648.76123011376,5736.57092258532,13.3012480577511,768.756394769637,10.3890835800934,800,0.0390545065379533,7986.674437993,7622.71283708222,7648.76123011376,305.56064264207,305.02,13.2591714492637,13.3388021885492,44.7929511998486,43.7308764568732,49.5950683862129,26.0483930315404,0.540642642069599,0.0796307392854754,1.06207474297538,236.559625673622,1
1588,814.771287063243,35.7272873281165,32.6868567469503,0.819359509351743,0.812125050622882,7374.23558416569,5298.13013388117,12.632385688144,763.12460182534,10.3017116752726,800,0.0460942477183245,7861.48962031189,7380.54687860783,7374.23558416569,305.178011464551,305.02,12.5807993533631,12.6680513837514,44.5905454847787,43.8012904483351,49.622158808373,6.31129444214184,0.158011464551294,0.087252030388294,0.789255036443578,228.069141778321,1
1589,844.173189408439,37.2137940802526,33.1281817381126,0.855847026600713,0.822201049557686,7702.62323940642,5332.40800228821,13.0332253574805,759.608270103163,10.6579901919819,800,0.0504896623710468,8095.89749250784,7742.29133507837,7702.62323940642,306.121624957454,305.02,12.9907880203723,13.0700227653381,44.4012657842822,44.264902871872,50.1217094093169,39.6680956719538,1.10162495745419,0.0792347449657989,0.136362912410192,238.225461012571,1
1590,803.818445560005,34.7224964018028,31.9867247297533,0.795257562326364,0.8,7157.31806093728,5367.98854570296,12.4466250275841,765.501434761535,10.173107598528,800,0.0431232065480808,7787.52846265662,7260.04433143479,7157.31806093728,304.296935390038,305.02,12.4805297632288,12.4817662551029,42.5277811936581,43.086371340216,48.8570984836764,102.726270497507,0.723064609961853,0.00123649187407793,0.558590146557947,221.360352400123,1
1591,852.092120546417,36.9265321855605,32.746268213634,0.821489794312859,0.828205425276008,7393.40814881573,5002.92312768389,12.4193219814024,760.287788115057,10.7609983459516,800,0.0496402648561793,8181.4556303533,7429.51340373829,7393.40814881573,307.152625546011,305.02,12.434905490956,12.4543861227589,43.4536985924417,43.8401876523382,49.5964682755114,36.1052549225615,2.13262554601113,0.0194806318028515,0.386489059896491,228.662107695333,1
1592,863.903091581951,35.8773461897356,33.5119422253268,0.835828733823258,0.829935243257308,7522.45860440932,5056.39066671198,12.6097615780641,762.769637588181,10.9213272278139,800,0.0465379530147743,8330.45681154156,7651.87345762666,7522.45860440932,305.398192374772,305.02,12.7570980919877,12.6453633978017,44.1303539055501,44.6146772054897,50.3869720551451,129.41485321734,0.378192374772084,0.111734694186051,0.484323299939589,232.653358899258,1
1593,833.989531563464,39.1669861776232,32.5079839727036,0.849583480590219,0.830588228126764,7646.25132531197,5126.60577239324,12.8071965056711,754.987994196832,10.5091200232311,800,0.0562650072539596,7934.25944711304,7598.27642300682,7646.25132531197,306.029716056425,305.02,12.8640136273703,12.8433557540847,43.8548233097828,43.6309968915599,49.4405597796533,47.974902305149,1.00971605642508,0.0206578732855345,0.223826418222963,236.481999751917,1
1594,792.337653733318,39.2460372407956,33.2489978387196,0.814151641643412,0.833685740442534,7327.36477479071,4853.69672012121,12.2274730700948,754.800998906898,9.98347836377384,799.804660834611,0.0564987513663776,7535.5394415419,7250.61479471943,7309.47325829564,302.432351219606,304.945522059716,12.0782404613675,12.232054954357,44.56563114023,44.3544226090751,50.1218766153186,58.8584635762072,2.51317084011077,0.153814492989463,0.211208531154917,226.066183246258,1
1595,824.02168982181,37.5710956495075,29.2869452805179,0.797126490069973,0.819752535030791,7174.13841062976,5012.19238266829,12.1752604085048,758.76307324109,10.3999197688045,800,0.0515461584486375,7891.07508523885,7156.64368862694,7174.13841062976,306.032181637108,305.02,12.0913735056487,12.2096354776636,41.165350728394,40.3642415172949,46.0729115845463,17.4947220028153,1.01218163710848,0.118261972014917,0.801109211099046,221.880569400921,1
1596,790.202985180754,38.6059969746745,31.585764759035,0.804568336825623,0.841448223997823,7241.11503143061,4649.89729267042,11.9720721231677,756.315014156407,9.96291265251084,800,0.0546062323044907,7535.10042382279,7211.75455771918,7241.11503143061,304.703215842987,305.02,11.9571896161059,12.0058735198852,43.6193289871316,42.6467703150603,48.3261417729204,29.3604737114356,0.316784157012762,0.0486839037792812,0.97255867207123,223.95201128136,1
1597,818.832557983491,39.0517744853812,33.1859618151612,0.83360781410393,0.829384246919269,7502.47032693537,5053.71254210547,12.5846105475971,755.260527454831,10.3193089753936,800,0.0559243406814615,7793.76673972517,7417.44290702263,7502.47032693537,305.738971076676,305.02,12.6401599735428,12.6201413570743,44.5928193494227,44.2602261250372,49.9719996258051,85.0274199127407,0.718971076676269,0.020018616468489,0.332593224385491,232.035164750579,1
1598,834.863663232844,38.2339392966641,32.7786212182635,0.828448954564244,0.834719956398561,7456.0405910782,4918.8385583562,12.4267838092029,757.195116593741,10.5298724164887,800,0.0535061042578235,7973.16797212041,7526.63487953565,7456.0405910782,305.7452035915,305.02,12.3406160764074,12.4618690179401,42.0038757567662,43.8588320258792,49.5847938833657,70.5942884574533,0.725203591500303,0.121252941532683,1.85495626911298,230.599193538502,1
