tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1599,808.826268375338,37.0584729523547,31.2995732519152,0.828836439744088,0.84926005344206,7459.52795769679,4637.49892527865,12.2197388666046,759.975682231205,10.2132777406443,800,0.050030397210994,7761.84271876295,7474.29253840834,7459.52795769679,303.776789490314,305.02,12.2285991079964,12.2542395141923,42.7736445238436,42.3849751535023,48.1220608505794,14.7645807115496,1.24321050968621,0.0256404061958353,0.38866937034124,230.707050238046,1
1600,813.755979988946,37.7033740345242,31.8469653331581,0.782464277577857,0.815258764039725,7042.17849820071,5002.21951613363,12.0171872599901,758.450168721333,10.2690202994122,800,0.0519372890983335,7788.54017869195,7141.91290031677,7042.17849820071,304.116831516985,305.02,12.0031555598659,12.0511160327059,44.1731546380359,42.8936244125781,48.552816157074,99.7344021160507,0.903168483014952,0.047960472839959,1.27953022545782,217.799334995899,1
1601,818.077639734459,36.9734309255551,31.2856534697456,0.856108521057145,0.822870130286961,7704.97668951431,5320.63904405788,13.0266068801924,760.176849145599,10.3309579923165,799.094380158362,0.0497789385680006,7853.3550952547,7550.73939164062,7617.75444239706,305.524319221238,304.67470979488,13.1736832581006,12.9155048367474,42.5407317473773,42.3594411059744,48.080186070989,67.0150507564431,0.849609426358199,0.258178421353206,0.181290641402853,235.600652857642,1
1602,847.221465530163,34.9384521878523,31.9416234857933,0.843321622938903,0.834074102225758,7589.89460645012,5019.91814949169,12.6596699853217,764.990591349635,10.7201824969151,800,0.0437617608129557,8200.83874769113,7585.64190916097,7589.89460645012,304.370180079137,305.02,12.847635644528,12.6954127141564,43.8191268832323,43.0346993883231,48.7948390856465,4.25269728915009,0.649819920862853,0.152222930371678,0.784427494909202,234.739008446912,1
1603,841.877822476853,41.9225950849275,32.3462861992394,0.796034990603306,0.823914827561817,7164.31491542975,4927.83342801737,12.0971655696385,748.469601326604,10.5791828432047,800,0.064412998341745,7918.19676501471,7251.79222989728,7164.31491542975,305.674345530258,305.02,12.1006095459033,12.1313201494281,42.8550430719695,43.4114758099832,49.1127565877653,87.4773144675237,0.654345530258013,0.0307106035247848,0.556432738013697,221.576749961746,1
1604,768.941682610335,35.5238874886788,32.1877501848159,0.83268222448664,0.833758724427286,7494.14002037976,4962.74476165349,12.5046830315605,763.60574414553,9.724174602696,796.888582242604,0.0454928198180871,7425.43558369275,7215.85703896913,7202.67251618196,305.675662742556,303.833694194549,12.1128680504299,12.0522739037146,44.0363846247907,43.2338545637021,48.8998809174809,13.184522787169,1.84196854800695,0.0605941467152888,0.802530061088603,222.763067510783,1
1605,816.326657640177,35.1079395991523,33.631826884439,0.859554464931693,0.814806983046051,7735.99018438523,5504.13011590122,13.2084678559224,764.589668878205,10.3275695390138,799.208604999391,0.0442629139022434,7896.35297415122,7780.14090964881,7659.46238492669,303.502668909484,304.718260871143,13.2873442899627,13.1147271819835,44.3812501481938,44.708974960611,50.4433315482124,120.678524722121,1.21559196165862,0.172617107979168,0.32772481241723,236.890589224538,1
1606,828.680252799191,37.2553875053563,32.3773634046179,0.773583996631898,0.82474047763446,6962.25596968709,4773.90795484652,11.744213891279,759.50988085608,10.4619593585206,800,0.0506126489299004,7945.96150591112,6982.49881192249,6962.25596968709,305.958602707056,305.02,11.914853206115,11.7773719635652,42.5952778740559,43.4081003712647,49.0488118969532,20.2428422354033,0.938602707056361,0.137481242549844,0.812822497208799,215.327504217127,1
1607,851.065266256033,38.0225133231696,31.7748682650362,0.828243655959836,0.812449129687792,7454.19290363853,5349.29938230938,12.764262459741,757.695244734042,10.7364593936185,800,0.0528809440824471,8134.96422782486,7449.14737386562,7454.19290363853,305.539506501325,305.02,12.8481819611621,12.8003004901479,43.9139645758597,42.817730737987,48.4911995139328,5.04552977290314,0.519506501324827,0.0478814710142039,1.09623383787278,230.542048566141,1
1608,811.978317083088,36.2723191085647,33.0608936581311,0.816988519966367,0.81729773618866,7352.8966796973,5183.97829590317,12.5161120763639,761.83532914869,10.2609584365175,800,0.0477058385641372,7817.16064786532,7272.50864155357,7352.8966796973,303.585226101404,305.02,12.5815713091732,12.551449490414,43.6446508019237,44.1029044346317,49.7795093747303,80.3880381437375,1.4347738985964,0.0301218187592145,0.458253632708029,227.409175660742,1
1609,829.628031597084,35.0013703684502,32.3896004450381,0.855511631852895,0.833560508345001,7699.60468667606,5102.78312822491,12.8505753736418,764.841758393431,10.4969292326269,800,0.043947802008211,8028.48981201377,7730.77109731647,7699.60468667606,305.341420932607,305.02,12.7200462594695,12.8868570959522,43.2906956938543,43.4663404474159,49.2167314282324,31.1664106404169,0.321420932606941,0.16681083648273,0.175644753561613,238.132103711632,1
1610,789.118073235512,37.8735673444266,33.8135683745569,0.851479999646248,0.849301313711374,7663.31999681623,4763.36363901747,12.5529685518263,758.047576446759,9.95643818086709,796.426720753912,0.0524405294415514,7547.45383304828,7329.69930764591,7321.03021805683,301.713409428098,303.657597955448,12.0004262868323,12.0261362212172,45.0347374676751,44.8798956776872,50.606339830229,8.66908958908334,1.94418852734998,0.0257099343849099,0.154841789987877,226.423614991449,1
1611,831.497017776409,34.848356806538,32.9783665424954,0.777505496410688,0.825428821937837,6997.54946769619,4785.58540335092,11.7939049652914,765.203711974134,10.52213023237,800,0.0434953600323321,8051.5731116848,7063.83657703615,6997.54946769619,304.278784684938,305.02,11.7729975988899,11.8272033330659,42.6800102071648,44.0028226562605,49.6450087394708,66.2871093399572,0.741215315061879,0.0542057341760156,1.32281244909571,216.419055701945,1
1612,856.894801559752,35.296839500127,30.6369483450987,0.822036061930121,0.830770834431436,7398.32455737109,4956.8609595306,12.38920428009,764.14282616245,10.8388282708688,800,0.0448214672969379,8282.41286719114,7379.14525184325,7398.32455737109,305.652446557829,305.02,12.5417026808393,12.4241833885164,40.6239952982671,41.6678916161851,47.3309224876604,19.179305527844,0.632446557828644,0.117519292322903,1.043896317918,228.814161568179,1
1613,797.305758425405,39.433687012024,33.4424146178317,0.779598486838937,0.817099496301904,7016.38638155043,4950.34376922318,11.946201341793,754.357113373057,10.0441988855531,800,0.0570536082836783,7576.91287745075,6952.38254143855,7016.38638155043,304.546789037501,305.02,12.2217751551002,11.9799296961386,44.1769928675867,44.4389180809822,50.0384849911742,64.00384011188,0.473210962499252,0.241845458961645,0.261925213395564,217.001640666509,1
1614,809.324927867083,38.2715565235196,32.6518341678648,0.835688375435523,0.824783102001073,7521.1953789197,5156.33036729727,12.6863997469305,757.106133043614,10.2073808854518,799.734437656838,0.0536173336954821,7728.07067068773,7512.64128665989,7496.2285505671,306.754152944993,304.918747717611,12.5595066620941,12.6799861682515,43.9583540563277,43.6688137632922,49.3207769649039,16.4127360927923,1.83540522738207,0.120479506157423,0.289540293035479,231.842120120633,1
1615,828.259640216628,42.8373310970444,33.4393754316868,0.838354718147085,0.824918363989405,7545.19246332376,5170.12888038621,12.7247900759196,746.305793289941,10.3983616966465,799.812907456228,0.0671177583875733,7760.35757493153,7563.88053203533,7527.54684768358,309.087297815887,304.948666290373,12.9453373176223,12.7308737250593,42.9294662102316,44.4759353048732,50.1727798343748,36.3336843517491,4.13863152551392,0.214463592563007,1.54646909464164,232.810727247947,1
1616,818.188451778347,35.8773193871224,33.7952891203039,0.855588693664907,0.818351839230913,7700.29824298417,5407.81649344509,13.0905760905658,762.769700989762,10.343410199192,799.50809660838,0.0465378737627975,7889.63990485216,7606.39608363307,7652.95070770659,304.953446407075,304.83244953436,13.1557606451982,13.0468169298825,46.1098148238195,44.8606906986859,50.6163046679575,46.5546240735257,0.120996872714727,0.108943715315627,1.24912412513365,236.689197145566,1
1617,781.932814427975,37.0068030872569,33.7205895047394,0.871140209886296,0.832610460777893,7840.26188897667,5215.40386221103,13.1002620357807,760.097907297094,9.87418631891487,794.28515026302,0.0498776158786327,7505.34835726878,7282.54921118914,7280.18790655072,304.002835636718,302.841070666533,12.1837160169099,12.198781182583,44.9871383337015,44.7714436070103,50.4932968559299,2.36130463842437,1.16176497018535,0.0150651656730751,0.215694726691254,225.160450718064,1
1618,811.148683555608,37.3611199453411,32.9715618806384,0.778365810880016,0.823283607959063,7005.29229792015,4829.9465468284,11.8377201429433,759.259770769296,10.2395632051946,800,0.0509252865383804,7774.48841195379,7031.74152037838,7005.29229792015,304.10428820885,305.02,12.0945750560638,11.8711422164713,43.4741394617044,43.9821933055159,49.6226091859099,26.4492224582345,0.915711791149818,0.223432839592466,0.508053843811588,216.658524677943,1
1619,852.523939993319,36.1251398680997,31.5626363007057,0.814878189495873,0.831862250059778,7333.90370546286,4892.86022155429,12.2652121015894,762.18348164201,10.7748771055185,800,0.0472706479474871,8212.43334654887,7358.1595552488,7333.90370546286,303.856553360374,305.02,12.3124334561393,12.2998411362131,42.6588237543267,42.5737115048901,48.2221615777556,24.2558497859427,1.16344663962627,0.0125923199261209,0.0851122494365697,226.821764086481,1
1620,867.200084693135,36.7482549267681,31.9809688590968,0.840823364138919,0.813665741499185,7567.41027725027,5406.62476224707,12.9387560748945,760.70950297073,10.9537057882858,800,0.0491131212865875,8332.58808589454,7544.54579139303,7567.41027725027,305.080554729553,305.02,12.9311171205673,12.9752867625331,42.6785945188883,43.0160641573132,48.718551656229,22.8644858572352,0.0605547295527913,0.0441696419658939,0.337469638424963,234.043616822174,1
1621,880.283516949854,35.8036569526709,31.8707874094281,0.840516591992142,0.83074192627381,7564.64932792928,5068.86741844892,12.6681718775987,762.943949478457,11.129202545414,800,0.0463200631519288,8490.95774454384,7557.10753788479,7564.64932792928,303.820290238954,305.02,12.6761955511881,12.7039386102842,41.362491430872,42.9252143361406,48.6667600129254,7.54179004448815,1.19970976104577,0.0277430590960872,1.56272290526857,233.958226636989,1
1622,828.399360403313,38.8092526736131,32.5421589352162,0.83316609922508,0.838365482009024,7498.49489302572,4875.55091262081,12.4431972931423,755.834212800568,10.4423892886906,800,0.0552072339992897,7892.71508777456,7602.87797131469,7498.49489302572,305.649374909683,305.02,12.448740343242,12.4783288429537,42.7167548961101,43.6057923442615,49.3623405951461,104.38307828897,0.629374909682895,0.0295884997116413,0.889037448151349,231.912213186363,1
1623,824.49336985768,36.2555754161959,31.9952122738565,0.84794421024057,0.830569438501507,7631.49789216513,5117.08723240777,12.7827742075448,761.874936352989,10.4192809483575,800,0.0476563295587643,7938.18900937381,7625.06244751515,7631.49789216513,304.558665138556,305.02,12.8260993526468,12.8188645031674,43.9286354924947,43.0803827991094,48.8753562364589,6.43544464997922,0.461334861443504,0.00723484947936015,0.848252693385255,236.025708005108,1
1624,844.548207666165,37.8940996641964,32.8101365091178,0.845543666673146,0.810486252015037,7609.89300005831,5499.85036672097,13.0624359459495,757.999007244343,10.6555940407573,800,0.0525012409445706,8076.9297044928,7677.55767097136,7609.89300005831,305.101785575841,305.02,13.0918888113173,13.0993158256365,42.3994511567874,43.9112491829554,49.7299464734498,67.66467091305,0.081785575841252,0.00742701431916259,1.51179802616799,235.357515465722,1
1625,841.316304251826,38.2141235632334,34.6146661218417,0.835460835332066,0.824865784047668,7519.1475179886,5153.31015510553,12.6816742110975,757.241990711171,10.6114653237055,800,0.0534475116110358,8035.44712608533,7574.393496888,7519.1475179886,307.165529901771,305.02,12.8707323140538,12.7174790656491,46.6048527815428,45.7201510944051,51.5375354685316,55.2459788993983,2.14552990177151,0.153253248404694,0.884701687137721,232.550954164597,1
1626,826.996799859602,38.9994778252817,33.5285989475181,0.803762557284259,0.830019163875523,7233.86301555834,4860.82471302446,12.1247679806433,755.384235204296,10.4227402859314,800,0.0557697059946299,7873.17369962126,7232.78124398454,7233.86301555834,306.784691613166,305.02,12.1000556170596,12.1590004918081,45.2970409949137,44.6089005028347,50.366500524732,1.08177157379123,1.76469161316618,0.0589448747484713,0.688140492079,223.727722130671,1
1627,807.948786207777,37.0504743405716,32.6762185619822,0.856198017337683,0.821998661536312,7705.78215603915,5338.64788642201,13.0417806886671,759.994602947378,10.2022774834735,798.082306487844,0.0500067463157775,7753.67582521144,7585.07339006513,7521.06555045509,304.421083063763,304.288831406153,12.9998237849202,12.7650928676864,43.6223128983592,43.7657469636321,49.5387221447324,64.0078396100362,0.132251657610311,0.234730917233819,0.143434065272928,232.610274756344,1
1628,865.458235072607,39.5502954775792,32.9932429115143,0.831349117110408,0.830309847775859,7482.14205399367,5021.99629904115,12.5365211134182,754.081276047786,10.9014938307666,800,0.0573984049402669,8220.61237873158,7505.88814584871,7482.14205399367,305.934996082056,305.02,12.5465775128317,12.571916149403,43.3353253833033,44.0866601304289,49.8628849650902,23.7460918550405,0.914996082056348,0.0253386365713322,0.75133474712559,231.406455278156,1
1629,825.052195520234,40.7435609392188,32.5228359024983,0.792657598572273,0.801247578700027,7133.91838715046,5327.265303008,12.3866162367063,751.258606598278,10.3801119232968,800,0.0609267417521526,7798.14841983014,7146.17417110818,7133.91838715046,304.106701520021,305.02,12.3503682849878,12.4215880381703,43.4851188876018,43.5838919627935,49.2907011825383,12.255783957723,0.913298479978891,0.0712197531825467,0.0987730751917013,220.636651148984,1
1630,813.07741184736,36.6928624012851,33.1184817888767,0.814924767439641,0.812385743146627,7334.32290695677,5264.48594761963,12.5599817793177,760.84053398976,10.2706320606546,800,0.0489493325128,7814.31318144083,7355.49239630045,7334.32290695677,309.160576513382,305.02,12.5119838909633,12.5954430530655,45.0660530683265,44.1735845229584,49.8708094779788,21.1694893436843,4.14057651338203,0.0834591621022138,0.892468545368168,226.834729081138,1
1631,840.626301322849,37.7031287337462,30.6990584977965,0.847376595126449,0.82965172303606,7626.38935613805,5131.87703239716,12.7883475417515,758.450748980323,10.6081071590845,800,0.0519365637745959,8045.7268200712,7655.33209748774,7626.38935613805,305.413957366795,305.02,12.9705237420553,12.824453572869,42.1395331943123,41.7792314602514,47.5296478409031,28.9427413496978,0.393957366795007,0.146070169186254,0.36030173406094,235.867712045507,1
1632,801.865901976262,40.0809115091807,33.1432598192954,0.865189404862953,0.818478484099247,7786.70464376658,5465.93638503043,13.2354194862691,752.826103825033,10.0951154077171,795.738025214098,0.0589673702187085,7599.86640005574,7300.99926326612,7371.87040805407,304.559184527147,303.395015563505,12.7784862130755,12.5656841750806,43.3824908601251,44.2179095823214,49.9548548748105,70.8711447879532,1.16416896364166,0.212802037994933,0.835418722196323,227.995992001673,1
1633,804.734594447337,40.639982979618,32.7748543860557,0.898753516246907,0.818674384512212,8088.78164622216,5673.86456642144,13.7455836752425,751.503620261714,10.1255480269422,793.000901665796,0.0606204746728578,7609.38599938095,7382.19130927918,7381.10441939952,304.577122305763,302.351418782626,12.6265606642804,12.5784133559447,43.4182643211643,43.8460146947187,49.5749851090868,1.08688987965706,2.22570352313693,0.0481473083356168,0.427750373554382,228.281579981429,1
1634,849.33083299802,35.4109632446284,31.7646857672064,0.816523950477736,0.819965989228427,7348.71555429962,5130.08443342615,12.468289411614,763.872866444832,10.7419652605942,800,0.0451589169439606,8205.49579486088,7340.49565142035,7348.71555429962,304.675828572421,305.02,12.5003548381911,12.5034918053563,43.1074000583203,42.8296783467887,48.5461224006861,8.21990287927474,0.344171427578885,0.00313696716527545,0.277721711531598,227.279862504113,1
1635,845.597098523221,33.8312411305376,32.4394283945167,0.829571491829773,0.839696419005247,7466.14342646796,4828.57210424003,12.3698747834759,767.609699105713,10.711022690448,800,0.0404878761178585,8221.88490452927,7513.35067588756,7466.14342646796,304.728195433403,305.02,12.4890754072101,12.4047993178924,44.1851340891513,43.5114222681948,49.2428922568195,47.2072494196063,0.291804566597136,0.0842760893176671,0.67371182095647,230.911652364989,1
1636,793.817262842801,35.0666444942678,33.2190009760345,0.755248944810362,0.835129696089844,6797.24050329326,4476.96099321076,11.3232210508987,764.68735244881,10.0431977558891,800,0.0441408094389881,7679.90630207069,6752.41917629128,6797.24050329326,305.738886670858,305.02,11.3343723177932,11.3551905114001,43.8515278949748,44.2278159131361,49.8323867920712,44.8213270019769,0.718886670858183,0.0208181936068961,0.376288018161318,210.223933091545,1
1637,818.557847223809,42.211937710069,32.2533937951304,0.824395089126647,0.836533556869794,7419.55580213983,4859.68678303044,12.3391662136653,747.785161346832,10.283115967866,800,0.0652685483164603,7689.56153317885,7447.51531400003,7419.55580213983,306.26955387825,305.02,12.2367554459076,12.374004046921,42.3257588090854,43.2738365688738,48.9136605334551,27.9595118602065,1.24955387824974,0.137248601013377,0.948077759788475,229.470798004325,1
1638,785.735909939028,37.3839971828761,33.7724953528816,0.785364118861234,0.81345898016225,7068.27706975111,5053.81044660202,12.088410046562,759.205654663907,9.91854134095507,800,0.0509929316701166,7530.21267207082,7032.09767664757,7068.27706975111,305.498106220065,305.02,12.1791100854765,12.1225399064112,44.1766669037528,44.7657240946619,50.3589717174341,36.1793931035427,0.478106220064888,0.0565701790652771,0.589057190909095,218.606507311891,1
1639,840.10047728181,40.2234312878294,32.854047337738,0.806760876944894,0.820192386186675,7260.84789250404,5064.47335877712,12.3158071934813,752.488973288639,10.5749603915979,800,0.0593887833892006,7957.54108764153,7299.1389799637,7260.84789250404,304.379978437583,305.02,12.3455325832816,12.3505790759559,42.9900475692543,43.8440181750358,49.4428151380937,38.2910874596619,0.640021562416621,0.00504649267430679,0.853970605781555,224.562305953734,1
1640,870.951895482422,36.4059762581602,33.2470008028179,0.820562237358587,0.822699983795015,7385.06013622728,5102.98779784169,12.4883143853904,761.519163161322,11.0047728099476,800,0.0481010460483475,8380.34538101174,7443.76084025006,7385.06013622728,302.304074235417,305.02,12.5693739289574,12.5235733167208,44.6039711651778,44.2463464700791,49.8748237212481,58.7007040227809,2.71592576458312,0.0458006122366079,0.357624695098721,228.403921738989,1
1641,870.731328326867,40.1758417070424,32.1481930774513,0.886536135905826,0.820274067311149,7978.82522315244,5563.57227478262,13.5322884392388,752.601546441991,10.9610562450695,800,0.0592480669475109,8249.30788067696,8105.8576734582,7978.82522315244,304.835964565418,305.02,13.5616800716957,13.5704948788029,44.7955876325055,43.2158769246731,48.9885455115756,127.03245030576,0.184035434581631,0.00881480710711458,1.5797107078324,246.767790406777,1
1642,851.801494118688,33.9577542428422,31.8146938676802,0.885821667675001,0.826188226665946,7972.39500907501,5436.53478606569,13.4245916016691,767.310432338557,10.7883051436011,800,0.0408619595768041,8277.97908393685,8022.00527412324,7972.39500907501,305.668817674959,305.02,13.3528417178642,13.4624939749451,43.2195401138548,42.9380810309123,48.8151641133504,49.6102650482298,0.648817674959048,0.109652257080834,0.281459082942547,246.568917806444,1
1643,847.94728011257,33.4513558373887,33.0568671853782,0.843785599813306,0.809462044597365,7594.07039831976,5508.63019541522,13.0517697926389,768.508317766657,10.7446941759294,800,0.0393646027916787,8257.38684606067,7590.99504653882,7594.07039831976,303.777472566141,305.02,13.0248111544976,13.0886195580001,43.747020875342,44.1879277404791,50.0635763785942,3.07535178094076,1.24252743385892,0.0638084035024793,0.440906865137087,234.868156649065,1
1644,818.797713992736,38.5971516672134,33.3819635808543,0.868314033947461,0.80917219415518,7814.82630552715,5674.65103658313,13.4359894787273,756.335937731207,10.3235266811386,797.532754382251,0.0545800778359916,7808.05423307208,7468.09418011147,7573.81260607992,303.865326336709,304.079300927093,13.0926002004276,13.0583805319636,45.2488773243976,44.5182366865265,50.3886565344253,105.718425968446,0.213974590383373,0.0342196684639351,0.730640637871105,234.241626992163,1
1645,863.638650951453,37.7534002718064,32.7314704736542,0.819102288876511,0.826865979369255,7371.9205998886,5014.06635181658,12.4032872358718,758.331831657042,10.8979672372044,800,0.0520852104286977,8264.27545632767,7333.35644345814,7371.9205998886,303.576258429245,305.02,12.5154001404487,12.4383061054666,42.5117482580437,43.8521656949362,49.677123878905,38.5641564304606,1.44374157075458,0.0770940349821192,1.34041743689247,227.997544326452,1
1646,806.554162114977,34.1143624939367,31.7919976411631,0.841963459833883,0.824871083008599,7577.67113850495,5193.31541408105,12.7802971145363,766.939975520593,10.213701103574,800,0.0413250305992591,7833.29567434973,7568.56785200055,7577.67113850495,304.820618196556,305.02,12.7875437821276,12.8163804164487,45.0100878991663,42.9217983428626,48.75584076475,9.10328650439351,0.199381803443771,0.0288366343210971,2.08828955630367,234.360963046546,1
1647,815.896710574962,33.7457828597745,32.1528103981073,0.826632812558674,0.825989095445187,7439.69531302807,5077.12853048166,12.5306070700796,767.811850645203,10.3356587576472,800,0.0402351866934957,7935.84127834644,7423.64935770451,7439.69531302807,304.656870077339,305.02,12.5399645114035,12.565985408627,42.260651096116,43.2765465966862,49.0888021692376,16.0459553235523,0.363129922661244,0.0260208972235016,1.01589550057016,230.093669475096,1
1648,834.810677573007,39.6639410199606,34.8462630750897,0.827049076542853,0.809430812631406,7443.44168888568,5399.97052948816,12.7933809983185,753.812447517283,10.5142580511681,800,0.0577344406033962,7925.7785953793,7383.96181391951,7443.44168888568,305.366669363092,305.02,12.8434264966498,12.8295012406653,45.9436924628459,45.9659593967012,51.7630103950366,59.4798749661713,0.34666936309219,0.0139252559844714,0.0222669338553203,230.209536769661,1
1649,865.20882823464,36.7606425982594,32.7409363831994,0.87110230595992,0.805257496675422,7839.92075363928,5772.67156294326,13.5446620063845,760.680199933817,10.928421632845,800,0.0491497500827285,8313.03395263362,7839.01573150573,7839.92075363928,304.349849618163,305.02,13.7918395225486,13.5829033809078,43.1987879571628,43.8986270648668,49.7662763028845,0.905022133550119,0.670150381836891,0.208936141640764,0.699839107703973,242.471775885752,1
1650,859.203672832746,37.4436193925903,32.6569692907891,0.857185125921283,0.829820216048479,7714.66613329154,5187.89669709753,12.9337481785789,759.064618326828,10.8453080844262,800,0.0511692270914655,8232.28964174182,7764.53400787816,7714.66613329154,305.832201291328,305.02,12.9349210662646,12.9702647271539,44.0133946743909,43.8337412966491,49.7273368821834,49.8678745866109,0.812201291328279,0.0353436608892395,0.179653377741786,238.597921648193,1
1651,777.662961156161,35.6373217994036,32.8667165813468,0.8180786927667,0.813357797832553,7362.7082349003,5266.26407973093,12.5935227798133,763.337415283511,9.83338396413196,799.112239349077,0.0458282308956115,7506.18989867081,7281.87510900035,7281.00420171069,304.793182666151,304.681519057819,12.4010006695618,12.4889337620119,44.0323499419823,44.0154219842652,49.8386300600578,0.870907289662682,0.111663608331071,0.0879330924501396,0.0169279577170798,225.185696960125,1
1652,851.691696753212,40.1418515072035,31.4996207841397,0.850372825135323,0.827873247846398,7653.35542621791,5185.43577032959,12.861135378682,752.68195025971,10.7217442174401,800,0.0591475621753625,8070.06334776859,7701.58291410444,7653.35542621791,304.310569491366,305.02,12.8112064055574,12.897446915624,42.5895213004544,42.6642525665199,48.5126165835207,48.2274878865346,0.709430508634455,0.086240510066574,0.0747312660655624,236.701714212926,1
1653,822.476543528677,37.4847886030019,33.2815679975259,0.851477311131909,0.814022044638447,7663.29580018718,5468.03691508591,13.0969659725815,758.967232559599,10.3812994610667,799.784931579767,0.0512909593005013,7879.06612233824,7625.12681853001,7642.69413866809,307.548086720133,304.937999788076,13.4570532766052,13.0986346371774,43.8091336970081,44.4588280559187,50.3234415595203,17.5673201380796,2.61008693205753,0.358418639427818,0.649694358910622,236.371983670148,1
1654,842.987710258952,34.2182515211442,31.6477125249857,0.852200307287461,0.835767846605678,7669.80276558715,5038.90893795526,12.7670280553869,766.694226026733,10.6740085933685,800,0.0416322174665834,8183.70075709535,7686.38419006856,7669.80276558715,305.480618344745,305.02,12.8051968523593,12.8030738940491,41.7614625136202,42.8388752206858,48.7209944220735,16.5814244814101,0.460618344745342,0.00212295831021869,1.07741270706568,237.210394811974,1
1655,860.236180060015,33.1429321306832,33.0137499110227,0.833332356234333,0.820922290526866,7499.991206109,5217.05214412497,12.7101296867518,769.237894044869,10.9036191886869,800,0.0384526324439137,8387.47706217271,7475.55447739545,7499.991206109,305.060604085353,305.02,12.8282008068311,12.7460148811821,44.1572599432363,44.1996480702011,50.0595920906226,24.4367287135483,0.040604085353209,0.0821859256489805,0.0423881269648092,231.958490910588,1
1656,829.592583989936,35.0185422999977,34.1277563840421,0.825979451636476,0.816431559265728,7433.81506472829,5257.75684591873,12.6672763298223,764.801138189355,10.4963066937999,800,0.0439985772633057,8027.58730620273,7446.47529072298,7433.81506472829,306.005068132963,305.02,12.5825083178428,12.7030405340595,46.3540843623498,45.3032059090802,51.1332435648934,12.6602259946931,0.985068132963306,0.120532216216729,1.05087845326958,229.911806125618,1
1657,856.296256888787,37.2741751266214,30.3488993604179,0.815881940027281,0.8,7342.93746024552,5507.20309518414,12.7694184316727,759.465438737977,10.8104078072178,800,0.0506682015775287,8210.13110824514,7406.47920484942,7342.93746024552,304.606704825216,305.02,12.9555800309063,12.8054710192132,41.3303373775592,41.5068959310536,47.296264602412,63.5417446038964,0.413295174783855,0.150109011693118,0.176558553494395,227.101158564295,1
1658,862.18378420677,39.0575997721365,32.0137829789175,0.797786876552423,0.827730717878541,7180.08188897181,4867.43714743648,12.0678971655195,755.246747739011,10.8655783812697,800,0.0559415653262362,8206.19273475721,7274.26423060082,7180.08188897181,306.558620643179,305.02,12.1985787159355,12.1019691102456,42.3384263190463,43.1408921487389,48.8668584298598,94.1823416290099,1.53862064317929,0.09660960568986,0.802465829692657,222.064388318717,1
1659,836.371282510611,38.1930322895872,32.2627384874063,0.876675055094256,0.824227979763481,7890.07549584831,5420.61089855481,13.3175728580936,757.291882118981,10.5493139260831,798.572049236088,0.0533851473512732,7988.90979814747,7831.92634125173,7749.24250420304,303.42137617434,304.475558072489,13.1836630957675,13.1167914595662,43.7962519629912,43.4230042800675,49.2198281791856,82.6838370486848,1.05418189814941,0.0668716362012454,0.373247682923719,239.667293944425,1
1660,847.466137196171,41.2187691839433,33.0599416685086,0.834508671032273,0.8,7510.57803929045,5632.93352946784,13.0609465444399,750.134501495382,10.6569984320676,800,0.0623318731307724,7994.1822062761,7531.54091546892,7510.57803929045,303.902324959136,305.02,13.1604104857552,13.0978222190193,45.9129923032158,44.2230030282421,50.0225800125351,20.962876178467,1.11767504086419,0.062588266735899,1.68998927497367,232.285918740943,1
1661,808.53489868682,39.4914096363577,33.0473946659182,0.837701855194672,0.815495441105941,7539.31669675205,5350.71206649367,12.8617992011445,754.220570505196,10.1850737496078,799.066458351641,0.0572242868685053,7681.79213406672,7508.59585721707,7451.33837004472,304.416217537703,304.664063908022,12.6716806073616,12.7476010459322,44.0753398492866,44.206880711358,49.9962622599861,57.2574871723546,0.247846370319223,0.0759204385706482,0.131540862071397,230.453764022002,1
1662,822.141820911943,35.726087930879,32.4174889306539,0.854272354268314,0.810499377875318,7688.45118841483,5556.36395969914,13.1970679129337,763.127438999506,10.394914485272,800,0.0460907012506178,7932.64446976451,7778.9882251193,7688.45118841483,303.736093768784,305.02,13.5178685610821,13.234327906312,44.764560250068,43.5986587240413,49.4294528607497,90.5370367044752,1.28390623121641,0.283540654770118,1.16590152602667,237.787150157161,1
1663,841.076865903465,37.0452638323992,34.5880837658556,0.891212287685979,0.821103300232956,8020.91058917381,5575.63496201536,13.5899279253229,760.00692840446,10.6206526014174,798.092045907949,0.0499913394944254,8071.76956125404,7849.30640983841,7829.61647441641,300.837791466332,304.292544803553,13.2235206187484,13.3032700362732,45.7371663943269,45.8019978092978,51.6922674218014,19.6899354219968,3.45475333722135,0.0797494175248463,0.0648314149709179,242.153086837622,1
1664,828.111649165611,37.6768729677728,33.4713222539679,0.802622773263659,0.835435551071902,7223.60495937293,4752.02388478271,12.0290771738512,758.512856994733,10.45045121586,800,0.0518589287565833,7926.80160862607,7207.17893447344,7223.60495937293,301.648984187524,305.02,11.9712117504269,12.0630395160019,45.2352178570202,44.6503809387651,50.4593150723413,16.4260248994951,3.37101581247634,0.0918277655749584,0.584836918255036,223.410462661019,1
1665,828.63005434108,38.7198292832011,32.2099915540277,0.871841932227491,0.817189606445254,7846.57739004742,5534.24003882242,13.3582234568914,756.045743830588,10.4462239410766,798.106803253879,0.0549428202117653,7897.82314975213,7687.83634842743,7660.88845525957,303.467009497805,304.298171410623,12.9953595132802,13.0789241108601,43.8235860634484,43.4058307406841,49.2452804019237,26.947893167865,0.831161912817777,0.0835645975799117,0.417755322764343,236.934694492565,1
1666,801.79560232332,36.8638622383146,33.3263414363606,0.836995092039882,0.814722427793031,7532.95582835894,5361.32676926446,12.8631408447324,760.436033875267,10.1264290209672,799.325955405106,0.0494549576559163,7700.50152202367,7560.43043114109,7469.48647636296,302.407956117574,304.763003647082,13.0154466791147,12.7907729191712,45.5705912855436,44.5166405778486,50.3390039671624,90.9439547781294,2.35504752950806,0.224673759943464,1.05395070769502,231.015045660711,1
1667,816.33547090922,33.1800453336589,33.8401912700672,0.829628263569958,0.828483508498839,7466.65437212962,5047.0853212661,12.53814986426,769.15010276323,10.3468053592501,800,0.0385623715459628,7958.24640533836,7422.52009474464,7466.65437212962,304.251071067094,305.02,12.6410667170707,12.5735494987849,45.5821457792237,45.0259812847404,50.8352308022913,44.1342773849847,0.768928932905965,0.0675172182857988,0.556164494483305,230.927454808133,1
1668,823.262891969296,37.6639947994472,32.6545998615308,0.84927594779071,0.818611547725921,7643.48353011639,5362.75871315314,12.9898681623127,758.543320301908,10.3893934417633,800,0.0518208496226155,7880.80499723799,7622.19851366115,7643.48353011639,307.385970514232,305.02,12.9009401035363,13.0265431574635,44.2418802982485,43.8551537084979,49.6912460069596,21.2850164552447,2.36597051423195,0.125603053927186,0.386726589750573,236.396397838652,1
1669,856.507583395714,33.5199848424589,30.992512353117,0.857052719005301,0.836230617511328,7713.47447104771,5058.2926247255,12.8326177445782,768.345975855163,10.8524539654007,800,0.0395675301810458,8338.43933246908,7767.43963913328,7713.47447104771,303.202255779681,305.02,12.6362635644466,12.8688487661462,42.9209833222227,42.2127685457854,48.0829766720899,53.9651680855668,1.81774422031913,0.232585201699637,0.708214776437309,238.561066114879,1
1670,823.169840960229,39.6631107694733,31.7254705856295,0.841375062359817,0.828306031991488,7572.37556123835,5122.04377792048,12.7184034391994,753.814411474811,10.3676528528989,800,0.0577319856564864,7815.28613368311,7580.67329587113,7572.37556123835,305.679645038378,305.02,13.0059875904295,12.754311993361,43.1979038006323,42.9479188855488,48.8140527268811,8.29773463277616,0.659645038377676,0.251675597068424,0.249984915083473,234.197182306342,1
1671,849.915618484828,36.4941194372333,32.9962342464987,0.844154725585514,0.816115508105875,7597.39253026962,5379.68962659488,12.9510270606525,761.310660471225,10.7380488982778,800,0.0483616744109691,8174.99109892016,7608.13834665796,7597.39253026962,306.305553027687,305.02,13.2281480923154,12.9875923936269,42.449542599999,44.2236127728322,50.0919169431294,10.7458163883357,1.2855530276866,0.240555698688475,1.7740701728332,234.97090299803,1
1672,812.859486531971,36.6018491835107,31.9359070983207,0.821403850104062,0.804236454050794,7392.63465093656,5462.96133905969,12.7881218228372,761.055825756405,10.2687922981196,800,0.0486802178044933,7815.12420196644,7370.25583443368,7392.63465093656,306.333217604526,305.02,12.8958394608658,12.8242272166703,43.7452236833081,43.1467707798387,48.97444840526,22.3788165028736,1.31321760452607,0.071612244195455,0.598452903469436,228.638185080513,1
1673,849.43585736781,39.8080251073152,33.1612609373443,0.834907836957951,0.809488138521755,7514.17053262156,5450.16233671514,12.9140312679661,753.471616608646,10.6969191032401,800,0.0581604792391925,8059.82492945025,7559.99118887492,7514.17053262156,307.88851271118,305.02,12.932283224393,12.9504921487243,44.3987629245859,44.3714048830984,50.1943486536215,45.8206562533569,2.86851271118024,0.0182089243312955,0.0273580414875241,232.397026782111,1
1674,829.650645724999,35.1501328220747,31.4491571544228,0.835657593941562,0.809382502122572,7520.91834547406,5457.12168116342,12.9273152046349,764.489860809382,10.4957069511221,800,0.0443876739882723,8023.86154615936,7531.40714844879,7520.91834547406,306.137538906761,305.02,12.966200718222,12.9638135906477,42.8432363810999,42.659648654028,48.4805122325781,10.4888029747299,1.11753890676079,0.00238712757431081,0.183587727071824,232.605722024972,1
1675,841.216296930029,36.7600521380887,32.5761340915501,0.853683833531295,0.814789126712509,7683.15450178166,5466.89415845457,13.1185434407209,760.681596667351,10.6253789660279,800,0.0491480041658111,8082.53023707383,7683.41593117415,7683.15450178166,304.0620595078,305.02,13.2777367748377,13.155581731723,44.8710413382408,43.8038544126758,49.6566432709902,0.261429392497121,0.957940492199839,0.12215504311466,1.06718692556495,237.62333510665,1
1676,861.90692375212,36.8810395232158,32.2242813001826,0.793856756371131,0.81879314345995,7144.71080734018,5009.4428342938,12.1395261078095,760.395401007833,10.8854333374064,800,0.0495057487402089,8277.23344774118,7153.61677571287,7144.71080734018,306.927832999689,305.02,12.183997383749,12.1738002863904,42.233303369482,43.4110207741481,49.1762021858481,8.90596837269004,1.90783299968888,0.0101970973586063,1.1777174046661,220.970437340419,1
1677,810.51883252978,38.3865679395313,33.4379944169007,0.910555658429163,0.817712786977778,8195.00092586247,5768.84608009908,13.9424627806816,756.834073539039,10.2212760958859,793.251835274387,0.0539574080762018,7735.81002441654,7571.60859791175,7503.73572368405,302.498341946696,302.447093494242,12.7928839203198,12.8024313663084,44.940631691385,44.6280145777846,50.4029762845812,67.8728742277035,0.0512484524545016,0.00954744598858959,0.312617113600425,232.074300732497,1
1678,856.739722714463,34.1443478034393,33.3702058198649,0.853010927908181,0.826392239253449,7677.09835117363,5231.09333121088,12.924154773783,766.869045270964,10.8489077424388,800,0.0414136934112947,8319.69152267683,7625.90692354318,7677.09835117363,307.915509719548,305.02,12.9086178068739,12.9606442367809,44.9989562059699,44.5806922310875,50.3985710259357,51.1914276304551,2.89550971954759,0.052026429907027,0.418263974882372,237.436031479598,1
1679,834.110250885218,37.2066185989162,34.5928263059089,0.844532211571372,0.8,7600.78990414235,5700.59242810676,13.2178255940071,759.625243704264,10.5310160972136,800,0.0504684453696704,7999.62566929942,7647.84724199089,7600.78990414235,302.929438653798,305.02,13.1890311493967,13.2551441936656,45.2458592281847,45.8123907866496,51.6460084123168,47.0573378485433,2.09056134620221,0.0661130442688282,0.566531558464916,235.075976416774,1
1680,879.968346941165,36.866405439352,32.2940868340502,0.840768436172245,0.850223162415913,7566.91592555021,4685.11614370956,12.3816137648556,760.430017933213,11.1136988095236,800,0.0494624775834838,8451.19018503036,7584.04642968743,7566.91592555021,304.420799485664,305.02,12.4313514418354,12.4165714425711,42.9616325721947,43.5178677576062,49.3560428670577,17.1305041372207,0.599200514335621,0.0147799992642721,0.55623518541146,234.028327594337,1
1681,832.753809263937,36.587422145586,32.2167433478337,0.833704112637738,0.815591167317569,7503.33701373964,5323.31087875162,12.7989167851638,761.089952914616,10.5202639924675,800,0.0486375588567296,8006.86722667645,7493.20646089085,7503.33701373964,305.800448112136,305.02,12.9464872596055,12.8350526569962,43.7043032009587,43.4377175367842,49.2661257470293,10.1305528487947,0.780448112136241,0.111434602609346,0.266585664174535,232.061969497103,1
1682,858.13548938434,36.4992088422936,32.5943907110385,0.856267817296002,0.835691979415299,7706.41035566402,5064.48377237433,12.8291290199874,761.298621483554,10.8418469770812,800,0.0483767231455569,8253.88315798752,7775.02997725824,7706.41035566402,302.518141974782,305.02,12.8647405091917,12.8653501916513,42.1583733119177,43.8342247337077,49.6973413433508,68.6196215942209,2.50185802521821,0.000609682459534966,1.67585142179004,238.342588319507,1
1683,827.769672735671,34.7896629659528,33.8474140518796,0.827425827980098,0.815343826843956,7446.83245182089,5288.00865218007,12.7063867838553,765.342552254039,10.4755556104345,800,0.0433218096824517,8017.38846716906,7353.53154972853,7446.83245182089,304.429114754144,305.02,12.6679111529566,12.742261410746,46.2572480817444,45.0763782649828,50.911426483564,93.30090209236,0.590885245856043,0.0743502577893658,1.18086981676154,230.31440572642,1
1684,864.610074909761,38.9523986921727,32.9629164267922,0.816851366412956,0.81280019570395,7351.6622977166,5269.01475428882,12.5832558124284,755.495600893665,10.8972946314739,800,0.0556304988829183,8232.85815572069,7299.25360164192,7351.6622977166,306.931529374488,305.02,12.5391574811073,12.6187827970088,44.9874852934951,44.1734130841203,49.9682551037361,52.4086960746818,1.91152937448805,0.0796253159014597,0.814072209374835,227.370998898452,1
1685,831.617421905214,38.1205600190542,32.047366327043,0.814580932486722,0.833264267215814,7331.2283923805,4864.30579482622,12.2401084834452,757.463315274927,10.4901033906302,800,0.0531708559063407,7945.86849184348,7278.60888947759,7331.2283923805,306.173497825288,305.02,12.3674374618908,12.2746666416703,43.7354689114665,43.2406127941271,49.0017570914771,52.6195029029086,1.15349782528756,0.0927708202205739,0.494856117339438,226.739022444758,1
1686,810.983502798991,36.3762168806972,31.2387824117426,0.857207504182749,0.826162656798732,7714.86753764474,5261.43464162973,12.9913471813059,761.589558968711,10.2473491917056,798.499296482026,0.0480130512891114,7804.27415150944,7592.55525519183,7570.14592696416,302.933285424517,304.447819266184,12.812022879867,12.7836362900123,42.4785624449477,42.4422965727428,48.2279905544347,22.4093282276708,1.5145338416678,0.0283865898547351,0.0362658722048437,234.128224545284,1
1687,834.04804678551,32.4215853703436,31.878138748809,0.833831316978954,0.824563635928497,7504.48185281058,5149.15363642101,12.661577266661,770.944239806452,10.5789305617288,800,0.0363197002419349,8155.76557987725,7506.53406315027,7504.48185281058,306.481944801266,305.02,12.5606193513386,12.6973253804259,44.0292258899832,43.0832238777292,48.8733819769102,2.05221033968519,1.46194480126553,0.136706029087241,0.946002012254034,232.09737689105,1
1688,840.017463018947,38.0478090294089,31.7866019749757,0.900356247634122,0.808395956746583,8103.20622870709,5900.40547921459,13.9451771363199,757.635407740933,10.5968233198791,796.884852540709,0.0529557403238334,8028.52855671524,7840.50859823013,7787.67270001378,302.328642403591,303.832272152459,13.5239217413625,13.4400001412738,43.1235533245893,43.0221246519934,48.8739463027359,52.8358982163463,1.50362974886832,0.0839216000887397,0.101428672595951,240.855856701458,1
1689,876.3231631089,36.9708530176159,33.575616285681,0.858032262777739,0.81837547724745,7722.29036499965,5422.78699985144,13.1275837062474,760.18294718683,11.0665298748038,800,0.049771316016463,8412.58729535942,7780.63681941723,7722.29036499965,305.497454789513,305.02,13.0622373507167,13.1646475211185,44.8213438822312,44.8296839509719,50.7132446457088,58.3464544175749,0.477454789513502,0.102410170401862,0.00834006874070781,238.833722628856,1
1690,836.796299005777,37.1740271678628,33.3036883088517,0.859248434661978,0.807636660567823,7733.2359119578,5646.27412144326,13.320990255593,759.702338734421,10.565266377533,800,0.0503720765819742,8026.457576364,7764.3066774144,7733.2359119578,304.581000989046,305.02,13.4615801411296,13.3586001256028,44.8626576719749,44.5746206792579,50.4837134867298,31.0707654566013,0.438999010954433,0.102980015526869,0.288036992716933,239.172244699727,1
1691,857.970185903425,34.8428625029849,32.2666032978439,0.844267008619193,0.834365862714193,7598.40307757274,5019.76869608852,12.6694300203556,765.216708749189,10.8571909157563,800,0.0434791140635136,8308.10389881666,7586.55102904383,7598.40307757274,306.911068455509,305.02,12.6658905552168,12.7052003052233,43.7001132654558,43.5381469153617,49.4381626877633,11.8520485289109,1.89106845550947,0.03930975000657,0.161966350094112,235.002157038333,1
1692,804.35113293495,39.3606275687526,34.9422698849555,0.835582445568802,0.828766900855454,7520.24201011922,5077.76331725373,12.6238171358094,754.529935486116,10.1336920305676,798.899469078346,0.0568375806423554,7646.1739940603,7388.35048602144,7416.78877423849,303.475391948146,304.600395072846,12.5189680581002,12.4853070683108,48.0283349858122,46.1962133468091,52.0521263787157,28.4382882170494,1.12500312470064,0.0336609897894835,1.83212163900308,229.38521982181,1
1693,867.870599018879,31.1018882521169,31.96716895513,0.805655067440478,0.838707833003836,7250.8956069643,4708.08131334149,12.0274131453463,774.065983339618,11.0216455397439,800,0.032417520825478,8531.48089274257,7191.33206523528,7250.8956069643,304.565457306923,305.02,12.025848251559,12.0613707893555,43.2878017294775,43.1899177969858,48.9792840424385,59.5635417290177,0.454542693077428,0.0355225377964938,0.0978839324917402,224.254503308175,1
1694,863.294103674579,34.7169329850316,32.7447848782324,0.838135036880632,0.832753316995144,7543.21533192569,5014.99954441616,12.6017659748157,765.514595023908,10.9258887177097,800,0.0431067562201154,8363.9272770138,7613.36287211238,7543.21533192569,307.317035765761,305.02,12.5662165993856,12.6373452201355,43.9190324556327,43.9720066426318,49.772844019591,70.1475401866928,2.2970357657606,0.0711286207498816,0.0529741869990445,233.295319544094,1
1695,846.425878061031,35.4565592291763,33.7493276104875,0.826645020494449,0.843769289466518,7439.80518445005,4732.32258787828,12.2667390033373,763.765009143384,10.7047519350934,800,0.0452937385707706,8175.91495958424,7373.2163494254,7439.80518445005,303.794797431227,305.02,12.2810748162413,12.301372348945,45.3311201237372,44.9695190074157,50.7574468675879,66.5888350246496,1.2252025687726,0.0202975327037329,0.361601116321431,230.097067560312,1
1696,836.107100925188,38.653354526208,31.6286046795525,0.867821411445339,0.8294180150828,7810.39270300805,5260.44475508606,13.1005847925738,756.202989868255,10.5411789373414,799.198403381703,0.0547462626646812,7971.27102915386,7780.84556801238,7732.13289827924,305.313175120304,304.714371249359,12.8947354988939,13.0059344600512,43.5025811354139,42.8730528189894,48.7117874556131,48.7126697331378,0.598803870945801,0.111198961157339,0.629528316424476,239.138130874617,1
1697,866.764766402215,36.962664768837,33.5323043909027,0.847387266386499,0.813486901395856,7626.48539747849,5452.37551435399,13.0426294115251,760.202316489316,10.9459107046876,800,0.0497471043883548,8321.10667378869,7529.85628640124,7626.48539747849,305.784948832422,305.02,13.0122925736627,13.0794533703556,45.7351206719399,44.7859373784285,50.6401473279275,96.629111077249,0.764948832421737,0.0671607966929209,0.949183293511403,235.870682396243,1
1698,872.667805637318,37.644669038033,33.2492037111902,0.837747944777595,0.818922180668285,7539.73150299835,5283.87984996295,12.8086843185899,758.589035390533,11.0130818410235,800,0.0517637057618339,8354.403130459,7605.41215163723,7539.73150299835,304.585685492379,305.02,12.8077853935842,12.844847767626,44.3341829067121,44.5017131091959,50.3493842205463,65.6806486388796,0.434314507621366,0.0370623740418097,0.167530202483725,233.187572257682,1
1699,884.124257005424,38.4167809914404,33.10171155797,0.84527846200403,0.814856438930632,7607.50615803627,5411.73666399636,12.9883052507215,756.762604564748,11.1491647498727,800,0.0540467442940654,8437.27095483516,7632.88802904138,7607.50615803627,305.268723814232,305.02,12.8028664092602,13.0249758332198,43.5738053158,44.3605340450314,50.2173841640843,25.3818710051155,0.248723814231823,0.222109423959553,0.78672872923142,235.28369560937,1
1700,854.752706833877,33.9495944271122,32.494807553783,0.819463841905734,0.809133326942299,7375.17457715161,5356.1478200127,12.6807076868554,767.329734382666,10.8257677342707,800,0.0408378320216676,8306.93348002637,7446.84696680116,7375.17457715161,303.191338071002,305.02,12.7531734238999,12.7165098125671,44.5601777303647,43.7351497383726,49.5508277110014,71.6723896495505,1.82866192899763,0.0366636113328145,0.82502799199203,228.098182798504,1
1701,848.009564251863,38.2786804039609,32.5665254142413,0.877807918051052,0.826160343411767,7900.27126245947,5387.9249826629,13.303592536347,757.089281504431,10.6952045633003,799.534565184291,0.0536383981194618,8097.22473837195,7939.12202079728,7854.30799622079,306.523829110531,304.84254134064,13.4292855549787,13.2635353211727,43.334110273076,43.8411513528252,49.7254268137607,84.8140245764944,1.68128776989056,0.16575023380593,0.507041079749143,242.916742151159,1
1702,826.984005911836,32.2771626361812,33.9895760693174,0.853594368727364,0.818477045167316,7682.34931854627,5392.71209411743,13.0580649043133,771.285871784113,10.4907667932147,800,0.0358926602698583,8091.38021178845,7718.71515439574,7682.34931854627,305.885469318028,305.02,12.9590912767857,13.0949324430028,45.3375388256625,45.2750269580276,51.1741518462626,36.365835849464,0.865469318027749,0.135841166217105,0.0625118676349103,237.59843253236,1
1703,817.147291263926,35.824841613325,31.3540449050983,0.838590736152253,0.844975363630817,7547.31662537028,4776.87821828015,12.4262417690767,762.89383716368,10.3307746244923,800,0.0463827035454004,7881.28429415211,7622.00134707955,7547.31662537028,304.420991009163,305.02,12.6017339508054,12.4613254474428,41.0942025919898,42.6349904734805,48.5171631493278,74.6847217092763,0.599008990836523,0.14040850336262,1.54078788149066,233.422163671246,1
