tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1704,844.100867169472,34.8802380078447,32.9055372681417,0.896491406184747,0.828170625689839,8068.42265566272,5460.41794618555,13.5537694382152,765.128296992443,10.6812964384033,798.601586726899,0.0435896287594458,8172.56215358696,7874.96293011204,7927.38528897935,304.756278299019,304.486819979298,13.3379059026192,13.3544454726572,44.9804841535789,44.2224005705193,50.1705062968581,52.4223588673103,0.269458319720513,0.0165395700380273,0.758083583059587,245.17686460761,1
1705,849.044323373612,38.838664484475,32.8204835771547,0.847882023608807,0.829038840952913,7630.93821247927,5147.1076318899,12.8054349714307,755.764639161974,10.7023169969028,800,0.055294201047532,8088.43274336132,7692.91240224261,7630.93821247927,306.30355296752,305.02,12.8098542932436,12.8415892464097,43.9221329219431,44.1370486149563,50.0723821364321,61.974189763343,1.28355296751982,0.0317349531660778,0.214915693013218,236.008398324102,1
1706,828.98087665885,39.7022531730701,33.8142791689537,0.844372846511108,0.816877588127855,7599.35561859998,5366.03339349851,12.9422881016315,753.721820119103,10.4404335161596,800,0.0578477248511217,7869.18255263229,7674.0464021725,7599.35561859998,304.86119710441,305.02,13.0124275281305,12.9788287614317,47.3012768538753,45.1280786516036,51.0475340144865,74.6907835725206,0.158802895589588,0.0335987666987467,2.17319820227175,235.031617070103,1
1707,838.392001196915,35.9031436967253,31.7844686295751,0.809129250014675,0.835812647622927,7282.16325013208,4783.38679830519,12.1211199193171,762.708613585396,10.5985543566583,800,0.0466142330182546,8083.6086993763,7272.62710611205,7282.16325013208,306.390486131548,305.02,12.0243197631875,12.1553421307136,44.9528798934832,43.063918378834,48.9063292704049,9.53614402002768,1.37048613154792,0.131022367526169,1.88896151464921,225.221543818519,1
1708,828.738512733642,32.5906215424215,33.5116678203332,0.844046865370413,0.808296169376944,7596.42178833372,5533.35745827964,13.0746425988316,770.544384741402,10.5099000951262,800,0.0368195190732475,8098.34450249262,7565.62852806459,7596.42178833372,305.757247736897,305.02,12.966812914873,13.1115569422199,44.3627624577006,44.7954820210715,50.6461892085673,30.793260269128,0.737247736897302,0.144744027346819,0.432719563370924,234.940880051559,1
1709,825.880990641106,32.7392941780486,32.789654671881,0.812409132717145,0.828042028307222,7311.68219445431,4950.72919312695,12.2844637118997,770.192699621826,10.4721830446346,800,0.0372591254727175,8065.59893008104,7352.23486021683,7311.68219445431,304.906690051655,305.02,12.1995009643078,12.3191471006328,44.535208579559,44.0478451788748,49.8459271221011,40.5526657625187,0.11330994834492,0.119646136324967,0.487363400684217,226.134500859412,1
1710,865.384428451639,34.9965022215479,33.232042626264,0.891978843964025,0.82759712946259,8027.80959567623,5444.90826976045,13.4948904574287,764.853273994928,10.9493911172366,800,0.0439334075063393,8374.67764426943,8061.44419985573,8027.80959567623,307.308566349606,305.02,13.5609832156415,13.5329913092544,45.8604493019453,44.5428782018235,50.4500234335247,33.6346041795005,2.28856634960584,0.0279919063871432,1.31757110012181,248.282771000297,1
1711,879.514720345658,35.8335530191816,33.160075992692,0.832952483005781,0.80333632912542,7496.57234705203,5557.32461732053,12.9824483990185,762.873230333126,11.1191600049152,800,0.0464084620835927,8482.50951154053,7465.22647671762,7496.57234705203,301.599241247804,305.02,12.9732714620054,13.0191024455516,44.8217515940362,44.4597814801261,50.3373730033845,31.3458703344113,3.4207587521957,0.0458309835461677,0.361970113910104,231.85275300161,1
1712,839.100885332386,35.9775632778751,31.9759791726108,0.875847418131582,0.813908598168509,7882.62676318423,5626.86091705443,13.4736916150598,762.532574066186,10.6067484466221,799.621696627857,0.0468342824172668,8087.99119547527,7953.687224006,7845.35145961102,306.984209064098,304.875762381786,13.5531642773235,13.4478384399037,42.7697811538627,43.3028241813995,49.2306562042173,108.335764394986,2.10844668231192,0.105325837419784,0.533043027536813,242.639735864259,1
1713,853.488468542248,40.4166525452377,32.9526982166145,0.859211148392691,0.823238296738757,7732.90033553422,5332.52197172654,13.067969836129,752.03190840424,10.7414023261261,800,0.0599601144946997,8077.87729025435,7753.39842559172,7732.90033553422,305.176633895669,305.02,13.1627526263974,13.1048653399465,43.9902799203155,44.2907996831281,50.2322889401775,20.4980900574992,0.156633895668904,0.0578872864508853,0.300519762812584,239.161866047451,1
1714,871.461786613531,32.6695541593906,32.9338657223315,0.887176730813986,0.8153676161053,7984.59057732588,5669.37812680651,13.623555621932,770.357669635962,11.0508802064637,800,0.037052912955048,8513.13032327758,7968.37389949067,7984.59057732588,304.6793136965,305.02,13.6269737607772,13.6620197410538,44.4640849306465,44.3078227559385,50.3112222133058,16.2166778352021,0.340686303500433,0.0350459802765677,0.156262174708047,246.946100329667,1
1715,860.718944041587,37.3258387342603,34.0106952562741,0.853108272000816,0.803835929370782,7677.97444800734,5681.82034346121,13.2883336566349,759.343228474107,10.8656914875709,800,0.0508209644073659,8250.78925377575,7643.00223269478,7677.97444800734,304.326745874725,305.02,13.1902636696566,13.3258513255081,46.0132049768105,45.3834825272098,51.3690629776656,34.9722153125576,0.693254125274791,0.135587655851475,0.629722449600706,237.46312725796,1
1716,836.261036228164,40.6265718138254,32.4342344955524,0.88174372333833,0.819500361687748,7935.69351004497,5549.45044753625,13.4718429900736,751.535344374396,10.522370407213,797.328543597423,0.0605808195320049,7907.9332676198,7661.88438036093,7670.6952695912,305.8217920054,304.001440460107,12.9845468342454,13.0587406189903,44.3141780514775,43.8062385957607,49.7772509129523,8.81088923027619,1.82035154529251,0.0741937847448941,0.50793945571673,237.237998028595,1
1717,842.161865715414,37.991281720769,33.1964142502803,0.815323285269273,0.819074416461919,7337.90956742346,5139.53961740135,12.463507232284,757.769123089521,10.6244675249654,800,0.0527885961380987,8050.89343968612,7281.16236155839,7337.90956742346,303.006282968855,305.02,12.494862730077,12.4986961242416,44.5375886223838,44.5342797981743,50.4259932089444,56.7472058650646,2.01371703114495,0.00383339416464423,0.00330882420944079,226.945656724438,1
1718,837.171731975783,35.1004785650544,32.9712776808344,0.842158506963004,0.822001487011051,7579.42656266704,5251.05173213736,12.8278839446799,764.607317954364,10.5913625695358,800,0.0442408525570452,8098.23332777499,7542.26455066795,7579.42656266704,304.703799228169,305.02,13.0244671117121,12.8641016010555,45.011168020097,44.3063566471091,50.1897148451103,37.1620119990821,0.316200771830665,0.160365510656638,0.704811372987905,234.415254515476,1
1719,841.106762210202,37.4800066562629,30.3461669895288,0.839015783850103,0.835692387854666,7551.14205465093,4962.43681107821,12.5706423418438,758.97854425461,10.6164999905356,800,0.0512768196817371,8057.69570789576,7583.3638928295,7551.14205465093,306.273911737375,305.02,12.643553587048,12.6061337141326,42.4317090613328,41.6762662738456,47.5476654584934,32.221838178566,1.25391173737495,0.0374198729153896,0.75544278748729,233.54047591704,1
1720,872.810786795557,38.0091373603669,30.5684772416054,0.86932424933591,0.826114180549171,7823.91824402319,5336.79197076195,13.1757547539756,757.726885574052,11.0109313764363,800,0.0528413930324347,8343.27873913666,7811.69553896586,7823.91824402319,305.165426557327,305.02,13.1683507788431,13.212954572763,42.2768359448027,41.9227491885188,47.8416209433134,12.222705057331,0.145426557327198,0.044603793919892,0.354086756283941,241.976852907935,1
1721,827.231273930513,34.8063719601602,34.5161066322021,0.797593134462931,0.81177837429646,7178.33821016638,5163.85138364017,12.3020564292149,765.303027128241,10.4685734483329,800,0.0433712160896986,8011.63094972352,7120.6137637188,7178.33821016638,303.791044049457,305.02,12.4427272462058,12.3367894884153,46.0381765192218,45.8240531049273,51.6446287924983,57.7244464475743,1.22895595054263,0.105937757790453,0.21412341429459,222.010460108239,1
1722,869.698358872763,33.3535125766358,30.9674346407452,0.845518543166929,0.83118407227514,7609.66688850236,5090.27381710625,12.7367818242812,768.739765999968,11.021340488326,800,0.03907529250004,8472.54270800173,7536.43938158285,7609.66688850236,304.164065842454,305.02,12.7635710171489,12.7727422671284,43.1510752929034,42.281678378148,48.1191040311988,73.2275069195111,0.855934157545562,0.00917124997951468,0.869396914755391,235.350522324816,1
1723,867.062932558836,34.3497954270669,31.6822010469653,0.826261924667458,0.822338971317609,7436.35732200712,5145.41069677459,12.5805796984881,766.383058917273,10.9774647016047,800,0.0420211763534085,8412.94297717217,7455.65986993267,7436.35732200712,304.673211871161,305.02,12.669074613565,12.6160991274516,43.3928635031179,42.9836299837761,48.7976783469427,19.3025479255484,0.346788128838909,0.0529754861133593,0.409233519341832,229.990432639396,1
1724,842.206814358795,36.2107392534619,31.7733098337878,0.854079386100198,0.818989636343964,7686.71447490178,5385.53900982171,13.057307117601,761.980996295936,10.6435939748224,800,0.0475237546300801,8110.21634110456,7673.56338325445,7686.71447490178,302.367240119199,305.02,13.0706114366064,13.0941725167904,42.9810535800299,43.0897909648949,48.9383160136711,13.1510916473353,2.65275988080094,0.023561080184038,0.108737384865009,237.733437368097,1
1725,857.790732513798,34.0467666051364,31.6668402898288,0.835421848432049,0.803357529751636,7518.79663588844,5573.38506145048,13.0205924568997,767.09987359555,10.8632335243346,800,0.0411251580055627,8333.185063356,7531.35522388012,7518.79663588844,306.27738749864,305.02,12.8708406056882,13.057354197608,42.3928939748379,42.9783057910998,48.8174915078082,12.5585879916825,1.2573874986399,0.186513591919734,0.585411816261903,232.54010214088,1
1726,847.628199216239,34.5780284017381,32.6503569564679,0.823650732365555,0.825800698912037,7412.85659129,5062.444101678,12.4882512649198,765.843173815689,10.7290554981184,800,0.0426960327303892,8216.77391472367,7389.30845475673,7412.85659129,307.639219281453,305.02,12.5317609012607,12.5235100180389,44.3971880073281,43.9466939223606,49.757187487388,23.5481365332689,2.61921928145279,0.00825088322189771,0.450494084967474,229.263605916186,1
1727,864.334254677904,37.5455735227669,32.9339250460248,0.841216447517223,0.829800612143743,7570.94802765501,5091.63654751746,12.6931025831044,758.823445831895,10.9089756083362,800,0.0514706927101315,8277.9864616138,7504.3996182162,7570.94802765501,306.355936871182,305.02,12.562296717753,12.7289397039949,44.9465914994436,44.2338865319678,50.0559353582088,66.5484094388039,1.33593687118218,0.166642986241847,0.712704967475872,234.153031783145,1
1728,872.387362774324,38.6442895648901,33.2852890030103,0.891969315419011,0.818892226869242,8027.7238387711,5626.49197816768,13.6381967407392,756.224433034252,10.9986793683147,800,0.0547194587071844,8317.47006942935,8049.31841987842,8027.7238387711,304.244404559558,305.02,13.7442718532692,13.6767021969211,44.0372935561746,44.6351104304382,50.5598136945141,21.5945811073161,0.775595440442373,0.0675696563480592,0.597816874263529,248.28011872488,1
1729,870.698820349101,38.163902285942,32.4266018043637,0.917613109047162,0.81929366794104,8258.51798142446,5779.63762633404,14.0234153177373,757.360789142604,10.982609869527,798.157017067217,0.0532990135717446,8317.79807763029,8076.24475449941,8068.26413530138,302.856157702537,304.317316682303,13.728842590124,13.7390348268954,44.3641753400931,43.8219101349693,49.830252144151,7.9806191980324,1.46115897976631,0.0101922367713865,0.542265205123833,249.533942328909,1
1730,897.870029187177,38.2818128044408,32.4162867310117,0.950084412045559,0.821960593408318,8550.75970841003,5924.9032633657,14.4725474148843,757.081871811095,11.324016028505,797.803716323001,0.053647660236131,8573.20725127943,8328.75118531027,8316.01103374105,302.300046928466,304.182611941052,13.9962283899585,14.114964009931,44.1586400308808,43.8753842670876,49.9961431907434,12.7401515692236,1.88256501258667,0.11873561997248,0.283255763793242,257.196217538384,1
1731,885.19593748921,36.3164680514889,33.3609512109292,0.827057215775794,0.82516190741653,7443.51494198215,5095.74423008631,12.5496082584592,761.730894824203,11.1857272135463,800,0.0478363814697461,8520.51399963405,7336.08343186072,7443.51494198215,301.627121878379,305.02,12.5994648766013,12.5850402440863,43.4492693432555,44.7840417048006,50.8073435976772,107.43151012143,3.39287812162138,0.0144246325150039,1.33477236154516,230.211802329346,1
1732,886.096931917701,38.243574154698,32.6883895340699,0.857046568545646,0.813973665039294,7713.41911691082,5504.77128634555,13.1834128212729,757.172325337062,11.1759550830651,800,0.0535345933286727,8462.12389810693,7715.93848076514,7713.41911691082,303.163484068434,305.02,13.1063873340032,13.2206342614946,42.5801295264822,44.1108298753047,50.1183136242893,2.51936385432691,1.85651593156643,0.114246927491452,1.53070034882251,238.559354131263,1
1733,875.091584019115,36.5072277934529,31.852679530101,0.808849327722708,0.826830955308345,7279.64394950437,4951.96677665433,12.2485502049618,761.279652654587,11.0559869757129,800,0.0484004341817659,8416.69792462437,7267.9528203832,7279.64394950437,303.224235157542,305.02,12.3546346780039,12.2831321971544,41.4825043067654,43.2307715963388,49.1372171942892,11.6911291211782,1.79576484245837,0.0715024808494675,1.74826728957335,225.14362730426,1
1734,851.207096719449,37.6704016154037,32.5012977170935,0.855700816697819,0.820921380138999,7701.30735028037,5357.10743669092,13.051311800505,758.528164978763,10.7419753186983,800,0.0518397937765468,8148.09082673936,7664.16785358053,7701.30735028037,306.125441013226,305.02,12.8495051150432,13.0881602727924,45.8138093365631,43.8867622709681,49.8060541322033,37.1394966998359,1.10544101322591,0.238655157749223,1.92704706559506,238.184763410734,1
1735,876.967193166175,33.0913577977534,33.7326050341271,0.852439579381537,0.824310263303289,7671.95621443384,5269.11837021958,12.9481190643485,769.359893129414,11.1162333582973,800,0.0383001335882319,8552.38410854128,7668.97124948318,7671.95621443384,303.557956837546,305.02,13.2218235753166,12.9846761870201,46.1305411475473,45.1213908880301,51.0440515617539,2.98496495065319,1.46204316245445,0.237147388296567,1.0091502595172,237.276996322697,1
1736,855.962050885871,31.8897560012066,31.6431030259398,0.861328762650368,0.832423458342397,7751.95886385331,5160.4393969475,12.9556266710836,772.202282179146,10.8623486962889,800,0.0347471472760676,8387.93045309999,7777.75628470831,7751.95886385331,307.411664293911,305.02,13.0067051692608,12.9922049903861,42.7542833220684,43.0431716006932,48.9847981285415,25.7974208549949,2.39166429391145,0.0145001788747354,0.288888278624775,239.751305067629,1
1737,853.487041768888,36.7277648364339,32.597078707258,0.890803992307207,0.812356655062462,8017.23593076486,5755.27841844789,13.7299576424123,760.757972279416,10.7807106857677,799.383631183678,0.0490525346507306,8201.51160103565,7960.27252038688,7955.46625300458,303.586011295203,304.784993979557,13.7421925273485,13.6626395347518,45.237455677714,44.0277930831077,50.0252881904036,4.80626738230148,1.1989826843535,0.0795529925967298,1.20966259460636,246.04534803107,1
1738,857.090359865768,35.8915376374475,32.8460875446417,0.841082541709464,0.824155659645378,7569.74287538517,5201.9602281604,12.7780080811035,762.736067718618,10.8350523402429,800,0.0465799153517276,8264.2852155223,7556.67565624196,7569.74287538517,306.580984357645,305.02,12.625613626859,12.8140849202644,44.5646630662018,44.2629080062328,50.2218428118,13.0672191432159,1.56098435764477,0.188471293405316,0.301755059969054,234.115759032532,1
1739,908.050817605675,35.7380411407631,31.5627577734727,0.832979920816458,0.828599691829935,7496.81928734812,5065.20929418828,12.5870382133312,763.099163681525,11.4809888652002,800,0.046126045398094,8761.13300127117,7521.92292186887,7496.81928734812,304.233486149664,305.02,12.4744132159333,12.6225758769679,43.5372502325189,42.9611747185482,48.8767961781666,25.1036345207485,0.786513850335837,0.148162661034661,0.576075513970615,231.860390330355,1
1740,842.660416350135,34.3115898617756,31.961451893033,0.897258515618387,0.810475727884356,8075.32664056548,5836.45118064047,13.8615361214774,766.47343418197,10.6689078992478,798.581207129048,0.0419082072725377,8177.43447650763,7968.15344455759,7932.1114422124,304.525290662022,304.479049748128,13.5826751593026,13.6541449620368,43.4013488258409,43.3898743301133,49.363483629135,36.0420023451979,0.0462409138949056,0.0714698027342013,0.0114744957275974,245.32303429523,1
1741,830.4300120562,36.1135452466673,32.1098145644625,0.854724976718073,0.827647323218908,7692.52479046265,5216.49509603998,12.9304865133039,762.210908719008,10.4957548731019,800,0.0472363641012394,7999.97885951893,7733.7318062773,7692.52479046265,304.426467356687,305.02,12.9058306493117,12.9669938530435,43.8141648067287,43.5386886616476,49.5054230665925,41.2070158146498,0.593532643313267,0.0611632037317555,0.275476145081157,237.913137849361,1
1742,856.683302381087,38.2354201545631,32.7060858653358,0.884042457734061,0.81884420966969,7956.38211960655,5577.48243626759,13.5177878514605,757.191613624381,10.8050608399965,799.795628614747,0.0535104829695237,8181.50145274659,7873.20809026203,7936.05640916419,303.778103829692,304.942078300088,13.6060000956721,13.5213227386743,44.0926770114257,44.1609433875315,50.1728489083738,62.8483189021654,1.16397447039549,0.0846773569977959,0.0682663761058535,245.445043582399,1
1743,865.534639970176,36.3750807978796,31.7856652756325,0.881026185314449,0.814390040288388,7929.23566783004,5650.21322059546,13.5453474033881,761.592246372616,10.9366534433468,800,0.0480096920342302,8329.27046371732,7926.93438772182,7929.23566783004,305.13894860052,305.02,13.7326118681234,13.5835907130298,42.005413595365,43.2618882076051,49.3055128750194,2.30128010822227,0.118948600520071,0.149021155093639,1.25647461224016,245.234092819487,1
1744,876.936969089768,35.1452407334788,31.9170764951668,0.846742259336731,0.832680017017602,7620.68033403058,5067.95593685513,12.7323004435707,764.501433044956,11.0939670918924,800,0.0443732086938052,8481.3537399053,7660.9197590467,7620.68033403058,306.218198458779,305.02,12.9435379300956,12.768248233894,43.322357705989,43.379956328055,49.3832220465018,40.2394250161296,1.19819845877856,0.175289696201542,0.0575986220659246,235.691144351462,1
1745,894.183006977669,30.0078251251879,32.0326567503649,0.822967203024996,0.826853384371057,7406.70482722496,5037.96771096591,12.4620016676755,776.653989666368,11.3674325435719,800,0.0291825129170398,8828.56183722846,7479.62960327953,7406.70482722496,304.276652481402,305.02,12.5345303055074,12.4971863088914,42.9337873059797,43.4632268666851,49.3927773613589,72.9247760545677,0.743347518597488,0.0373439966160252,0.529439560705413,229.073345171907,1
1746,885.910447346053,34.8659915958783,33.8046836900103,0.86823092087827,0.815706806847672,7814.07828790443,5541.42143054366,13.3270782463519,765.16199687995,11.2105111055423,800,0.0435475039000626,8577.85706356159,7831.00107538493,7814.07828790443,305.483534196083,305.02,13.5055800380633,13.3647053049142,46.6339836913392,45.2509737624496,51.2104609543316,16.9227874804983,0.463534196083458,0.140874733149099,1.38300992888952,241.672524368179,1
1747,865.313995012543,40.3697104147996,31.4716778994959,0.882581285217636,0.822984804360398,7943.23156695872,5482.79750092257,13.4275470584783,752.142950013792,10.8907432244514,800,0.0598213124827606,8191.39573668158,7842.83504052161,7943.23156695872,306.023100254051,305.02,13.3076435133242,13.4654577760548,42.2001648061887,42.9445366845689,48.9526069964766,100.396526437115,1.00310025405133,0.157814262730582,0.744371878380235,245.666955679137,1
1748,870.862674186,34.9830930473392,32.9106063072177,0.875432857552675,0.81504571998729,7878.89571797407,5600.91985956565,13.4485250769019,764.884993396519,11.0188479903006,800,0.0438937582543509,8428.15147229829,7905.23018840087,7878.89571797407,305.160157402083,305.02,13.3782297524528,13.4864950228489,43.706572626951,44.399269517631,50.4297023273888,26.3344704267993,0.140157402083275,0.108265270396082,0.69269689067999,243.677187153838,1
1749,865.23887353942,31.2040245112814,31.8923539275114,0.830020620197271,0.811429046248744,7470.18558177544,5380.57765603602,12.8077286311589,773.824380018564,10.9871692571736,800,0.0327195249767952,8502.13943859141,7474.84764829665,7470.18558177544,305.322196903825,305.02,12.8822028641219,12.8438893819511,42.7625341208753,43.3526233149831,49.3151851586561,4.66206652121127,0.302196903824893,0.0383134821707376,0.590089194107819,231.036667477592,1
1750,877.480116007538,38.110748935605,30.738270591929,0.910097688770694,0.820007375426544,8190.87919893625,5717.11187967079,13.8964554102463,757.486523392826,11.0687271176674,799.433516979419,0.0531418457589669,8384.41162274578,8144.1464754972,8132.87927406341,302.094134517851,304.804014186328,13.8021147626471,13.8370108748346,40.8876769454363,42.2439360834716,48.2933637600477,11.2672014337932,2.70987966847741,0.0348961121874964,1.35625913803528,251.532348682374,1
1751,849.317873941003,39.4518603344341,32.7983174161339,0.846979258573105,0.817737590652174,7622.81332715794,5365.56511829106,12.9685851585589,754.314124378896,10.6992367746215,800,0.0571073445263798,8070.58541917109,7606.1981100442,7622.81332715794,303.124750408568,305.02,12.96825687786,13.0052000642577,44.9692292297207,44.2894735475641,50.2974345984603,16.615217113741,1.89524959143228,0.0369431863977354,0.679755682156568,235.757113211071,1
1752,890.535208821303,33.2483113593321,32.719057372744,0.839913410818511,0.819437865954163,7559.2206973666,5287.40954109199,12.8337115044061,768.9886194795,11.2865300995526,800,0.0387642256506251,8679.21319996877,7514.16306691306,7559.2206973666,304.76561469676,305.02,12.8571668454089,12.8699456140453,44.8642679846979,44.192363816995,50.1568041266282,45.0576304535425,0.254385303240156,0.0127787686363625,0.671904167702884,233.790330846391,1
1753,855.073974214428,37.7508551130235,32.9664781727955,0.925458352472656,0.824843214178869,8329.12517225391,5708.92378270515,14.048153980659,758.337852230143,10.7899194904199,796.233045625274,0.0520776847123214,8182.40437210118,7899.98330823128,7936.93224093814,304.832360493398,303.583754470776,13.2690496417499,13.4244648478609,44.2967026865024,44.4644000345523,50.4748038027036,36.9489327068613,1.24860602262123,0.155415206111025,0.16769734804992,245.472131163036,1
1754,850.738455284201,34.2151239705647,30.6076571700066,0.87404527432626,0.839979809151993,7866.40746893634,5081.61212047082,13.0286335034326,766.701624247629,10.7721817761885,800,0.0416229696904634,8259.04926449442,7838.18997334403,7866.40746893634,303.893484482059,305.02,12.9991726186593,13.0654179468611,43.4597705077645,42.1190568609761,48.1486259752704,28.2174955923119,1.12651551794056,0.0662453282017896,1.34071364678845,243.290952647517,1
1755,850.201140450383,37.6450000138321,34.2698679568977,0.843536866506384,0.804842373331091,7591.83179855745,5598.19662033595,13.1228154228765,758.58825246728,10.7295486680396,800,0.0517646844158998,8139.30957385077,7585.76618535308,7591.83179855745,303.126260479123,305.02,13.2409531278187,13.1598657751961,46.4588813468639,45.7646882303586,51.7516983915403,6.06561320436776,1.89373952087703,0.0810873526225926,0.694193116505261,234.798921604871,1
1756,880.318363633662,35.1097551484903,33.151190610833,0.874851427361534,0.834536819510007,7873.6628462538,5198.10696524255,13.1257034420027,764.585374196246,11.1371263977427,800,0.0442682822546924,8515.28395428902,7781.23855505957,7873.6628462538,303.598860557988,305.02,13.1956569555292,13.1627619482224,45.966888618684,44.661877416186,50.6757871727887,92.4242911942338,1.42113944201247,0.0328950073067737,1.30501120249799,243.515345760428,1
1757,848.656692752419,34.8209926460558,34.6367178852988,0.900851240896228,0.823567913981684,8107.66116806605,5584.00666294784,13.6958013511952,765.268441895755,10.7395597308222,798.66225874359,0.0434144476303062,8218.64614185268,7888.64320332031,7972.0867575971,306.247136574948,304.509952702462,13.710219065175,13.5048048654265,46.8778664823172,46.171104681253,52.2250343977989,83.4435542767842,1.73718387248528,0.205414199748509,0.706761801064168,246.559384255581,1
1758,849.871775272306,38.3291873378171,33.5323263388717,0.822341441947406,0.818761542943037,7401.07297752666,5189.79627782816,12.575594547162,756.969807352394,10.7181557609508,800,0.0537877408095079,8113.32030153987,7447.26248033954,7401.07297752666,302.234816412939,305.02,12.6182678328496,12.611099901279,45.0738534299875,45.0280547132222,50.9935976003785,46.1895028128865,2.78518358706094,0.0071679315705957,0.0457987167653116,228.899164253403,1
1759,856.285610388306,34.8078338154586,31.5419166058722,0.849014312800015,0.833953057344911,7641.12881520014,5056.21421496292,12.746976697566,765.299569109533,10.8362394569397,800,0.0433755386130841,8292.9693871637,7723.8560613959,7641.12881520014,305.707901542447,305.02,12.7737272963763,12.7829659241486,43.7271684226875,43.0309281455227,48.9811500734648,82.7272461957627,0.687901542446923,0.00923862777228557,0.696240277164819,236.323571604129,1
1760,861.698897054108,36.7150087176683,30.8904189197434,0.86091362776367,0.81412551285917,7748.22264987303,5526.55230045328,13.2404273628044,760.788146878356,10.8845733869659,800,0.0490148164020553,8280.85441663126,7739.99800371064,7748.22264987303,307.481882927273,305.02,13.321123109599,13.2778097752553,42.751538964947,42.3850697233605,48.3461374842376,8.22464616238722,2.46188292727271,0.0433133343437291,0.366469241586529,239.63575205793,1
1761,871.401377819491,38.3067290215071,32.1881064799064,0.869777169817566,0.820214694762464,7827.99452835809,5459.60687077168,13.2774368226929,757.022932499625,10.9899203409648,800,0.0537213343754689,8319.62172445443,7695.71113095937,7827.99452835809,303.917155552791,305.02,13.2649773628795,13.3149237259473,43.9533344162376,43.6957639653039,49.6812331469969,132.283397398724,1.10284444720918,0.0499463630677681,0.257570450933748,242.102923557468,1
1762,838.622144298868,35.3407497083127,32.3537999987699,0.861158358675837,0.817325573316074,7750.42522808253,5463.68544865224,13.1923364545166,764.038956564986,10.6072474268269,800,0.0449513042937671,8104.35025601945,7737.90485571906,7750.42522808253,305.848707260133,305.02,13.3261912751485,13.2295830893132,44.0508422718934,43.8644263149112,49.8517962017093,12.5203723634704,0.828707260133058,0.0966081858352812,0.186415956982216,239.703873033481,1
1763,865.497879015555,34.9464095249713,30.8827107712188,0.850008675237881,0.813005776751665,7650.07807714093,5478.80603173799,13.0907193470488,764.97176826868,10.9513560955124,800,0.0437852896641495,8377.4782373241,7722.46801134075,7650.07807714093,303.916376615197,305.02,13.060605827468,13.1276790807871,41.7454363192243,42.3857354744689,48.3538090774626,72.3899341998194,1.10362338480314,0.0670732533190943,0.640299155244563,236.600352901267,1
1764,855.687897868755,38.7452048441968,32.1661353447595,0.841161389316786,0.826944978692461,7570.45250385107,5147.54392533199,12.736101178933,755.985717941052,10.7870604002232,800,0.0550178525736844,8154.8636011362,7631.91447416927,7570.45250385107,301.302945786548,305.02,12.6851887781048,12.7720597000775,44.4061994946522,43.6549020777508,49.592407428644,61.4619703181961,3.71705421345212,0.0868709219726664,0.75129741690148,234.137706304673,1
1765,876.721626286972,33.1457705690074,30.6601276785792,0.85995968548175,0.819437339561262,7739.63716933575,5413.61511605116,13.1400230742652,769.231179719013,11.1125445730617,800,0.0384610253512337,8548.11577161637,7837.78966542137,7739.63716933575,304.451347370136,305.02,13.1929082836445,13.1771220098748,43.8929695340618,42.1546322065184,48.104604275387,98.1524960856186,0.568652629863607,0.0157862737697201,1.73833732754333,239.370221732034,1
1766,880.877205725965,37.8015625775017,33.3939769169448,0.849362405279574,0.812638867710536,7644.26164751617,5481.92826950762,13.0866723520734,758.21790372292,11.1149675113041,800,0.0522276203463502,8427.56736636933,7743.07381480932,7644.26164751617,303.448613600299,305.02,13.1624143730515,13.1236206597125,44.8814675269255,44.8834041599806,50.8228534326526,98.8121672931529,1.57138639970123,0.0387937133389631,0.00193663305514491,236.420463325243,1
1767,848.477976259072,39.0637074575173,31.8912885165481,0.831712850506683,0.838681727635686,7485.41565456015,4860.8677035287,12.4168094345948,755.232300009243,10.6927874847416,800,0.0559596249884464,8075.53848561141,7539.24029257782,7485.41565456015,301.766368658358,305.02,12.3676460631727,12.4518664821423,43.7814568352101,43.3601631209096,49.2591439252456,53.8246380176734,3.25363134164229,0.0842204189696094,0.421293714300511,231.5077006565,1
1768,872.511219734534,29.5714561958648,32.3445513073895,0.848087778370072,0.813636723511458,7632.79000533064,5453.9115583284,13.0510077582598,777.686220368682,11.0964314785187,800,0.0278922245391476,8629.54185610925,7666.33015985482,7632.79000533064,305.5462658952,305.02,13.3056189101125,13.0878553721283,45.1721280635562,43.8115040567891,49.7111944484219,33.5401545241766,0.52626589520014,0.217763537984196,1.36062400676709,236.065670267959,1
1769,835.784157388767,34.5000605836976,31.9656931635148,0.916998103908979,0.82437540863344,8252.98293518081,5666.77131860935,13.9276291673512,766.027606689263,10.5799304999245,796.204042454425,0.0424654916384207,8104.51883979594,7958.43484447131,7861.38327460206,304.817033311589,303.572696286811,13.0950246474417,13.3042273430833,44.2322884286138,43.4543696939337,49.4017130824237,97.0515698692443,1.24433702477796,0.209202695641638,0.77791873468005,243.135565193879,1
1770,813.065721217557,30.9109585156031,31.1902385712139,0.873366976058778,0.807269876260445,7860.302784529,5746.54529048688,13.5460228790565,774.517627631341,10.3274936266374,798.96755430297,0.0318529654608237,7998.82586308098,7697.52212528908,7758.86108718855,303.30958011867,304.626354266865,13.2927383046273,13.4089553565199,43.4800507528963,42.6861832056965,48.6473335298719,61.338961899467,1.31677414819507,0.116217051892601,0.793867547199852,239.96477589243,1
1771,852.623709267272,38.5627350239019,32.2037820231431,0.870996345406688,0.825642671874271,7838.96710866019,5356.66766916689,13.2086364670444,756.41735030096,10.7503765394807,800,0.0544783121237999,8131.7713367316,7906.28040850998,7838.96710866019,305.020091639236,305.02,13.2092908913393,13.2459291225452,44.1021887482088,43.7140653739867,49.7018574897896,67.3132998497867,9.16392360181817e-05,0.0366382312059379,0.388123374222104,242.442281711141,1
1772,843.684738932103,33.2254131173891,31.2831354301448,0.869280549264123,0.817751740511285,7823.5249433771,5506.55490249929,13.3098227010595,769.042785270816,10.6929866417904,800,0.0386965184114798,8223.36422986615,7795.50990466062,7823.5249433771,304.562341300288,305.02,13.3623954422269,13.3474010411104,42.5176103539475,42.8038679058639,48.8080133839223,28.015038716484,0.457658699711999,0.0149944011164376,0.286257551916457,241.964688970427,1
1773,926.729081824435,33.0004116956809,32.603098592693,0.85936260159534,0.815140758327658,7734.26341435806,5496.19443592642,13.2001123027099,769.575026133867,11.7480208079331,800,0.0380312173326663,9040.98342028629,7755.03383326575,7734.26341435806,304.013547529844,305.02,13.0940649829535,13.237380891478,45.7970036779703,44.1235819434929,50.1213154482322,20.7704189076976,1.00645247015638,0.143315908524484,1.67342173447738,239.204023124477,1
1774,842.907632471714,33.8138260558025,32.3306773516949,0.87790763449622,0.827453025204934,7901.16871046598,5361.97485338871,13.2843179953207,767.650894464999,10.6771337418233,800,0.0404363819187512,8196.31126723305,7986.1926224398,7901.16871046598,304.879697347774,305.02,13.3185499716084,13.3218243265608,45.3159914270948,43.8685070888653,49.8959519429524,85.0239119738289,0.140302652226296,0.00327435495243655,1.44748433822944,244.366042591732,1
1775,873.150380572889,33.1011683015464,33.4252279934476,0.935065560306261,0.816639368992748,8415.59004275635,5947.59881931319,14.3365790676411,769.336686382692,11.067748903594,798.515046167675,0.038329142021635,8514.8252672067,8140.88401872712,8259.3805091905,305.207734648052,304.45382422758,14.098928836673,14.1101904935931,44.7854101564245,45.014724356933,51.1378156367048,118.496490463381,0.753910420471925,0.0112616569200217,0.229314200508462,255.444758016202,1
1776,876.194580020105,36.0157965386802,31.8266353089828,0.89049849502658,0.809215359668064,8014.48645523922,5818.73285473098,13.7785290972823,762.442133287752,11.0752236708985,800,0.0469473333903102,8444.21716227887,8013.7089187224,8014.48645523922,307.390692919551,305.02,13.9393810480361,13.8174307613727,42.9889352849732,43.4343379606049,49.5770763331742,0.777536516819964,2.37069291955083,0.121950286663438,0.445402675631769,247.870715110492,1
1777,886.328012086599,33.1435649841912,32.6060211793458,0.882677898536552,0.818107502531365,7944.10108682896,5584.07906596667,13.5090765401409,769.236397029896,11.2343301953053,800,0.0384545037126304,8641.85568248084,7941.24640272802,7944.10108682896,303.204330290981,305.02,13.587638302413,13.5472174442988,44.6018097784206,44.2226074514993,50.3652412450252,2.85468410094472,1.81566970901906,0.0404208581141408,0.379202326921302,245.693848046258,1
1778,846.170331601618,31.9671422448969,31.977297570224,0.885423856445498,0.830456837734537,7968.81470800949,5345.60112021062,13.3495903591105,772.019225019696,10.7373046627419,800,0.0349759687253794,8289.40562453039,8019.16821544096,7968.81470800949,304.194927441651,305.02,13.3934963370932,13.3872809773345,43.2477687150424,43.6049065844134,49.7525592786367,50.3535074314714,0.825072558349234,0.00621535975868071,0.357137869371002,246.458186845655,1
1779,879.677783648971,38.3017956731506,30.5491672979757,0.829228324091509,0.828440795272282,7463.05491682358,5045.48156747575,12.5327517270689,757.034602335162,11.0943546448508,800,0.0537067470810472,8398.81035672989,7386.86284451913,7463.05491682358,308.859454371627,305.02,12.722970963465,12.568136120742,40.7898984064759,42.1348677813558,48.1819206334406,76.1920723044523,3.83945437162663,0.154834842722998,1.34496937487987,230.816131448153,1
1780,868.667504493762,32.720778553266,31.451765116325,0.889591921990158,0.828925183201883,8006.32729791142,5402.67717321548,13.4372154937333,770.236498332249,11.0149104164755,800,0.0372043770846885,8484.08602862947,8039.59395472357,8006.32729791142,304.459226361234,305.02,13.4191155347514,13.4751535087243,42.5749224643447,43.0596677426991,49.1449623011512,33.2666568121558,0.560773638766477,0.0560379739729626,0.484745278354339,247.618370038498,1
1781,859.176683522254,34.9950620854362,31.0783108389849,0.920323181248367,0.829459928021907,8282.9086312353,5577.78965634642,13.8924466255932,764.856680636901,10.8708619169551,797.89738778676,0.0439291492038741,8314.65136146439,8021.16091449833,8065.21182062046,304.421060772128,304.218326528397,13.5054823088008,13.565508677647,42.4968315693392,42.7112302682307,48.8367098833885,44.0509061221273,0.202734243731584,0.0600263688461578,0.214398698891522,249.439540843933,1
1782,883.838559550174,35.1182309591089,32.1738445879678,0.87208713244868,0.824960600894601,7848.78419203812,5377.29464107976,13.2361126976245,764.565324666228,11.1815696939488,800,0.044293344167215,8549.04046333199,7866.49159402568,7848.78419203812,302.904213249488,305.02,13.2169423836797,13.2734829282485,43.6722908738667,43.8059353883052,49.9162597917312,17.7074019875563,2.11578675051209,0.0565405445688256,0.133644514438537,242.745902846541,1
1783,863.355663260589,33.7582684893174,31.3142930259851,0.8479777376629,0.836967275718238,7631.7996389661,4990.06939025692,12.6855633378739,767.78231588852,10.9367310737049,800,0.0402721051393504,8397.02871201912,7567.26457913818,7631.7996389661,305.883746761033,305.02,12.60925470638,12.7213791728069,41.9285020910045,42.9241983890559,48.9786698874376,64.5350598279192,0.86374676103344,0.112124466426867,0.995696298051413,236.035040380396,1
1784,887.674958650146,36.9664737875717,32.3134954157956,0.896781170240422,0.81967213191814,8071.0305321638,5640.48977931733,13.698723393065,760.193306255499,11.2099325777325,800,0.0497583671806261,8521.7157091677,8031.95681998492,8071.0305321638,306.354017028314,305.02,13.5404899374305,13.7373997374078,43.8609909996054,43.9509886365615,50.0550644086732,39.0737121788761,1.33401702831401,0.196909799977387,0.0899976369561131,249.619500994757,1
1785,853.766505883553,34.17914834567,33.4872258779067,0.924753951590074,0.813107387871735,8322.78556431067,5958.3859232207,14.2400683577085,766.786724588318,10.8108967742189,797.291070413017,0.041516594264603,8289.65212736572,8029.95925392063,8040.96256354475,305.062450784885,303.987152871723,13.6744128038814,13.7967199312379,44.8600316280005,45.1450030588196,51.2792557171747,11.0033096241214,1.0752979131621,0.12230712735648,0.284971430819184,248.689563820973,1
1786,864.94846103439,31.9905338788083,31.3117960717269,0.891083963750905,0.821194252997761,8019.75567375814,5572.93667689113,13.5864661790318,771.963892109679,10.9753432753257,800,0.0350451348629014,8472.56871206019,8029.47173635826,8019.75567375814,303.50537827391,305.02,13.7048507081519,13.6248255815298,42.2545552596507,42.9849543714161,49.1369641917544,9.71606260011322,1.51462172609007,0.0800251266220986,0.730399111765415,248.033680631696,1
1787,828.433180083631,38.1577686836221,32.8525361773078,0.870025122400377,0.819817875917818,7830.22610160339,5469.23687762097,13.2876504497517,757.375298178892,10.4495530786551,798.432538502019,0.0532808772763851,7914.23337878256,7688.03614227277,7676.80637741908,305.191127165145,304.422366117357,13.23022038291,13.0640826277334,43.5259243227108,44.5039762256109,50.5982967696155,11.2297648536933,0.76876104778745,0.166137755176532,0.978051902900084,237.427001363478,1
1788,893.352583526202,35.4934542333384,33.1895830941749,0.905796569394869,0.82544024152076,8152.16912455382,5574.98135988247,13.7397496403235,763.677734011038,11.2978303668734,800,0.0454028324862024,8627.90149381495,8099.71064026383,8152.16912455382,305.058121023263,305.02,13.63622765525,13.7785418162822,44.3468700406185,44.8728764938488,51.0229045060956,52.4584842899958,0.038121023263443,0.142314161032155,0.52600645323033,252.128941996511,1
1789,885.148372355033,34.8844397638788,32.0451969878872,0.85558130486727,0.833693919567999,7700.23174380543,5100.52227072457,12.8495653558763,765.118357738545,11.2006683116626,800,0.0436020528268192,8569.83694419343,7791.83737903048,7700.23174380543,303.968445425936,305.02,12.94064969912,12.8858442265491,43.2781307328223,43.7089715649652,49.8066687554869,91.6056352250471,1.05155457406369,0.0548054725708731,0.430840832142884,238.151497231097,1
1790,888.537151203751,35.7499498616579,33.3760002625174,0.876592834022477,0.810804177235745,7889.33550620229,5695.29158173248,13.5367910066237,763.070993602248,11.234136927038,800,0.0461612579971896,8572.4440271786,7866.71655258837,7889.33550620229,302.943936395236,305.02,13.6496995763756,13.575010158529,43.8834994207786,45.0438921870588,51.1422039081222,22.6189536139173,2.07606360476382,0.0746894178465229,1.16039276628022,244.000067202134,1
1791,864.764886505339,36.6973150688847,33.6227289879207,0.899110524267346,0.834820202148989,8091.99471840612,5336.2708194983,13.4850920829445,760.830001204553,10.923490419814,799.6994257453,0.0489624984943084,8310.91922926501,8006.27040742286,8061.59165238706,307.259875302962,304.905398551039,13.4204596217917,13.4723563289616,43.8440127722751,45.3123508246965,51.4466299326627,55.3212449642033,2.35447675192285,0.0518967071699024,1.46833805242147,249.327576877951,1
1792,858.327969403483,36.1489782766794,32.0561795875419,0.882176091670976,0.830998209740996,7939.58482503878,5314.80478400735,13.2919586254047,762.127091886515,10.8479813358936,800,0.0473411351418566,8267.54046836375,7923.48757774176,7939.58482503878,305.276866423356,305.02,13.3288538522097,13.3294865288476,42.8201101767811,43.7518335015318,49.8873326463507,16.0972472970252,0.25686642335603,0.000632676637968288,0.931723324750685,245.554169846561,1
1793,886.661037887229,34.2423827922539,33.7923089208683,0.835146001388725,0.813423355120353,7516.31401249853,5374.85211745552,12.8552211920393,766.637143504923,11.2267452202395,800,0.0417035706188459,8606.83988650197,7440.16613216117,7516.31401249853,305.494816528211,305.02,12.9359366879263,12.8915160311393,44.7365006228829,45.4500593311912,51.4991808372196,76.1478803373611,0.474816528211193,0.0444206567870253,0.713558708308327,232.463319974182,1
1794,878.346272895511,35.9847881149128,31.9425902119919,0.893965824131124,0.834536627545705,8045.69241718012,5311.68305057541,13.4124865399335,762.515483714174,11.1027561569326,800,0.0468556453572827,8466.02348156395,8054.05318718932,8045.69241718012,304.759652056331,305.02,13.314533399904,13.450354736336,44.0853969221223,43.6240793943366,49.7190074851176,8.36077000919613,0.260347943668705,0.135821336432016,0.461317527785702,248.835847954025,1
1795,874.417753157765,34.1500145206335,33.7962524081738,0.88099369270213,0.812063887725192,7928.94323431917,5697.92833578241,13.5836469878821,766.855640651441,11.0727046897529,800,0.0414304491856982,8491.16604860464,7902.90419877376,7928.94323431917,303.31177460353,305.02,13.4326342449723,13.6219984308056,45.4834960157605,45.485653112599,51.5901007023991,26.039035545411,1.70822539646969,0.189364185833288,0.00215709683852339,245.225048484099,1
1796,868.315616168034,36.8770598197076,33.4250939905667,0.88530084655141,0.823389769025548,7967.70761896269,5491.3055375749,13.4622979581849,760.404814996482,10.9664144772321,800,0.0494939812543979,8338.91437173439,8022.15723855532,7967.70761896269,306.457274491781,305.02,13.6863294535612,13.5003067898502,45.592634476327,45.1255137956425,51.2449350080174,54.4496195926304,1.43727449178135,0.186022663711015,0.46712068068453,246.423946978228,1
1797,823.286785540063,35.3739154599954,32.9347046157339,0.886145718679876,0.818120161865247,7975.31146811888,5605.7551989681,13.5619404581963,763.960502979381,10.4129450321384,797.403134845508,0.0450493712757739,7955.07872424908,7703.26869980357,7716.42636252161,305.547844915443,304.029880238221,13.1227701586335,13.1587560536604,43.7534779452891,44.6188663813753,50.6974576819668,13.1576627180366,1.51796467722187,0.0359858950269611,0.865388436086178,238.652361727473,1
1798,902.32665075157,32.7526417028904,33.59783166422,0.876262909207128,0.8,7886.36618286415,5914.77463714811,13.7144446945921,770.161126051813,11.4413700367061,800,0.0372985924352343,8811.69843104504,7872.24053335523,7886.36618286415,304.705331338921,305.02,13.71927883666,13.7531654257332,44.2900307595079,45.2865341295713,51.3702226330698,14.1256495089247,0.314668661078997,0.0338865890731608,0.996503370063436,243.908232459717,1
1799,901.582023674321,34.0602807397786,31.8570447458536,0.847517521484836,0.806202172577371,7627.65769336353,5597.63869393517,13.1625037136239,767.067905910054,11.4176672278217,800,0.041165117612433,8758.12609082303,7514.90514275684,7627.65769336353,305.026980211909,305.02,13.2603369966499,13.1996661200347,43.7733726230874,43.5231581118894,49.5572426075884,112.752550606691,0.00698021190879672,0.0606708766152089,0.250214511198017,235.906938970007,1
1800,879.325928840681,37.0205843812798,33.0948233576194,0.838792398598049,0.822588041429077,7549.13158738244,5218.55550925827,12.7675003932949,760.065307646083,11.1039090402532,800,0.0499183654423966,8439.6960407542,7518.99034542093,7549.13158738244,305.113349054982,305.02,12.8153654943553,12.8035475655342,43.737177567964,44.734366788769,50.7158840623947,30.1412419615071,0.0933490549816156,0.011817928821058,0.997189220804977,233.478296516983,1
1801,844.527346957166,31.7386604055686,32.7976785312459,0.877341682253917,0.830142083156867,7896.07514028526,5303.27493380714,13.2327503125149,772.559698810627,10.7187682990321,800,0.0343003764867157,8280.88840872115,7827.81156392555,7896.07514028526,306.251217078689,305.02,13.2733000055648,13.2701110499358,44.2838108221,44.4509130652027,50.4654157958174,68.2635763597091,1.23121707868899,0.00318895562904942,0.167102243102704,244.208509493359,1
1802,871.699114296626,36.8956063555895,33.0562519007958,0.865084211774099,0.822325966812472,7785.75790596689,5387.43326311942,13.1718921788659,760.360943165853,11.0089466343851,800,0.0495488210426838,8370.77304618356,7839.00753211314,7785.75790596689,303.954569367189,305.02,13.0875296467658,13.2090810922368,44.0610707229497,44.7092342218052,50.725180466036,53.2496261462502,1.06543063281077,0.121551445470971,0.648163498855503,240.796636267018,1
1803,877.32983035286,31.6314965699148,30.9267798935549,0.833951930427191,0.811807338812146,7505.56737384471,5398.68394972354,12.8623946485437,772.813194863866,11.1362238009388,800,0.0339835064201669,8606.22069432255,7527.42696414624,7505.56737384471,301.570076714969,305.02,12.8917407422986,12.8987097408502,42.4140655037302,42.5505802330173,48.5098138101635,21.8595903015239,3.44992328503099,0.00696899855159749,0.136514729287015,232.130949706538,1
1804,805.018986708672,35.9247552240147,32.5109297938205,0.908103312799597,0.814721547461478,8172.92981519637,5816.82532281523,13.9559640754694,762.657491517593,10.1764547876074,793.690244910072,0.0466781356030084,7761.14948085887,7514.4599531877,7528.31499643311,301.427162896638,302.614248128088,12.8605633248005,12.8915249978136,43.6575605209524,44.1127153892152,50.0350499086276,13.8550432454103,1.18708523144909,0.0309616730131186,0.455154868262881,232.834484425767,1
1805,852.462043760483,37.0590175698186,31.3312045004777,0.888755380624579,0.814814036415579,7998.79842562122,5690.97068243391,13.6570697229533,759.974393938594,10.7642732568297,799.363468970987,0.0500320075767573,8180.57204454854,7949.58969680096,7935.15488321209,303.78784128229,304.777306631913,13.7206060974764,13.5866573082519,42.0951190035978,42.9562175862536,48.935377309399,14.4348135888677,0.98946534962289,0.133948789224501,0.861098582655849,245.417161336457,1
1806,861.184651929644,37.0342716832461,33.1749479349601,0.854012743125359,0.820332243250231,7686.11468812823,5358.30563851981,13.034919533176,760.032930333281,10.8746796934682,800,0.0499588370833983,8265.11467386244,7680.69349167172,7686.11468812823,302.380601617785,305.02,13.1511071873712,13.0717217242913,44.7340303625145,44.7930131252598,50.7624961706444,5.42119645651201,2.63939838221449,0.0793854630799018,0.0589827627452664,237.714887261699,1
1807,861.372253435738,31.8127747162713,31.8160127943173,0.872557743563268,0.834553677278551,7853.01969206942,5184.13356717432,13.09102605715,772.38438140866,10.9317998532584,800,0.0345195232391746,8443.5514673423,7847.31049997611,7853.01969206942,307.156479144554,305.02,13.0511311045062,13.1279866568394,43.3268711166642,43.4452326033567,49.4420328212579,5.70919209330987,2.13647914455362,0.0768555523332513,0.118361486692514,242.876897692869,1
1808,842.793180388514,34.4763192376025,32.4249019280413,0.908212028468169,0.826048335228395,8173.90825621352,5576.92402191578,13.7662475371156,766.083766843451,10.6688991893002,797.593945183959,0.0423952914456858,8173.27047901212,8015.76527547901,7928.07236464175,304.923309259351,304.102631450014,13.3467362375632,13.3899162473735,44.6044497452203,44.0708217024817,50.1031292914116,87.6929108372569,0.820677809336814,0.0431800098103121,0.533628042738684,245.198114370364,1
1809,861.915807637998,35.3037825888036,31.2369325062366,0.882401844796768,0.806800655969236,7941.61660317091,5815.68154927235,13.6941143524938,764.126402286185,10.9022655365625,800,0.0448419971422684,8330.70894122214,7914.19431497293,7941.61660317091,303.779958041723,305.02,13.6534271295648,13.7327776838839,40.4647158244126,42.8979862439462,48.9591251981315,27.4222881979804,1.24004195827695,0.0793505543190278,2.43327041953361,245.617008345493,1
