tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1810,835.260785693918,33.2720037471394,33.2672421268169,0.875859287287422,0.831113688397934,7882.7335855868,5274.37851667643,13.1949481997076,768.932575136142,10.5857499187708,800,0.0388342810798227,8139.7279447876,7948.97001192953,7882.7335855868,307.913536789024,305.02,13.1282890607124,13.2322022083852,45.2483494395701,44.93486524396,51.0050063709646,66.2364263427344,2.89353678902449,0.103913147672776,0.313484195610108,243.795884090314,1
1811,866.752602531928,32.0400050037652,31.8300238569408,0.867226132825238,0.808434913406288,7805.03519542714,5682.49976554418,13.4313937475662,771.846868163593,10.9977217808135,800,0.0351914147955084,8488.55711345545,7833.56177935111,7805.03519542714,304.776023138928,305.02,13.4113754327563,13.4693153257074,44.0000464051622,43.4953149315591,49.5560373653338,28.5265839239673,0.243976861071872,0.0579398929511274,0.504731473603044,241.392841095686,1
1812,847.830588912685,36.0041397835959,32.1555822275706,0.842276806546181,0.813296586124892,7580.49125891563,5423.24161535796,12.9670049879631,762.469707341904,10.7168202907085,800,0.0469128658226202,8171.25083069229,7556.99972656783,7580.49125891563,306.21506255749,305.02,12.9840275138325,13.0036154322811,44.4991314494576,43.7960459241886,49.8035635973929,23.4915323478017,1.19506255749013,0.0195879184485737,0.703085525268996,234.448183265433,1
1813,858.693601207574,32.6283306604683,32.4014443845759,0.858712655069951,0.816563432434321,7728.41389562956,5463.47156144264,13.1671481270577,770.455183822662,10.8893949072625,800,0.0369310202216723,8389.79075499251,7701.63837123046,7728.41389562956,302.893189673908,305.02,12.9933405142733,13.2043236462913,43.2111026597499,44.0367066839665,50.035707045477,26.7755243990923,2.12681032609208,0.210983132018024,0.825604024216616,239.023110174111,1
1814,868.775245871254,34.6764473583259,32.9658811779483,0.85932400756714,0.823815757168732,7733.91606810426,5321.61404918474,13.0605250370684,765.61036377388,10.9956871631527,800,0.0429870452826497,8418.41204892514,7777.3583941519,7733.91606810426,304.394102338814,305.02,13.0504786923428,13.0973995215833,44.9153276223456,44.5972872070589,50.5911760085455,43.4423260476378,0.625897661185604,0.0469208292405199,0.318040415286632,239.193280456834,1
1815,856.247458992117,36.1367177906118,31.5453630959425,0.921922734258216,0.8,8297.30460832395,6222.97845624296,14.4290694251932,762.156094066308,10.821815951512,797.138067984086,0.0473048824171153,8247.91297630884,7930.30367539409,8000.47558701958,304.194363209504,303.928816870633,14.1877615336498,13.9521627174632,43.3690050305173,43.2008976861894,49.2459987358747,70.1719116254872,0.26554633887099,0.23559881618662,0.16810734432795,247.437389289266,1
1816,858.835564368981,36.8001749294797,32.1843825146692,0.854454643774542,0.814171924767225,7690.09179397088,5484.16214359211,13.1403422633249,760.586686204316,10.8475018075253,800,0.0492666422446054,8250.46545338096,7692.71110261135,7690.09179397088,305.992719637978,305.02,13.2420243944117,13.1774421001182,45.0530050281857,43.8278242086348,49.8464842486385,2.61930864046462,0.972719637977605,0.064582294293448,1.22518081955092,237.837890535183,1
1817,841.273198484505,36.2772633052328,30.8819232651108,0.89131079631286,0.810544440482472,8021.79716681574,5796.33018476579,13.7684839025371,761.823633651472,10.6311062215866,798.347103213415,0.0477204579356603,8099.02797146384,7794.6149475298,7856.05713231993,303.416431059008,304.389791777695,13.6327860382086,13.5220805010353,42.0404761445466,42.532532733041,48.5660223566698,61.4421847901258,0.973360718686536,0.11070553717329,0.492056588494343,242.970839143916,1
1818,871.444024158183,34.2384884399719,30.0616390788555,0.894437377500418,0.831785670285291,8049.93639750376,5372.17112402973,13.4639438171965,766.646355595246,11.0341113473945,800,0.041692055505942,8459.26125171213,8010.89556939102,8049.93639750376,307.433945916931,305.02,13.3939365923982,13.5019572957043,41.9901274085673,41.7381703504396,47.8225101082837,39.0408281127384,2.41394591693091,0.108020703306101,0.251957058127722,248.967105077437,1
1819,857.984317411297,34.9537691000325,32.7357551566225,0.847591466783864,0.825904880935158,7628.32320105478,5207.52573619292,12.8496212982831,764.954359193873,10.8562080525378,800,0.0438070510076585,8304.50367410444,7596.20365850735,7628.32320105478,306.970111771023,305.02,12.8419528458676,12.8859003269011,44.5678171404448,44.3904430763704,50.4251423766701,32.1195425474261,1.95011177102253,0.0439474810334985,0.17737406407435,235.927521682107,1
1820,838.150397751151,32.286794583482,32.8838549737063,0.851528283533909,0.81508367121484,7663.75455180518,5447.22545218528,13.080690503135,771.263087412773,10.6323219009122,800,0.0359211407340334,8200.31741566399,7725.32291346337,7663.75455180518,304.853870731646,305.02,13.1206153437261,13.1176219218975,43.2406322112663,44.5243600155534,50.5299617467983,61.568361658191,0.166129268354041,0.00299342182864315,1.2837278042871,237.023336653769,1
1821,841.920363838391,36.2494419012846,31.3540052297675,0.890738972254554,0.836090312430086,8016.65075029099,5260.04068319855,13.3392388267828,761.889445182511,10.6395727896549,798.466612637334,0.0476381935218607,8106.17820968912,7887.16099370632,7862.99286339845,303.896512551757,304.435357733299,12.9860224661094,13.1205005971249,42.3890323283662,43.0033051103911,49.0286486885752,24.1681303078703,0.53884518154274,0.134478131015504,0.61427278202482,243.185346290675,1
1822,836.157939350502,35.3415969502439,32.0938719815409,0.851898900093307,0.812735382135555,7667.09010083977,5496.37644967272,13.1241950403935,764.036952414198,10.5760704484384,800,0.0449538094822526,8080.50863394271,7655.3389991343,7667.09010083977,306.202040127475,305.02,13.0188889255552,13.1612492878617,44.1676159703975,43.7301833458387,49.7296119562678,11.7511017054694,1.18204012747481,0.142360362306494,0.437432624558816,237.126497964117,1
1823,849.030158943965,34.5172612667719,33.026217305037,0.868743777409427,0.810350272283391,7818.69399668484,5653.51894087399,13.4230964217292,765.986918473451,10.7474296354208,800,0.042516351908186,8232.39050794625,7787.87887640451,7818.69399668484,304.411671978585,305.02,13.3113559082824,13.460994573583,42.4123594586693,44.6673522391795,50.6790350751475,30.8151202803247,0.608328021415218,0.149638665300563,2.25499278051022,241.815278247986,1
1824,897.112615522753,37.5994838861672,30.4911249664117,0.90526843084357,0.810619406767944,8147.41587759213,5885.51146466445,13.9828005889633,758.695920867272,11.3220790552444,800,0.0516300989159106,8590.01519495069,8076.58202424546,8147.41587759213,304.81135010658,305.02,13.9028589505982,14.0222789837697,41.6923746976902,42.1700174691785,48.2584644446118,70.833853346674,0.208649893420443,0.119420033171565,0.47764277148827,251.98193435852,1
1825,876.771505130431,32.7154691348264,32.1509150078783,0.904692091199885,0.834324746591419,8142.22882079896,5379.91126134884,13.5768635688736,770.249057761568,11.1177271433982,800,0.03718867779804,8563.41885665269,8074.10471921759,8142.22882079896,306.219865986204,305.02,13.5290411915438,13.6151958598046,43.986886480901,43.8606140766363,50.0042852580981,68.1241015813739,1.19986598620358,0.086154668260761,0.126272404264725,251.821509921618,1
1826,855.782548937231,38.6073928712405,31.9966086966675,0.896717402785812,0.82506747561995,8070.4566250723,5526.92262629691,13.6081759580092,756.311712163081,10.7897276414653,798.464808943871,0.0546103597961491,8160.39738628992,7881.91324074363,7915.58546470123,307.094827237308,304.434670030074,13.2885804818434,13.3847199907567,43.1448383987517,43.7089321940134,49.8463705376767,33.672223957592,2.66015720723323,0.0961395089133035,0.564093795261662,244.811921588699,1
1827,867.120080969788,34.8161519577077,31.0368841873401,0.868716512151547,0.827757280760362,7818.44860936393,5299.65104392254,13.1404080747685,765.279892544042,10.9732609778853,800,0.0434001343199469,8397.61598201383,7818.3891087729,7818.44860936393,306.198465358798,305.02,13.2855216116571,13.1775080973708,43.6501162772755,42.7420398616027,48.8548792399519,0.0595005910317923,1.17846535879812,0.108013514286382,0.908076415672824,241.807688949401,1
1828,843.50068366444,39.0983989756344,33.178621807224,0.841568670255488,0.82086779620229,7574.1180322994,5269.68787610288,12.8366034945063,755.150237223137,10.6296954069791,800,0.0560622034710789,8027.01700818992,7557.39039723719,7574.1180322994,303.443250591821,305.02,12.8447400708883,12.872845769257,43.935076056156,44.8532419529169,50.8976646514656,16.7276350622051,1.57674940817941,0.0281056983686963,0.918165896760897,234.2510731639,1
1829,836.224230763245,30.3646828117768,33.4533671800725,0.857324191433721,0.81136602130432,7715.91772290349,5558.8357600382,13.2300671266964,775.809842808742,10.6270838768482,800,0.0302376964890726,8244.59627201295,7696.08077203193,7715.91772290349,304.780032516798,305.02,13.375249471218,13.2674202885341,45.8443192327893,45.117666091978,51.1411536082822,19.8369508715641,0.239967483202179,0.107829182683933,0.72665314081123,238.636630605263,1
1830,870.468084083061,32.9915870096432,31.7307254645809,0.920776344253665,0.810728504294269,8286.98709828298,5983.98500133005,14.2204223765464,769.595900928689,11.0349003386421,799.523634324944,0.0380051238391387,8492.41406777557,8251.53663168731,8237.64164574231,305.783931266915,304.838373677243,14.1454740107138,14.1756560761782,45.1135654973635,43.4402941772762,49.5560011694544,13.8949859450022,0.945557589671751,0.0301820654644569,1.67327132008727,254.772422033268,1
1831,836.400212919737,32.758540538945,31.9475642132942,0.919681647712189,0.8078492348087,8277.1348294097,6038.8170936588,14.2541389374083,770.147172355126,10.6053729988529,796.574005370869,0.0373160345560929,8167.69802683794,7915.06538655405,7922.6670860328,304.452333800604,303.713753897778,13.8024136994223,13.6822274062618,43.4103094469691,43.6622747840756,49.7806661837071,7.60169947874874,0.738579902826075,0.120186293160508,0.251965337106441,245.030940805139,1
1832,855.51953589779,38.55308160486,31.7132993903986,0.941031036216776,0.819931523686278,8469.27932595098,5913.10024046969,14.3701118535976,756.440185463704,10.7869919541216,794.763601141719,0.0544497681703706,8159.71419437124,7970.36222495747,7914.9227685401,303.078735281589,303.023492025309,13.3075117801107,13.467432664992,43.0549345883069,43.4319509870749,49.550714185679,55.4394564173681,0.0552432562804483,0.159920884881265,0.377016398768014,244.791425831138,1
1833,842.857153435965,32.4465943546936,33.4541222163771,0.896741356670627,0.830480845421069,8070.67221003564,5413.42434774414,13.5198341663783,770.885081053972,10.6904103850956,799.238460756596,0.0363936486825345,8241.07787621467,7982.71374321509,7993.84553992823,305.45112511564,304.729644124971,13.5120440057142,13.4289435280321,45.6438213750428,45.1846558796238,51.3199644671763,11.1317967131326,0.721480990669022,0.0831004776821693,0.45916549541905,247.232336286441,1
1834,859.018965439382,35.4532129595041,32.3138975157297,0.886162773177669,0.819461840407993,7975.46495859902,5578.06098043623,13.5399965105604,763.772924744293,10.8640519823628,800,0.0452838440696337,8297.66875714326,7964.52969731872,7975.46495859902,305.428693792873,305.02,13.5974613000972,13.5782247127379,44.3812799416748,44.0528805037495,50.1965325659477,10.9352612803013,0.408693792873294,0.0192365873593925,0.328399437925228,246.66386469894,1
1835,861.295754261243,32.713615434348,30.9620697383752,0.911265868464808,0.830398835859878,8201.39281618327,5502.85617089384,13.7401716353262,770.25344269005,10.9215091854151,799.595847494122,0.0371831966374377,8412.33004943696,8095.1318415144,8159.96014795385,306.992222277972,304.865906753321,13.7465596148731,13.7093549622979,43.1578071514336,42.7276423100219,48.9154531655213,64.8283064394491,2.12631552465086,0.0372046525751522,0.430164841411681,252.36990148311,1
1836,845.67379121169,35.3283068241625,33.0088383690053,0.840185187755214,0.829855918252875,7561.66668979693,5084.30629269459,12.6766970194456,764.068390207444,10.6965684483034,800,0.0449145122406955,8172.90983503888,7673.35578645322,7561.66668979693,304.642574758492,305.02,12.7285715641291,12.7124878216237,44.2553986045948,44.735427587677,50.8322620823553,111.689096656291,0.377425241508035,0.0160837425054492,0.480028983082121,233.865980096813,1
1837,834.849049796707,36.5048541153079,32.4979549221268,0.848371584293456,0.819955817391467,7635.34425864111,5330.379632653,12.9547622650181,761.285267590239,10.5475835588359,800,0.0483934155122009,8029.71997201882,7745.51636942591,7635.34425864111,302.795075221202,305.02,12.9694452781341,12.9913381437964,45.5657573434655,44.2005107143118,50.2458204623627,110.172110784806,2.2249247787978,0.0218928656622666,1.3652466291537,236.144667793025,1
1838,844.9352163609,39.6542332397788,30.9018091160606,0.869621953681873,0.808084973022459,7826.59758313686,5705.31835273081,13.4743321759804,753.835411271303,10.6418775565543,799.539619483938,0.0577057359108708,8022.22414454397,7846.21054438465,7781.55742020765,303.303090994773,304.844468418738,13.311200540573,13.4346145573942,41.7650096375165,42.5997196369932,48.6373916144727,64.6531241770035,1.54137742396512,0.123414016821243,0.834709999476679,240.66672433632,1
1839,855.605907976156,37.2231298541523,30.8770954184477,0.889326781724583,0.800465208445521,8003.94103552125,5993.25978050938,13.9108188789429,759.586186330003,10.8022334459192,799.551515459688,0.0505172670874966,8205.22730703218,7875.09798447216,7959.07048782122,302.457307694172,304.849004056892,13.9473364055052,13.871889024974,41.5329710992617,42.5894180076775,48.6580895859022,83.9725033490568,2.39169636272072,0.0754473805311182,1.05644690841581,246.156819210966,1
1840,862.302223547032,32.3443322794211,30.5670263603193,0.891254099413483,0.818129083584313,8021.28689472135,5637.88486808022,13.6399724831393,771.126981993029,10.9381027270971,800,0.0360912725087132,8434.66614467609,7952.63655063463,8021.28689472135,303.73760613744,305.02,13.6055076168427,13.6784829528705,43.4648919261964,42.2976816008473,48.4019143447526,68.6503440867136,1.28239386256013,0.0729753360277403,1.16721032534906,248.081037981074,1
1841,849.27786429292,33.2865520441593,33.2474342953647,0.912817838287933,0.8207042533456,8215.3605445914,5719.32321814688,13.9261548408387,768.898161139541,10.7632472377416,798.171281566018,0.0388772985755734,8275.84100898977,8074.66193852505,8027.56577872008,302.612595941452,304.322755379083,13.5093531504888,13.6462368237565,45.5095256517811,44.9940873500264,51.1256928973549,47.096159804978,1.71015943763138,0.13688367326769,0.51543830175477,248.275230269694,1
1842,878.142199635464,31.5475621018745,32.2902138094606,0.905666659602466,0.823183115797767,8150.99993642219,5622.00784718948,13.7754473615898,773.011741848016,11.1474171547889,800,0.03373532268998,8617.08435192983,8117.41762555149,8150.99993642219,305.140603172631,305.02,13.8566641364427,13.8143403248497,42.2724445344932,44.0631944812912,50.240323759591,33.5823108707018,0.120603172631263,0.0423238115930271,1.79074994679808,252.092781538832,1
1843,872.864667126041,33.7811560515523,31.4854023474034,0.902194689018601,0.811764654920282,8119.75220116741,5841.36193922678,13.9156633539116,767.728175360053,11.0569460876724,800,0.0403397807999339,8488.72904494323,8171.54084387285,8119.75220116741,305.121184686098,305.02,13.9018196496457,13.9549521965425,42.0153976674346,43.2775051357748,49.4815756514422,51.7886427054427,0.101184686097611,0.0531325468968387,1.26210746834016,251.126356737137,1
1844,858.32969803465,29.4605844434328,30.7023041874405,0.859358773708661,0.815307901973404,7734.22896337795,5492.81130137604,13.1973474045886,777.94848749906,10.9171976574595,800,0.0275643906261752,8493.01740534887,7698.81482830475,7734.22896337795,305.321676976236,305.02,13.2918683905644,13.2346081870707,42.6008321047546,42.4712562805509,48.615594376242,35.4141350731979,0.301676976236195,0.0572602034936232,0.129575824203691,239.202957630247,1
1845,835.1430201657,36.5429338197947,30.8006651611268,0.863452782463403,0.80798712905345,7771.07504217062,5666.82104283586,13.3803642429336,761.195190049276,10.5509054366464,800,0.0485060124384055,8031.29846903996,7835.73379017115,7771.07504217062,309.024578629287,305.02,13.4396448361963,13.418141746723,42.7554455389719,42.5549744872885,48.6631059379782,64.6587480005282,4.00457862928738,0.0215030894733079,0.200471051683451,240.342527077443,1
1846,848.821314924213,36.3809022491144,32.8874213514311,0.8733144735767,0.828034413756969,7859.8302621903,5322.03512403407,13.2055366975908,761.57847572972,10.7254076648886,800,0.0480269053378501,8168.23962100575,7829.70602396071,7859.8302621903,305.743750334273,305.02,13.316943735528,13.2428206013454,45.3731226606789,44.639165612955,50.739045569342,30.124238229585,0.723750334272779,0.074123134182571,0.733957047723877,243.087533882175,1
1847,852.617615154448,32.8855340349235,31.6825471005045,0.913849357935749,0.813307498319618,8224.64422142174,5883.84888938118,14.0686887016723,769.846769240388,10.8097010732027,798.516797341386,0.0376915384495145,8321.81344765944,8032.45356907866,8072.15904422966,302.553292959302,304.454491906337,13.8095052869522,13.8468392063775,41.4838712624822,43.4542976110266,49.591905601909,39.7054751509922,1.90119894703525,0.0373339194253983,1.97042634854446,249.654403429784,1
1848,873.641060703195,31.4943409731518,31.0914198661493,0.913301887868602,0.8,8219.71699081742,6164.78774311306,14.2941440280451,773.13763642801,11.0908342271606,800,0.0335779544649881,8574.7413604018,8243.02539442527,8219.71699081742,302.040449034467,305.02,14.4540878001797,14.3345014555697,43.8854173177464,42.8952220684996,49.0909216035626,23.3084036078562,2.97955096553261,0.119586344609996,0.990195249246781,254.218051262395,1
1849,852.96234148644,36.2396724204072,33.0944143124932,0.882769139078847,0.83121360800327,7944.92225170962,5313.92261233268,13.2974474580406,761.912554889527,10.7792157977107,800,0.0476093063880917,8212.81984813933,7988.82784133047,7944.92225170962,305.768853584908,305.02,13.3794673334694,13.3349908584006,44.1740955942141,44.896951308333,51.0785926000341,43.9055896208492,0.748853584907806,0.0444764750687625,0.722855714118829,245.719244898237,1
1850,860.470121305331,31.7920528574811,32.2546351158867,0.855339725812871,0.819771714071687,7698.05753231584,5377.84343829567,13.0641000995021,772.433398965628,10.9205643355869,800,0.0344582512929645,8435.4086283602,7688.43460674496,7698.05753231584,305.279581746189,305.02,13.1212728619535,13.1009846776836,44.0284556214135,44.0313801794733,50.151812150566,9.62292557088585,0.259581746189042,0.0202881842698712,0.00292455805981007,238.08425357678,1
1851,824.873479470716,32.2823926248924,31.8055471530693,0.907998242183764,0.812155989600613,8171.98417965388,5870.62758494448,13.998430375594,771.273500245817,10.4639417290523,796.636899560459,0.0359081246927287,8070.56096373446,7847.83185014478,7828.44413482243,302.727140529421,303.737733879914,13.5615810792725,13.4478148292663,43.6970109276514,43.5748904690215,49.6773194405697,19.3877153223466,1.01059335049257,0.11376625000619,0.122120458629901,242.116828912035,1
1852,829.102908952832,31.310774063514,31.5115186739105,0.87294754658111,0.825017450599111,7856.52791922999,5381.438779366,13.2482586789106,773.571863952758,10.5272429048486,800,0.0330351700590531,8143.57891618715,7864.86837858759,7856.52791922999,306.2765261541,305.02,13.4227112671736,13.2856632019385,44.1431723031493,43.2778557218644,49.3728729647586,8.3404593576015,1.25652615409996,0.137048065235067,0.865316581284837,242.985399563815,1
1853,841.265054988088,34.0113977292337,32.9937678719587,0.878058943585174,0.817019129961618,7902.53049226656,5577.2042398718,13.4562866744822,767.183538671498,10.6543103437004,800,0.0410205766606279,8173.81151158442,7910.6306472039,7902.53049226656,306.712537717046,305.02,13.4173552956395,13.4942785341661,43.0105571023103,44.7624910027501,50.8615580445701,8.10015493733499,1.69253771704609,0.0769232385265894,1.75193390043979,244.408159554637,1
1854,832.052716271671,36.4558451832133,31.2475632316535,0.933496717482768,0.812298744278164,8401.47045734491,6032.37048697551,14.3890061645612,761.401198219109,10.5127570785095,793.932705951881,0.0482485022261139,8004.42583616358,7711.4280991351,7764.29306107867,299.969623323486,302.706692461803,13.3426428602071,13.3352712109698,42.5574204364614,43.0041151091468,49.0776494403808,52.8649619435755,2.73706913831757,0.00737164923723199,0.446694672685346,240.132775084908,1
1855,847.042609972475,34.8689296999334,30.3574662134947,0.920661787942284,0.813330455055894,8285.95609148055,5927.2166954214,14.1731658390648,765.155046794808,10.718638326491,796.808300851644,0.0435561915064906,8201.42021028284,7908.71455196446,7955.37760397436,303.432519000767,303.80308490721,13.666998992089,13.6461292031605,42.8152223931478,42.1237014270578,48.2179106453526,46.6630520098988,0.370565906443346,0.0208697889285006,0.691520966090053,246.042606308486,1
1856,849.636282675188,31.699603314942,32.2993198762297,0.90228666550992,0.809916847602018,8120.57998958928,5880.95342240876,13.9488335348285,772.652088358505,10.7840083501844,799.623061267327,0.0341848895518692,8332.28657264556,8163.86170959878,8082.31797546619,303.409361853945,304.8762826847,13.8185059999017,13.9223072733423,43.8099202383312,44.0866602756059,50.2222043502179,81.5437341325887,1.46692083075487,0.10380127344065,0.276740037274749,249.968597179368,1
1857,842.247335992351,34.2853792148672,34.1680978151002,0.866327448396477,0.832993217888988,7796.94703556829,5178.81743842099,13.0219011584605,766.535435467232,10.6639464072774,800,0.0418307056659603,8174.29280310163,7801.7352758614,7796.94703556829,303.114460402112,305.02,12.9365211760972,13.0586665940965,46.4353479304776,45.9436533534788,52.0506702870056,4.7882402931109,1.90553959788787,0.122145417999208,0.491694576998839,241.142691821701,1
1858,847.400533159396,36.4385464056644,33.4565470944825,0.864606621768143,0.80992332971403,7781.45959591329,5635.23010798668,13.3662147281378,761.442118477401,10.7068532081635,800,0.0481973519032489,8152.6489890506,7736.10749264865,7781.45959591329,303.947647851069,305.02,13.3841649271547,13.4039522828393,44.6412309458047,45.2210035090787,51.3039072526162,45.3521032646413,1.07235214893103,0.0197873556846204,0.579772563274012,240.66369884268,1
1859,825.012681087656,35.9174654934932,32.1817043529264,0.950191987640124,0.806593974637234,8551.72788876112,6267.06470518415,14.7499373577858,762.674735375142,10.4292741768319,792.177409811375,0.0466565807810726,7954.14392297007,7720.96793223977,7715.51960528096,301.635919424346,302.037441925832,13.3032642412937,13.3452256324572,44.3677905220768,43.9302644229301,49.9818892861183,5.44832695880359,0.401522501486284,0.0419613911634631,0.437526099146645,238.624317689103,1
1860,868.630174384567,35.3822454109409,31.9163208035123,0.918089340218822,0.821282316641947,8262.8040619694,5739.94037332636,13.9967194696477,763.940798480419,10.9863603752784,798.822065622298,0.0450740018994757,8392.92891748382,8065.87479200118,8141.14104995931,302.602303162395,304.570883070142,13.7581588975673,13.8295650837911,43.9745784965325,43.69552959618,49.8119736126814,75.2662579581329,1.9685799077472,0.0714061862238839,0.279048900352549,251.787867524516,1
1861,854.207445277806,35.3427647330858,31.3216956852378,0.910475419465957,0.826744408553209,8194.27877519361,5575.99006852023,13.7889356369711,764.034190023886,10.8043558314402,798.174058348636,0.0449572624701431,8254.89725640427,7985.69714792256,8007.25033871214,304.415194009295,304.323814096876,13.5057042277363,13.5122557108446,41.8978726195976,43.1124206035587,49.2487923336073,21.5531907895847,0.0913799124185743,0.00655148310825027,1.21454798396114,247.646917692129,1
1862,806.720524083262,33.7580102467192,32.0771315990196,0.89298665446502,0.821701299145699,8036.87989018518,5574.24660109924,13.6070750526027,767.782926761386,10.2192966113461,795.758906658744,0.0402713415482678,7846.201461702,7625.561531955,7610.81541785094,303.897221401251,303.402977136313,12.9904200341804,12.9220950415077,42.9353128173631,43.8367515924735,49.9059978201829,14.7461141040621,0.494244264938231,0.0683249926726752,0.901438775110421,235.386043851061,1
1863,819.16975111214,36.4899743311028,32.0865018061376,0.849274243189964,0.82763651369651,7643.46818870968,5183.44348402524,12.8481943003747,761.320465719776,10.3496396984145,799.995212132226,0.0483494178502797,7879.3925152288,7684.99283888758,7643.01073977193,306.295179175534,305.018174505715,12.905667629112,12.8836981858808,42.5162169719083,43.8238519527051,49.8505110227377,41.9820991156412,1.27700466981969,0.0219694432311126,1.30763498079681,236.381775456865,1
1864,850.768004690821,35.0389331976972,31.2949725922974,0.896902282891594,0.814406051322052,8072.12054602435,5751.69430312238,13.7891635544252,764.752903520847,10.7640138489262,799.135156355934,0.0440588705989406,8231.81084450495,7931.59815101031,7984.85651916981,305.154787436613,304.690256739609,13.8307691328221,13.6786059898425,44.0914348553555,43.0489448314806,49.1148569850722,53.2583681594988,0.464530697004022,0.152163142979624,1.04249002387495,246.95432533515,1
1865,850.888887383335,32.646324546991,31.6753225444849,0.912609389199843,0.820111927905246,8213.48450279859,5730.65871563664,13.9330305562215,770.412619284093,10.7902362602664,798.53958842262,0.0369842258948839,8312.93417996603,8083.34326605732,8063.54615456705,303.914362869076,304.463181575834,13.6292612182298,13.7173008248309,43.3424860806643,43.4509071804844,49.5618295957782,19.7971114902675,0.548818706758027,0.0880396066011198,0.108421099820163,249.388025398982,1
1866,843.851480126226,30.8523525652325,33.6084037938055,0.893846033278352,0.831199334091513,8044.61429950517,5380.90009357927,13.4645336465123,774.656260006943,10.7191208281531,800,0.0316796749913217,8303.6340512996,8133.91141104046,8044.61429950517,305.829097395281,305.02,13.6650519209045,13.502548790317,45.6135695797509,45.3999126517704,51.5399391170419,89.2971115352993,0.809097395280787,0.162503130587526,0.21365692798048,248.802504108408,1
1867,795.533144426626,37.2143147127097,32.3025405939571,0.876463391540168,0.815572343370323,7888.17052386151,5596.72030454702,13.4556622155495,759.607038547085,10.0438869971173,795.054412348455,0.0504912018161434,7629.40725738183,7305.57383258467,7400.52503966037,303.466992025103,303.134371068157,12.7748916224317,12.6594768090488,44.2388534227104,44.0410461390962,50.069613665105,94.9512070757019,0.332620956946243,0.115414813382895,0.197807283614154,228.882217721456,1
1868,829.524764982084,37.310522941038,33.3685606757036,0.871397986158363,0.828235262819834,7842.58187542527,5306.25833300094,13.1733618182455,759.379457982974,10.4720545087252,798.685262654847,0.0507756775212819,7952.2630768039,7686.70460925501,7713.69518449978,307.851824262665,304.518723518727,13.0136843936683,12.9934497577767,45.2626827981609,45.095561387826,51.1069635222599,26.9905752447767,3.33310074393762,0.0202346358916259,0.167121410334879,238.567892304118,1
1869,837.908591493607,38.7570194319257,30.6525756741597,0.907220269283679,0.802220244868536,8164.98242355311,6076.54174684237,14.1596628430075,755.95777053378,10.562805299825,795.889777108095,0.0550527868327753,7985.0347450381,7647.26100035565,7745.48370268696,305.869898523253,303.452874766889,13.5723375698149,13.4700944853112,42.6584568161402,42.3729616099703,48.3783301242294,98.2227023313098,2.41702375636413,0.102243084503684,0.285495206169891,239.551042351144,1
1870,830.194699008623,31.2642913558366,33.0267126254784,0.90480702087843,0.81811081550648,8143.26318790587,5724.00428545733,13.8476989413325,773.681818797769,10.5415662931789,797.719640931688,0.0328977265027892,8155.81818268393,7871.15175881797,7911.14363720341,303.137793968729,304.150556096229,13.4131085979623,13.4909598844717,43.0846107881604,44.7582608132371,50.7933613602306,39.9918783854328,1.01276212750003,0.0778512865094303,1.67365002507674,244.674545480519,1
1871,875.433606161746,34.8476438880344,32.023193903895,0.912740560413692,0.816971423996209,8214.66504372322,5798.51109524295,13.9886005683205,765.205398382855,11.078130829549,800,0.0434932520214316,8477.04551476243,8243.45494236312,8214.66504372322,304.771801703126,305.02,14.169015614459,14.0280953385214,44.0104305151649,43.7948804396202,49.9143662105886,28.7898986398977,0.248198296873852,0.140920275937646,0.215550075544762,254.061805475977,1
1872,829.804066434109,34.3829117718756,32.49953119414,0.938669764753574,0.830763278648225,8448.02788278217,5660.32600382037,14.1471618760623,766.304722203628,10.5054138233224,793.947083349807,0.0421190972454646,8050.34822151526,7766.99763125483,7808.8377748698,300.832077360088,302.712174204198,13.1306897844805,13.1136873214234,43.3456358236583,44.2625113808195,50.3602039238327,41.8401436149743,1.88009684410929,0.0170024630570946,0.916875557161177,241.510446645459,1
1873,821.153012974937,33.3279662326811,31.5061881783963,0.88762452726301,0.833911219337684,7988.62074536709,5287.02408763637,13.3273334192279,768.800195876593,10.4063983277302,797.714820496867,0.0389997551542591,8000.4410727288,7824.83027136882,7760.42784054693,304.921034526843,304.148718184943,13.0240768121147,12.983194505854,43.3152084372602,43.2571490117069,49.3288784244624,64.402430821885,0.772316341899625,0.0408823062607269,0.0580594255532674,240.013232181865,1
1874,822.831706965005,34.2439485636638,30.6490152669852,0.907932266041476,0.835727519409008,8171.39039437328,5369.30127819506,13.6026189555846,766.633439672653,10.4185338576921,795.85079336876,0.0417082004091834,7987.19644766851,7722.07803592875,7747.58055423846,302.82358708511,303.438011241674,12.8258408998587,12.9335311245307,42.0496484451818,42.3887444413745,48.4387853002622,25.5025183097059,0.614424156564269,0.107690224671982,0.33909599619269,239.615893430056,1
1875,829.009772568797,34.4430834290187,32.786420092107,0.95710046403289,0.81163132622428,8613.90417629601,6199.84006326405,14.7649680379009,766.162386148656,10.4947508129357,792.436030543185,0.0422970173141798,8040.68332487435,7836.91118546553,7799.46282512812,304.568052025024,302.136047545353,13.4256222207313,13.4066912129308,43.9615804143316,44.5221007776157,50.5669340724416,37.4483603374119,2.43200447967064,0.0189310078005267,0.560520363284098,241.220499746231,1
1876,807.240019920953,32.1676557240614,33.6350996062107,0.940811408118733,0.813828152419755,8467.3026730686,6045.99033731259,14.4745026850442,771.544910384733,10.2413645502116,792.41619022469,0.0355688620190842,7901.67269411035,7650.96163470749,7664.62251328704,299.92651822569,302.128482927919,13.2660166033703,13.1393468312811,45.8197871339934,45.3533386088748,51.3665508972358,13.6608785795515,2.20196470222828,0.12666977208924,0.466448525118679,237.050180823312,1
1877,824.622732087319,32.1777664318205,31.2252215824895,0.894390035817813,0.817807521217839,8049.51032236032,5664.44718183107,13.6933477426628,771.520993505529,10.4617969979301,797.81194949498,0.0355987581180892,8071.49601369617,7816.89541604127,7829.35113328528,302.908891067591,304.185751043699,13.262060947371,13.356429796771,41.7951746208286,42.9457328382,48.969721052404,12.4557172440072,1.27685997610763,0.0943688494000892,1.15055821737136,242.144880410886,1
1878,870.761580654489,35.0786531097264,32.6319422150439,0.905795128248105,0.824103443313191,8152.15615423294,5603.3036976072,13.7620153260929,764.658946068942,11.0165521917113,800,0.0441763174138222,8423.90518822748,8197.04883510575,8152.15615423294,303.893958133927,305.02,13.8043879818348,13.8008703659627,44.7020934853363,44.3872516943423,50.4856999904424,44.8926808728074,1.12604186607348,0.00351761587210397,0.314841790993938,252.128540852566,1
1879,839.75408716541,32.0482989462269,32.3973655804215,0.843525140997436,0.818960952933186,7591.72626897692,5319.55324923805,12.8964037401011,771.8272488427,10.6550697080153,800,0.0352159389466248,8223.87313896462,7513.8319999281,7591.72626897692,304.153859276601,305.02,12.9200526420678,12.9328148521094,43.8514573689006,44.1235482994695,50.1610481019656,77.8942690488248,0.866140723398757,0.0127622100416325,0.272090930568929,234.795657803411,1
1880,832.506779190086,33.6727550366194,32.1126244141851,0.870787936576447,0.816023429351867,7837.09142918803,5551.29451077476,13.3611414289765,767.984597960877,10.5468094360917,800,0.0400192525489039,8099.78720454689,7879.37917805383,7837.09142918803,304.106966808387,305.02,13.5282370923312,13.3988646599589,45.0253070419355,43.8399891150392,49.8833841102418,42.2877488658041,0.913033191613124,0.129372432372337,1.1853179268963,242.384271005816,1
1881,826.031089696419,31.8544365856369,33.4338265492349,0.892645790227905,0.8,8033.81211205114,6025.35908403835,13.9708541732277,772.285830256676,10.4828677479071,798.198464250551,0.034642712179155,8095.77022216335,7851.43545117438,7852.89711549845,303.442263412653,304.333119457129,13.6700857556789,13.6947981613363,45.3565052608655,45.1635847598829,51.2145618007974,1.46166432406972,0.890856044475527,0.0247124056574197,0.192920500982623,242.873106664902,1
1882,846.738522675665,33.1401539576366,30.5207732284216,0.876925905863149,0.821151090566919,7892.33315276834,5485.27584980953,13.3712993418189,769.244465813211,10.7325628195794,800,0.0384444177334867,8255.96455295407,7915.55927951455,7892.33315276834,303.854440307162,305.02,13.3123069238263,13.4090512521843,41.5931808612632,42.2564072054089,48.3210755548841,23.2261267462063,1.16555969283775,0.0967443283580742,0.663226344145698,244.092777920671,1
1883,826.364721641662,34.9932972481431,32.5245422621348,0.945985336771695,0.832303390878198,8513.86803094526,5670.30060734769,14.2310362875737,764.860855359517,10.4557214605472,792.890553339359,0.0439239308006032,7997.17205971496,7718.47158814807,7757.25689792351,302.14921648174,302.309345724464,13.140863536398,13.0029599688448,43.1202086300285,44.2510057730565,50.2978636412813,38.7853097754369,0.160129242724338,0.137903567553151,1.13079714302805,239.91516179145,1
1884,829.555843076615,34.1603495172668,32.6056152379095,0.834628570714264,0.801437849928599,7511.65713642838,5605.62165980514,13.0393872492067,766.831193216905,10.5045165624117,800,0.0414610084788682,8055.19096972088,7560.60579668564,7511.65713642838,307.240364585623,305.02,13.0821303487119,13.0762020542655,44.6287023148264,44.2990762375996,50.2822339601593,48.9486602572606,2.22036458562343,0.00592829444646981,0.329626077226749,232.319292879229,1
1885,818.709889888496,30.6111880311,30.5410209251125,0.948125282476737,0.801916391236728,8533.12754229063,6357.27113195821,14.8037050060087,775.226734712433,10.4021063974377,793.3336864689,0.030966581609459,8063.99097661694,7793.10071309818,7822.07124731843,303.002599536612,302.47830130843,13.7178243671562,13.6084415434036,43.0721453733791,42.238874561395,48.2393217532622,28.9705342202506,0.524298228181749,0.109382823752574,0.833270811984029,241.919729298509,1
1886,811.141766713132,36.6173991192761,32.1876901501276,0.903034821062572,0.801627678392365,8127.31338956315,6061.042972622,14.1047560256282,761.019042383352,10.246936846073,794.456788179927,0.0487261970208095,7798.11406596119,7515.14860580762,7564.17064398236,301.965266353002,302.906511913302,13.1683417656615,13.1644987927624,45.3069592556543,43.8621080366172,49.822058790512,49.0220381747367,0.941245560300047,0.0038429728990188,1.44485121903715,233.943421978837,1
1887,800.961117686456,31.8245520713509,31.3117362058012,0.913174581933878,0.842455685908539,8218.5712374049,5255.92489343692,13.5718963445455,772.356522075219,10.1650003910607,794.129422241227,0.0345543474059756,7851.00434893289,7616.94351393512,7615.4742184649,305.861249649386,302.781695465024,12.6967379912365,12.611466821383,42.62776397968,42.9715472047944,48.9123786274372,1.46929547021318,3.07955418436171,0.0852711698535096,0.3437832251144,235.530130467988,1
1888,850.180512226199,33.5755583113487,32.6964913354907,0.860431094065974,0.83714569021269,7743.87984659376,5059.74916503736,12.8691195708268,768.214516814505,10.7717142364998,800,0.0397318539818693,8274.98724745659,7744.15403967689,7743.87984659376,306.031473328146,305.02,12.8940335128916,12.905453649969,44.3068163683262,44.3567720966193,50.310058063587,0.274193083131649,1.01147332814577,0.0114201370774314,0.0499557282931633,239.501438554447,1
1889,817.029660167006,31.4469933330681,32.2040851497235,0.928275759742959,0.826786458775366,8354.48183768663,5684.09039940469,14.0578025812137,773.249637270627,10.3726174434962,794.49897333298,0.0334379534117157,8020.62267573039,7741.37097011641,7780.00399545848,300.366380136086,302.922596057532,13.0153775224162,13.1281091898962,44.162863760364,43.8677721591365,49.8376397367255,38.6330253420638,2.55621592144587,0.112731667480023,0.295091601227533,240.618680271912,1
1890,874.47939080382,31.8317240870554,32.0100669922245,0.88903236227635,0.82632655839987,8001.29126048715,5453.36154096591,13.4709940506088,772.33955667207,11.0979459221412,800,0.0345755541599121,8571.38263347718,7974.55990490405,8001.29126048715,305.124468223281,305.02,13.4549628030279,13.5090274344207,43.0775330713393,43.6987780355,49.7264317010902,26.7313555831061,0.104468223280719,0.0540646313928494,0.621244964160759,247.462616303727,1
1891,810.877836356277,36.1924123137001,32.9818891070409,0.909499907161496,0.838720727685741,8185.49916445347,5314.65351162939,13.5774767683634,762.024348671943,10.2478492730414,794.031769551159,0.0474695641600718,7809.11066757764,7612.10067234875,7574.83734755031,301.215648679251,302.744462935618,12.6322183303761,12.6000320837491,43.908557796459,44.6469422139834,50.629043702265,37.2633247984395,1.52881425636735,0.0321862466270435,0.738384417524351,234.27332002733,1
1892,834.800489244814,33.1618821255305,31.3394324185166,0.836427733341395,0.830414483981063,7527.84960007256,5050.62493652406,12.6115159686815,769.193067832057,10.5810270337882,800,0.0385086652099282,8138.85264493347,7571.35153926986,7527.84960007256,302.851533423085,305.02,12.4275312626913,12.6471227416846,42.1225493859306,42.9797818127971,48.9187901756963,43.5019391973092,2.16846657691514,0.219591478993316,0.857232426866496,232.820090723894,1
1893,826.261175177713,33.4354436557804,31.1323499195416,0.9197634306791,0.813010556418913,8277.8708761119,5928.31366693043,14.1649073738535,768.545958032251,10.4700595571094,795.43311956613,0.0393175524596857,8046.72195297335,7854.29831275051,7805.32029438415,301.042796982862,303.278762662576,13.4646303523605,13.3939989266604,43.0427645626915,42.780329355507,48.7449465455611,48.9780183663552,2.23596567971367,0.0706314257001335,0.262435207184474,241.401658589201,1
1894,823.962224819807,34.4703328923947,31.7047038580885,0.930569292198497,0.82655370516325,8375.12362978647,5703.20373414702,14.0965042144729,766.09792754304,10.4305786220697,794.039449857546,0.0423775905711996,7990.84466544236,7738.52260226553,7751.11932547909,302.788585977794,302.747391244436,13.1166240219067,13.0830518017994,43.0073525841172,43.3527937002425,49.3250152393707,12.5967232135663,0.0411947333579405,0.0335722201072208,0.345441116125279,239.725339963272,1
1895,801.235680359243,29.7545135885427,33.0823582854556,0.904540064270023,0.833203446364562,8140.86057843021,5402.79051020222,13.5928503413637,777.253198106302,10.1882287259625,795.483600638843,0.0284335023671222,7918.83336029288,7665.79024887009,7681.26835948409,304.042215218867,303.298009833575,12.8222501546309,12.8616769137871,44.4257617898779,44.7228477994251,50.6862436001776,15.4781106139999,0.744205385292332,0.0394267591561359,0.297086009547193,237.565000808787,1
1896,840.714298951184,35.7938441674078,31.5954158398679,0.924866753879673,0.80704512091246,8323.80078491706,6090.26572891075,14.3487852981719,762.967161621997,10.6290401776397,795.603158315859,0.0462910479725041,8109.6086150999,7893.33779503374,7866.32035664691,306.018851671341,303.343594186879,13.5571448823813,13.598453736798,43.8405731668325,43.2482249757032,49.243303619275,27.0174383868325,2.67525748446184,0.0413088544166769,0.592348191129304,243.288258452998,1
1897,848.357647834527,36.3700947861603,32.3433116023787,0.901434937889776,0.815853753898102,8112.91444100798,5750.24632205154,13.8342575213086,761.604040783338,10.7196618926184,798.089951387363,0.0479949490208278,8164.13781324934,8023.61936391543,7919.21367885186,302.900091318697,304.291746215217,13.6679753298635,13.5420826641627,44.9076845397218,44.0113537220099,50.0405722899458,104.405685063566,1.39165489651987,0.125892665700787,0.896330817711899,244.924134397481,1
1898,786.114591168427,33.5480055598061,31.7091015087017,0.908577685617018,0.820822679945707,8177.19917055316,5690.23985972129,13.8594662115728,768.279692848279,9.96026676093274,792.618532701249,0.0396503839396516,7652.27068777632,7433.03079921909,7422.70256714303,303.128510341304,302.205631055669,12.7136786035842,12.6161959554104,42.2565672566697,43.3383524251811,49.290233512556,10.3282320760563,0.922879285635531,0.0974826481737914,1.0817851685114,229.568120633291,1
1899,792.618678837375,35.1076434688514,31.3531508868512,0.93983112536009,0.816303149548903,8458.48012824081,5985.2994623411,14.415580549042,764.590369374432,10.0276363502535,790.339096790995,0.04426203828196,7667.0341809928,7499.06692208675,7437.02315556302,301.121002673963,301.336539128987,12.5587465585893,12.7105217109985,43.3569943086414,42.9515262752121,48.8496459088189,62.0437665237378,0.215536455024051,0.151775152409277,0.405468033429287,230.011025429785,1
1900,817.029086202102,35.4003279886117,33.0648203660571,0.917498560813728,0.820644303147118,8257.48704732355,5749.93695937134,13.9985875579909,763.898024142939,10.3335332963268,794.181916639511,0.0451274698213261,7893.76566747935,7650.28566691586,7656.95269745497,300.514482397257,302.80171026673,13.0493043747264,13.0171743092707,43.9011561310594,44.659676716028,50.5637175808356,6.66703053911078,2.28722786947208,0.0321300654556911,0.758520584968636,236.812970024381,1
1901,768.092138539589,32.7697288300678,33.1484284747029,0.936156896475356,0.81747504309663,8425.4120682782,5936.24754362307,14.3386387607916,770.120706452475,9.73913791267122,789.079611608313,0.0373491169344068,7500.31176954444,7290.92137131528,7275.30241645811,302.860319593745,300.856328915959,12.4989477339615,12.4163018761191,44.1614004232367,44.7002193825179,50.5299117039524,15.6189548571765,2.00399067778551,0.0826458578423868,0.538818959281208,225.009353086334,1
1902,772.090057408938,28.0243713320678,33.1253181541691,0.917694769297936,0.821238805380883,8259.25292368142,5738.40736159486,13.9914453057135,781.345849613994,9.83334205814543,792.188066825741,0.0233176879825078,7683.24100496666,7496.10562510379,7452.74377481766,301.830285801224,302.041505178984,12.7256937427688,12.6608377452626,44.7270060687579,44.658828353007,50.4705842563856,43.3618502861264,0.211219377760642,0.0648559975062426,0.0681777157508776,230.497230149001,1
1903,803.296781034995,27.826911667364,32.4862151539546,0.872197849317658,0.826411768886942,7849.78064385892,5348.3585565432,13.214547716898,781.81294045085,10.2326466046424,799.085165985866,0.022733824436437,8000.01553056987,7844.63591059193,7760.01506465277,306.785722408358,304.671196661261,13.2662430322832,13.1003164420653,42.9829174841374,44.0350518938177,49.897009329076,84.6208459391573,2.11452574709722,0.165926590217857,1.05213440968034,240.000465917097,1
1904,795.424448545961,31.1064179085932,34.0752259842604,0.91266816619107,0.823461792062635,8214.01349571964,5659.52066092983,13.8772443348538,774.055268437223,10.1015624231224,793.869784495736,0.0324309144534713,7819.16761306537,7599.90879004847,7584.59258467341,303.567920586283,302.682702083612,12.6654237697012,12.8500411757123,46.4083921918736,45.6175135112386,51.4801158197078,15.3162053750593,0.885218502671023,0.184617406011116,0.790878680634947,234.575028391962,1
1905,771.569203089687,33.4375565746869,31.1464186731463,0.981921767856515,0.826848675149588,8837.29591070863,6011.14991423008,14.8690984966999,768.540959922578,9.7770044803145,785.98043229384,0.0393238000967772,7514.02840846825,7303.66187317794,7288.6075562142,300.941071077052,299.674689322834,12.331405086838,12.2979931647348,41.7530349799658,42.6518362539904,48.4538836285614,15.054316963734,1.26638175421846,0.0334119221032232,0.898801274024635,225.420852254048,1
1906,802.983211239102,30.4352123628911,31.7805931652039,0.918221188554807,0.837122558805536,8263.99069699327,5400.08142238171,13.7338421042647,775.643005155581,10.2039706680301,794.319534963265,0.0304462435555237,7914.63847347025,7688.64295983017,7677.19931926614,302.644442023801,302.854180693119,12.842534700149,12.7946816918122,42.4391261957437,43.2945172105244,49.1322796465706,11.4436405640281,0.209738669318028,0.0478530083367747,0.855391014780785,237.439154204108,1
1907,823.398460547792,33.1898750438346,32.2307618597873,0.963165853528042,0.827207138620263,8668.49268175238,5888.24813374573,14.5787600886186,769.126850583809,10.4362288459601,791.855447957425,0.0385914367702385,8026.78382426518,7716.62919245758,7785.98030953723,301.865857895759,301.914685919967,13.2628230698302,13.1315122360167,43.907596031237,43.7617864006367,49.6481689519236,69.3511170796437,0.0488280242084329,0.131310833813494,0.145809630600283,240.803514727956,1
1908,823.94490877623,30.5593135160123,32.1599653792826,0.942556069229235,0.821024268578229,8483.00462306311,5898.59595793911,14.3742430860061,775.349443877873,10.4691280115603,794.254026294348,0.0308131951526588,8117.23258164957,7908.22117895493,7873.71560420008,301.6754867452,302.829203875378,13.5162196600509,13.3794864744119,43.4717590820218,43.7133016559371,49.6534287098774,34.5055747548549,1.15371713017731,0.136733185639038,0.241542573915332,243.516977449488,1
1909,806.559241570579,32.8925552899632,33.6689446300966,0.905716628683923,0.818616438232594,8151.44965815531,5719.05019839115,13.8530584121176,769.830160461592,10.2256931163813,794.940148156807,0.0377122994230099,7872.04697261481,7614.55526317407,7635.88556343637,304.472754013829,303.090804988486,13.0927622505082,13.0135164425345,45.4052077335174,45.2156658020711,51.1461683694836,21.330300262297,1.38194902534246,0.0792458079737344,0.189541931446364,236.161409178445,1
1910,836.340892903156,34.1310611998297,32.2669333175204,0.838556270934141,0.810920455102105,7547.00643840727,5445.88450083884,12.9475542977505,766.900474731803,10.590732083671,800,0.0413744065852465,8122.03746272461,7616.77284222578,7547.00643840727,303.311197413874,305.02,12.9837205471486,12.9841098258861,44.6475855742917,43.7986521790616,49.7037711968976,69.7664038185158,1.7088025861263,0.000389278737518595,0.848933395230077,233.412570260019,1
1911,799.117462551197,31.7017985998803,32.0166053886235,0.906903016446237,0.812050101346381,8162.12714801614,5865.79227870493,13.983368636254,772.646895411983,10.1427772361724,794.506869537901,0.0341913807350211,7836.78534238397,7618.87288527491,7601.68178211245,302.574685320334,302.925606683063,13.0392320817206,13.0599819223397,44.5185759377007,43.541106772839,49.4388844543956,17.1911031624622,0.350921362728798,0.0207498406190076,0.977469164861674,235.10356027152,1
1912,812.137894852616,31.1263225766779,32.0677824991681,0.910482925769733,0.822428807470329,8194.34633192759,5667.96999875754,13.8614057770282,774.008183944869,10.31362348272,795.596942561516,0.0324897700689144,7982.82898175128,7736.01280684144,7743.34411229874,302.935664758088,303.341224275142,13.3256902901342,13.1354804019655,42.993056526246,43.6003852158435,49.5219879786685,7.33130545730546,0.405559517053916,0.190209888168656,0.607328689597495,239.484869452539,1
1913,791.742860309927,35.5978752149824,32.7025537125783,0.916349909120054,0.82253632746539,8247.14918208049,5702.18879051375,13.9489025029126,763.430726178959,10.0118043007646,791.918373665148,0.0457115922763011,7643.31902769436,7403.96800396645,7414.01945686353,302.11076701195,301.938677919179,12.4732160187574,12.5751840166445,44.6888805555725,44.2074235840481,50.0785960823253,10.0514528970853,0.17208909277042,0.101967997887089,0.481456971524409,229.299570830832,1
