tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
1914,823.805136648717,33.5184471232649,32.975634159148,0.864801072547248,0.822801670424871,7783.20965292523,5376.047348295,13.159968211512,768.349613329917,10.4381100985771,799.962017412381,0.0395629833376038,8020.11785813683,7864.41463995709,7779.51432239273,306.780080330593,305.005518188906,13.1522034762046,13.1908576980766,45.6896543801282,44.4947369458072,50.4042870161712,84.900317564362,1.77456214168768,0.0386542218719441,1.19491743432101,240.603535744106,1
1915,823.660976673453,35.0707830209054,30.9679544031885,0.89488290681393,0.812164881766414,8053.94616132537,5785.64479278585,13.7960827777414,764.677562764048,10.4207320631003,796.776723772585,0.0441530465449398,7968.49999622869,7749.43801714988,7729.44499634183,303.342851816481,303.791045356392,13.2741742941198,13.2776072995292,41.8246177583623,42.4930964131901,48.4204664640361,19.9930208080496,0.448193539911415,0.00343300540943936,0.668478654827766,239.054999886862,1
1916,846.713927264891,35.1654258886056,31.8843156046963,0.902045526786951,0.812528166266495,8118.40974108256,5824.28928500476,13.900288619607,764.453685060504,10.7114120063817,798.268796795233,0.0444328936743704,8188.37838047978,7979.44731221753,7942.72702906539,304.542813123383,304.359935498102,13.7083977180175,13.6378819785828,42.2796034490813,43.4360613183994,49.4204750317824,36.7202831521417,0.18287762528098,0.0705157394346614,1.15645786931808,245.651351414394,1
1917,794.11022003065,32.1553154451061,31.3945818247126,0.925816745445482,0.83355980980455,8332.35070900934,5522.14004512172,13.9066348097753,771.574101314601,10.0749058721595,792.395707901862,0.0355323733567482,7773.53644414063,7589.88314338487,7540.33035081641,302.851719132138,302.120673530282,12.5649381683396,12.6202896217317,42.9380825001005,42.9266835587054,48.8699609040144,49.5527925684628,0.731045601856067,0.0553514533920634,0.0113989413951003,233.20609332422,1
1918,791.297035614922,37.723822111374,34.1461298923205,0.921962544412425,0.8,8297.66289971183,6223.24717478387,14.4296924963656,758.401798795545,9.98540341353178,790.822443013067,0.0519977515055691,7572.94791052168,7398.74713651739,7345.75947320603,299.700906316941,301.520826959807,12.9424614085225,12.8103923746485,44.140124749364,45.6418652416776,51.5148582103419,52.9876633113618,1.81992064286646,0.13206903387395,1.50174049231359,227.188437315651,1
1919,840.347132852045,31.8813711303596,32.6097149623113,0.915863794994946,0.803481843906477,8242.77415495451,6107.3746298505,14.272123959273,772.222116591134,10.6642763568295,797.528601009423,0.0347223542610819,8235.19006018369,7910.67471820101,7988.13435837818,304.433023361568,304.077717349868,13.8181022861933,13.8702729863002,43.7872457400662,44.1412289434298,50.0951284658204,77.459640177166,0.355306011700407,0.0521707001068581,0.353983203363633,247.055701805512,1
1920,788.881569919599,31.4090411608008,32.2991841277435,0.946273828895969,0.829978337107233,8516.46446006372,5723.57904895956,14.2752544187358,773.339413134126,10.0156205578903,790.57491930753,0.0333257335823427,7745.47412441294,7526.85289789616,7513.10990068055,300.286430193516,301.426452358978,12.8136828707749,12.6289923372806,43.0021198600187,43.8109212368471,49.7262090448161,13.7429972156096,1.1400221654626,0.184690533494363,0.808801376828413,232.364223732389,1
1921,836.009615239987,32.1684651505825,30.6189161429749,0.961185012046943,0.836312440301717,8650.66510842249,5671.0316073401,14.3903785476385,771.542995686297,10.6063530898918,793.407162235097,0.0355712553921286,8183.25743628175,7949.16161524839,7937.7597131933,302.667132269546,302.506315781187,13.3432363436292,13.2417415241021,42.982067269429,42.1578687025928,48.1323979156931,11.4019020550923,0.160816488358932,0.101494819527131,0.824198566836237,245.497723088453,1
1922,829.944128499547,31.0901566190059,31.2947712829254,0.888999966711287,0.832259388519383,8000.99970040159,5329.64325296929,13.3744775794983,774.093734517742,10.5401090786531,799.132725642313,0.032382831852823,8159.03239891893,7880.93865258003,7914.26142695137,307.012912937143,304.689329969273,13.3625767708237,13.2668373319251,42.0841635264576,42.8536279608446,48.8667558635686,33.3227743713369,2.32358296787027,0.0957394388985886,0.769464434387018,244.770971967569,1
1923,779.452375520734,31.4945569971616,32.8463287410621,0.941438843561314,0.802889607720307,8472.94959205183,6290.97725304611,14.6814875776011,773.137125423214,9.89511106453291,790.065512009299,0.0335785932209822,7650.27772417641,7487.71151574184,7420.76939245112,297.800629605674,301.232228091345,12.806552134605,12.8946279025632,45.3657317833603,44.3708945085582,50.3105771820578,66.9421232907171,3.43159848567109,0.0880757679581734,0.994837274802045,229.508331725293,1
1924,819.969728062857,29.8535606559436,30.4340926637994,0.917463484532622,0.819874452335112,8257.1713607936,5766.23469766554,14.0111963655252,777.018902268365,10.4254832415663,796.13041584647,0.0287263721645433,8100.79754397908,7880.62030942194,7857.7736176597,304.136275260447,303.544624301863,13.2513700888142,13.3711226988001,41.4964485170124,41.975423555957,47.9513503586525,22.8466917622345,0.591650958583955,0.119752609985934,0.478975038944654,243.023926319373,1
1925,763.819561592067,31.8663988694786,31.1453857640195,0.932924060699368,0.831152127008062,8396.31654629431,5617.17937709945,14.0539873629364,772.257533474248,9.69325381657739,789.183838843453,0.0346780831571897,7485.6882837299,7234.5666978584,7261.117635218,302.397027231545,300.896068155037,12.2463687764876,12.1881746084359,41.4513565826779,42.6389868406221,48.5184708193448,26.5509373596014,1.5009590765074,0.0581941680517026,1.18763025794424,224.570648511898,1
1926,809.825016402277,33.5489385645932,32.7751614984874,0.910936241689887,0.813188060735784,8198.42617520898,5867.63697171336,14.0259011095477,768.277485825455,10.2606745791662,794.614846772621,0.0396531427181815,7883.04526855495,7696.42200135297,7646.5539104983,302.734829117281,302.966775703231,13.1550548478834,13.1186902031173,44.5128270302421,44.2688246336364,50.157055271744,49.8680908546758,0.231946585950027,0.0363646447660582,0.244002396605765,236.491358056649,1
1927,800.878750894142,39.5444506915063,30.9120875095864,0.917800446904162,0.831402866312682,8260.20402213746,5520.72729592943,13.8219886741006,754.095101889242,10.0880959001419,791.467118000854,0.0573811226384477,7607.38370568595,7320.1304066975,7379.16219451537,299.344343869491,301.766625415776,12.2614921951059,12.3825831817252,42.7285618530137,42.3777354568006,48.2172479992168,59.0317878178739,2.42228154628469,0.121090986619297,0.350826396213016,228.221511170579,1
1928,794.413843482151,34.7361982672725,31.267041487661,0.939997598350003,0.825663147100295,8459.97838515003,5780.57816744654,14.2546851331535,765.469022998767,10.053950425255,790.592218004932,0.0431637212515413,7695.98760929795,7472.25645148233,7465.10798101901,300.83111982444,301.43304791983,12.816049654701,12.6138862050812,41.9911974119098,42.7177970592059,48.5393037788374,7.14847046331761,0.601928095390292,0.202163449619867,0.726599647296169,230.879628278939,1
1929,821.449163504768,34.7086246893275,31.4798953555844,0.926939689350723,0.81192188047393,8342.45720415651,5998.16783753429,14.2945674423669,765.534248297396,10.3963805106899,794.031154995824,0.0430821896282552,7958.78533926471,7705.12531656356,7720.02177908677,301.572354402188,302.744228621033,13.1985258186748,13.2653891674608,42.2486675832263,42.9438325401627,48.8046945357453,14.8964625232065,1.17187421884444,0.0668633487859474,0.695164956936395,238.763560177942,1
1930,802.96988172176,32.5104802302832,32.4252371554726,0.909815085683366,0.818717725224947,8188.3357711503,5742.77460076464,13.9140232916236,770.733959015265,10.183881677264,794.384751702905,0.0365825512309185,7849.06344326068,7596.10906256772,7613.59153996286,302.927656345514,302.879046205525,13.0277848041822,12.9739164262853,43.1648899453695,43.8883755220869,49.7561536741663,17.4824773951432,0.0486101399889662,0.0538683778969062,0.723485576717415,235.471903297821,1
1931,838.570153407364,32.5415757283339,31.7556151385962,0.909750737974039,0.816821370047009,8187.75664176635,5782.709192732,13.9453401046839,770.660402614626,10.6350779855784,797.67844429751,0.0366744967317173,8196.03348220379,7992.70460245909,7950.15247773768,305.997424758635,304.134848849533,13.5560948344837,13.5788841153067,42.3651872196683,43.2522295212568,49.1944735292225,42.5521247214119,1.8625759091023,0.0227892808230887,0.887042301588522,245.881004466115,1
1932,817.159685326385,30.7353128390939,30.5167134837032,0.896839007779111,0.819935233935928,8071.551070012,5635.33562967201,13.6952109367807,774.933117479123,10.3812037437642,797.342224365502,0.0313336031510957,8044.73858034114,7784.51409352264,7803.39642293091,301.587934823592,304.006656594957,13.3373834215474,13.2776078063938,41.460528835045,42.0255491860122,47.992142507922,18.8823294082695,2.41872177136452,0.0597756151536153,0.565020350967224,241.342157410235,1
1933,796.508404379287,33.873713701265,32.3953920775462,0.895577869728695,0.834890020580363,8060.20082755825,5313.83755480681,13.4309851447169,767.509230239658,10.0888148993067,794.548621915176,0.0406134622004279,7743.25855739728,7510.8518367198,7510.96080067536,301.66373345775,302.941525820709,12.5992295642238,12.5511043611445,43.6334612492215,43.8841783554241,49.808331836304,0.108963955559375,1.27779236295885,0.0481252030793211,0.250717106202551,232.297756721919,1
1934,829.199435643614,35.1483521718191,31.3350141365285,0.893045170793773,0.828103388693904,8037.40653714395,5440.83315638014,13.502763151424,764.494072937562,10.4900168566531,797.427652859106,0.0443824088280477,8019.55571192643,7749.17909484066,7778.96904056864,301.908360954849,304.039228343856,13.1095002370501,13.1054879808937,43.0514361195053,42.8348234279707,48.7831137896679,29.7899457279746,2.13086738900699,0.00401225615637202,0.216612691534678,240.586671357794,1
1935,821.281958554567,32.8655250749831,32.4559452294889,0.918877251899608,0.817483231058248,8269.89526709647,5826.49997572894,14.0738342728731,769.894100435127,10.4126178512456,795.223343570849,0.0376323744560908,8016.6130537595,7746.88756764082,7776.11466214671,301.970114553354,303.198780319976,13.3166926692383,13.2708737706327,42.8332075133527,43.9644734328669,49.9298756421968,29.2270945058917,1.22866576662159,0.0458188986056669,1.13126591951419,240.498391612786,1
1936,793.679797963868,32.9757642856622,31.8419095685885,0.906143404092469,0.815610756554494,8155.29063683222,5785.43026176686,13.9106612257329,769.633329582266,10.061608828449,793.684064521859,0.0379583380221675,7743.74950359352,7416.86103668601,7511.43701848571,302.215211194623,302.611891700572,12.7661380680369,12.8485997536292,43.4437455900541,43.330389069564,49.2537672571247,94.575981799705,0.396680505948837,0.0824616855922891,0.113356520490086,232.312485107806,1
1937,791.483171555511,33.0134820255662,29.914900749517,0.908198198110776,0.818182590483994,8173.78378299698,5743.9333446639,13.898380171876,769.544108268523,10.0334016356507,793.302753877568,0.0380698646643463,7721.14511460678,7549.53978647654,7489.51076116858,301.572534957893,302.46650748467,12.7902801547419,12.7708243059584,40.1501307458361,41.3845215924985,47.2725612862977,60.0290253079575,0.893972526776338,0.0194558487834762,1.23439084666237,231.634353438204,1
1938,788.449642179688,32.361940508184,32.3965514374019,0.905266295923912,0.818744794773363,8147.39666331521,5713.48950876898,13.8439998149977,771.085329727891,10.001133092064,793.450457924944,0.0361433378401367,7711.72700794672,7462.78244482671,7480.37519770832,304.610245330866,302.522823345333,12.6345094305388,12.7464881007905,44.9699200523393,43.8493881601843,49.7096293372264,17.5927528816055,2.08742198553244,0.111978670251707,1.12053189215499,231.351810238402,1
1939,803.761412893758,32.7701114256606,31.8760194207902,0.837334242714041,0.841675101034825,7536.00818442637,4834.7942811405,12.4562741366889,770.1198014226,10.1914080489425,800,0.03735024822175,7848.60514286831,7549.15467707738,7536.00818442637,304.741584691636,305.02,12.5528674746155,12.4914426070577,43.2422800797264,43.320280911311,49.1716072283088,13.1464926510134,0.278415308364458,0.0614248675577596,0.0780008315846459,233.072418075043,1
1940,825.928394496987,36.2129978008257,31.7090519546084,0.891934509743523,0.822278951391019,8027.41058769171,5555.62810763303,13.5814950437417,761.975653702147,10.4378485152182,796.88441763861,0.0475304328723163,7953.38644562741,7710.28814795217,7714.78485225858,303.027987929257,303.832106335161,13.0853768833869,13.0894187290984,42.0489415174896,43.1641144105573,49.0457643321479,4.49670430641527,0.804118405903864,0.00404184571155142,1.11517289306774,238.601593368823,1
1941,834.387541135644,29.7621301938303,31.6470919314667,0.93388541887298,0.824038752269861,8404.96876985682,5778.48533018205,14.189913372605,777.235181026494,10.6097008516445,796.134448545624,0.0284560237168821,8246.2327620649,7967.00091733328,7998.84577920295,303.809924589718,303.546161869233,13.5605354449024,13.5423926896876,43.3601178275702,43.1398908758955,49.1023473708082,31.8448618696721,0.263762720485772,0.0181427552147575,0.220226951674668,247.386982861948,1
1942,803.207065028217,32.1512820766582,31.0929364970052,0.933927134569178,0.838516685022485,8405.3442111226,5461.87064311135,13.9455314786099,771.583642247665,10.1903567700577,792.590304673815,0.0355204471904187,7862.71259244424,7602.96310767604,7626.83121467092,300.775169822569,302.194868414509,12.8364955902927,12.6896061167933,41.5521124120914,42.5784282056375,48.5234388203957,23.8681069948752,1.41969859193989,0.146889473499444,1.02631579354611,235.881377773328,1
1943,786.394153074075,35.2228075057661,32.6483640683156,0.930529960781144,0.834507179271154,8374.7696470303,5529.57916503731,13.9615639205787,764.31794884511,9.94778070745534,790.451316383342,0.0446025639436121,7603.26734588322,7404.34234095175,7375.16932550673,301.125248647645,301.379325654059,12.3675542418648,12.329845471166,45.0288227680066,44.1019414758961,49.9822693958954,29.1730154450279,0.254077006413866,0.0377087706988259,0.926881292110558,228.098020376498,1
1944,821.927205280097,34.4801534937594,31.5958981770124,0.946249555538788,0.831696023862318,8516.24599984909,5685.35335640887,14.2454065683512,766.074696910512,10.4047189233456,792.629824351328,0.0424066288618599,7970.79189564102,7720.3780331513,7731.66813877179,306.840831519677,302.209936279553,12.9098616094794,12.9695316957022,42.8631376100873,43.0596899946165,48.9660888484108,11.2901056204873,4.63089524012429,0.0596700862227557,0.196552384529141,239.123756869231,1
1945,799.435998969066,30.4514404171598,29.8918851952237,0.851119268243917,0.836327896162608,7660.07341419525,5021.33038273952,12.7422941019263,775.604617693209,10.158740089665,799.819503950147,0.0304942278834892,7879.16572348932,7604.52056441807,7642.79075178464,304.764972445956,304.951181368592,12.7323096604466,12.7494397669037,41.0903256572157,41.3546690562631,47.2618613604102,38.2701873665683,0.186208922636297,0.0171301064571452,0.264343399047497,236.37497170468,1
1946,786.079322781469,34.51064456528,30.7742242915286,0.974652609696582,0.826545390843695,8771.87348726924,5973.56794635622,14.7644382203795,766.00257028083,9.95063120486234,787.42954345802,0.0424967871489622,7622.20907884119,7487.13894600708,7393.54280647595,301.148984955252,300.227199181957,12.5183697730033,12.4796268117985,43.3045216393501,42.2102833199588,48.0666661587682,93.596139531126,0.921785773294914,0.0387429612047931,1.09423831939137,228.666272365236,1
1947,757.786141453883,29.7335682771849,30.7876038426237,0.934627765281881,0.826648991410502,8411.64988753693,5725.9926332955,14.156351050353,777.302744240319,9.63592753907193,789.09780629461,0.0283715696996013,7490.03291942148,7227.46266063618,7265.33193183883,302.664838098819,300.863266094978,12.1256197270887,12.2616816341169,42.6778247260517,42.1880291199809,47.9807164523254,37.8692712026477,1.80157200384144,0.136061907028239,0.489795606070786,224.700987582645,1
1948,807.541991320925,33.5674914074119,31.8655505475523,0.929468134608322,0.809295873385777,8365.2132114749,6071.6192674895,14.3800688263611,768.233599075767,10.2315667109361,792.915548007902,0.0397080011552911,7860.23331852624,7598.00002664999,7624.42631897045,304.78026330387,302.318875566713,13.1224294022542,13.1436371479793,42.0322978525046,43.272887924242,49.0929052983333,26.4262923204642,2.46138773715671,0.021207745725059,1.24059007173745,235.806999555788,1
1949,779.270778397186,30.373328273514,30.464163897317,0.958139792994719,0.820606340159369,8623.25813695247,6005.4850370281,14.6193409487218,775.789391969003,9.90321582201747,789.136981584563,0.0302632600387466,7682.80978110074,7407.00024924612,7452.32548766772,301.277089712439,300.878202653654,12.5201373126259,12.6698846814608,42.8131241586665,41.8587028747414,47.6632775719618,45.325238421593,0.398887058784965,0.14974736883498,0.954421283925129,230.484293433023,1
1950,774.921424973769,32.4582115129272,31.8026523517766,0.944787250831798,0.814953842934518,8503.08525748618,6046.67113778594,14.5155934989721,770.857600666171,9.82863675986672,789.143702526506,0.0364279991672867,7576.47935053018,7270.24491017931,7349.18497001428,300.372162800847,300.880765180794,12.7745430703546,12.5811946448151,43.5202741562026,43.1752714429682,48.9472554243692,78.9400598349703,0.508602379946467,0.193348425539456,0.345002713234422,227.294380515906,1
1951,824.476986283149,31.2443605996607,31.902304038162,0.890113069300993,0.809198775314574,8011.01762370894,5816.55972549907,13.7728477374788,773.728965001503,10.4691606376608,798.464778473281,0.0328387937481217,8100.29282461174,7928.08411587594,7857.28403987338,303.375899647487,304.4346584124,13.5733779380357,13.5466824813643,43.2154151044779,43.3083570279135,49.1612038458633,70.8000760025525,1.05875876491314,0.0266954566714404,0.0929419234355535,243.008784738353,1
1952,801.401402492607,31.4929243136957,32.7524145039831,0.939359078487426,0.817323650950429,8454.23170638683,5959.87815537301,14.390349971359,773.140987535953,10.1737685671247,792.198491998998,0.033573765580059,7865.75747694906,7552.98567112307,7629.78475264059,300.351426649594,302.045480036918,13.0729345837159,13.0236865434999,42.9173990042001,44.1619571165621,50.0271962784484,76.7990815175244,1.69405338732355,0.0492480402160336,1.24455811236199,235.972724308473,1
1953,799.597097116476,28.9867782500963,32.2183851499729,0.984095150394018,0.805440646705179,8856.85635354616,6517.24013483263,15.2980943265034,779.069276049397,10.1746377395286,789.45078408085,0.0261634049382536,7926.74765779941,7665.38692315409,7688.94522806542,300.946009666487,300.997847700426,13.3094006857367,13.3183044954706,44.146520010639,43.6365294419804,49.5230543589236,23.5583049113357,0.0518380339393048,0.00890380973389071,0.509990568658559,237.802429733983,1
1954,817.751352778903,34.5248805039251,31.9051229367525,0.906418309098621,0.824831301402766,8157.76478188759,5591.72310956069,13.759331091487,765.968895167965,10.3514116658314,795.422557840535,0.0425388810400434,7928.85935710563,7726.88594301812,7690.99357639246,301.250807994575,303.27473574065,12.9819596850325,13.0086739999192,44.0508369053579,43.3303189924301,49.2328758029429,35.8923666256605,2.02392774607506,0.0267143148866662,0.720517912927782,237.86578071317,1
1955,796.036730106984,33.963916262333,33.078895414837,0.896040834515138,0.819863116406804,8064.36751063624,5631.8314195377,13.6842260026754,767.295856081451,10.0819692081467,794.438845589002,0.0408801798981859,7735.85319455175,7556.70327808358,7503.7775987152,303.452586135889,302.899670851947,12.7106607889915,12.7689245245826,44.8896818818326,44.4904741670205,50.3661864669736,52.9256793683762,0.5529152839419,0.0582637355910194,0.399207714812093,232.075595836553,1
1956,792.311636101381,30.9873957323677,32.4074794085476,0.952651238655684,0.830304764559764,8573.86114790115,5754.86904321706,14.3658124333776,774.336815395084,10.0631553239304,790.526017313149,0.0320789807561447,7792.27164635838,7591.80780149739,7558.50349696763,303.555493608252,301.407807251071,12.6536106221317,12.7003006954046,43.9667764882557,43.8132859368098,49.6805959527138,33.3043045297563,2.14768635718121,0.0466900732729272,0.153490551445827,233.768149390752,1
1957,834.260217240526,35.0355550031544,32.9124144888743,0.93213863306998,0.830348072161527,8389.24769762982,5630.00886036066,14.0557528342941,764.760894640038,10.5551898749649,794.667296430211,0.0440488816999524,8072.19645187362,7803.72775652379,7830.03055831741,303.799031380111,302.986773446429,13.0409797795008,13.1558523457404,44.4233628859605,44.3411835799872,50.2583168820248,26.3028017936203,0.81225793368219,0.114872566239617,0.082179305973284,242.165893556209,1
1958,740.40091578148,33.5700805884644,31.0591334401806,0.962953367413085,0.818956788757788,8666.58030671776,6072.80158088587,14.722381054098,768.227474367987,9.38086526656401,784.52777479271,0.0397156570400159,7206.63843111884,6941.80873010332,6990.43927818528,301.108113828735,299.120827334091,11.8988412265547,11.9085585289937,43.2633750798791,42.4201860581963,48.200744832581,48.6305480819547,1.98728649464431,0.00971730243903934,0.843189021682832,216.199152933566,1
1959,803.258819600422,33.0590815170982,31.350707711639,0.937411857873641,0.816488175632104,8436.70672086277,5965.83677061914,14.3752143284531,769.436242671304,10.1822360342628,792.061710755616,0.0382046966608698,7834.58143619555,7571.70172467675,7599.54399310968,302.361299074019,301.993328768347,13.140351381536,12.9853407058986,43.1829050167314,42.7182338575769,48.5242265793648,27.8422684329335,0.367970305671861,0.15501067563747,0.464671159154484,235.037443085867,1
1960,804.787817243851,34.1786562792932,32.2980483651722,0.861138909667344,0.816195898464875,7750.2501870061,5486.30892885324,13.2102972561405,766.787888571332,10.1907044452043,798.239388916377,0.0415151392858352,7814.1087445927,7624.07890977298,7579.68548225492,304.088985600038,304.348723009092,12.8435829089773,12.9560463270714,44.3649796551513,43.6681729843976,49.4887227292939,44.3934275180591,0.259737409054082,0.112463418094096,0.696806670753737,234.423262337782,1
1961,799.252925238361,33.0003711003752,32.2684978376737,0.908846474433918,0.82326438555471,8179.61826990526,5640.0190326634,13.8224486110604,769.575122162062,10.1320229865138,793.973449549302,0.0380310972974219,7797.35282759522,7546.14377006079,7563.43224276736,303.402453058624,302.72222697691,12.8398582492503,12.8172633499541,42.2984901312349,43.6385249204819,49.4663986322582,17.2884727065639,0.68022608171384,0.0225948992962532,1.34003478924695,233.920584827857,1
1962,788.602690589781,30.7020975544528,32.3734286854139,0.899632685039914,0.817294264232436,8096.69416535923,5708.44738823646,13.7822638527356,775.011688234942,10.0187271062093,794.417450247934,0.0312353897063227,7764.63060854841,7572.95296310643,7531.69169029196,301.974461061031,302.891513343281,12.8319718545325,12.8567085239297,42.9043013162476,43.7396137309299,49.5663139079423,41.2612728144659,0.917052282249699,0.0247366693971323,0.835312414682363,232.938918256453,1
1963,788.043937556143,33.2705969658197,32.3562632121692,0.950777064705677,0.821636265953684,8556.9935823511,5936.43498517949,14.4888154942427,768.935902877353,9.98735650291477,789.643599084549,0.0388301214033082,7679.63698992677,7490.84810484558,7449.24788022897,301.327390332164,301.071363240961,12.5449201309565,12.6487771494691,43.4744685525586,43.7103178010474,49.5191586621751,41.6002246166081,0.256027091203123,0.10385701851262,0.235849248488783,230.389109697804,1
1964,798.662145247206,29.0138651334227,31.4682480265702,0.92121614262763,0.82335174954304,8290.94528364867,5714.89868640403,14.0090895772015,779.005202026889,10.1624860225682,794.096550683432,0.0262434974663893,7916.62947710614,7765.05268897358,7679.13059279296,303.527286029496,302.769162361826,12.9665150288251,13.0119491055568,43.2120473865286,42.8354806655663,48.6786231924812,85.9220961806213,0.758123667670475,0.0454340767317571,0.37656672096228,237.498884313185,1
1965,824.243302070987,32.8977883777553,31.2715316318647,0.910461438742628,0.816511772282004,8194.15294868365,5793.81770683831,13.9615260602759,769.81778159242,10.4498425843717,796.18252132778,0.0377277730094754,8044.47463629099,7790.62807180029,7803.14039720226,303.335869616016,303.564490819249,13.3205469359751,13.3328405570825,43.474724664256,42.6619975271213,48.5558636407837,12.5123254019663,0.228621203233331,0.0122936211074034,0.812727137134708,241.334239088731,1
1966,783.558234995936,33.34571629251,33.1063635669271,0.931853102261007,0.830414136742323,8386.67792034907,5626.84218591268,14.0503294251493,768.758208110067,9.92979491815182,790.632048380132,0.0390522398624157,7633.61134817884,7431.85887971818,7404.60300773348,301.446826759233,301.448234246135,12.3476922587931,12.440068176964,44.111623208416,44.4747643455567,50.323655098545,27.255871984702,0.00140748690211012,0.0923759181709425,0.363141137140722,229.008340445366,1
1967,777.286558654341,34.2870980961795,31.2291264266966,0.92583172320385,0.81682962093638,8332.48550883465,5884.74721092704,14.1916981267438,766.531369453487,9.84144225136469,790.25477305553,0.0418357881831409,7543.77420633599,7376.34898354701,7317.46098014591,303.309433499706,301.304388596747,12.664031522129,12.4981189064429,42.1342126044011,42.5701706773132,48.3681120707718,58.8880034011008,2.00504490295918,0.165912615686118,0.435958072912108,226.31322619008,1
1968,757.45639355,36.1917615553318,31.3949621723718,0.915032832400619,0.821487751571874,8235.29549160557,5716.43450440378,13.9466329181322,762.025888040863,9.57271678034953,788.736508824066,0.0474676399489217,7294.65800550952,7042.53145526047,7075.81826534423,297.718614872784,300.725512401896,11.9853220808267,12.0168680588379,41.5080285583295,42.6880734844945,48.3988287741327,33.286810083765,3.00689752911217,0.0315459780111826,1.18004492616495,218.839740165286,1
1969,799.713023393807,32.9543815685957,31.6825992870558,0.933823442073422,0.828321567195995,8404.4109786608,5684.5026500527,14.1156079610449,769.683910399487,10.1382993038913,792.049663412676,0.0378951120006414,7803.28585301947,7608.06144172057,7569.18727742889,301.138616522406,301.988735417668,12.9529549235327,12.7487027927222,42.2238279408755,42.9861544738978,48.734698856903,38.8741642916793,0.850118895261801,0.204252130810534,0.76232653302224,234.098575590585,1
1970,820.1607486711,28.1728377429975,29.4908972990159,0.946636559446616,0.81906411933242,8519.72903501954,5967.52482478922,14.4710204476233,780.994652318939,10.4441446071798,794.294536092813,0.0237566846013257,8156.82108625315,8040.10209671897,7912.11645366555,304.833564170143,302.844649248787,13.5380913660108,13.4769148607326,40.0621795056586,40.8374817095635,46.6844451410179,127.985643053411,1.9889149213559,0.0611765052781781,0.775302203904893,244.704632587595,1
1971,813.85201969866,34.0577845074304,31.0768639464936,0.895530199121281,0.815420405584918,8059.77179209153,5721.65437264784,13.7509418584599,767.073810747673,10.3066759705867,796.119294434984,0.0411577365654082,7905.98121289938,7764.00258834119,7668.8017765124,303.688018159068,303.540383985698,13.064130998386,13.1208403810593,43.067321015169,42.4333840882147,48.3023535138612,95.2008118287922,0.147634173369624,0.0567093826732386,0.633936926954306,237.179436386982,1
1972,801.096089463248,32.9380919401775,30.7944947851484,0.915032708447768,0.828431647664921,8235.29437602991,5567.75865421741,13.8297306702529,769.72244351551,10.1559904223985,793.661240073138,0.0378469456056122,7817.29376424872,7611.71642265115,7582.77495132126,302.269366738623,302.603189308886,12.695311102437,12.7698913043364,42.6137482405337,42.1502022415054,48.0175719064959,28.9414713298856,0.333822570262782,0.0745802018993942,0.463545999028341,234.518812927463,1
1973,805.458863232998,34.1768475474747,31.6612862472777,0.948855068408472,0.808516283697775,8539.69561567624,6215.5670486198,14.6941644522281,766.792167126449,10.1992193373988,791.066336742351,0.0415097910919393,7820.68149872202,7504.23753695075,7586.06105376035,302.225172906206,301.61381754144,13.0376139030722,13.0901094488766,43.6287525150168,43.0165808267924,48.8834548808632,81.8235168096007,0.611355364766098,0.0524955458044669,0.612171688224329,234.620444961661,1
1974,768.510029391296,35.0046388430964,30.950473269268,0.953138907708826,0.824592595794782,8578.25016937944,5885.26728541057,14.4727330826711,764.834026816656,9.72359856286263,787.275546692854,0.0439574664791806,7436.93904398287,7202.30836426277,7213.83087266338,300.073434510665,300.168484065318,12.3778480995082,12.2051252494953,41.5177796803629,42.2669740411784,48.0567361562936,11.5225084006179,0.0950495546529737,0.172722850012917,0.749194360815487,223.108171319487,1
1975,791.491571670308,29.0485552669357,32.7630565320795,0.885617121970593,0.828566847957753,7970.55409773534,5385.96822810737,13.3829617616335,778.923142516064,10.0709215076355,796.372503297448,0.0263460718549205,7844.47382876004,7642.98597032281,7609.13961389724,302.859076231342,303.636926194734,12.9067854222097,12.8122001737106,44.2183193007258,44.0879610694572,49.9026813862937,33.8463564255781,0.777849963392043,0.094585248499115,0.130358231268559,235.334214862802,1
1976,806.735596490971,30.8476330313495,30.6702195443182,0.965659739197571,0.83892114513116,8690.93765277814,5638.27576880091,14.4124153433582,774.667424064343,10.2476973719707,790.882115726621,0.0316657199195715,7938.55732573545,7645.43977337064,7700.40060596338,302.750424450316,301.543578673668,12.7892846736828,12.8058347649827,41.9842241281351,42.0110256556339,47.8628653531278,54.9608325927438,1.20684577664844,0.0165500912998837,0.0268015274988542,238.156719772064,1
1977,755.205489795209,33.7387857629115,31.1587870074327,0.878297310996944,0.824023573757851,7904.6757989725,5434.84167086733,13.3455262008692,767.828402277833,9.56689540927933,792.112882831059,0.0402144971527089,7345.73401686608,7133.6322633433,7125.3619963601,302.207082533695,302.012839401412,12.2010374464364,12.0637689864316,41.6956567370261,42.4531931971367,48.2136891120054,8.27026698319969,0.194243132282622,0.137268460004723,0.757536460110664,220.372020505983,1
1978,776.392058101493,34.5987007455049,32.0202547936146,0.944288606878042,0.83532577109677,8498.59746190238,5593.20554703914,14.1541128836282,765.794273386508,9.82717153633271,788.715563651541,0.0427571582668648,7525.59168611048,7275.93099104003,7299.82393552717,301.003135140079,300.717526531241,12.28935099377,12.191923261923,43.6609679274995,43.2939101519999,49.0233921601257,23.8929444871392,0.285608608838345,0.0974277318470431,0.367057775499568,225.767750583315,1
1979,790.816038462203,33.6041762547884,30.156284680481,0.992981311501325,0.809096303686336,8936.83180351193,6491.14602338257,15.3664887780873,768.146821069298,10.0192973713811,786.8281811412,0.0398164736633775,7696.29142517438,7479.26102292466,7465.40268241915,296.824041669479,299.997914764611,12.9781689683595,12.872672982865,40.2280974790277,41.4291086477244,47.1699870720516,13.8583405055087,3.17387309513197,0.105495985494525,1.20101116869678,230.888742755232,1
1980,803.622854826655,33.9854384615546,31.3010394465504,0.969232097586061,0.822947006714265,8723.08887827455,6021.94918053802,14.746525408872,767.244945319193,10.177839090902,789.467399308323,0.0409438183510094,7808.89559676663,7492.47518714178,7574.62872886363,301.555371900249,301.004182671281,12.890924527511,12.8411877569793,42.9983192179595,42.5836353873833,48.3553920179099,82.1535417218474,0.55118922896861,0.0497367705317675,0.414683830576138,234.266867903,1
1981,756.770727330115,29.7183973771404,32.8310246362939,0.926225667424132,0.806036473666398,8336.03100681719,6121.07810318537,14.38785004944,777.338631004374,9.62315142575331,789.635383348758,0.028326711244532,7480.44735524287,7153.40343419769,7256.03393458559,299.921467988028,301.068230786298,12.6323222253193,12.5591522724664,44.3908400184101,44.0881905671799,49.8169015672813,102.630500387898,1.14676279826983,0.0731699528528846,0.302649451230238,224.413420657287,1
1982,780.845851928954,36.0932917026569,30.8115254972548,0.927240602225801,0.821251682022672,8345.16542003221,5797.81885873441,14.1367622340919,762.258818477365,9.86925818081135,789.954191107891,0.0471764769032937,7522.92908015333,7280.42184017528,7297.24120774873,300.920465603825,301.189784214661,12.388336674756,12.3964731800973,40.7262696045682,42.0512559428909,47.7568964923292,16.8193675734465,0.269318610835967,0.0081365053412803,1.32498633832268,225.687872404601,1
1983,773.730542320818,33.6669684931496,33.7626416502598,0.969669129894609,0.828101255058548,8727.02216905148,5907.70924270749,14.6613483389112,767.998286029455,9.80224299562778,786.939329396327,0.0400021424631817,7528.10581988637,7202.04549778898,7302.26264528977,298.405529430333,300.040292815584,12.1524020472618,12.3023965523133,44.8781726646373,44.9876320869968,50.6773896538955,100.217147500798,1.63476338525157,0.149994505051536,0.109459422359492,225.843174596592,1
1984,775.66692446645,30.7869203890312,31.2252591349973,0.917346325117073,0.831128992931017,8256.11692605366,5523.88233097395,13.8197020066201,774.811039819747,9.85360291584618,791.759060370784,0.0314862002253166,7634.68032119767,7387.57040110024,7405.63991156174,302.44652472999,301.877935742871,12.3714997007012,12.431108989289,41.6641121128995,42.4477815701036,48.1472065167356,18.0695104614997,0.568588987119313,0.0596092885877741,0.78366945720412,229.040409635931,1
1985,776.119335242233,33.6378710727162,31.7602457184636,0.919388975579938,0.822823452855352,8274.50078021944,5714.92532693741,13.9902802841348,768.06711597749,9.83277974050229,790.826438269455,0.0399161050281376,7552.23477732949,7202.89912591556,7325.6677340096,302.644841959093,301.522350251186,12.2998786979849,12.4209916588728,43.4673899720751,42.9715410982377,48.6615663479003,122.768608094041,1.12249170790699,0.121112960887952,0.495848873837403,226.567043319885,1
1986,757.217048976723,32.4430043472556,32.6100075447251,0.904956332612003,0.828124872068533,8144.60699350802,5512.94614888449,13.6825038899998,770.893573216567,9.60422359061107,790.542082339485,0.0363830334792913,7403.83424173702,7226.52787661878,7181.7192144849,298.936364148893,301.413932443987,12.2447709501139,12.0989674440538,45.1610403015591,43.7962701279824,49.4497221594158,44.8086621338798,2.47756829509387,0.145803506060108,1.36477017357663,222.115027252111,1
1987,771.761033736403,33.6773658038435,31.5057378910534,0.871439603219596,0.81888995549716,7842.95642897636,5497.03800033179,13.3243347234358,767.973691191008,9.77719444783744,794.292079342949,0.0400328860112396,7508.62810959795,7293.42847078099,7283.36926631001,302.426530927862,302.843712551483,12.6358195359988,12.4085918677994,42.6210909731054,42.6807708532157,48.3283612981864,10.0592044709801,0.417181623620536,0.227227668199486,0.0596798801103091,225.258843287939,1
1988,817.173501304167,33.0152289341035,31.9854612287454,0.918638339344127,0.838576474576999,8267.74505409714,5371.16711546824,13.7162590120201,769.539975956378,10.3590532368631,794.82141126381,0.0380750300545273,7971.7055788265,7789.88485978372,7732.5544114617,303.441320929276,303.045533579609,12.8345047532002,12.8645922444768,42.5391187928456,43.1963966490408,48.932304091118,57.3304483220136,0.395787349666762,0.030087491276614,0.657277856195229,239.151167364796,1
1989,848.466509442736,32.4489604195151,31.9078623109058,0.857655099092465,0.83734484107871,7718.89589183218,5039.41463396284,12.8245492708127,770.879484127637,10.7615327216377,800,0.0364006448404538,8295.84479287876,7741.29644561915,7718.89589183218,304.17721084111,305.02,12.8546595606616,12.8607575122237,43.6992837919625,43.1461940604205,48.9440511107614,22.4005537869707,0.842789158890014,0.00609795156215753,0.553089731542023,238.728738922646,1
1990,815.1359836229,32.9888025414821,31.6336244053092,0.923848716344129,0.827612776620935,8314.63844709716,5639.11319744629,13.976790593621,769.602487588124,10.3334841841851,794.221819059724,0.0379968905148449,7952.67513360141,7762.14375484726,7714.09487959337,300.406592674168,302.816924061996,13.2045978433708,13.0038965166267,42.856507186571,42.8937118502841,48.736008713921,48.0488752538949,2.41033138782848,0.200701326744134,0.0372046637131191,238.580254008043,1
1991,826.856859330468,31.5921398638175,32.7715662296474,0.941267381691131,0.838238015282423,8471.40643522018,5510.9601508333,14.0598096708103,772.90629315214,10.495943819359,794.311246046905,0.0338671335598252,8112.38103055386,7939.13368898023,7869.00959963724,304.207826206068,302.851020336534,13.0667847872533,13.0968977696329,43.9176335246283,44.0655506016343,49.9723778410788,70.1240893429895,1.35680586953424,0.0301129823796007,0.147917077006028,243.371430916617,1
1992,811.252493602548,30.2473059149317,32.3682660297135,0.981748067032035,0.841397634249101,8835.73260328832,5675.0526977151,14.6094058391358,776.087497858229,10.3108628748302,790.278883843261,0.0298906276772136,8002.13176928626,7807.86603086527,7762.06781620767,303.413437793736,301.313581437339,12.7774135890379,12.8703945734879,43.6691443786646,43.6795175250614,49.6116171878447,45.7982146575978,2.09985635639669,0.0929809844500156,0.0103731463968302,240.063953078589,1
1993,811.033867722945,32.8493990661933,30.898651085747,0.914675608970294,0.812175982451164,8232.08048073265,5913.37217230574,14.1010269013926,769.93224650892,10.2828451723095,794.630769506914,0.0375846918638504,7917.09408401967,7627.5155941627,7679.58126149908,305.000137245922,302.972846643749,13.2610457088429,13.1917712853614,41.6444986629335,42.2162244535268,48.1498496897051,52.0656673363792,2.02729060217285,0.0692744234815024,0.571725790593263,237.512822520591,1
1994,785.773390835208,31.3706950102579,31.2550055170646,0.964845096457654,0.822000740848741,8683.60586811889,6016.04763695611,14.6966777092861,773.430120953235,9.97651919366414,788.954361558281,0.0332123488084562,7716.14044664793,7567.80038637561,7484.65623324849,300.125283556854,300.808574203134,12.8442906850564,12.7032651926375,42.3134786787717,42.5583440460308,48.4528973085578,83.1441531271166,0.683290646279261,0.141025492418883,0.244865367259102,231.484213399439,1
1995,781.036192533014,31.1863276663828,30.0788909988948,0.930140276734758,0.825266269811339,8371.26249061282,5728.59808111316,14.1119861266759,773.866241905171,9.91809293407146,791.148350633439,0.0326671976185356,7675.27730575612,7449.41468180295,7445.01898658343,302.672622950097,301.645087387764,12.4622951069689,12.5859913768881,40.5239651119797,41.3669027849358,47.2246306386068,4.39569521951944,1.0275355623325,0.123696269919158,0.842937672956062,230.258319172684,1
1996,760.860273619961,27.7839243702028,31.4666522437151,0.951719061872718,0.830577240957069,8565.47155685446,5743.16316523723,14.3470471831571,781.914626902285,9.69245939555766,788.659995658956,0.0226067163721434,7578.67577204302,7321.18718993765,7351.31549888173,301.370271734634,300.696339844868,12.3008222175225,12.3481174183413,41.1927237465987,42.7326269483791,48.5440291954798,30.1283089440785,0.673931889766038,0.0472952008188141,1.53990320178039,227.360273161291,1
1997,760.805825556695,31.1543681657638,32.8394697799564,0.954622102829623,0.839574337917375,8591.59892546661,5559.17609022459,14.236594502153,773.941842103886,9.66148502043543,787.536715823645,0.0325726973701427,7477.4275141749,7231.15442317583,7253.10468874965,300.687520243056,300.26806132566,12.0838412177345,12.0525933969492,44.4189998548322,44.0771451009956,49.8343255850378,21.9502655738188,0.419458917396241,0.0312478207853175,0.341854753836536,224.322825425248,1
1998,798.648448903332,30.4535550041177,32.485239491377,0.988298767817479,0.818137523330642,8894.68891035731,6251.57386893133,15.1250119872525,775.599615637759,10.1487123265673,788.671966700686,0.0305004804528006,7871.3373797038,7618.90821866042,7635.19725831268,302.134146930034,300.700904103804,13.0561135703807,13.019960456382,43.554195163251,43.7386554231676,49.5348552540726,16.2890396522662,1.43324282623036,0.0361531139987061,0.184460259916591,236.140121391115,1
1999,770.878831763691,32.653602734827,33.1017491484463,0.924106864836863,0.835657927360428,8316.96178353177,5466.46315857448,13.8460993798449,770.395402730767,9.77555044592543,790.267082034569,0.0370057465865417,7531.03912270365,7338.02603506996,7305.10794902254,303.03444780409,301.30908170273,12.3420436325964,12.1958989074293,44.6757404354977,44.3338219738233,50.0905763410278,32.9180860474171,1.72536610136001,0.146144725167103,0.341918461674368,225.93117368111,1
2000,804.985991396216,33.0080872325191,30.5133895183756,0.943919545610688,0.834635050262804,8495.27591049619,5606.3143388164,14.1602899309199,769.556869651476,10.2046253536653,791.733499296259,0.0380539129356551,7853.03954313275,7602.83396231962,7617.44835683876,303.439257525834,301.868189944181,12.692524603485,12.7329377243679,41.9245674583987,41.7597172686555,47.5519450465653,14.6143945191398,1.57106758165253,0.0404131208829757,0.16485018974312,235.591186293983,1
2001,788.750488460065,32.850222427835,32.7663455560436,0.976242473058252,0.814829769716925,8786.18225752427,6250.81795575899,15.001151471326,769.930298846956,10.0003133354924,788.002758777413,0.0375871264413046,7699.54423495889,7402.03516076999,7468.55790791013,299.384971124172,300.445751852858,12.7814656678266,12.7874980474455,44.9115724911769,44.0087791474064,49.7963216981987,66.5227471401331,1.0607807286861,0.00603237961898984,0.902793343770533,230.986327048768,1
2002,787.747089572404,29.0860134687951,31.5502640383047,0.900093064152739,0.835050094405913,8100.83757737465,5337.24812116247,13.4961119194273,778.834535139565,10.0229292087681,794.777623784135,0.0264568310755435,7806.20341104771,7628.05893279601,7572.01730871628,303.047828764647,303.028838508296,12.6773272204136,12.6507066087845,43.8316728860274,42.7999240845422,48.6053626373328,56.0416240797331,0.0189902563511737,0.0266206116290135,1.03174880148524,234.186102331432,1
2003,770.96847030771,30.5184001764069,30.0831386074481,0.880983939919516,0.826705813102544,7928.85545927565,5396.17234856222,13.3429170262498,775.446224382709,9.79637889263344,794.347861297406,0.0306922195216133,7596.56502491507,7372.31331864375,7368.66807416761,302.144149214078,302.864980816169,12.4784980138286,12.435227005311,39.8209486685491,41.3176269650969,47.0942615754596,3.64524447613712,0.720831602090755,0.0432710085175714,1.49667829654775,227.896950747453,1
2004,795.917899942799,34.3803430723508,31.4726708702224,0.923728689235014,0.83114321959992,8313.55820311513,5562.0063977897,13.9156132870444,766.310798462354,10.0764359828591,792.075335923072,0.0421115019220573,7721.68170367956,7537.11583989309,7490.03125256917,299.989280054219,301.998523704069,12.4897406688366,12.5725531072704,42.2015026717059,42.7069331136361,48.4874681686381,47.0845873239241,2.00924364985065,0.0828124384337432,0.505430441930201,231.650451110388,1
2005,825.403700002415,28.2173660851089,32.6381703683283,0.958609970360912,0.833834245705532,8627.48973324821,5711.57027149085,14.3944806215311,780.889320525675,10.5104790761781,793.822587885227,0.0238883493429064,8207.52086419603,7937.9797471531,7961.29523827014,305.299152778207,302.66470719594,13.3227604628711,13.3204751671246,45.3359513920172,43.9205567434425,49.8011199566165,23.3154911170441,2.63444558226735,0.0022852957464643,1.41539464857466,246.225625925882,1
2006,776.830748629586,34.8759301427111,30.340817549428,0.909870115136002,0.833706667447974,8188.83103622401,5423.89140812599,13.6646940204956,765.138487247417,9.83009769625229,791.275076660952,0.0435768909407289,7521.38608080479,7402.81303851177,7295.74449838065,305.484432056978,301.693404853905,12.3570623202471,12.2087740671803,41.2802298586862,41.5943878143759,47.4110780535311,107.068540131116,3.79102720307384,0.148288253066838,0.314157955689666,225.641582424145,1
2007,826.074266923627,33.4921113819323,33.7775142264298,0.963141896119491,0.837283088001702,8668.27706507542,5660.63106900113,14.4029595524483,768.411910526039,10.4671246745927,792.002971868852,0.039485111842451,8043.06326891799,7811.60378329533,7801.77137085045,300.623075110897,301.970933099296,12.9392285547451,12.9997983411998,45.8398355695656,45.059600189148,50.9337856849788,9.83241244487817,1.34785798839954,0.0605697864546784,0.78023538041753,241.291898067541,1
2008,815.399409621457,35.4350851728401,32.608262943708,0.948497713614867,0.82996347296926,8536.4794225338,5737.36053824174,14.3090596589587,763.815806023647,10.3125745387589,791.604227760002,0.0452302424704416,7876.90743350104,7628.9456698019,7640.60021049601,302.815176437139,301.818901939195,13.0053558791553,12.8435243086071,44.0384639728318,43.8974232890552,49.7805408060313,11.6545406941095,0.996274497944398,0.161831570548227,0.141040683776609,236.307223005032,1
2009,835.031306987002,31.9736167692226,33.1553399129841,0.924713472690152,0.832456083408434,8322.42125421136,5539.4861714258,13.9084790008898,772.003909532404,10.5958934731521,796.272698132499,0.034995113084495,8180.07118626233,7955.73651225946,7934.66905067446,303.795232330652,303.598872980469,13.3754130006384,13.2979042404727,44.1673021133378,44.4809906415585,50.4312910579268,21.0674615849966,0.196359350183343,0.0775087601656868,0.313688528220716,245.402135587871,1
2010,775.085048317392,33.2166067296019,31.5260143846378,0.951836554782923,0.817916848119058,8566.5289930463,6025.84038042638,14.5709212417945,769.063616781127,9.82362636903416,788.43699540354,0.0386704790235918,7554.99362527586,7364.09680110787,7328.34381651758,302.09381892095,300.611315422485,12.5497162599121,12.5000686317476,42.7366065968228,42.8198531237669,48.6944054874921,35.7529845902873,1.48250349846495,0.0496476281645588,0.0832465269440306,226.649808758276,1
2011,807.255709863205,33.5238623381972,31.2846339899791,0.954422188139841,0.830604947327844,8589.79969325857,5758.85574603865,14.3873165457327,768.336803638995,10.228365920081,790.996440898553,0.0395789954512569,7858.82997748504,7650.68699657728,7623.06507816049,302.918145364557,301.587168003596,12.9544195232961,12.8041522349772,42.1773290009918,42.5830937627597,48.4628648249886,27.6219184167894,1.33097736096158,0.150267288318851,0.405764761767927,235.764899324552,1
2012,779.547038963026,31.3117432470572,31.2804915911582,0.976036787956194,0.809470378928155,8784.33109160574,6371.83800889073,15.0972904813433,773.569571349086,9.89801563329154,787.63952334565,0.0330380358136421,7656.80371065189,7444.3682975153,7427.09959933233,302.927401199971,300.307259263613,12.8758229672016,12.8007083282474,41.2196596005278,42.5628627983817,48.4060556528132,17.268698182972,2.62014193635878,0.075114638954215,1.34320319785384,229.704111319558,1
2013,796.986848411717,27.7731203732517,30.6354731605457,0.961186756110648,0.846495290454641,8650.68080499583,5440.77411512205,14.2172963900791,781.940183757073,10.1527698433641,791.214676662279,0.0225747703036586,7938.8587169634,7776.89591930589,7700.6929554545,304.231069320247,301.67037584441,12.8353707247909,12.6917344408964,42.7259918267233,41.9329542244661,47.8057340611086,76.2029638513886,2.56069347583662,0.143636283894558,0.793037602257222,238.165761508903,1
2014,848.134362822985,34.2413459209137,30.6781631478913,0.953372840905771,0.841831319062996,8580.35556815194,5501.30064234603,14.1798449557042,766.639596224079,10.7389379681304,794.457597028931,0.0417005047199018,8232.89506776293,8024.71679383943,7985.90821573004,302.645222706724,302.906820307206,13.5386262476935,13.2347258844046,42.7798076335738,42.0176969152392,47.9709811423296,38.8085781093814,0.261597600481821,0.303900363288877,0.762110718334597,246.986852032889,1
