tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2015,767.799998472795,32.5187183101896,28.6085697587778,0.92600572632874,0.819437028372696,8334.05153695866,5829.39465315436,14.1491995928299,770.714471837247,9.73775407165198,789.880797970534,0.0366069102034418,7505.02798621425,7297.93090982453,7279.87714662782,299.331724296599,301.161801246215,12.2835539848902,12.3943621268878,39.4680071078603,39.9105438921869,45.7772912559627,18.053763196709,1.83007694961634,0.110808141997651,0.442536784326542,225.150839586428,1
2016,793.79863845361,29.8628335055217,32.6880125713077,0.918536333251925,0.830652833788046,8266.82699926732,5541.29487239711,13.8455615342189,776.996967342688,10.0926444949153,793.61175494047,0.0287537908216394,7841.95416501708,7630.485223454,7606.69554006657,299.253235758598,302.584321864928,12.7168756011718,12.7759204240225,41.6476728997869,43.9931111233026,49.8637833564083,23.7896833874238,3.33108610632962,0.059044822850689,2.34543822351571,235.258624950513,1
2017,777.085378764756,29.7818037197143,31.7114559585726,0.892538028983453,0.816023707875905,8032.84226085108,5689.94607197411,13.6948644609588,777.188643301016,9.88089118063702,794.184819540141,0.0285141958737302,7679.31641128426,7530.70870967936,7448.93691894573,300.219885044126,302.802817070167,12.7195613251518,12.7352429754392,42.7569883732115,43.003074375161,48.8440972950287,81.7717907336337,2.58293202604091,0.0156816502874229,0.246086001949521,230.379492338529,1
2018,780.759473667679,30.6647380863226,30.8716711539502,0.970565312971871,0.818081956880381,8735.08781674684,6140.66036341252,14.8546265215527,775.100062056804,9.91943070737763,788.302872027023,0.0311249224289949,7688.55135685657,7516.64792009448,7457.89481615087,301.469478073646,300.560177532103,12.6793308744613,12.7184783468184,41.6105634214688,42.1531953915567,47.974322470831,58.7531039436108,0.909300541543075,0.0391474723571044,0.542631970087854,230.656540705698,1
2019,792.447811483936,33.0083330859568,33.066840399606,0.891827201753032,0.829389794512353,8026.44481577729,5406.54928152695,13.4634329836281,769.556288085169,10.0456793316796,794.740878672537,0.0380546398935384,7730.71569778127,7575.86428611678,7498.79422684783,301.310744540923,303.014828515872,12.4364545133192,12.6138733016773,44.0409679704676,44.3442069821213,50.1591766464787,77.0700592689509,1.70408397494879,0.17741878835804,0.303239011653737,231.921470933439,1
2020,771.141599270827,31.0508339635814,31.3713247692925,0.93897410548317,0.821171828396776,8450.76694934853,5872.93931422056,14.3170439870816,774.186752259148,9.79369139233868,789.623803773504,0.0322665596760647,7582.14613166306,7306.80893023744,7354.68174771317,302.477635809821,301.063815783743,12.5387220630748,12.4952675036668,41.3774360703685,42.6302836862569,48.411023999785,47.8728174757216,1.41382002607787,0.0434545594079676,1.25284761588848,227.464383949893,1
2021,813.042951635063,34.2547390584879,31.8131399128501,0.929743555782297,0.810272857001636,8367.69200204067,6052.17042193937,14.3669860918751,766.607914757147,10.2944838794136,793.186994299718,0.0417401065535664,7891.83282029832,7611.61915952819,7655.07783568938,303.558517489323,302.422371251625,13.2047378546361,13.1805652448381,41.8571148635517,43.0876240617852,48.9052001890987,43.4586761611836,1.1361462376982,0.024172609797974,1.23050919823344,236.754984608951,1
2022,761.841235680173,33.7484515730888,32.1970938157626,0.916933208403034,0.831728135228476,8252.3988756273,5508.52189902506,13.8035278031469,767.805537803859,9.6508673578674,789.678548778342,0.0402430777451768,7409.98940198108,7198.48114705815,7187.68971992165,301.473309460606,301.084688685462,11.9931735954928,12.0565664346143,42.080301647825,43.4359914354736,49.1842118092331,10.791427136498,0.388620775143465,0.0633928391215299,1.35568978764853,222.299682059433,1
2023,778.661431639683,36.4092973412891,30.7741194751309,0.922934683003051,0.832416798209252,8306.41214702746,5529.68018857724,13.8823796235949,761.511307139181,9.83861960763678,789.993670883492,0.0481108660760242,7492.22007785666,7217.30034138227,7267.45347552096,301.765508199928,301.204836866103,12.0407941917796,12.1802762918291,40.2961345720132,41.9915217233303,47.7053273463253,50.1531341386917,0.560671333824871,0.13948210004952,1.6953871513171,224.766602335701,1
2024,767.68902630028,27.3748883969328,31.289324675163,0.923587849804001,0.824612987385167,8312.29064823601,5702.36019101319,14.0236745936932,782.882201497056,9.78311538892529,791.501408410089,0.0213972481286805,7659.02691318155,7457.06353858604,7429.25610578611,301.713820333352,301.779699491557,12.4803706556356,12.5692937094272,41.8926260410922,42.5050267265364,48.2269562327024,27.8074327999366,0.0658791582047229,0.0889230537916905,0.612400685444243,229.770807395447,1
2025,787.425715453788,36.393273130295,31.0756531462808,0.874372368107843,0.832425730811474,7869.35131297059,5238.54037792375,13.1517854030886,761.549212410287,9.94951443359775,794.717554136732,0.048063484487141,7577.04488077115,7327.04112638688,7349.73353434802,305.052751499015,303.005935453482,12.4847055259833,12.3180457611407,43.2201421263694,42.2810614371314,47.9925520511407,22.6924079611408,2.04681604553303,0.166659764842555,0.939080689238011,227.311346423135,1
2026,819.90167244772,31.297555547797,32.4168837450935,0.944812086944817,0.835715627829099,8503.30878250335,5587.66364267014,14.1553529451383,773.603132351686,10.4105428562787,793.496281563054,0.0329960845603923,8053.62856309867,7823.07769023489,7812.01970620571,301.245609270583,302.540294752953,12.8984580638822,13.0412890819043,43.0384595717977,43.6607628030647,49.4599149659579,11.0579840291757,1.2946854823702,0.142831018022095,0.622303231266976,241.608856892961,1
2027,812.973716923529,32.5154035006021,32.0775492032214,0.943312765707988,0.830134145000627,8489.81489137189,5702.2263175392,14.2279136085338,770.722313019326,10.310709859583,792.635678642439,0.036597108725843,7946.69415184898,7738.5761681739,7708.29332729351,303.068131526871,302.212168374396,12.9327199382367,12.954649593422,42.982579922165,43.3420759427296,49.1841263592211,30.2828408803825,0.85596315247551,0.0219296551852945,0.359496020564549,238.40082455547,1
2028,803.713004883872,30.5151145925134,30.9409616890683,0.933861567487103,0.816539579013082,8404.75410738392,5942.11970909651,14.3198690808171,775.45399643141,10.2124815922857,793.117954682765,0.0306825044607381,7919.30966422015,7652.96675595326,7681.73037429355,302.035662946848,302.396048171671,13.1594589831718,13.1249462712013,43.5352777487623,42.2197688404669,48.087801078738,28.7636183402892,0.360385224823631,0.0345127119704323,1.31550890829543,237.579289926605,1
2029,816.624322233575,30.1645206247546,32.2852842016681,0.92685780106703,0.832852744859256,8341.72020960327,5543.7139026513,13.9340919978318,776.283326462143,10.379939677958,794.958552262475,0.0296458419223213,8057.77410168161,7776.87424993413,7816.04087863117,304.698709619536,303.097822013875,13.0545024270618,13.0928537268819,43.412504891824,43.5899086574966,49.5046871192317,39.1666286970367,1.60088760566077,0.0383512998200857,0.177403765672601,241.733223050449,1
2030,815.144062892768,31.6160409847176,31.1803115850139,0.968623514866715,0.834595566634226,8717.61163380044,5753.93811738114,14.5315760795562,772.84975505065,10.3470310111574,791.182793607599,0.033937806186687,7996.70038247452,7746.12510459714,7756.79937100028,302.305027068462,301.658219632737,12.881494284461,12.9664831627417,42.8904079351911,42.500548647856,48.4373929296234,10.6742664031344,0.64680743572427,0.0849888782806563,0.389859287335057,239.901011474236,1
2031,796.883581395199,31.806031204443,30.8523863905523,0.994768527936213,0.837111095483953,8952.91675142591,5850.52593996462,14.8789650569337,772.40033318589,10.113429158342,787.707700454619,0.0344995835176374,7811.61605155527,7557.49441308858,7577.26757000861,299.099788206337,300.333253490835,12.5824199846449,12.6283101723711,42.1721398627089,42.1676068245525,48.083615841493,19.7731569200341,1.23346528449792,0.0458901877261439,0.00453303815638861,234.348481546659,1
2032,780.615219080492,28.3073163431112,31.4717338109914,0.933730588489344,0.822328457679879,8403.5752964041,5814.88380190659,14.2170683664254,780.67654319037,9.9393309444274,791.65160239206,0.024154321012037,7759.40252332066,7491.38068137046,7526.62044762104,301.221813198807,301.836964702033,12.6640819839407,12.7693976485393,41.5157418794662,42.7781788012187,48.6684659183059,35.2397662505873,0.615151503225434,0.105315664598566,1.26243692175255,232.782075699621,1
2033,782.736358519929,32.8851519712635,31.300766610746,0.978224134356873,0.834812350104751,8804.01720921186,5805.99466048291,14.6717964577793,769.847673011976,9.92373249016673,787.338073682454,0.0376904087350297,7639.7623651482,7379.08900527627,7410.56949419376,300.039772998896,300.192324043278,12.4209492260543,12.3844987667415,42.2027184401554,42.5884395570131,48.4359359159067,31.4804889174875,0.152551044381937,0.0364504593127855,0.385721116857688,229.192870954447,1
2034,789.126591829817,34.3320289668757,30.8480495023615,0.946163121874861,0.834939421482148,8515.46809687375,5612.88451285276,14.188772830126,766.425085478856,9.99092093268548,789.779592360189,0.0419686431514306,7657.29242984596,7467.53478416978,7427.57365695058,301.840629860502,301.123214077131,12.5307227589529,12.4110268697163,41.7648722512788,42.1221956300586,47.9418181125497,39.961127219206,0.717415783371166,0.119695889236604,0.357323378779832,229.71877289538,1
2035,790.655064534972,30.4420121668877,30.3694681993224,0.970110849208226,0.8305683645523,8730.99764287403,5854.35041121579,14.6244573952318,775.626920219227,10.0472459374306,789.262435287541,0.0304663497259662,7792.91442313444,7574.07352490084,7559.12699044041,300.171637952236,300.926035014257,12.5253577918897,12.6973172653255,41.9932741642965,41.6460119464152,47.4723179848689,14.9465344604378,0.754397062021496,0.171959473435757,0.347262217881273,233.787432694034,1
2036,751.891748327349,32.1571268631395,31.0364390645782,0.94610695765085,0.809434276597684,8514.96261885765,6177.24682596867,14.634990013445,771.569816405243,9.53926220360559,787.076283507377,0.0355377294934458,7360.20678707744,7127.2729439919,7139.40058346512,297.801928095062,300.092509994275,12.4299721198626,12.3054039370293,41.0126493758961,42.271635179083,48.0163009646979,12.1276394732204,2.29058189921295,0.124568182833228,1.25898580318687,220.806203612324,1
2037,821.747222983894,30.9857161715057,30.062507871797,0.911501252226963,0.825597687223453,8203.51127004267,5606.73422456758,13.8236454773324,774.340788396303,10.4370333566011,796.448884002737,0.032074014504621,8081.820637869,7908.62560969187,7839.36601873293,305.294774717251,303.666048248143,13.3131685432295,13.2473249552294,40.0623690126358,41.3354261049439,47.1645451419686,69.2595909589427,1.62872646910733,0.0658435880000479,1.27305709230812,242.454619136071,1
2038,785.109860224095,32.8937718001658,30.6905418571317,0.920163327188555,0.820003283558359,8281.469944697,5780.43092313719,14.050219676607,769.827282806708,9.95374275135184,791.801580188877,0.0377158964916154,7662.66273603015,7577.93100067389,7432.78285394925,304.4029638762,301.894147486514,12.7677735066314,12.6459531649364,40.9104462563751,41.9524339776376,47.7596538186618,145.148146724639,2.5088163896861,0.121820341695038,1.04198772126254,229.879882080905,1
2039,794.410590353909,32.234922608171,31.5057607364646,0.944969253407331,0.813863573741908,8504.72328066597,6071.92742127621,14.537838911831,771.385790570372,10.0779573673218,790.932568352317,0.0357677617870356,7773.993111126,7516.19466454383,7540.77331779222,301.589461627161,301.56281499853,12.8838577892704,12.9264714064949,43.3674172354648,42.7695948036294,48.5830213092724,24.5786532483889,0.0266466286319655,0.042613617224438,0.597822431835354,233.219793333781,1
2040,788.699768104442,33.2065702688599,31.9789494995106,0.905418788666992,0.839356983275918,8148.76909800293,5277.26912189596,13.5063058411323,769.087358029012,9.99627845123393,793.212245461553,0.0386408024637351,7688.01138418185,7458.89142928075,7457.37104265639,302.259138355656,302.431998888354,12.4094514556463,12.3952348380291,41.5382491594415,43.2356624016628,49.0364441159706,1.52038662435643,0.172860532697598,0.0142166176171994,1.69741324222125,230.640341525456,1
2041,805.259169522037,31.3357547231688,32.8904839945413,0.938927222330407,0.823989812305442,8450.34500097366,5810.75688132787,14.267368352929,773.512772202344,10.2242551603604,792.625050866697,0.0331090347470699,7908.59195279446,7543.58483069058,7671.33419421062,301.412049060782,302.2081162692,12.9695514691092,12.9886727792646,44.9627195616074,44.1632286665135,49.9988536475648,127.74936352004,0.796067208417867,0.0191213101554535,0.799490895093925,237.257758583835,1
2042,795.992436132982,34.325298340368,31.9302638160815,0.957783363614117,0.841286059978715,8620.05027252705,5539.03711244562,14.2546770277485,766.441006775859,10.0779127292198,789.534646078899,0.0419487415301757,7724.12557838248,7431.0810637378,7492.40181103101,297.167725907403,301.029822183732,12.3376642891111,12.4249051666931,43.4677073507658,43.1977311338378,49.022014568952,61.320747293209,3.86209627632934,0.0872408775819409,0.269976216927994,231.723767351475,1
2043,783.049479989007,33.1857702189822,29.7814077585224,0.897465581957063,0.836668867424007,8077.19023761356,5287.5759871548,13.4306792825343,769.136560546997,9.92486133283333,793.338042367028,0.0385792993162533,7633.57370944132,7470.98036557685,7404.56649815808,301.769892324699,302.479962103489,12.2988893727473,12.3470084076026,40.6276977012176,41.0354583333598,46.8333142609984,66.4138674187761,0.710069778789659,0.0481190348553664,0.407760632142157,229.00721128324,1
2044,826.672327296462,31.2138436192544,31.2137933690915,0.931522096526102,0.830100175473323,8383.69886873491,5631.69415864727,14.0506508157107,773.801152918654,10.4973380633067,795.185589086156,0.0327485588516829,8122.85229596358,7831.07086590046,7879.16672708467,300.680771123447,303.184385478824,13.3095631245064,13.2423633491931,42.8261317335301,42.5055755073654,48.3819069801598,48.0958611842134,2.50361435537718,0.0671997753133002,0.320556226164662,243.685568878908,1
2045,795.040352165505,27.9829917135588,31.1265456804681,0.956502916047288,0.821724319100409,8608.52624442559,5970.21604842765,14.5745093623947,781.443733101577,10.1260221461073,791.329552427154,0.0231953336230291,7912.9165473233,7748.68327947455,7675.5290509036,299.885008849701,301.714175101663,13.0945350879158,13.031604616019,40.8549546483034,42.4285482211473,48.3204412773279,73.1542285709511,1.82916625196219,0.0629304718967454,1.57359357284393,237.3874964197,1
2046,765.265815507382,29.0860846846872,32.4350134745731,0.950701969374603,0.833097350440538,8556.31772437143,5680.87888252579,14.2883613747782,778.834366678372,9.73688724525378,788.776499196998,0.0264570416520346,7583.42241107595,7355.14173912442,7355.91973874367,304.862730301629,300.740759731336,12.3413857248135,12.3184749290334,42.2795053880684,43.7128339756638,49.5502400324114,0.777999619245747,4.12197057029351,0.0229107957801027,1.43332858759539,227.502672332279,1
2047,783.167605512552,25.7723018249989,30.7286682556351,0.989203082386331,0.835721474728523,8902.82774147698,5850.05838452337,14.820323527018,786.673120032965,9.99493135892167,791.222863739861,0.02,7862.74383663823,7591.1806211542,7626.86152153909,300.824676438987,301.673497372415,12.7476072915762,12.7320992210629,43.5352238573532,42.0146491204792,47.8679623294217,35.6809003848821,0.848820933428158,0.0155080705132828,1.52057473687398,235.882315099148,1
2048,778.695664789609,31.1130291173589,31.3537081339587,0.971748981327785,0.821943810517375,8745.74083195007,6060.38899687832,14.802864028894,774.039629622888,9.8890523665628,787.917703219166,0.0324504629713905,7654.51843113561,7499.0356071415,7424.88287820154,300.229792674241,300.413322294887,12.7581317842626,12.6026882457508,43.3510030144592,42.6256938920599,48.4490272648449,74.1527289399637,0.183529620646198,0.155443538511804,0.725309122399324,229.635552934069,1
2049,773.609669671629,33.6019818772127,30.5835951235868,0.950279548127672,0.832668881016214,8552.51593314905,5687.89955100435,14.2893618363725,768.152011869453,9.80132067602191,788.312408909475,0.0398099851631832,7528.9041962639,7266.62883055217,7303.03707037598,300.412969422727,300.56381370696,12.2440720657766,12.2362089946438,43.1078879896395,41.8315000913255,47.6077254039539,36.4082398238124,0.150844284233301,0.0078630711327925,1.27638789831406,225.867125887918,1
2050,814.890664127153,34.2182722829267,30.6771071706383,0.934272044742182,0.804178189235978,8408.44840267964,6214.89532947334,14.54637734667,766.694176914737,10.3182403163278,793.008539564506,0.0416322788565787,7910.9347665354,7696.13153518406,7673.60672353934,301.126534537135,302.354330922457,13.3869275493265,13.3126024433361,42.6085876895481,41.9431331064442,47.7612186223455,22.5248116447219,1.22779638532234,0.0743251059903915,0.665454583103859,237.328042996063,1
2051,805.727030118579,31.6056912861897,31.6223683694363,0.927961728411861,0.820925381502487,8351.65555570675,5809.40940086433,14.1533799991362,772.874237262518,10.2275956740385,793.446571624421,0.0339072034218522,7904.64520560194,7586.67916950222,7667.50584943389,301.435419072085,302.521341596101,13.1096850382459,13.0306520362364,43.5638276377467,42.9025315952889,48.7500566814036,80.8266799316689,1.08592252401581,0.0790330020095187,0.661296042457813,237.139356168059,1
2052,775.179386369659,31.9115497743562,30.9994740758125,0.961133659901985,0.822529289023593,8650.20293911787,5981.02376045302,14.6307369089104,772.15072900876,9.83699624977244,788.139668515144,0.0348115887390494,7595.64382551823,7390.07173071967,7367.77451075268,300.580379642013,300.497952113112,12.3930301631109,12.4968532423165,41.3014465571908,42.260427322224,48.0677411504784,22.2972199669894,0.0824275289016327,0.103823079205609,0.958980765033189,227.869314765548,1
2053,761.183816689338,30.2762639477117,30.3928054425999,0.914108361936061,0.822020030080621,8226.97525742455,5699.27914903334,13.9235207705402,776.018997631688,9.67423809221484,790.812618663792,0.0299762529603901,7507.39254717086,7223.34116423181,7282.17077075573,302.912615061455,301.517081181037,12.384096661845,12.3593085442341,42.2105887308482,41.6290445159623,47.3892198327831,58.8296065239165,1.39553388041725,0.0247881176108304,0.581544214885845,225.221776415126,1
2054,823.687551729521,30.3612578310679,31.8114906533003,0.87898905506468,0.826278851098714,7910.90149558212,5392.73688414005,13.3195826109428,775.817944600609,10.4677960621116,799.661928886793,0.0302275692492389,8121.1040254058,7876.05496039039,7877.47090464363,305.635132158337,304.891101936312,13.3068572983494,13.3007425118265,42.5829164867728,43.0884060465681,48.9367554173178,1.41594425324092,0.74403022202489,0.00611478652292163,0.505489559795286,243.633120762175,1
2055,799.686727847236,31.779261998298,31.8082594335862,0.873490213798517,0.818259111274106,7861.41192418666,5522.85846008094,13.3659853020443,772.463655743026,10.1492609162356,797.388003153326,0.0344204303212174,7839.9351904452,7632.95101211645,7604.73713473184,303.155555163593,304.024110902284,12.8223996104872,12.9660912071997,43.0286141072718,43.090507812067,48.9472843887058,28.2138773846127,0.868555738691612,0.143691596712506,0.0618937047951604,235.198055713357,1
2056,838.058508137344,33.8582421296808,32.6016922841632,0.956537225743412,0.838483465423202,8608.83503169071,5594.84733987146,14.2837144230663,767.54582824224,10.6152582920737,793.4433058333,0.0405677146971999,8147.69721779498,7922.91031788071,7903.26630126113,302.296424064825,302.520096431592,12.9745372249829,13.1500628381912,42.6450819040004,43.9192608128202,49.8437697459144,19.6440166195835,0.223672366766721,0.17552561320835,1.27417890881981,244.43091653385,1
2057,797.540170680545,28.0574319131809,30.1019660727789,0.992427585570181,0.82794174139185,8931.84827013163,6050.07133072291,15.0083460355681,781.267644809371,10.1571661331268,788.943413027943,0.0234154439882865,7935.46526276549,7646.20702490728,7697.40130488253,302.040051597638,300.804399802229,12.9361015951168,12.9705999874242,42.0798391616805,41.4278533309605,47.3595862677827,51.1942799752442,1.23565179540861,0.0344983923074089,0.651985830719923,238.063957882966,1
2058,810.539304153824,34.7683012532729,33.7620091054137,0.927728831566303,0.823367544568048,8349.55948409673,5754.95831560577,14.1078584961099,765.393083385383,10.257713805743,792.968138899495,0.0432586457682713,7851.18319826243,7666.69990873489,7615.64770231456,301.642291576694,302.338927158905,12.8724868023998,12.904132588802,44.5350932705279,45.0869226822906,51.007096808946,51.0522064203278,0.696635582210774,0.0316457864021995,0.551829411762697,235.535495947874,1
2059,794.780893923113,31.902364574184,30.0870055091222,0.968713736038766,0.817120998625221,8718.42362434889,6150.71268364039,14.8437240485843,772.172456599768,10.0858261149387,789.318560690922,0.0347844292502901,7787.99712801027,7594.0734219476,7554.35721416997,301.091844942204,300.947434227431,12.8422734040509,12.8981332986519,41.8767893481703,41.4053563359993,47.3044167878153,39.7162077776366,0.14441071477296,0.0558598946009745,0.471433012170948,233.639913840309,1
2060,808.911496568315,31.2043156681014,32.0836451551561,0.936136662342523,0.818144623543395,8425.22996108271,5921.46229676215,14.3265941657531,773.823691287106,10.2718975842717,793.210379867546,0.0327203858911173,7948.63770518423,7674.90236401516,7710.1785740287,300.832392644164,302.431287583999,13.2105458495663,13.147708638593,43.2349241093299,43.4130905808347,49.3287957865366,35.2762100135351,1.59889493983491,0.0628372109732673,0.178166471504774,238.459131155528,1
2061,831.521007712192,33.6903918727968,32.1386448035695,0.981093679429084,0.834924443155449,8829.84311486176,5820.4463454281,14.7128594964903,767.942878024899,10.5341432570164,791.094641927694,0.0400714024688762,8089.62029031974,7848.92779822504,7846.93168161015,301.250066921443,301.624609600982,13.0960733929367,13.1119840162177,43.9334817880703,43.4917812763192,49.4478891518979,1.99611661489598,0.374542679538251,0.015910623280984,0.441700511751137,242.688608709593,1
2062,824.905656929944,31.8688291923977,31.7434632063723,0.943493367374744,0.819982292308621,8491.4403063727,5927.45249370994,14.4068210930993,772.251784545383,10.4684430203882,793.879062273137,0.034685269318271,8084.27380390641,7825.2226386643,7841.74558978922,301.136856581874,302.68623946819,13.3461318200483,13.3420938067245,43.4407570761535,43.1162219080262,49.1008891108985,16.5229511249145,1.54938288631632,0.00403801332385889,0.324535168127319,242.528214117193,1
2063,830.062761202058,28.7185301108199,31.3209666545978,1,0.822583262955817,9000,6221.62202597738,15.2213760906704,779.703817022855,10.5649238320046,791.025654179721,0.0253702287214307,8237.51143836973,8003.8731288443,7990.38609521864,301.871153559427,301.598306297373,13.5105436209657,13.5520068176265,44.4179228741956,42.7260358822145,48.7622941186615,13.4870336256608,0.272847262054199,0.0414631966607661,1.69188699198117,247.125343151093,1
2064,806.680987784512,30.3188430561636,30.4074057380471,0.945465914815235,0.822879551886543,8509.19323333711,5875.77900877575,14.3861104905625,775.918276750645,10.2520750904898,792.543932686648,0.0301021540616937,7954.77243733106,7787.90999188366,7716.12926421112,302.912167007923,302.177187935102,12.9695948717129,13.0821444233603,41.4999656327621,41.8118901380017,47.8294339988624,71.7807276725325,0.734979072820977,0.112549551647358,0.311924505239602,238.643173119933,1
2065,818.298724808423,29.6569289498025,32.7316815799989,0.917746291552163,0.830585605454462,8259.71662396947,5537.974134227,13.8347725452151,777.484034569242,10.4061406537638,796.011227314172,0.0281449567884471,8090.60821978333,7785.97162687179,7847.88997318983,303.533164319684,303.499180694211,13.0378523099081,13.1820884277651,44.6548859408224,44.1503397664926,50.1813269084138,61.9183463180325,0.0339836254729562,0.144236117857027,0.50454617432986,242.718246593501,1
2066,809.799470018396,29.031912470928,30.8819219774456,1,0.832634924468878,9000,5986.29733985858,15.0376219437686,778.96251105002,10.304029539861,789.205859045108,0.0262968611874754,8026.45272430372,7688.46800851293,7785.65914257461,300.924002242079,300.904463907423,13.012381702486,13.0453723145302,43.2669230887825,42.3069059103313,48.3349203592676,97.1911340616834,0.0195383346553513,0.0329906120442711,0.960017178451231,240.793581729113,1
2067,780.921532494761,31.5570248014114,31.3786913876039,0.972974837818658,0.833454380711592,8756.77354036792,5805.82506559912,14.6168422803842,772.989357832261,9.91317862232948,787.905358938567,0.0337633027096734,7662.78157735096,7514.70165380595,7432.89813003043,298.611679595574,300.408615729302,12.4304083484268,12.4420534398329,42.4937358729128,42.7735712286992,48.7266714733893,81.8035237755121,1.79693613372785,0.0116450914060682,0.279835355786417,229.88344732053,1
2068,802.50504490591,31.1825993085116,30.6636979082398,0.949766320528146,0.844512102246517,8547.89688475331,5420.53867447261,14.0813623081414,773.875061335716,10.1907537406228,791.594490892317,0.0326561733303553,7886.37017608168,7596.29489683061,7649.77907079923,303.384854589967,301.815189514968,12.5275819814506,12.6374290503564,42.3227005403372,42.056846553814,47.9997274351364,53.484173968619,1.56966507499862,0.109847068905802,0.265853986523197,236.591105282451,1
2069,794.704859484228,27.6811726386997,32.2873926295213,0.901597685368685,0.838073899653717,8114.37916831817,5282.17632758495,13.4698964762654,782.157686123156,10.1245535103112,795.731510859111,0.0223028923460552,7918.99734665508,7636.5434855385,7681.42742625543,304.293428287198,303.392531802808,12.8803293461989,12.7871962775333,43.2222788649,43.6828749837644,49.6247870993986,44.8839407169262,0.900896484390273,0.0931330686656153,0.460596118864409,237.569920399653,1
2070,798.720983115276,30.6982401191384,31.5940679750078,0.919743364523982,0.829424552563631,8277.69028071583,5575.03754984701,13.8842863341123,775.020812998178,10.1473106374003,793.725354518435,0.0312239837522774,7864.37693994306,7642.44193545701,7628.44563174477,302.935214535727,302.627634544016,12.7867438079764,12.8314248106993,41.6279087733191,42.9864640597096,48.9167416658299,13.9963037122452,0.30757999171044,0.0446810027229514,1.35855528639052,235.931308198293,1
2071,824.314285389699,30.0295705430959,31.0534277170866,0.953176287189957,0.823283119427404,8578.58658470962,5914.69837337358,14.4963212315493,776.602550880307,10.4790038019912,793.614741756004,0.0292468113996166,8138.02108331084,7891.0486248836,7893.88045081151,304.184837351498,302.585460663021,13.5212885006249,13.3769483260328,42.2643631399406,42.4710313990225,48.4475058601729,2.83182592791218,1.59937668847766,0.144340174592065,0.206668259081866,244.140632499326,1
2072,804.35258030089,27.8562089546899,32.1823557068096,0.968942802704001,0.824879045240682,8720.48522433601,5976.35627591057,14.7075947644316,781.743637717681,10.2458201699151,791.274167794407,0.0228204528528987,8009.60473103059,7679.91251497022,7769.31658909967,303.939178007686,301.693058325813,13.3145951720959,13.1403902344373,42.7428107124173,43.6084211397022,49.5930900240853,89.4040741294502,2.24611968187332,0.174204937658597,0.865610427284921,240.288141930919,1
2073,842.4394655095,29.1461409411433,32.4688133700791,0.920659851191297,0.816510659314285,8285.93866072167,5858.74034302351,14.1179334772959,778.692303603726,10.7182128129624,798.164268045502,0.026634620495343,8346.18982584066,8108.37798361942,8095.80413106544,304.947428377211,304.320081299049,13.9643142650023,13.8329194782007,43.7623582672244,43.9361529707814,49.9941481178305,12.5738525539755,0.6273470781627,0.131394786801595,0.173794703557029,250.385694775221,1
2074,805.43112792818,29.7115600508971,30.5901299094008,0.916930469167463,0.812317870188106,8252.37422250717,5924.90722569409,14.1333196807201,777.354804699603,10.2419857337349,794.866281212767,0.0283064941254965,7961.65681978362,7835.1045260505,7722.80711519012,305.50481313389,303.062641369398,13.231265289638,13.2637062764735,41.7522724983424,42.053962563037,48.0888237014964,112.297410860379,2.44217176449234,0.0324409868355424,0.301690064694633,238.84970459351,1
2075,797.54376147429,27.8030095661837,31.0695872280642,0.924720701404141,0.827662730861297,8322.48631263727,5643.35435723004,13.9891383690047,781.869480871192,10.1595856926799,794.066000012136,0.0226631489110095,7943.46999140201,7647.56258114456,7705.16589165995,305.772715119662,302.757514154627,12.9097980690776,12.9880606840075,44.1951276892966,42.5296826336897,48.5439414668403,57.6033105153883,3.01520096503447,0.07826261492988,1.66544505560685,238.304099742061,1
2076,818.550314583699,32.1186455484951,33.3075476929152,1,0.811398724081023,9000,6483.17181043858,15.4311916444313,771.660843955035,10.3853385271221,789.098136176176,0.0354239450562065,8013.95909259775,7749.69501817888,7773.54031981982,299.502535169985,300.863391870572,13.3905796085606,13.36596286921,44.3322855951097,44.7724292900424,50.7856775862057,23.8453016409449,1.36085670058651,0.0246167393505807,0.44014369493263,240.418772777933,1
2077,795.854549629591,33.0382095398562,30.9127521513188,0.953148053302513,0.827142158102569,8578.33247972261,5828.45476759207,14.428261133323,769.48561533347,10.0885788276292,790.224611286238,0.0381429808331624,7763.01628701847,7586.67241723,7530.12579840792,301.02806199711,301.292888668161,12.6467248044084,12.7009963192439,42.353280330952,42.3572306780191,48.3195493526093,56.5466188220817,0.264826671050855,0.0542715148354791,0.00395034706713204,232.890488610555,1
2078,796.21186158984,31.5696215280133,31.3295872099398,0.947628564021326,0.817364250615245,8528.65707619194,6011.44529685955,14.5163118518333,772.959560275484,10.1071572479827,791.083182636377,0.0338005496556444,7812.42382203585,7616.22012189079,7578.05110737478,300.546876321348,301.620240459685,12.9019481058172,12.9347371060627,43.3221211751951,42.7627128146715,48.6975646071114,38.169014516011,1.0733641383365,0.0327890002455256,0.559408360523562,234.372714661076,1
2079,797.939906368831,29.6839540858203,31.3478448416286,0.894624202198499,0.84444724515995,8051.61781978649,5107.19689852153,13.2648366144201,777.420106609992,10.1469866900403,796.027625765416,0.0282248667375099,7888.47147434127,7640.38252146005,7651.81733011103,302.395743513881,303.505433013709,12.6167289032141,12.6417671192633,43.1183038223434,42.7795054240451,48.7094243667026,11.4348086509808,1.10968949982816,0.0250382160492162,0.338798398298295,236.654144230239,1
2080,778.574831628897,33.3891173360246,32.3171225817851,0.983947028417416,0.824064447215414,8855.52325575674,6087.65377167026,14.9501078664316,768.655542941634,9.86623311362277,786.455453981998,0.0391805713229577,7583.73477074044,7369.24375650244,7356.22272761822,298.826423716127,299.855803216986,12.3761239437692,12.4540156651627,43.705001822891,43.7172968061857,49.5826509849493,13.0210288842145,1.02937950085976,0.0778917213935522,0.0122949832946802,227.512043122214,1
2081,824.091751974598,31.5471283201875,31.2734281636426,0.915961080454315,0.828151182673735,8243.64972408883,5579.42226844685,13.848450393802,773.012767958596,10.4612878085727,796.122669317552,0.0337340400517544,8086.70904531631,7837.04035313115,7844.10777395682,300.198250453158,303.54167074405,13.11805647052,13.2144666996361,43.685222396611,42.6978686428265,48.6164701829831,7.06742082566689,3.3434202908918,0.0964102291160707,0.987353753784483,242.60127135949,1
2082,841.4227843773,31.3844355517055,32.3872749512081,0.943540861074164,0.807404206125912,8491.86774966747,6205.30679034211,14.631993190789,773.397617702441,10.6829298655133,795.500826617484,0.0332529778719491,8262.15250807023,7995.57480384516,8014.28793282812,302.271847962892,303.304577668581,13.5982579023709,13.8480827238544,45.0788822112748,43.8492445370687,49.8419828347976,18.7131289829631,1.03272970568941,0.249824821483445,1.22963767420609,247.864575242108,1
2083,807.764702019061,33.1348333995703,32.7728583010532,0.99564363059114,0.836546129673428,8960.79267532026,5868.87770476322,14.9021115807812,769.257051593316,10.2386145459152,788.206846618764,0.0384286855083544,7876.12643799116,7674.88881473595,7639.84264485142,299.759291098133,300.523565444569,12.8007892491193,12.7411971165471,43.5936275132967,44.2275405804667,50.1974406197328,35.0461698845293,0.764274346436366,0.0595921325721775,0.633913067170077,236.283793139736,1
2084,788.752441726032,31.309522135338,30.4893033807899,0.951358685292456,0.825245820805877,8562.22816763211,5859.73437675735,14.434267153046,773.574825388858,10.014918815309,790.214156917983,0.0330314682639274,7747.28907383625,7468.17624347717,7514.87040162116,300.784295066642,301.288902678904,12.7648785977351,12.7043917444424,41.4658088201167,41.9255392796949,47.8529237899239,46.6941581439924,0.504607612262078,0.0604868532927494,0.459730459578225,232.418672215088,1
2085,843.375521651905,33.5188857520335,31.3425662265194,0.946004154733262,0.83783352604519,8514.03739259936,5547.68048521944,14.1373852997125,768.348575753565,10.6860742533612,794.834635252138,0.0395642803080442,8210.62993296693,7927.23827625957,7964.31103497792,302.462191718015,303.050575555759,13.2145263255446,13.2619135622091,44.267129430151,42.8101504290786,48.7990250565066,37.0727587183474,0.588383837743606,0.0473872366644983,1.45697900107239,246.318897989009,1
2086,797.4314015307,34.7520947205203,33.2692560169489,0.976602783673144,0.825219828843097,8789.42505305829,6015.81513028048,14.8177440317815,765.431419938609,10.0919854571813,788.199965576845,0.0432107250767383,7724.7227584901,7514.95914396615,7492.98107573539,298.487293882376,300.520941875311,12.8587933501213,12.6677853578115,44.156518340296,44.714446544561,50.6512324897063,21.9780682307546,2.03364799293496,0.191007992309839,0.557928204265011,231.741682754704,1
2087,808.156238190017,31.0841532421079,31.0530444785738,0.974768498061739,0.842472200272495,8772.91648255565,5610.05980945789,14.4870410872299,774.107935505794,10.2634654914681,790.277009435368,0.0323650806177579,7945.03008273534,7691.05431639607,7706.67918025328,302.130464027426,301.31286677247,12.6023614222413,12.762254956543,41.5597327746855,42.5020864081583,48.4447354511452,15.6248638572124,0.817597254955786,0.159893534301776,0.942353633472756,238.350902482061,1
2088,787.354636860217,29.9299101373847,30.4587096003631,0.945198252965614,0.827303484469365,8506.78427669052,5776.2727876845,14.3051310944211,776.838297570016,10.0100878489865,790.93569339199,0.0289521280374794,7776.21960313297,7509.81959390146,7542.93301503898,302.251066610793,301.564006498031,12.6009731246733,12.7201171975374,43.1026475248275,41.8942254200641,47.8074119722144,33.1134211375202,0.687060112761799,0.119144072864064,1.20842210476346,233.28658809399,1
2089,806.236381934813,29.2966052095694,31.9272095690067,0.926959734791847,0.835200382563498,8342.63761312662,5493.29016364278,13.8964532423825,778.336380376763,10.2561768607305,794.252515965673,0.0270795245290456,7982.75557428493,7684.07832836182,7743.27290705638,302.300131051129,302.828628024812,12.9643368369231,12.934498555393,43.6107944143047,43.3723014419609,49.3051893617281,59.1945786945616,0.528496973683048,0.0298382815301039,0.23849297234387,239.482667228549,1
2090,818.266915131965,32.9785511037209,29.9995079456784,0.968470018390705,0.831266967562407,8716.23016551635,5828.59733654675,14.5874520931984,769.626737364148,10.3732762294937,791.077005274241,0.0379665782948148,7983.55074028229,7717.79196572478,7744.04421807382,302.253606699463,301.617885185936,12.9887854906461,12.9969969276218,39.4282096048613,41.4526518091566,47.400146431709,26.2522523490352,0.635721513526221,0.0082114369756745,2.02444220429535,239.506522208469,1
2091,781.586911018315,28.1143193583748,31.3395726792175,0.949323237838219,0.824320996757887,8543.90914054397,5867.73938890373,14.4195442801341,781.133077557764,9.95347088264451,790.616254537307,0.0235836530527945,7774.9853429417,7513.2415890065,7541.73578265345,298.297522258356,301.442212448712,12.833129300411,12.7641137650931,42.6705790167677,42.7786712516231,48.6951643767499,28.4941936469495,3.14469019035579,0.069015535317984,0.10809223485542,233.249560288252,1
2092,797.820026964363,31.5177772525858,32.203320260506,0.970564897608794,0.816333768670076,8735.08407847914,6180.33211522454,14.8864315053124,773.082197909008,10.1280660366854,789.557958754892,0.0336472526137396,7829.82755220832,7564.55859800766,7594.93272564207,305.271988951176,301.038710724271,13.1205739866859,12.9799160792157,42.7103627158725,43.6364063202844,49.5411334558191,30.3741276344108,4.23327822690442,0.140657907470207,0.926043604411866,234.89482656625,1
2093,856.813634603983,31.0958452229223,30.355209701199,0.938749274127475,0.814644144990915,8448.74346714727,6014.82607197744,14.4283098097234,774.080278125177,10.8812878067444,797.363462293021,0.0323996523435284,8422.99029180484,8083.86269192671,8170.30058305069,301.764059697518,304.014754085772,13.9413442894502,13.9921937165508,41.029007086235,41.8426198491293,47.8573511402156,86.437891123981,2.25069438825375,0.0508494271005784,0.813612762894287,252.689708754146,1
2094,776.285514892015,29.8734725735556,29.9709657078851,0.912094875021408,0.820832713902658,8208.85387519267,5712.05327862995,13.9129474290599,776.971800627254,9.86987851169298,792.493031294473,0.0287852492159324,7668.61727920234,7474.14868569816,7438.55876082627,301.17044188633,302.1577805068,12.4105375683916,12.6429918099221,40.311752604184,41.4280796949715,47.3726060976087,35.5899248718952,0.987338620470211,0.232454241530515,1.11632709078749,230.058518376071,1
2095,821.24803779533,28.413622932703,31.2952020909771,0.89789167712095,0.821296208344846,8081.02509408855,5613.37185655143,13.6885647140712,780.425074952691,10.4556719812196,798.35711375504,0.0244686563091363,8159.86858962408,7843.27807756723,7915.07253193536,303.427076888169,304.393608546953,13.4748963276544,13.4453092719229,42.3513814571302,42.7767915068345,48.7680845866932,71.7944543681251,0.966531658783538,0.0295870557315485,0.425410049704276,244.796057688723,1
2096,781.155053215363,31.3330896990158,32.1538539040045,0.941624538610599,0.829111472085208,8474.62084749539,5714.57443357515,14.2199683137788,773.519076316978,9.91823366718226,790.250077642457,0.0331011546037773,7671.94294493478,7451.60327453596,7441.78465658673,299.370838210273,301.302598353128,12.5831143901352,12.5221784807553,44.367387498176,43.6071697781648,49.5351732923815,9.81861794922861,1.93176014285478,0.0609359093799409,0.760217720011191,230.158288348044,1
2097,826.723621723486,31.5848148068077,30.2867590658893,0.927024280186653,0.837756589925866,8343.21852167988,5438.05121139608,13.8550163222188,772.923620574496,10.4943249702505,795.443041857304,0.0338454742818796,8111.31165149136,7870.57213310536,7867.97230194662,303.622684656509,303.282545784144,13.2448695239116,13.1026966020768,40.9894480939961,41.7608990139722,47.7303639213627,2.59983115873911,0.340138872365515,0.142172921834787,0.771450919976125,243.339349544742,1
2098,794.721255687837,29.91636821781,30.8855991958311,0.892116210472545,0.826926810622144,8029.0458942529,5459.74476516007,13.5079095354474,776.87033098077,10.1038713042328,795.863717898807,0.028912086274037,7849.39784430642,7615.27923869872,7613.91590897722,302.08344787046,303.442939041868,12.9302781757545,12.8456687404043,42.5728659639446,42.3509219883625,48.2984091559768,1.36332972149921,1.35949117140734,0.0846094353501936,0.221943975582136,235.481935329193,1
2099,810.490640745915,30.5577241449506,31.977040033634,0.992024617180057,0.835705418083693,8928.22155462051,5867.11845594098,14.8628815571543,775.353203535119,10.2981920229478,789.399658536347,0.0308084955811008,7984.73617561238,7759.28496293233,7745.19409034401,298.84899228009,300.978354808446,12.986468045666,12.9298891867339,43.0198801288515,43.448836570354,49.4072743950603,14.0908725883173,2.12936252835573,0.0565788589321023,0.428956441502542,239.542085268372,1
2100,842.333713975516,33.8034856257101,29.9287511685885,0.992251433729862,0.830337974947441,8930.26290356876,5993.31787252962,14.9623779187688,767.675354752383,10.669969522909,791.176766420708,0.0404058065595216,8191.07263869625,7979.09115573056,7945.34045953536,300.876990929364,301.655921617055,13.2044432638068,13.3497559478493,42.9558828047439,41.4267136104251,47.4344492096157,33.7506961951958,0.778930687691457,0.145312684042528,1.52916919431872,245.732179160888,1
2101,820.013874433621,27.9564762238959,29.4355892728936,0.94763593489933,0.822830402681681,8528.72341409397,5890.35447947302,14.4199905709039,781.506455492374,10.4443515479858,794.266292189552,0.0231169306345322,8162.32815818269,7971.7093970635,7917.45831343721,303.58529949161,302.833880554571,13.4138108937302,13.4242852140049,40.880993564567,40.9526500952736,46.9907884996499,54.2510836262927,0.751418937038352,0.0104743202746675,0.0716565307066617,244.869844745482,1
2102,797.215255464574,32.632465421039,30.8319189936881,0.918575929163446,0.834292541450558,8267.18336247101,5463.16776941472,13.7857527507392,770.445403046532,10.1097267461161,793.111456624719,0.0369432461918346,7788.99249760175,7533.47503579511,7555.3227226737,301.540165358216,302.39357062459,12.5709866824585,12.6342764088075,42.716840075276,42.3280092531156,48.3137759158453,21.8476868785938,0.853405266373272,0.0632897263489909,0.388830822160351,233.669774928053,1
2103,812.313869689299,31.0357177554934,30.5005270380161,0.935691448952033,0.844895988489687,8421.2230405683,5331.74512239262,13.8663832001527,774.22250964938,10.3167359314235,793.602854800219,0.0322218629382748,7987.44918421663,7758.70841548331,7747.82570869013,301.532236835652,302.580928463954,12.9349960939318,12.793586493851,42.6437776400646,41.999648016945,47.9867000731234,10.8827067931788,1.04869162830158,0.141409600080758,0.644129623119554,239.6234755265,1
2104,816.529855020559,33.1105388623892,31.4546221100954,0.94774575395538,0.840237406727769,8529.71178559842,5504.35990451608,14.1228914363354,769.314520321018,10.3499545378189,792.438547940892,0.0383568495987271,7962.37031060651,7793.45004906123,7723.49920128831,302.269200736941,302.137007366164,12.9638574444336,12.8241269662752,41.7712967931018,42.9540831489431,48.9370620522619,69.9508477729114,0.132193370777486,0.139730478158395,1.18278635584129,238.871109318196,1
2105,817.550046064573,30.0671093651672,31.2751742781004,0.949481816135819,0.826007023920691,8545.33634522237,5831.26127882091,14.3925152020118,776.513752796697,10.3926504797548,793.283808885057,0.0293578090041288,8070.03602553878,7817.59663707562,7827.93494477262,299.881408609017,302.45928423265,13.3095326556812,13.2214529130514,42.1576671296127,42.786008150035,48.7875332175766,10.3383076969976,2.57787562363296,0.0880797426298265,0.628341020422354,242.101080766164,1
2106,822.30361388449,30.0077597894576,29.6686229699703,0.964474779751343,0.824227878316197,8680.27301776209,5963.49180796037,14.6513404886014,776.654144218038,10.4536558594567,792.581209139363,0.0291823197274524,8118.87514547625,7997.25824502935,7875.30889111196,301.548085369658,302.191400514611,13.289138018501,13.3301799579166,40.5886150607392,41.1940938151656,47.2189872271247,121.949353917389,0.643315144952453,0.041041939415571,0.605478754426436,243.566254364288,1
2107,813.587776112009,33.2159337913965,31.5078656101327,0.932512687173025,0.815363050589642,8392.61418455723,5959.19073054463,14.3198183132195,769.065208616452,10.3116264150008,793.325460289415,0.0386684892294356,7930.31312002747,7732.26923949596,7692.40372642665,304.392342204356,302.475164871847,13.2384438171596,13.162147640164,42.9304119361796,43.0270438201972,49.0313616129726,39.8655130693178,1.91717733250954,0.0762961769956458,0.0966318840175546,237.909393600825,1
2108,843.034573683203,30.7791822817331,30.8266065324969,0.918908913181628,0.831091183578683,8270.18021863465,5534.10561924148,13.8438719700549,774.82934431256,10.7094783899798,797.861206043719,0.0314633196092996,8298.01811883762,8141.71629400467,8049.07757527249,304.758045817434,304.204531334319,13.5335312949178,13.5117982836661,42.2553062611671,42.3778252482768,48.440595253413,92.6387187321798,0.553514483115407,0.021733011251726,0.122518987109608,248.94054356513,1
2109,807.164742455841,30.0403368442061,31.7919179791384,0.929297508238919,0.820957603600895,8363.67757415027,5817.07161841946,14.1731971567088,776.577083195031,10.2608891701637,793.932264105061,0.0292786460062118,7968.37138275322,7674.57731721464,7729.32024127062,304.354535697234,302.706523996657,13.0938646876562,13.1351878164064,43.1628936917922,43.3372085415291,49.3769141551797,54.7429240559804,1.64801170057694,0.041323128750193,0.174314849736874,239.051141482597,1
2110,787.857308860012,28.9960678285325,32.5024533937881,0.969412128090546,0.819077496905776,8724.70915281491,6110.79702231366,14.8189434153915,779.047301551606,10.0251662147654,789.465021184423,0.0261908730604921,7810.07868721934,7581.23969659836,7575.77632660276,299.226799744389,301.003275952091,12.9040901383767,12.903807172152,45.3266747494756,44.0276766372302,50.0188098246845,5.46336999559662,1.77647620770171,0.000282966224643744,1.29899811224531,234.302360616581,1
2111,833.663089508417,35.0260199964667,31.4178417063579,0.91823692358184,0.832394277372197,8264.13231223656,5502.01868330942,13.8120916649615,764.783449698358,10.5477320449103,795.746405572142,0.0440206878770526,8066.73089980042,7857.29652494921,7824.72897280641,307.295560815648,303.398210784518,12.9579052974335,13.1146266991695,43.7251345424882,42.9525827506737,48.9594266014336,32.5675521427975,3.89735003112946,0.156721401736002,0.772551791814465,242.001926994014,1
2112,832.941553501251,28.5017803749336,31.3753750772837,0.965030236035913,0.821083171013225,8685.27212432322,6037.91181801867,14.7159246424211,780.216538523095,10.6036855125935,793.918012627951,0.0247293268461318,8273.17080622318,8025.76431003244,8024.97568203648,301.78560056009,302.701090264722,13.7641450410855,13.6355383576826,44.0001528018507,42.9389411610048,48.99859414614,0.78862799595845,0.915489704632421,0.12860668340285,1.06121164084599,248.195124186696,1
2113,816.604263285317,30.3991888179727,31.4166508583414,0.912862228104636,0.827536630493369,8215.76005294173,5573.67958732987,13.8118481861194,775.728218851086,10.3774106121415,796.034827625071,0.030339726436143,8050.0502504429,7755.21765568843,7808.54874292961,303.293169020324,303.508178902749,13.146281340142,13.1643316256881,42.0236217431944,42.9822272321875,49.0359828047086,53.3310872411785,0.21500988242525,0.0180502855461064,0.958605488993122,241.501507513288,1
2114,834.584749659787,34.0053370234268,31.3410097996588,0.982914798354846,0.830089009176891,8846.23318519361,5942.65560283664,14.826034126148,767.197875271084,10.5697681639382,791.133829755448,0.041002655911145,8109.10367748134,7844.39542182276,7865.8305671569,301.264663428092,301.639550940008,13.1004349635955,13.2201273565523,42.8815725209294,42.9147880277003,48.9760295163787,21.4351453341451,0.374887511916313,0.119692392956837,0.0332155067709294,243.273110324441,1
2115,841.756367257919,25.9794246229206,30.4733566677899,0.957382657782504,0.835719363707522,8616.44392004254,5661.92266950005,14.3436234891921,786.183171054481,10.7406375744385,798.264661590191,0.02,8444.108507419,8080.17075655969,8190.78525219643,304.272259700483,304.3583588478,13.7134241436267,13.6735344755198,42.2433143221492,42.0880353362039,48.2217674627186,110.614495636744,0.0860991473167019,0.0398896681069036,0.15527898594533,253.323255222571,1
2116,828.381772352792,32.0175353320814,32.7751963262876,0.936602908402705,0.822546712890502,8429.42617562434,5827.99001166879,14.2570186023892,771.900020171961,10.5110797985889,794.691657185978,0.0351249747850483,8113.50270855987,7783.19864971762,7870.09762730307,304.563237816408,302.996061593584,13.3114458250351,13.3485860004886,44.0199853300629,44.3914473806125,50.5122181484352,86.8989775854534,1.56717622282372,0.0371401754535583,0.371462050549532,243.405081256797,1
