tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2117,824.008205508142,28.9660108430293,30.1655610017717,0.943124285039079,0.82530139029833,8488.11856535171,5807.78963461923,14.3083691598529,779.118401350814,10.4854633784978,794.686373710927,0.0261019983114821,8169.41746487773,8005.2324632419,7924.3349409314,305.369476253368,302.994047136634,13.4557165902108,13.3957169472295,41.7937097867317,41.7897047798752,47.9121535025874,80.8975223105035,2.37542911673449,0.0599996429812961,0.00400500685645966,245.082523946333,1
2118,833.029340268785,32.6653121337461,32.0684010949773,0.945205442107673,0.851523196069547,8506.84897896906,5238.00759553151,13.8983586929824,770.367704147624,10.5635664940887,794.233790426017,0.0370403698154704,8137.83046766189,7882.92954891156,7893.69555363203,305.805608811392,302.821488444679,13.0344513555989,12.9330097417073,44.7619697372754,43.6968512894325,49.8142131129539,10.7660047204681,2.98412036671272,0.101441613891595,1.06511844784291,244.134914029857,1
2119,781.020142112919,31.1621753557979,30.7786355237737,0.900022238867951,0.834080219878956,8100.20014981156,5357.30254752888,13.5107420978701,773.92337419586,9.91811419245693,793.534820885775,0.0325957822551749,7675.86040148612,7318.77725283687,7445.58458944153,300.43451542456,302.554988833224,12.371294039715,12.4539378818866,41.8776713634259,42.3653566858642,48.3865941034104,126.807336604663,2.12047340866383,0.0826438421716151,0.487685322438281,230.275812044584,1
2120,835.788262999334,29.1920275997214,31.3307105043611,0.891346584884669,0.83774399793337,8022.11926396202,5229.02455540402,13.3219888318109,778.583758712859,10.6331386557007,800,0.0267703016089261,8278.78906147044,8040.4082913339,8022.11926396202,306.407305402395,305.02,13.3572715986231,13.3596015211547,42.0328580276076,42.9429813277893,49.0126006430542,18.2890273718858,1.38730540239453,0.00232992253165776,0.910123300181787,248.106781359651,1
2121,851.103842197369,32.5911054424592,30.5140990772366,0.995973091454131,0.82997291648818,8963.75782308718,6024.31368692678,15.0251034086944,770.543240075863,10.7935278819445,791.999924200042,0.0368209499051715,8316.87994600267,8042.47353526273,8067.37354762259,298.431585662676,301.969771099371,13.7595885686463,13.5607578574525,42.9909380495722,42.1525640051604,48.2669941588885,24.9000123598553,3.53818543669473,0.198830711193805,0.838374044411758,249.506398380081,1
2122,792.361656163089,28.2752182699688,31.0300163661504,0.943427020223079,0.817269174967855,8490.84318200771,5986.88944684504,14.4536314643004,780.752471182389,10.0891928656151,791.991412211159,0.0240594110220139,7877.16226206473,7631.11403301958,7640.84739420279,301.725968295249,301.966525690809,12.9973136999642,13.0434393233842,42.3244462054816,42.6468303281168,48.706178226597,9.73336118320185,0.240557395560757,0.0461256234199805,0.322384122635178,236.314867861943,1
2123,840.390351680748,26.505060140438,30.634656448832,0.935474427086755,0.823479945974524,8419.2698437808,5800.54664366906,14.2237030784736,784.939780237794,10.7180921003756,798.498749116008,0.02,8413.05685783726,8094.69598918199,8160.66515210214,305.598882227618,304.447610569206,13.9786285078703,13.8257355646906,42.4800479019494,42.2878062100943,48.4139393738806,65.9691629201579,1.15127165841238,0.152892943179697,0.192241691855159,252.391705735119,1
2124,867.017192501804,28.423752266468,30.9028420600952,0.902202589166773,0.821899873376308,8119.82330250096,5627.58459286639,13.7441833767832,780.40111401367,11.0382762855553,800,0.0244986074829128,8614.283110038,8102.31791894803,8119.82330250096,304.075630502164,305.02,13.7742061912832,13.7829880707491,41.2531889820731,42.5824454777824,48.7491335028754,17.5053835529216,0.944369497836021,0.00878187946591602,1.32925649570932,251.128555747453,1
2125,861.012658561541,28.2908136721956,29.0772277112074,0.949143306271683,0.829335795209297,8542.28975644515,5755.21861490147,14.3296361816657,780.715580258421,10.9631731506662,797.752890354935,0.0241055246769735,8559.12008779589,8398.50440615647,8302.34648516201,305.543628450579,304.163233270078,13.9571414111405,13.966454110918,40.9657042911119,40.7984484739141,47.0325103765414,96.157920994463,1.38039518050101,0.00931269977754923,0.167255817197805,256.773602633878,1
2126,860.692109729687,30.6623207733015,30.9279705436323,0.949724142095648,0.823756501279895,8547.51727886084,5882.7597404923,14.4355191820327,775.105780210755,10.9349874741591,796.948649013236,0.031117774736556,8475.77199775296,8243.53429742335,8221.49883782037,303.786422918704,303.856596152521,14.0052729084199,13.9241232825271,42.3536706300076,42.6764808446114,48.943280639422,22.0354596029865,0.0701732338171155,0.0811496258927669,0.322810214603727,254.27315993259,1
2127,851.752692311661,32.8477772575212,32.0507479783952,0.966357232739985,0.818977045342576,8697.21509465986,6093.81008827067,14.7740565675625,769.936082897334,10.7991230877646,794.186464566149,0.0375798963783329,8314.63452891963,8065.73448095754,8065.19549305204,301.564217997742,302.803444277459,13.6189781812484,13.739118985319,44.2850511626938,43.8072014555776,50.0657815442227,0.538987905501017,1.239226279717,0.120140804070667,0.477849707116235,249.43903586759,1
2128,819.663951835051,33.3838658146394,31.5027976644467,0.956239386331863,0.822240223078809,8606.15447698677,5957.03266781435,14.5613518168391,768.66796541547,10.3869735182495,791.991362067913,0.0391650432306621,7984.13380109718,7818.0860832318,7744.60978706426,301.409821722812,301.966506572443,13.1741803453177,13.1406406112503,42.150044587066,43.2343142092895,49.4207663678486,73.4762961675369,0.556684849631608,0.0335397340673627,1.08426962222343,239.524014032916,1
2129,817.561534943456,26.2183849678505,30.2627652428916,0.942311603153092,0.842328210490352,8480.80442837783,5426.45494928734,14.0070596547025,785.61791035855,10.4296561083593,796.613753589441,0.02,8193.72463760749,7960.57244192889,7947.91289847927,304.814583912937,303.728908899814,13.1274983925953,13.1639877152439,43.1870399590333,41.9959154241914,48.1713919346563,12.6595434496267,1.08567501312319,0.0364893226486203,1.19112453484197,245.811739128226,1
2130,870.719087503031,30.5356812373612,31.8460285672127,0.980483963209195,0.828439886165521,8824.35566888276,5965.82500385651,14.8188082955578,775.405346033022,11.0636900807653,795.441012712192,0.0307433174587226,8578.84443547792,8409.2174547559,8321.47910241359,305.390858739568,303.281772121841,13.9105929396671,14.0137782744255,43.1053094882764,43.6200319684068,49.8644836298433,87.7383523423141,2.10908661772737,0.103185334758461,0.514722480130438,257.365333064339,1
2131,834.755773443251,32.2255968713607,31.185275846395,0.982689771246333,0.848989830701781,8844.207941217,5504.6133015726,14.4926476176188,771.407850600796,10.5898731307207,791.676631616754,0.0357401867490046,8169.11126990436,7924.15877688789,7924.03793180723,302.932943638323,301.846507719678,13.0242852472325,13.0214627472319,43.0545646505392,42.9531861691601,49.1662729748611,0.120845080663457,1.08643591864472,0.00282250000057793,0.101378481379101,245.073338097132,1
2132,833.214555803957,33.6187608886957,30.1561919634525,0.954303500498214,0.831139465451402,8588.73150448392,5746.18908635671,14.3762758577513,768.11232111779,10.5563210762267,793.26052348186,0.0398595986027622,8108.44028432515,7773.22921897437,7865.18707579539,300.910805643197,302.450406090546,13.2937074332638,13.2023386188082,40.6591520447623,41.9142120995713,48.0921638139504,91.9578568210227,1.53960044734873,0.0913688144555636,1.25506005480897,243.253208529755,1
2133,847.949828336604,30.8674958298496,31.0683783009995,0.921341329818166,0.819220398088961,8292.0719683635,5804.69862735435,14.0816511524133,774.620438614491,10.771027648972,798.080889290878,0.0317244517318866,8343.45816177552,8008.25930186667,8093.15441692225,304.688757929296,304.288291064379,13.6817241657873,13.7826518055475,43.197653218812,42.8427082789106,49.0418978351438,84.8951150555768,0.400466864917064,0.100927639760133,0.35494493990133,250.303744853266,1
2134,822.110991186613,30.321011301449,31.0354031621729,0.965854382966597,0.828449040917186,8692.68944669937,5876.60324473876,14.5975388852514,775.913147766423,10.4481532029238,792.370271180563,0.0301085652919718,8106.85944002645,7842.32599224684,7863.65365682566,301.235914394763,302.110975144369,13.2553817937566,13.2426314674468,42.8852854092608,42.8004521713728,48.9678964006157,21.3276645788228,0.875060749606405,0.0127503263098401,0.0848332378880059,243.205783200794,1
2135,834.612739194148,35.0217604795704,32.3668953627818,0.944417599074511,0.82019069480417,8499.7583916706,5928.65623965282,14.4172695757933,764.793525585576,10.5597907055545,793.731768977614,0.0440080930180297,8076.05956314684,7893.49539989612,7833.77777625244,300.836138615594,302.63008021694,13.2014100495445,13.3251505665827,43.9599671516591,44.1220422521741,50.2600465995816,59.7176236436881,1.79394160134558,0.12374051703816,0.162075100515032,242.281786894406,1
2136,831.067011671241,27.8096782828489,29.6079311198628,0.955283790288619,0.813522380187085,8597.55411259757,6145.82558837022,14.7026862241844,781.853706021921,10.5865599585905,794.708009262807,0.0226828674725986,8277.14113764723,8100.59687349399,8028.82690351781,301.149190765034,303.002296231677,13.6977395555165,13.7688701791894,41.2773691368489,41.3756411849479,47.5322726005762,71.7699699761733,1.85310546664255,0.071130623672893,0.0982720480989414,248.314234129418,1
2137,820.275069365012,29.7103744073848,30.6093745761234,0.932128428182749,0.832593510523484,8389.15585364474,5580.90279217341,14.0176921239066,777.357609339331,10.4307550706363,795.003246169398,0.0283029883258361,8108.42682531392,7988.25383886558,7865.1740205545,303.48127503646,303.114862683237,13.1394791097301,13.1792601189551,42.4503198554,42.3711703968808,48.507718800071,123.079818311076,0.366412353222927,0.0397810092249866,0.0791494585191472,243.252804759419,1
2138,793.968168598817,31.8409930910168,30.9785727419534,0.933834179477078,0.824277812865965,8404.5076152937,5772.94544143523,14.1850196221773,772.3176308432,10.0760964655417,791.851809885127,0.0346029614460004,7781.94695041473,7571.45671781408,7548.48854190229,302.572929723103,301.913298813952,12.8000500472058,12.7762118750673,41.8298973569723,42.7033877498575,48.7599126356133,22.9681759117893,0.659630909151758,0.0238381721384879,0.873490392885252,233.458408512443,1
2139,849.447839775189,28.8258132548448,31.7713214280268,0.983424641833567,0.828255429848978,8850.82177650211,5987.96492374745,14.8665631487144,779.450038745665,10.8105828481949,793.87806601183,0.0256874515679191,8426.30921988873,8123.35057526033,8173.51994329207,302.342208218894,302.685859618661,13.8709590829511,13.7676732474072,43.1338924350441,43.5302585415879,49.6569719684532,50.1693680317376,0.343651399766941,0.1032858355439,0.396366106543837,252.789276596663,1
2140,812.01521098183,30.8948633857129,29.0304453064608,0.935251620185931,0.834018411475725,8417.26458167338,5568.35794147264,14.0406306981767,774.555700661096,10.314305817974,793.651806126715,0.0318053741736298,7989.00436967365,7761.11742898437,7749.33423858344,304.726202781189,302.599592380963,12.9485247390477,12.9629686331016,41.7722500984343,40.7740313653237,46.8647554189597,11.7831904009363,2.12661040022579,0.0144438940538691,0.998218733110612,239.67013109021,1
2141,826.998123610325,32.1892454415968,30.9331211228382,0.943701539729038,0.830026728406716,8493.31385756134,5706.95080206207,14.2356194988314,771.493839907903,10.491819065137,793.955044605785,0.0356327001151214,8094.37377818149,7809.17816611311,7851.54256483605,301.634685182055,302.715209632071,13.1073517822087,13.1971036298012,42.6530892907336,42.6748442959131,48.7602500242158,42.3643987229379,1.08052445001556,0.0897518475924777,0.021755005179493,242.831213345446,1
2142,846.186638618731,29.6155810099531,31.535227727933,0.958295630797061,0.804033893002898,8624.66067717355,6377.9408920282,14.9230961499454,777.581843120956,10.7611992334447,795.288125934895,0.0280226960988048,8367.71313413376,8118.06753567338,8116.68174010975,301.354724573082,303.223480215827,14.1477113342847,14.0838008823147,43.5409758449019,43.302893199314,49.4390666935628,1.3857955636322,1.86875564274538,0.0639104519700044,0.238082645587809,251.031394024014,1
2143,844.673411712779,29.6719433105969,30.4694009888173,0.942632649336559,0.836163505854508,8483.69384402903,5564.86684816228,14.1151355941667,777.448518098783,10.7413923177146,796.385153000157,0.0281893523765214,8350.87953972488,8142.76145319653,8100.35315353313,301.327082973698,303.641749210135,13.3319524932522,13.515386186003,41.6302277238783,42.257087415723,48.4271238861171,42.4082996634033,2.31466623643666,0.18343369275081,0.626859691844757,250.526386191747,1
2144,833.139142525805,29.9973832803868,30.4584216953309,0.879487278321277,0.822787238453287,7915.3855048915,5467.6412396284,13.3836878849195,776.678689850245,10.5915065312707,800,0.0291516376871936,8226.19741624763,7895.54667133767,7915.3855048915,308.437102813658,305.02,13.5341665111547,13.4214747725266,40.8712080417147,42.2440942750539,48.4008259351074,19.8388335538284,3.41710281365761,0.112691738628111,1.37288623333915,244.805737264686,1
2145,831.583749945259,32.2053267337385,31.4067449542295,0.967455495940377,0.830052919325868,8707.0994634634,5850.00722888243,14.5934844650517,771.455799611342,10.5498346416922,792.53454924982,0.035680250485823,8138.73111927408,7851.04797792946,7894.56918569585,301.773192139575,302.173610265225,13.3280327384757,13.2690053451237,44.8993769907041,43.1891724352065,49.3318552097673,43.5212077663955,0.400418125649935,0.0590273933520074,1.71020455549754,244.161933578223,1
2146,816.612192002773,31.5681588637239,30.3573834127629,0.929586423856901,0.844157018019992,8366.27781471211,5313.14439824156,13.78796976577,772.963020207861,10.3661344527135,794.319879007117,0.0337962247401736,8012.63859445019,7809.65894926385,7772.25943661668,302.989338103981,302.854311868439,12.8998649374812,12.8451674082768,42.4703919467432,42.1249902229653,48.2321519765332,37.3995126471727,0.135026235541886,0.0546975292044518,0.345401723777869,240.379157833506,1
2147,816.152421457608,30.8438774531908,29.7506335027143,0.951986482246555,0.813489847365069,8567.87834021899,6125.33657024809,14.6525236105315,774.676307884477,10.3673527067289,792.740549597152,0.0316546151444037,8031.34251738489,7784.92801986205,7790.40224186335,304.276942956729,302.252153047654,13.4734134659294,13.3605230389812,42.4746700322299,41.5081763049735,47.5930300944003,5.47422200129404,2.0247899090748,0.112890426948221,0.966493727256484,240.940275521548,1
2148,813.593626512493,29.1717413502997,32.0449038298018,0.961738075875316,0.839567138717463,8655.64268287785,5600.77819981059,14.3428403441749,778.631745835866,10.3509666635116,792.256249879027,0.0267103177051673,8059.59124429886,7872.41457476651,7817.80350696989,300.880122527808,302.067501672626,13.0145090244231,12.9910733317713,43.3677624337333,43.7970836227933,49.8712279838994,54.6110677966226,1.18737914481795,0.0234356926518124,0.429321189060047,241.787737328967,1
2149,842.178143802944,33.3693517198009,30.7341921851576,0.960787182042039,0.823608829557941,8647.08463837835,5954.6053077268,14.6062924519577,768.702298506811,10.6724264632068,793.622974892652,0.0391221268664862,8203.91875291196,7967.36500877959,7957.8011903246,305.565347597938,302.588599752196,13.5828776308429,13.4799352583683,42.3445904332246,42.4963943200209,48.5915506020811,9.5638184549889,2.97674784574201,0.102942372474597,0.151803886796372,246.11756258736,1
2150,859.450164693406,34.356854625902,29.2633078227685,0.902419544812901,0.855457973722367,8121.7759033161,4916.71408200731,13.208198874813,766.366360382429,10.8810093083455,799.67394729612,0.0420420495219639,8338.83950092405,8125.16891617492,8088.67431589633,306.406980135463,304.895684255328,13.1979494313557,13.1915061957755,40.6649770499029,41.0473267031435,47.1848758768391,36.4946002785919,1.51129588013475,0.00644323558015003,0.382349653240617,250.165185027722,1
2151,850.79054819994,31.3430341951793,31.5132673785467,0.938875444656432,0.830863709137349,8449.87900190789,5659.35724339652,14.1485513706928,773.495552611303,10.8022862886055,796.733451812716,0.0331305592358708,8355.5204022704,8132.65069252388,8104.85479020228,303.477881124533,303.774546839893,13.5635278258566,13.6091550940136,42.3990836340262,43.3172063469356,49.4891798214331,27.795902321599,0.296665715360575,0.0456272681569416,0.918122712909373,250.665612068113,1
2152,830.741184494836,30.9476342881171,32.4497272339967,0.905084180332991,0.826537940763308,8145.75762299692,5547.34641882771,13.7107106481456,774.430871091459,10.5516429026699,797.845404504021,0.0319614111356762,8171.51800456066,7870.59005502104,7926.37246442384,307.78400267942,304.198506602271,13.3134456774805,13.3791153341621,44.4368988239541,44.2521732579287,50.4125907401391,55.7824094027937,3.58549607714968,0.0656696566816315,0.184725566025385,245.145540136821,1
2153,843.230512941719,34.215794903549,30.3734797269967,0.942807637096459,0.828730549861619,8485.26873386813,5730.16416371857,14.2443792633889,766.700037155655,10.6771081723632,794.864382539097,0.0416249535554316,8186.13923246579,7886.04439110086,7940.55505549182,303.767027776855,303.061917452594,13.5348189778509,13.3675934173477,41.9275013325912,42.1766645240957,48.3315318575431,54.5106643909648,0.705110324260431,0.16722556050315,0.249163191504458,245.584176973975,1
2154,834.259608375307,28.7315335591649,31.0793531178592,0.934666166278639,0.839213868733148,8411.99549650775,5450.88209985746,13.9449722733771,779.673057365795,10.6182131976166,796.370680021928,0.0254086782927557,8278.73474754761,8043.52224668797,8030.37270512118,299.889075778357,303.636231025361,13.4629865544642,13.3499231333213,43.0973054333138,42.8928554586109,49.0621717859819,13.1495415667887,3.74715524700315,0.113063421142915,0.20444997470284,248.362042426429,1
2155,813.211571264257,34.0137562170601,30.8742339023788,0.930295261273284,0.826733582070944,8372.65735145955,5697.60770934976,14.0892869735012,767.177959668544,10.2990000753495,793.230092352114,0.0410275504143196,7901.16586443284,7613.00879270354,7664.13088849985,300.415243174626,302.438803461552,12.8521843235711,12.9334101159788,43.5231334102927,42.6589652501542,48.7633637297795,51.1220957963096,2.02356028692662,0.0812257924076967,0.864168160138497,237.034975932986,1
2156,823.257652504503,26.6462579089398,31.267035826654,0.961142721209245,0.826868676862064,8650.2844908832,5883.49432854,14.5540923481453,784.605776916403,10.498237873389,794.505729995865,0.02,8236.97808290356,7991.48939770917,7989.86874041645,301.286864263919,302.925172204173,13.5824713311747,13.4808978990657,43.5331000029036,43.0618816525957,49.1858361542349,1.62065729271944,1.63830794025409,0.10157343210907,0.471218350307915,247.109342487108,1
2157,806.627222979532,32.9000960065358,31.13204971836,0.944646529480774,0.810468324609715,8501.81876532697,6144.86241010119,14.5937557267785,769.81232289654,10.2264816495678,791.85565965762,0.0377345963793254,7872.47159371264,7647.2400833005,7636.29744590126,302.079819842711,301.914766635959,13.206453736891,13.145057970224,43.1891358687651,42.8989559802555,48.9643502668668,10.9426373992465,0.165053206751736,0.0613957666670011,0.290179888509655,236.17414781138,1
2158,822.584401130586,33.9717881070948,31.6066033740612,0.944786593030502,0.820560083470678,8503.07933727451,5922.81110560186,14.4164098480114,767.277235232667,10.4181223330154,792.950329163715,0.0409034559591659,7993.58809999177,7769.32071207716,7753.78045699202,300.78294571165,302.332136751896,13.1298951490302,13.1831389227998,42.584756577617,43.3625728341837,49.4092462643637,15.5402550851377,1.54919104024532,0.0532437737695926,0.777816256566638,239.807642999754,1
2159,859.677598454181,28.691364828876,31.4857004340087,0.976083891320347,0.837641942973135,8784.75502188312,5728.46955805092,14.5902426727374,779.768076497294,10.9421318690434,795.370164300112,0.0252899043783827,8532.3251203037,8170.07572871767,8276.35536669459,301.762235118967,303.254759393525,13.8571779893802,13.7846717770652,42.3853097830659,43.2863061799122,49.426998386105,106.279637976917,1.49252427455804,0.0725062123150249,0.900996396846338,255.969753609112,1
2160,850.467360146483,26.8199887749165,30.7864481521091,0.975324460288483,0.848452733239944,8777.92014259634,5475.73221589235,14.3931300129967,784.194816552935,10.8435018641668,795.370894044826,0.02,8503.41795516165,8305.90587492955,8248.3154165068,299.911760239817,303.255037626941,13.5510387369757,13.5629238148279,43.6489268869863,42.6210572459998,48.8249151215735,57.5904584227483,3.34327738712415,0.0118850778522095,1.02786964098656,255.102538654851,1
2161,824.616346580343,30.7875859435983,31.9767813942107,1,0.846890293418234,9000,5651.15560371702,14.7844996083311,774.809465450418,10.4754202007604,789.981876305209,0.0314881681869772,8116.45472611965,7827.2281960127,7872.96108433606,304.530483538064,301.200339888269,12.9254753708936,12.9696024693591,44.4608762856387,43.8012696206964,49.974056341341,45.7328883233622,3.33014364979556,0.0441270984655429,0.659606664942338,243.49364178359,1
2162,855.741756763438,32.7834121281757,32.2021210469868,0.951000115807375,0.814391084507724,8559.00104226637,6098.94808830675,14.6211436698007,770.0883386108,10.8503631212524,795.757120963657,0.0373895767364997,8355.73810936913,8016.47897270841,8105.06596608805,300.14151538014,303.402296295418,14.0095979684983,13.8847881727366,43.3208648893415,44.0427495684985,50.2406074521784,88.5869933796475,3.26078091527859,0.124809795761688,0.721884679157007,250.672143281075,1
2163,795.39525646685,31.5167604629855,31.1863056997242,0.994639596766624,0.839928876121784,8951.75637089961,5783.92638116461,14.8271273494572,773.084603124808,10.0972940332003,787.668335553877,0.0336442460939902,7806.06255029117,7531.03819717678,7571.88067378244,303.214117572476,300.318244638305,12.6177063914543,12.5769972009924,44.3639165259359,42.9858435338787,49.0921518253021,40.8424766056523,2.89587293417111,0.0407091904619357,1.37807299205726,234.181876508736,1
2164,851.297912116942,26.4972014401654,31.5149321354729,0.948887970136818,0.820496104799756,8539.99173123136,5949.94213540163,14.4801213839258,784.958369993289,10.8572815206132,798.415986489323,0.02,8522.5140049788,8291.67744636811,8266.83858482943,304.193797199746,304.416055248717,14.1516133568956,14.0565470128544,44.1553542572145,43.3525043255614,49.5349665402677,24.8388615386757,0.222258048970389,0.0950663440411539,0.802849931653157,255.675420149365,1
2165,823.927283041821,29.7402506375618,31.1910863232329,0.971408362090239,0.829507240249195,8742.67525881215,5886.32453442464,14.6627504067523,777.286937116848,10.4769061015709,792.282271983641,0.0283913286039404,8143.56225415089,7836.48466514044,7899.25538652636,298.22166683896,302.077423250563,13.3889644528167,13.2856158011895,44.5023504781115,43.0224607461996,49.1849788211477,62.7707213859239,3.85575641160239,0.103348651627158,1.47988973191191,244.306867624528,1
2166,872.697097796804,29.6454648847555,31.938863371364,0.968094623546443,0.851309600690411,8712.85161191799,5369.74641838847,14.2384941904858,777.511152815111,11.0980321163554,796.851793697252,0.0281110589811115,8628.8437447666,8429.68020118705,8369.9784324236,304.055789829242,303.81966764192,13.5351218383769,13.7167910486209,42.6964229008984,43.8140815566986,50.0590302272806,59.7017687634525,0.236122187322849,0.181669210244031,1.11765865580022,258.865312342999,1
2167,834.436580462115,29.9115279115754,31.3086722978044,0.950004642832494,0.830242681922401,8550.04178549244,5740.26276688261,14.3269734765233,776.881780725168,10.6088490349393,794.802599420105,0.0288977740935396,8241.82152970809,7936.20220053946,7994.56688381685,305.12903437231,303.0383610939,13.4351618713811,13.4340078967635,43.3492002850241,43.1820169737018,49.4100103047369,58.364683277382,2.09067327841007,0.00115397461760125,0.167183311322326,247.254645891244,1
2168,862.944140420411,29.5835379002546,29.9724322095283,0.923522157994999,0.817680667572214,8311.69942195499,5851.68924218903,14.1415617883208,777.657641096948,10.9746359917241,799.680208158038,0.0279279486288152,8534.50953722183,8321.66388784991,8278.47425110518,303.068775692958,304.898071365456,14.0793357622483,14.1247993683775,42.1631697017368,41.8742883437125,48.1483853605826,43.1896367447389,1.82929567249801,0.0454636061292177,0.288881358024298,256.035286116656,1
2169,861.19846839922,26.6875595844838,33.7300698217856,0.932639787368599,0.844633243007513,8393.75808631739,5320.13121608918,13.825458851891,784.508077802903,10.9816488035147,800.165368652723,0.02,8615.19219395189,8401.24925221344,8356.73642813333,304.426306937297,305.083050933067,13.9874360388371,13.8033420366644,45.9573802425657,45.6644063178573,51.9884492356857,44.5128240801096,0.656743995769773,0.184094002172749,0.292973924708377,258.455765818557,1
2170,850.146528122891,33.0359902597448,30.9839550501368,0.950370967454502,0.822073314263218,8553.33870709052,5924.18466970025,14.4749274448827,769.490865040574,10.7768289948558,795.235101493253,0.0381364186992829,8292.67146564593,8133.44515374899,8043.89132167655,304.391633049992,303.20326332184,13.7580751284765,13.6512166468263,43.0076209264687,42.9139954565083,49.2101612227117,89.5538320724409,1.18836972815222,0.106858481650198,0.0936254699604362,248.780143969379,1
2171,878.483484407918,32.8543462784453,31.1576813736131,0.932740803448521,0.849878173512768,8394.66723103669,5205.23442385876,13.741624761315,769.920543878338,11.1379654093112,799.270210052519,0.0375993201520779,8575.34838563498,8352.93966259051,8318.08793406593,304.362667619405,304.741749337774,13.5134192865409,13.6547120611974,43.3597998644671,43.1136050725827,49.4458629782589,34.8517285245871,0.379081718368752,0.141292774656462,0.246194791884434,257.26045156905,1
2172,845.066481133913,34.9695666728225,29.9122597995922,0.98189122193076,0.833247447192428,8837.02099737684,5863.79373558346,14.754454961919,764.916990035438,10.6925936313323,791.821290386625,0.0438537624557021,8178.94653615078,8028.52752353254,7933.57814006626,302.902530104007,301.90166249216,13.4580339329786,13.2834482158995,40.9771960184135,41.8510861079246,48.1305312126506,94.9493834662844,1.00086761184679,0.174585717079072,0.873890089511065,245.368396084524,1
2173,860.283190956365,28.9709418659617,29.6725682422937,0.924013490592852,0.835890349868216,8316.12141533567,5460.8712738962,13.8408507608471,779.106737016068,10.9470108214234,799.585400660147,0.0261165787299155,8528.88988115878,8289.44222350371,8273.02318472402,303.624708590157,304.861923636698,13.6495968877774,13.8079957667506,40.7343294417441,41.6333466104379,47.9440509968021,16.4190387796862,1.23721504654111,0.15839887897312,0.89901716869386,255.866696434764,1
2174,860.446598023974,28.2641365233937,30.5085908208543,0.988578878663589,0.828759859586081,8897.2099079723,6007.6725956429,14.9353843940339,780.778685053912,10.9562346698227,794.610020440243,0.0240266436826098,8554.39449864626,8320.54770129872,8297.76266368688,304.613804124242,302.964935543354,13.9768510350015,13.9684435126722,43.0660928248003,42.4910419438882,48.8297707269512,22.7850376118495,1.64886858088778,0.00840752232930342,0.575050880912066,256.631834959389,1
2175,853.842303417429,29.265869183295,31.5079834824748,0.956777283361621,0.836296472331466,8610.99555025459,5645.38440237336,14.3246617559083,778.409086446916,10.8620839219295,796.19551472335,0.0269886419413554,8455.14482257888,8235.70014742654,8201.49047790152,304.748420070265,303.569444876145,13.530799837731,13.68195744846,42.9001976897028,43.4995485996578,49.8389786717531,34.2096695250239,1.17897519412008,0.151157610729001,0.599350909955007,253.654344677367,1
2176,811.965188098113,29.4304761915314,29.9276894927988,0.992014001588152,0.838395633680467,8928.12601429337,5804.40007140075,14.8150315083325,778.019708568933,10.3277705726229,789.839092925602,0.0274753642888343,8035.20905107884,7830.71543302137,7794.15277954647,299.671847264888,301.145900155209,12.8955294967181,12.9698699647358,41.1819830541149,41.885979754171,48.14193695059,36.5626534748999,1.47405289032099,0.07434046801772,0.703996700056166,241.056271532366,1
2177,859.770910271563,28.821611102003,30.4147410598745,0.943966673767032,0.820598228419812,8495.70006390329,5916.82899908531,14.4032292215987,779.459978938212,10.9420029326309,797.90282342286,0.0256750263272352,8528.85337541034,8275.80618304214,8272.98777414802,304.711435631169,304.220399000551,14.1787889904686,14.0652521663358,42.2944385985314,42.3958192011196,48.6892918202423,2.81840889411615,0.491036630617941,0.113536824132867,0.101380602588193,255.865601262311,1
2178,896.161600996836,33.7130479364636,31.8883392077335,0.984149747225046,0.815273605480036,8857.34772502541,6291.23395542872,15.1144235549353,767.889285106295,11.3527980725291,796.376463912351,0.0401383936171308,8717.69199587049,8485.52376714636,8456.16123599438,303.897728217844,303.638436278182,14.4111346551223,14.4705683258697,44.8303131243301,43.9078717741597,50.2666234273571,29.3625311519809,0.259291939661807,0.0594336707473122,0.922441350170445,261.530759876116,1
2179,849.863994127016,27.4767103021669,33.3277823742247,0.971761442576782,0.842933711371033,8745.85298319104,5582.19621319935,14.434442860411,782.641341780224,10.8293103497906,795.200916539839,0.0216983227747197,8475.46598271459,8265.02165112633,8221.20200323315,304.517239508556,303.190229453727,13.6290748966895,13.6068504557991,45.0756245796823,45.3558843890964,51.7140621313174,43.8196478931786,1.32701005482926,0.0222244408903993,0.280259809414119,254.263979481439,1
2180,829.930855670073,29.4404102240646,30.5861887748802,0.900345320914737,0.831670578336885,8103.10788823263,5410.08369571327,13.5547514784678,777.996209614975,10.5561870887697,798.649263434605,0.0275047379812809,8212.67354304935,7951.07062307038,7966.29333675787,306.339742463646,304.504997916029,13.3609569410627,13.3635139521795,42.1365410813325,42.5962793767658,48.9014777630044,15.2227136874972,1.83474454761694,0.00255701111673368,0.459738295433297,246.380206291481,1
2181,832.135007685771,27.9663775375208,29.0945922279042,0.949344191863106,0.846631182749113,8544.09772676795,5370.69591490472,14.0398744083385,781.483033934995,10.5986395738182,795.22551877438,0.0231462075812569,8282.65700973092,7983.85419469426,8034.17729943899,303.589123504703,303.199609670702,13.1843695489371,13.2392342554182,43.6754989713148,41.0978001188629,47.3781436707174,50.3231047447252,0.389513834001775,0.0548647064811369,2.57769885245187,248.479710291928,1
2182,882.851840878588,27.5664300140742,31.2050491867124,0.945918114316033,0.839386908191119,8513.26302884429,5512.65580459133,14.1099390043508,782.429109801707,11.2487304589123,800,0.0219636127478657,8801.3341593661,8440.75972311727,8513.26302884429,304.919841471111,305.02,14.1838974697022,14.1497763559003,43.4947405948073,43.2526985516856,49.6135957877557,72.5033057270248,0.100158528888528,0.0341211138019251,0.242042043121735,263.296794706526,1
2183,819.76391091019,30.088058713335,29.9105866489835,0.963851403591899,0.827803270617116,8674.66263232709,5878.98876039607,14.5786305936157,776.464197113606,10.4205894599849,792.380711709936,0.0294197536079924,8091.21462849766,7791.1192139884,7848.47818964273,302.063219048038,302.114955857206,13.3204986868016,13.227386176123,41.2104747408793,41.9272907090022,48.2101916078198,57.3589756543297,0.051736809167835,0.0931125106786403,0.716815968122837,242.736438854931,1
2184,834.54102634901,27.390028025015,31.5692465151826,0.930641984600107,0.843281443394365,8375.77786140096,5338.36966548132,13.8179584647542,782.846388706827,10.634902651234,797.134140034353,0.0214420141164663,8325.49513476718,8104.24608266794,8075.73028072417,304.638817350338,303.927319241598,13.3464260170883,13.3605697052896,43.6191358297501,43.5846727179419,49.8572324040282,28.5158019437722,0.711498108739704,0.014143688201333,0.0344631118082503,249.764854043016,1
2185,838.862322106661,31.4237429961998,29.8974573839988,1,0.844640772976658,9000,5704.2019812247,14.8238749678348,773.304635942489,10.6500275577267,791.010170780499,0.0333692050718882,8235.71568330532,8011.21259736728,7988.64421280616,300.406653015051,301.592402864335,13.2322295624658,13.1952235624958,42.4601883411995,41.9034189308113,48.1504391706024,22.5683845611211,1.18574984928341,0.0370059999700043,0.556769410388142,247.07147049916,1
2186,830.614537379172,29.1317170197728,32.3253528577878,0.930896490106225,0.831763429804519,8378.06841095603,5591.63707221923,14.0131366279547,778.726423389727,10.567907471325,796.223999448692,0.0265919707628409,8229.50878785849,8009.24326002902,7982.62352422274,304.982627986746,303.5803053898,13.2392847107222,13.3894131035688,43.6088675173079,44.3233156931097,50.5503656265282,26.6197358062873,1.40232259694551,0.150128392846637,0.714448175801877,246.885263635756,1
2187,838.955115734238,27.2640432656913,31.5999772306251,0.948335955686535,0.821364646268091,8535.02360117881,5927.21770449207,14.4563946802365,783.144405655007,10.692385227913,796.133087416382,0.0210694929312409,8373.68167434832,8078.94109675863,8122.47122411787,303.504980901984,303.545642904681,13.7470452729462,13.7964671419628,42.6980655414644,43.6060366103652,49.8472762297418,43.530127359234,0.040662002696763,0.0494218690166193,0.907971068900814,251.21045023045,1
2188,829.410513388857,32.7861174957721,31.1641472009837,0.942928504696249,0.824825863953348,8486.35654226624,5817.07561937583,14.313646237753,770.081939063751,10.5164695274605,794.053800679362,0.037397576170311,8098.5432458116,7861.90365623359,7855.58694843725,304.263713683313,302.752862854024,13.2096993237705,13.2871575487877,42.1978481131867,43.1496361572369,49.3462538606087,6.31670779633441,1.51085082928967,0.0774582250172422,0.951788044050183,242.956297374349,1
2189,860.715691515696,32.509538306955,31.0207288538551,0.947140300677831,0.848328441160656,8524.26270610048,5320.27947529968,13.9792565136051,770.736187134898,10.9162682076432,796.592252767406,0.0365797660813775,8413.5629361008,8247.46097921008,8161.15604801777,305.884498766675,303.720711173893,13.4388214652974,13.4215715148566,43.7235460206127,43.0208787585583,49.2477776615845,86.3049311923078,2.16378759278194,0.0172499504408599,0.702667262054391,252.406888083025,1
2190,844.059420697376,30.7347406956144,30.7772607604162,0.944388380967226,0.833915591747569,8499.49542870503,5625.03402636743,14.1795460260596,774.934470884524,10.7229439624365,795.866070933648,0.0313319113943449,8309.5789058551,8066.01861330203,8060.29153867945,302.908361917398,303.443836195227,13.4505346815991,13.4847957194693,41.4566356577451,42.7792230789581,49.0075313890149,5.72707462258222,0.535474277828826,0.0342610378702197,1.322587421213,249.287367175654,1
2191,847.76577296078,27.8822034746895,32.0347764417934,0.918681093659309,0.837625418797821,8268.12984293378,5391.93883306762,13.7324718052697,781.682147680622,10.7985584634648,799.222840627509,0.0228973153992222,8441.04037157595,8197.41329014103,8187.80916042867,305.367550752789,304.723688560253,13.646962434455,13.637462797011,44.1407204106278,44.0515683567663,50.3072025251232,9.60412971236292,0.643862192535209,0.00949963744396598,0.0891520538615538,253.231211147279,1
2192,859.006144632436,30.0472051010808,30.197178337082,0.932698861951845,0.833439016110297,8394.2897575666,5565.83083147362,14.0120411743997,776.560836333393,10.9198407113694,798.391604330509,0.0292989545832585,8479.92063544848,8200.2381676587,8225.52301638503,304.778753273973,304.406758941115,13.5735472823138,13.7690954256221,42.8600864950261,42.2303728807225,48.5138220646073,25.2848487263218,0.371994332858208,0.195548143308367,0.629713614303505,254.397619063455,1
2193,856.270696206424,29.1761475054527,31.8866542634398,0.938752759014566,0.847279908085739,8448.77483113109,5296.40600941828,13.8726076591475,778.621323075852,10.8938823516529,797.907085766402,0.0267233461551853,8482.20909007663,8222.87415809194,8227.74281737433,303.989134422257,304.222024125585,13.3712939864313,13.547823042974,45.0290997901062,43.9340474560108,50.238352008875,4.8686592823924,0.232889703328055,0.176529056542698,1.09505233409541,254.4662727023,1
2194,859.56764032811,32.1169689160575,29.8304196808149,0.969276543550036,0.843794031717651,8723.48889195033,5548.28520134455,14.382852911599,771.664810029066,10.9057622116389,794.861104208351,0.0354189874636677,8415.59292526652,8162.01649735202,8163.12513750852,302.839957829619,303.060667507039,13.4103550064673,13.496952520897,41.267943961744,41.8834347283,48.1897099854537,1.10864015650623,0.220709677419507,0.0865975144297213,0.615490766555986,252.467787757996,1
2195,845.011145390975,29.8036666483698,31.8746293423507,0.970215571894158,0.833160501382129,8731.94014704742,5796.0451659526,14.5805314318548,777.136926543281,10.7443706225137,794.204372562625,0.0285788418208983,8349.84716322226,8046.7434708184,8099.35174832559,299.735373796318,302.810272148815,13.5524242163206,13.5624235471264,44.5040824230266,43.9263231511404,50.2208944390309,52.6082775071882,3.07489835249697,0.00999933080583304,0.577759271886215,250.495414896669,1
2196,859.899601360954,30.9042270247077,31.7494602484913,0.966717497693406,0.83456770806012,8700.45747924065,5743.24744509163,14.5034655686826,774.533550973054,10.9224426577171,795.453543611023,0.0318330612836826,8459.79829698115,8298.96800075083,8206.00434807171,303.396132447794,303.286549840293,13.6809237887435,13.7178446864235,43.2254843081617,43.811623462682,50.1196020665313,92.9636526791164,0.109582607501636,0.036920897679984,0.586139154520311,253.793948909435,1
2197,846.575868941776,32.759577931204,32.5833878374526,1,0.846502174920437,9000,5660.31311618352,14.7912782533821,770.144718403737,10.7343875253975,791.280185797728,0.0373191019953287,8267.03185798388,8089.01691795932,8019.02090224437,302.381853260596,301.695352840029,13.2081504404969,13.2162724360033,45.5214643032923,44.6354790875773,50.9147364353303,69.9960157149526,0.686500420567654,0.00812199550644621,0.885985215714989,248.010955739517,1
2198,868.49075269717,27.8194041395737,31.2029824553814,0.941650017444951,0.827448604325298,8474.85015700456,5751.39008590889,14.2489307694209,781.830699507838,11.0631841133658,799.199520552969,0.0227116256152021,8649.53697413682,8414.41332619626,8390.05086491272,305.71858961648,304.714797198833,14.0937198126857,14.1461833022806,42.792675741105,43.2854993131045,49.6201954296173,24.3624612835356,1.0037924176462,0.0524634895948424,0.492823571999423,259.486109224106,1
2199,873.602261013704,29.4096891921229,31.7052917407851,0.98398480232109,0.840915815171671,8855.86322088981,5699.13372841073,14.6510805408014,778.068880216033,11.1119761282155,795.760034943568,0.0274138997299584,8645.88282306789,8341.16670340586,8386.50633837585,302.818762925995,303.403407323109,14.0903096551683,13.9137525205075,43.1796614015549,43.813137662006,50.1877580453957,45.3396349699924,0.584644397113777,0.176557134660863,0.633476260451182,259.376484692038,1
2200,866.391087037982,30.6660064706003,32.4008677711903,0.941934350126676,0.837702946539197,8477.40915114009,5526.70233951887,14.0787590799849,775.097061693795,11.0073542973643,798.097586526038,0.0311286728827562,8531.76797290967,8259.51686396245,8275.81493372238,304.072672121659,304.294657302715,13.7433729571757,13.782767891928,45.0076625702364,44.5190544501886,50.9001296592563,16.2980697599305,0.221985181055857,0.0393949347522575,0.488608120047829,255.953039187291,1
2201,857.225319768141,27.6794268289819,30.3573060451653,0.979399467030848,0.84238485176839,8814.59520327763,5638.72583248003,14.5573760242936,782.161815836043,10.9210827256329,795.20066061006,0.0222977302049459,8542.05389557664,8425.69896060146,8285.79227870934,304.936697056836,303.190131874101,13.8091952900837,13.7226885987281,43.3250569161286,42.4860101238914,48.8738760563231,139.906681892115,1.74656518273537,0.0865066913556074,0.839046792237191,256.2616168673,1
2202,829.27958342459,29.9266924986408,32.5870372811504,0.947998725342751,0.81879145203721,8531.98852808476,5982.1562885872,14.4966695280313,776.845908894465,10.5431351654084,794.493111671797,0.0289426138819185,8190.39142016889,7901.65551340214,7944.67967756383,303.017083909805,302.920361152664,13.6360408807324,13.5368870953009,45.3441453883481,44.6902266142462,51.0127399153966,43.0241641616858,0.0967227571406397,0.0991537854314952,0.653918774101847,245.711742605068,1
2203,826.904344522174,30.6153103663625,31.7561328925534,1,0.831206872299289,9000,6019.76405332458,15.0634572795411,775.21698332837,10.5061803855191,790.224287829537,0.030978770839538,8144.56946476584,8004.46653049394,7900.23238082286,299.486919212625,301.292765342207,13.025554661816,13.2600895190827,44.571845057106,43.8344275838787,50.0998512310088,104.234149671079,1.80584612958131,0.234534857266741,0.737417473227211,244.337083942976,1
2204,882.295534525758,30.6243644111595,28.369591348037,0.962864947618494,0.847995889622358,8665.78452856644,5416.17022736361,14.2169165765486,775.195565985402,11.2098546217356,797.81531776961,0.0310055425182473,8689.82959811039,8436.58496098266,8429.13471016708,305.160344152987,304.187035282608,13.7657079256332,13.8677167533773,41.2878327155148,40.4822255632274,46.8148354907449,7.45025081558015,0.973308870378673,0.102008827744143,0.805607152287415,260.694887943313,1
2205,863.4595651428,27.4716411896608,29.8395434412727,0.960236203283476,0.844275939023211,8642.12582955128,5485.63595993422,14.2405724868735,782.653332765857,11.0026016722151,797.322513895889,0.0216833340426783,8611.22286785434,8309.44084637828,8352.88618181871,304.56904342125,303.999141485655,13.8567557173119,13.8028213326524,42.6198939422823,41.9730763148557,48.3392348352727,43.4453354404304,0.569901935594658,0.0539343846595219,0.646817627426593,258.336686035631,1
2206,869.580600169712,31.3927779046435,32.3927958975606,0.934868105126617,0.826306387747608,8413.81294613956,5734.96121581582,14.1658623851255,773.377883866566,11.0403423925874,798.748657624383,0.0332776451667928,8538.35663674156,8211.46916770336,8282.20593763931,303.957955465937,304.542894435737,14.0227822058299,13.9836527327696,46.2071207501447,44.5369821129958,50.9131696886499,70.7367699359474,0.584938969799509,0.0391294730602638,1.67013863714895,256.150699102248,1
2207,861.499652744931,33.5309950573408,30.5135908096447,0.993799019878028,0.830080762483639,8944.19117890225,6008.6530487312,14.9903578502903,768.31993119186,10.9155915929176,792.762904293284,0.0396000860101746,8386.66658158892,8124.25540094477,8135.06658414125,301.114926050974,302.260676334422,13.775855674108,13.6727690525719,41.4639814498589,42.6521954547215,49.0053996598523,10.8111831964779,1.14575028344774,0.103086621536089,1.18821400486257,251.599997447668,1
2208,822.256807875007,29.5833953704583,29.1695831310298,0.932417129105086,0.821936879731129,8391.75416194577,5815.24395398895,14.2038331208785,777.657978251181,10.4571894408094,795.199088462702,0.0279275271860239,8132.11679872947,7930.74031486311,7888.15329476759,304.483987308219,303.189532453617,13.5088849120018,13.3891371361428,40.8190134870738,41.2788497966871,47.5642895735289,42.5870200955196,1.2944548546028,0.119747775858954,0.45983630961328,243.963503961885,1
2209,873.915030841519,27.1894919392881,30.5654267871318,0.951618094090928,0.84261793985089,8564.56284681835,5473.55844684788,14.1405328552641,783.320756817614,11.1387042301093,799.055270252967,0.0208490539779824,8725.17822749677,8380.19368844877,8463.42288067186,305.406386784974,304.6597981657,14.0660382400994,14.0129978445638,42.3512581843456,42.710201709779,49.0645598582957,83.2291922230888,0.746588619274064,0.0530403955355485,0.358943525433482,261.755346824904,1
2210,873.151712744825,29.3589269601257,29.7094881371296,0.945060379879825,0.823548207070892,8505.54341891843,5858.47663286184,14.3682645539044,778.188958275823,11.1067683999953,798.855580951362,0.0272638021552218,8643.16453100314,8429.40064906568,8383.86959507304,301.457937103896,304.58366162723,14.3786140656567,14.2027094880183,40.8069495637983,41.8758195136219,48.2643150620681,45.5310539926359,3.12572452333472,0.175904577638406,1.06886994982352,259.294935930095,1
2211,841.361884732242,27.720822762952,31.4634898216407,0.988197004690361,0.829331435303707,8893.77304221325,5992.12524179741,14.9193255677038,782.063893754237,10.7185750798494,793.140002174351,0.0224201328072039,8382.61056244412,8155.58212121713,8131.1322455708,301.57116419248,302.404454329026,13.6254852164553,13.678504335704,42.271953928845,43.6222892965978,49.9837081446138,24.449875646329,0.833290136545656,0.05301911924861,1.35033536775277,251.478316873325,1
2212,850.731036386861,33.2604721021182,31.2794515054651,0.957925668297244,0.842819469671464,8621.3310146752,5505.29418767635,14.2308564052257,768.959853242439,10.7819320483784,794.625569396039,0.0388001834469509,8290.87288559103,8103.02029672923,8042.1466990233,303.770466700234,302.970863971475,13.38904497441,13.3123015486788,43.6513600730911,43.4235734549073,49.7467885205706,60.8735977059287,0.799602728759169,0.0767434257312445,0.22778661818387,248.726186567732,1
2213,836.38162085312,29.7616421993512,31.2799215818298,0.945097110726369,0.82784488955913,8505.87399653732,5763.67656403541,14.2942458940359,777.236335377435,10.6350615106243,795.411204551061,0.0284545807782066,8265.95623503127,8063.87502692548,8017.97754798033,306.39763172135,303.270407015206,13.4865993652152,13.5123715616132,43.4496756555427,43.4099318182611,49.7001474467538,45.8974789451477,3.12722470614426,0.0257721963979929,0.0397438372816268,247.978687050939,1
2214,886.757375700261,30.2487468452667,30.1142228820962,0.890497580676105,0.84328691292389,8014.47822608494,5107.97773515071,13.2218178176756,776.084089337522,11.2705002172874,800,0.0298948883280978,8746.85589751185,7999.02480833736,8014.47822608494,306.248081130671,305.02,13.1940078692956,13.2591476887943,41.8297105505908,42.2324914027114,48.4977859342765,15.4534177475825,1.22808113067111,0.065139819498695,0.402780852120571,247.870460600566,1
2215,863.777899467892,27.5664375226845,31.9407106829835,0.952606828272948,0.844725107558253,8573.46145445653,5431.96852442594,14.119914689143,782.42909204009,11.0057024868077,797.941413924981,0.0219636349498876,8611.18180401633,8369.13345200548,8352.84634989584,305.320579389734,304.235112594247,13.6274590795949,13.7954161261245,45.0145497834979,44.0842543708332,50.4010400547842,16.2871021096362,1.08546679548675,0.167957046529548,0.930295412664719,258.335454120491,1
2216,879.370528905388,29.0143186068993,31.3017754134522,0.945822003930488,0.832486420228806,8512.39803537439,5665.26405885653,14.225450895316,779.00412933538,11.1894460147081,799.46175332294,0.0262448383307753,8716.62465043295,8519.11823536054,8455.12591091996,308.337179979669,304.814779998204,14.1487435552075,14.1696341336267,42.8036199642391,43.4769044834496,49.8525389151003,63.9923244405727,3.52239998146484,0.0208905784191717,0.67328451921059,261.49873951299,1
2217,843.519265719071,30.679167491198,30.6777816037714,0.928979344164401,0.824779412460102,8360.81409747961,5732.03069684352,14.1026923235622,775.065929299571,10.716639563557,797.092197408448,0.031167588375536,8306.10220229684,8050.29464538885,8056.91913622793,301.979744211077,303.911327566906,13.5819049748002,13.6284639033307,41.6277522107673,42.8384320009308,49.1751176912673,6.62449083907904,1.93158335582956,0.0465589285304553,1.21067979016349,249.183066068906,1
2218,870.457598295789,30.3907207481653,28.6323128599477,1,0.83771531765763,9000,5867.1060098786,14.9464250532643,775.748250070215,11.0618665668393,793.989217091411,0.0303146874122312,8581.22363173578,8362.86128230156,8323.7869227837,302.006827923363,302.728238746528,13.9191811529662,13.8624570313584,39.8380355453706,40.8090432220996,47.1721907880269,39.0743595178519,0.721410823164376,0.0567241216077772,0.971007676729009,257.436708952074,1
