tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2219,843.456551178306,32.4470934581653,29.2691098899805,0.953816488938169,0.850609782934871,8584.34840044352,5306.34481960217,14.0400365395283,770.88390042471,10.6980078065838,794.549763844707,0.0363951244691126,8246.92198471329,8077.14490591134,7999.51432517189,301.562476556109,302.941961209891,13.2097218543939,13.1204570055825,41.7947420364253,41.4261716549941,47.7418642669501,77.6305807394474,1.37948465378133,0.0892648488114691,0.368570381431169,247.4076595414,1
2220,849.155525202314,27.6255439988821,30.5264336905012,0.873688283942707,0.831404876311491,7863.19455548436,5255.34391204428,13.1576318261377,782.289275670644,10.8188076166643,800,0.0221384054116944,8463.43717406034,7886.56227261935,7863.19455548436,304.077376812666,305.02,13.2481013492104,13.1947804774859,41.5283078701504,42.6535965239714,48.9063816673407,23.3677171349946,0.942623187334107,0.0533208717245319,1.12528865382097,243.191584190239,1
2221,840.875170026224,25,29.8957219640829,0.969933299167689,0.846365445363282,8729.3996925092,5493.25474680382,14.3488709876674,788.5,10.7388877135879,799.837550657762,0.02,8467.61296216408,8176.27958936929,8213.58457329915,304.993214095444,304.958062127038,13.6300420545812,13.5391227124633,41.6571164678408,42.0343707332047,48.3132690974417,37.304983929861,0.0351519684057848,0.0909193421179015,0.377254265363831,254.028388864923,1
2222,845.638078867206,30.51127069679,29.3784821838751,0.966532974124508,0.835690219019083,8698.79676712057,5716.69826981021,14.4812196569765,775.463089166743,10.7452465099596,794.332724465504,0.0306711385415711,8332.54205247147,8171.11379973636,8082.56579089733,303.651352291164,302.859209520585,13.5115915431574,13.4933456167243,41.6600691779068,41.5130580967276,47.7840919743291,88.5480088390286,0.792142770579176,0.0182459264330088,0.14701108117918,249.976261574145,1
2223,871.824577777328,31.5721780028912,30.2931718490849,0.99533064588596,0.839070762688829,8957.97581297364,5808.01853485572,14.8526030064841,772.953512934161,11.0669625756621,794.102635198819,0.0338081088322988,8554.24760036893,8297.14362988328,8297.62017235786,302.061622557269,302.77148223543,13.9333761554219,13.7965556715371,42.7841702637381,42.4465498357131,48.7561575326946,0.476542474578309,0.709859678160683,0.136820483884771,0.33762042802492,256.627428011069,1
2224,870.560713381875,30.4399199206484,31.6201545128319,0.934005399987052,0.826137098837545,8406.04859988347,5733.36937364669,14.1556901297275,775.631869427706,11.0626682731388,799.210975120577,0.0304601632153674,8580.55807355319,8379.87323512683,8323.14133134659,302.809014033498,304.719164539098,14.1380321500977,14.05564757441,43.8587447337302,43.7917797490835,50.1349370082473,56.731903780239,1.91015050559969,0.0823845756877315,0.0669649846467095,257.416742206597,1
2225,836.306510644918,32.3790981595168,30.4916974230441,1,0.846512573148638,9000,5660.06780289114,14.7910965631254,771.044743303663,10.608003716314,790.523272331887,0.0361940708704214,8179.2455024096,7929.521807403,7933.86813733731,303.570471142554,301.40676065834,13.0478516171495,13.0757702268965,43.3444635576383,42.6385599817547,48.9260577389567,4.34632993430841,2.16371048421348,0.0279186097470294,0.705903575883603,245.377365072289,1
2226,853.75037231813,30.0163689497338,30.6523201716672,0.980725577440282,0.83755891788688,8826.53019696254,5757.62290741258,14.6610785350074,776.633779249405,10.8533403291772,794.105664748059,0.0292077759382441,8429.0707173289,8217.90151731682,8176.19859580903,303.415932902182,302.772637326816,13.5051260803882,13.6192057147996,43.0955136356453,42.8039317706858,49.1005776027664,41.7029215077864,0.643295575366267,0.114079634411439,0.291581864959454,252.872121519868,1
2227,861.283909935161,30.8745260071517,29.6843848054785,1,0.846529523900127,9000,5659.66790013165,14.7908003889283,774.603808730083,10.9403308411945,793.068349157385,0.0317452390873967,8474.42193835645,8214.16212832111,8220.18928020575,301.456948028449,302.377134824982,13.5731694006424,13.5473834607538,41.1455109061119,41.8445331023011,48.1569577668315,6.02715188464026,0.920186796532732,0.0257859398885962,0.699022196189226,254.232658150694,1
2228,835.873588213775,30.7003762201127,31.785458085389,0.973358885248704,0.844554799963153,8760.22996723833,5554.20764276435,14.430419235377,775.015760051323,10.619292801143,792.904165602014,0.0312302999358457,8230.11928148542,7960.42720164377,7983.21570304086,304.947991189081,302.314535739908,13.2000620031993,13.1875993541074,43.9465348122812,43.9283767134743,50.203511990427,22.7885013970854,2.63345544917314,0.012462649091848,0.0181580988069072,246.903578444564,1
2229,836.922588290038,28.7865617237468,29.429519530704,1,0.831744280021896,9000,6007.17144962142,15.0537244584497,779.542888242477,10.651565338733,791.593346206272,0.025571389696904,8303.35200845939,7986.29193520871,8054.25144820561,301.918319136351,301.814753074796,13.4990389201522,13.509867083359,42.3083823635439,41.5656082684983,47.8280445399555,67.9595129969011,0.103566061554545,0.0108281632067335,0.74277409504554,249.100560253783,1
2230,869.170600110077,31.05880319686,30.784910968184,0.917193645992272,0.829718201588085,8254.74281393045,5553.27458345708,13.8408960019065,774.167901037828,11.0386016603952,800,0.0322901237027154,8545.73107782081,8236.5156011735,8254.74281393045,304.548599851514,305.02,13.8792018057871,13.8799737498413,41.8228487551668,42.9359547929819,49.2304168863317,18.2272127569559,0.471400148485486,0.000771944054243079,1.11310603781509,255.30132414218,1
2231,892.537292578532,25,31.5287669028745,0.916886966559556,0.829595748186958,8251.98269903601,5554.04732249539,13.8383103785497,788.5,11.3986690377499,804.591836734694,0.02,8987.85053626582,8223.64968704615,8251.98269903601,308.229167227443,306.77075255102,13.9198403119863,13.8773808263547,43.5033667096947,43.6918647990166,50.0092433992332,28.3330119898619,1.45841467642231,0.0424594856315981,0.188498089321918,255.215959764001,1
2232,842.01438014416,28.1689882407421,30.6368230648755,0.920550273545516,0.830351595643607,8284.95246190964,5559.94053813027,13.8809526313832,781.003758316525,10.722472524219,798.436781739048,0.0237453021043443,8374.2913398607,8155.80110787078,8123.06259966488,302.725566305024,304.423983957555,13.6877676032892,13.6481406924518,42.9677725938129,42.7967346728278,49.1043372476254,32.7385082058972,1.69841765253159,0.039626910837347,0.171037920985121,251.228740195822,1
2233,829.51501410615,31.7947770570896,29.2243474543783,0.947023866422597,0.823896869113465,8523.21479780338,5862.92391820553,14.39202341402,772.426954871455,10.5276738441075,794.036883640086,0.0344663064106817,8131.85904928382,7835.39024151758,7887.9032778053,302.869618234028,302.746412809874,13.3198561610206,13.3568620121312,40.7988905847715,41.3575665054072,47.6095135367823,52.5130362877208,0.12320542415398,0.0370058511105675,0.558675920635743,243.955771478515,1
2234,855.378539914573,32.0934018055654,30.9384040036782,0.992755473805206,0.838687376383016,8934.79926424685,5801.93445328876,14.8209475202259,771.720558028935,10.8528549186347,792.741288314373,0.0353493024638312,8375.37125401585,8078.63984275463,8124.11011639537,300.695810427375,302.252434702063,13.518311969941,13.5142332485491,43.1399784246051,43.0739084062472,49.333743813392,45.470273640748,1.55662427468769,0.00407872139198773,0.0660700183578982,251.261137620476,1
2235,836.490561010013,28.1734733079538,30.473177702029,1,0.808299739814661,9000,6555.66317128628,15.4903541280519,780.993148890035,10.6520865419696,791.730048109708,0.0237585638874558,8319.20661066204,8040.808672043,8069.63041234218,300.40041934717,301.866874093029,13.9518103532289,13.9282617838284,42.317517995726,42.6047947153327,48.8591820027047,28.8217402991795,1.46645474585932,0.023548569400468,0.287276719606766,249.576198319862,1
2236,870.691341156881,27.0491857750569,31.3888771283604,0.990038371964567,0.832671847580057,8910.3453476811,5925.80720096793,14.8871625777144,783.652651049103,11.0990380506174,795.74886535129,0.0204341861886213,8697.79059246117,8423.68674887862,8436.85687468733,302.319591298076,303.399148636813,14.2294820677182,14.1358691165635,43.4228099168361,43.5549908630511,49.8810996589494,13.1701258087105,1.07955733873689,0.0936129511546717,0.132180946214945,260.933717773836,1
2237,856.466918826752,27.423880961987,31.7372795726745,0.996414632583844,0.843476637593099,8967.7316932546,5711.07615585071,14.7911119413539,782.76630958442,10.9139752779498,793.92548903231,0.0215421130194754,8543.09215121634,8265.81695723805,8286.79938667985,303.03831034258,302.703940830794,13.7101899573971,13.7065919027629,43.3882902481224,43.9164693828762,50.2642342634449,20.982429441794,0.33436951178652,0.00359805463412854,0.528179134753834,256.292764536491,1
2238,844.94537004918,27.2658792677386,30.0655923437963,0.960369520657644,0.83009927301857,8643.32568591879,5806.1170533323,14.4857878402858,783.140062592164,10.7687122457471,795.715371420362,0.0210749217597944,8433.40998217136,8175.99272895683,8180.40768270622,305.56888316501,303.386378238299,13.8530653000537,13.748668152543,42.3783285237519,42.2449418185904,48.5866513941085,4.41495374938222,2.18250492671149,0.10439714751071,0.133386705161435,253.002299465142,1
2239,860.559210816054,30.5052149984785,30.9369710985702,0.990797223975565,0.842066749891178,8917.17501578009,5711.76380004536,14.7323506622448,775.477413921099,10.9349063820031,793.793592435736,0.0306532325986262,8479.77292258507,8171.51311401943,8225.37973490751,302.471339521044,302.653651955935,13.5551640307557,13.6277812287173,43.5374922908871,43.1214564283935,49.467998034957,53.8666208880795,0.182312434891401,0.0726171979616179,0.416035862493658,254.393187677553,1
2240,833.07048885453,31.1327563803708,31.4724129192499,0.960548056856157,0.835064589717344,8644.93251170541,5695.39918959211,14.4023319013128,773.992964782233,10.5793898878406,793.501761951534,0.0325087940222091,8188.37334487695,7908.01073754506,7942.72214453064,303.233965030403,302.542384288071,13.0709341995545,13.269819553707,43.2775636553223,43.6323584469715,49.9241636274268,34.7114069855797,0.69158074233178,0.198885354152518,0.354794791649219,245.651200346309,1
2241,829.123373016989,29.8680971823911,32.3122621428928,0.974704253047271,0.846549348321371,8772.33827742544,5516.04650015698,14.4163184370262,776.984516115054,10.5417243538366,792.455335368423,0.0287693548561826,8190.75659608397,7977.38026554066,7945.03389820145,301.097981773796,302.143407992596,12.8073516781189,13.0936036367206,43.6137278505954,44.4523756381327,50.7045174230167,32.3463673392071,1.04542621879966,0.286251958601699,0.838647787537283,245.72269788252,1
2242,861.595791592829,29.661596392039,29.891232229158,1,0.829689498334342,9000,6055.30925399719,15.0910060166818,777.472993734632,10.9566932202804,793.448685217966,0.0281587578317104,8518.53307940332,8306.47639171819,8262.97708702123,300.56962872841,302.52214745648,13.9497492366656,13.894299963801,41.6005649805588,42.0476554395133,48.3362660309756,43.4993046969612,1.95251872807023,0.0554492728646725,0.44709045895442,255.555992382101,1
2243,857.207950784731,27.8501147872297,30.3132150087131,0.940722247074781,0.847533277061832,8466.50022367303,5301.8914613222,13.8975562661219,781.758053470808,10.919151453319,798.23823614841,0.02280243316149,8536.13458569964,8269.9931423062,8280.05054812865,305.209249691077,304.348283487485,13.5629810443246,13.6298772378898,42.0614687229424,42.4847753482956,48.8036500325079,10.0574058224556,0.860966203591829,0.066896193565201,0.423306625353234,256.08403757099,1
2244,863.562843153382,26.8289160343644,30.6576758150849,0.909625570050196,0.83775892750306,8186.63013045176,5335.93806286165,13.5949426827651,784.173699120711,11.0103803470231,800.177244000725,0.02,8634.05068545106,8166.49619901065,8186.63013045176,305.309188904829,305.087578706377,13.6678987922735,13.633326017433,41.389150340308,42.8322113386778,49.1540177491177,20.1339314411116,0.221610198452879,0.0345727748404627,1.44306099836986,253.194746302633,1
2245,851.822461102108,31.7926709354242,30.7610926343113,0.978629546271573,0.835375281426892,8807.66591644416,5795.47683929168,14.6679860597504,772.431936902254,10.8108071769447,793.573129791185,0.0344600788721824,8350.61272716419,8074.83835264589,8100.09434534927,302.463397930481,302.569595061134,13.6302825757535,13.5277064998129,42.6315987891539,42.9293624324817,49.2354763455705,25.255992703379,0.1061971306533,0.102576075940547,0.297763643327777,250.518381814927,1
2246,851.103265971384,29.9851636167111,30.4354977697263,0.978364186417351,0.840871050331381,8805.27767775616,5667.60973408975,14.5681676721783,776.70759546467,10.8200035075099,794.063395507568,0.0291155056691628,8403.97890723732,8170.88859681358,8151.8595400202,304.657870781535,302.756521122148,13.3813535157698,13.525178406905,42.635524181248,42.6040839217784,48.909363239491,19.0290567933762,1.90134965938728,0.143824891135148,0.0314402594695622,252.11936721712,1
2247,820.349951875006,31.181699823461,31.343907499136,0.992602390250237,0.82539645825491,8933.42151225213,6110.26929802482,15.057279118227,773.877189067603,10.4173692859938,790.028367213913,0.0326535136654961,8061.76446052403,7815.18825744122,7819.91152670831,301.593853644903,301.218065709485,13.3455527691753,13.2176714904912,42.7561514319393,43.4786363016296,49.7148606933902,4.72326926709047,0.375787935418202,0.127881278684109,0.722484869690284,241.852933815722,1
2248,836.626451944848,30.8276922110176,29.7776646693946,0.986648803558666,0.841514663676948,8879.83923202799,5700.6653691475,14.6802918916822,774.714594074838,10.6275897446792,791.950387389775,0.0316067574064526,8233.34887504303,7948.6226773587,7986.34840879174,302.356675566574,301.950883952037,13.1097984679184,13.2404357970835,41.9118984510975,41.9014745395613,48.1213755351944,37.7257314330418,0.40579161453752,0.130637329165147,0.010423911536229,247.000466251292,1
2249,889.834194716618,31.1941826276492,32.2746083807461,0.907705293051558,0.825668894145522,8169.34763746402,5581.87240039833,13.7648895134855,773.847660994296,11.2995955618464,800,0.0326904237571302,8744.16559571633,8221.19693271721,8169.34763746402,307.24897790757,305.02,13.7560149914439,13.8037526682036,45.3083909087922,44.4079020046216,50.6535643094874,51.8492952531924,2.22897790757014,0.0477376767597484,0.900488904170601,252.660236210228,1
2250,812.265143934387,32.549035582646,31.5825840954251,0.944046277034787,0.852723179940585,8496.41649331308,5204.7538052037,13.8617799554883,770.642756329251,10.3013945531645,792.506184185032,0.0366965545884365,7938.6950924858,7648.1754257757,7700.53423971123,299.478971855014,302.162795375148,12.6573732860419,12.5987803017673,44.0359179054106,43.6750511824932,49.842942557892,52.3588139355252,2.68382352013344,0.0585929842746093,0.360866722917322,238.160852774575,1
2251,833.508062196491,30.7517790910334,31.344609071907,0.960380045750868,0.836721818358716,8643.42041175781,5657.05386081709,14.3712921960312,774.89416656016,10.5887303334646,793.665198511952,0.0313822917997995,8205.14536668033,7968.79074893612,7958.99100567992,304.121037873248,302.604698562644,13.2825765503669,13.2706634488212,43.2814288312108,43.4295162869725,49.5936657022676,9.7997432562006,1.516339310604,0.0119131015456997,0.148087455761683,246.154361000411,1
2252,814.356145657151,29.8424720359867,30.9670886418954,0.936385846418969,0.839535960743963,8427.47261777073,5453.82310949996,13.9652695475444,777.045132398873,10.3542163756191,794.084584884806,0.0286935845014084,8045.69343447953,7787.56370886743,7804.32263144514,301.482986418562,302.764600101954,13.1147899108926,12.9691533851251,42.8354426562381,43.0290935189779,49.1586084437569,16.7589225777065,1.28161368339278,0.145636525767449,0.193650862739787,241.370803034387,1
2253,867.475728413645,29.4281497707801,31.3723119997318,1,0.825612825258181,9000,6150.74452298493,15.1655216928417,778.02521171722,11.0338593043922,794.01850755304,0.0274684853534753,8584.62072135777,8386.94291086995,8327.08209971704,304.823621486137,302.739406467286,13.9229655082153,14.0712322426504,44.523823376036,43.4684778333967,49.6803795891729,59.8608111529174,2.08421501885158,0.148266734435026,1.05534554263922,257.538621640734,1
2254,852.476546870967,28.5937354761705,28.5001543214015,0.988733404646329,0.837021265241882,8898.60064181696,5817.11685002429,14.7902835732797,779.999018731119,10.8514534435865,793.811150109044,0.0250012265861015,8464.12303780391,8180.40666907251,8210.19934666979,299.898098904848,302.660346257826,13.5612812142198,13.6846257765512,40.0581892439431,40.6118368177616,46.860056046225,29.7926775972792,2.76224735297797,0.123344562331436,0.553647573818559,253.923691134118,1
2255,836.893380459396,29.2118361582998,28.8193586169211,0.911975580244932,0.842720992648367,8207.78022220438,5243.3286237553,13.5498092776678,778.536901567542,10.6470028384512,798.368687709763,0.0268288730405729,8289.08460082862,8034.70552269217,8040.41206280376,303.785370191742,304.39802140654,13.4755296522854,13.3109854630541,40.9218669463688,40.9260712191079,47.1659155734801,5.70654011158967,0.612651214797495,0.164544189231288,0.00420427273913759,248.67253802486,1
2256,841.942729619503,27.9503025678701,32.0147788935934,0.914686018923619,0.836399297974464,8232.17417031257,5394.82089858222,13.6927969050189,781.521059275703,10.7237157765426,799.001102294266,0.023098675905371,8380.80971305512,8215.80908001381,8129.38542166347,304.703414946892,304.639145277246,13.4813045192204,13.5600025116509,43.0205659456195,44.1263691625567,50.3784169650407,86.4236583503434,0.064269669646194,0.0786979924304294,1.10580321693721,251.424291391655,1
2257,866.224779453927,25.4816106748866,30.959223145416,0.982830455053292,0.826407627686108,8845.47409547963,6026.85819572961,14.8908014831517,787.360749948556,11.0578276828742,799.794619319119,0.02,8706.49949718975,8469.64091776714,8445.30451227406,306.406004396267,304.941693480897,14.3926013519198,14.2572810807831,43.5474547566196,43.1072433836146,49.4333783382075,24.3364054930807,1.46431091537045,0.13532027113671,0.440211373004963,261.194984915694,1
2258,855.655327058584,26.7049239427568,30.5895575682678,0.938078923703915,0.825038207737937,8442.71031333524,5782.49700630943,14.2363646215096,784.467002413409,10.9107924162614,799.146041089215,0.02,8559.1566207395,8283.73735643188,8302.38192211732,307.354175270681,304.69440681629,13.9812992183496,14.0392646752296,41.8054974917096,42.7530340748495,49.1040310323655,18.6445656854376,2.65976845439013,0.0579654568799306,0.9475365831399,256.774698622186,1
2259,857.156422111074,32.9729960798403,31.2957631160935,0.976275776384515,0.829944323829527,8786.48198746064,5905.82492668742,14.7284600108988,769.639877773138,10.8663410182292,793.861409410456,0.0379501527835778,8363.16937311118,8119.19114078744,8112.27429191784,302.881841033329,302.679508872972,13.5195421256775,13.6367030279519,44.5392849239041,43.4528028787962,49.7828345222635,6.91684886959229,0.2023321603574,0.117160902274492,1.08648204510796,250.895081193336,1
2260,850.707397791509,30.4759007475026,30.5636686055771,0.946842162365456,0.840178136508062,8521.57946128911,5500.43137149104,14.1104218579061,775.546756781783,10.8100182231873,796.344197678136,0.0305665540227719,8383.67457374486,8133.60167548799,8132.16433653252,303.880668518846,303.626133969731,13.7252770018238,13.5036286295129,41.4728260360339,42.7178443465271,49.0366024664854,1.4373389554712,0.254534549114339,0.221648372310932,1.24501831049321,251.510237212347,1
2261,798.334988468062,30.9382698667729,29.7576084486238,0.99002499055062,0.829032596445988,8910.22491495558,6010.13795556504,14.9523114956934,774.453022630149,10.1401253140897,788.392968761803,0.031933721712314,7853.05069934525,7624.7624366096,7617.45917836489,303.038949579562,300.594529164656,12.8838110808774,12.8190028481409,42.817555130626,41.8566577268838,48.0610238213889,7.30325824470856,2.44442041490584,0.0648082327364676,0.96089740374228,235.591520980358,1
2262,834.688694366513,27.6625673342382,30.9474072201927,0.954188590902994,0.853117538390513,8587.69731812695,5251.75325081643,14.0042267662416,782.20169697086,10.6341296445728,795.16327534412,0.0222478787864255,8318.03425379298,8043.70027930764,8068.49322617919,301.323576697949,303.175877806829,13.2440490926142,13.1946928096842,42.396545375682,43.0473385508163,49.2608138708787,24.7929468715456,1.85230110888,0.0493562829300043,0.650793175134268,249.54102761379,1
2263,855.655229693357,31.2427665630085,31.4993156413914,0.971213881740039,0.84703367358451,8740.92493566035,5485.1946003817,14.3564806742187,773.732735695203,10.8650764336231,794.632516930845,0.0328340803809957,8406.6653125247,8102.57164242681,8154.46535314896,300.628503888902,302.973512892808,13.4797213525059,13.4310674822951,43.564047694429,43.6084479623193,49.84632959287,51.8937107221554,2.34500900390566,0.0486538702107353,0.0444002678903175,252.199959375742,1
2264,850.955841886453,31.1751667494856,31.2128451855665,0.996632826403852,0.826102200061183,8969.69543763467,6118.62028062376,15.105503093384,773.892643054092,10.8060903142688,792.349133697659,0.0326341961823853,8362.75379439068,8150.08489130823,8111.87118055896,302.085803232016,302.102915950575,13.7379325430794,13.6994452730735,44.1217963293889,43.3249006084353,49.571897896384,38.2137107492717,0.0171127185586784,0.0384872700058345,0.796895720953572,250.882613831721,1
2265,824.984133713199,31.0598236824314,29.1783831010304,1,0.839861788243731,9000,5816.67467113096,14.9082258374013,774.165487079208,10.4774166338781,789.937037521308,0.0322931411509895,8111.25435169803,7799.76672850424,7867.91672114709,299.96459362203,301.183243980936,13.0117723776935,13.0697610430843,43.481558727174,41.2675212832197,47.470903498055,68.1499926428542,1.21865035890607,0.0579886653908002,2.21403744395433,243.337630550942,1
2266,852.962538198571,26.5650100569737,29.6000314878868,0.928477150495416,0.836691454433949,8356.29435445875,5469.79380015044,13.8943959997702,784.797968710229,10.8778408847037,800.090765759925,0.02,8536.90743026852,8304.78710810629,8280.80020736047,306.745008688598,305.054606715115,13.7686725001083,13.8077427882636,41.9909301342498,41.7125230814065,47.9690515250061,23.9869007458256,1.69040197348284,0.0390702881552798,0.278407052843299,256.107222908057,1
2267,831.613386739796,27.5352071034531,31.1718226248445,0.907403685383306,0.84348210510864,8166.63316844975,5200.78184731931,13.469716369426,782.502967596782,10.5961860902117,798.786941772248,0.0218712905040228,8291.54706079841,8096.07133012753,8042.80064897445,303.248787590435,304.557491224214,13.2556263652718,13.3029251133834,42.8633721327208,43.278824208246,49.5252544790454,53.2706811530734,1.30870363377903,0.0472987481115492,0.415452075525209,248.746411823953,1
2268,818.804725038655,29.8406169669981,31.0305982092313,0.955802824939489,0.865569022379874,8602.2254244554,4976.96347279334,13.8261221663605,777.049520564566,10.4107962804571,792.976586810789,0.0286880992942925,8089.70425842453,7806.08554963636,7847.01313067179,306.162476681303,302.342148136283,12.8035821462802,12.6478990151521,42.706821218037,43.1127684085967,49.3114247922012,40.9275810354266,3.82032854501989,0.155683131128148,0.405947190559736,242.691127752737,1
2269,859.97780678315,32.3151528448848,30.1563222335617,0.984756539008895,0.841264385570261,8862.80885108005,5695.5300059424,14.656496038941,771.196005945425,10.9089195837253,793.660871111215,0.0360049925682187,8412.91521214879,8163.58555258238,8160.52775578433,301.369277463203,302.603048632929,13.4371244744128,13.5332298442292,41.5409538509934,42.2500212022057,48.4782855926121,3.05779679805164,1.2337711697254,0.0961053698163976,0.709067351212319,252.387456364465,1
2270,858.325874890547,28.2594021966971,29.140989072808,0.941416278269575,0.825972677406658,8472.74650442617,5782.48331433659,14.2708488885185,780.789884103713,10.9292787223013,798.156155429326,0.0240126448703589,8533.47026692281,8330.29435401001,8277.46615891512,303.277111834735,304.316988161316,13.9144950193489,13.9812965606797,41.5868476466792,41.2559404503036,47.5300283899862,52.8281950948858,1.03987632658112,0.0668015413307828,0.330907196375577,256.004108007685,1
2271,898.121617967211,25.6561819997069,32.2125080358099,0.924357130998649,0.837508623614345,8319.21417898784,5427.78791232978,13.8192442780047,786.947801479693,11.4631998084351,803.007960693565,0.02,9020.93988717045,8338.77839933973,8319.21417898784,308.047632028304,306.166860213439,13.8541509354236,13.85826089546,44.1342744642836,44.3492246964376,50.6655244114463,19.5642203518837,1.88077181486545,0.00410996003639852,0.214950232153939,257.295283886223,1
2272,819.422451250442,25,28.6887679904902,0.911353996858469,0.845715699433761,8202.18597172622,5175.45444802091,13.4926263996969,788.5,10.464913232837,802.648093951786,0.02,8251.58408409195,7954.90284657117,8004.03656156919,304.48560167574,306.029652021467,13.2085957250077,13.2038440527241,41.2755811994763,40.8111436241133,47.0934135652714,49.1337149980227,1.54405034572676,0.00475167228351658,0.464437575363007,247.547522522759,1
2273,869.099264225481,30.8879603879858,31.1319252363503,1,0.838044896150439,9000,5859.36565425021,14.9405470624018,774.572029702219,11.039465151901,793.727423125768,0.0317849628722258,8550.8609295349,8321.05940276171,8294.33510164885,304.156638719513,302.628423252277,13.8437289312346,13.8079754811487,42.4519655727591,43.2725778183996,49.5897479611559,26.7243011128612,1.52821546723601,0.0357534500859451,0.820612245640483,256.525827886048,1
2274,827.064874292251,31.4309448407669,29.0976985994479,0.999079805147786,0.832691250657216,8991.71824633007,5979.46968133088,15.0227681394256,773.287599979166,10.5001783485622,790.073974893882,0.0333905000260427,8119.65771451284,7935.84942786795,7876.06798307746,301.395084768624,301.235454777665,13.0381392797114,13.1959654555253,40.5025964815138,41.210526578506,47.4670495594298,59.7814447904975,0.159629990959047,0.157826175813879,0.707930096992186,243.589731435386,1
2275,820.42202998132,25.8955467884259,29.9667235516609,0.946454806263291,0.848812172309659,8518.09325636962,5305.61339449422,13.9611781041338,786.381584071979,10.4692112609602,797.415928556717,0.02,8232.7949353781,8026.56452973059,7985.81108731676,302.926362877737,304.034758160462,13.0915498850725,13.125720395011,42.2486846379768,42.0679979686556,48.3026738084087,40.7534424138303,1.10839528272476,0.0341705099385816,0.180686669321233,246.983848061344,1
2276,848.497779280268,29.1082170158063,30.4471128972259,0.968610898898978,0.842049453707602,8717.4980900908,5584.25795306882,14.4027538479791,778.78201264911,10.7956708889906,794.840280910513,0.0265224841886125,8407.47430282547,8156.87740293822,8155.2500737407,301.52581126826,303.052728104156,13.4275913765685,13.5118681800079,41.7692485012538,42.5561817897732,48.8097722661572,1.62732919751215,1.52691683589569,0.0842768034394403,0.786933288519343,252.224229084765,1
2277,828.352484220615,28.7154766002364,30.9377497738086,0.925944553968027,0.846212831742513,8333.50098571225,5247.45613895632,13.7005865467945,779.711040102141,10.5431853955737,796.549041493324,0.0253611998723241,8220.63805077247,7977.29856756092,7974.01890924929,308.003521119434,303.704235795367,12.9459163835745,13.146597597694,42.8856459189683,43.0344370339079,49.2645309934107,3.27965831162601,4.29928532406672,0.200681214119561,0.148791114939613,246.619141523175,1
2278,858.203366569396,29.3261766876997,27.6905099993768,0.973891886519168,0.854952702542403,8765.02697867251,5317.80500751215,14.2627228652458,778.266429045246,10.9169523056631,795.220839204986,0.0271669636934421,8496.29748698567,8242.14244752753,8241.4085623761,303.029276095545,303.197825467881,13.5647274674908,13.4485378720928,40.5360743982414,39.8043862194714,46.0723812871706,0.733885151430513,0.16854937233569,0.116189595398003,0.731688178769957,254.888924609571,1
2279,842.313412613119,30.4447693588842,28.9212237617753,0.973615253351334,0.847746271144679,8762.53728016201,5482.37990095998,14.3798801504766,775.620398081559,10.7036665928439,793.52137785566,0.0304745023980508,8301.98214367389,8061.62074451192,8052.92267936367,303.904304368768,302.549863341917,13.2384619271044,13.2526691572069,41.6379435698665,41.0297647632855,47.286690908333,8.69806514824722,1.35444102685165,0.0142072301024427,0.60817880658098,249.059464310218,1
2280,839.888190114622,30.300632504167,30.0503325044654,0.967760347626684,0.844750566223912,8709.84312864015,5517.79650980217,14.3440938305771,775.961353811393,10.674285578201,793.795571074427,0.030048307735759,8282.83308823031,8029.62883011001,8034.3480955834,304.248081156386,302.654406361402,13.2962950067056,13.2689900284488,42.2458893520985,42.1525301455756,48.3975092695898,4.71926547338262,1.59367479498388,0.0273049782567618,0.0933592065229618,248.48499264691,1
2281,870.611161464481,29.7863392748129,29.5045127906589,0.929242069833853,0.825548346750012,8363.17862850467,5716.93264090885,14.0935414419133,777.17791444543,11.0700549495741,799.828979125304,0.0285276069432123,8603.40221850633,8364.72717542425,8345.30015195114,301.314925620249,304.954794016,14.072734294243,14.103118811265,42.8039036893374,41.6334390465124,47.9337708478242,19.4270234731121,3.63986839575097,0.0303845170219734,1.17046464282492,258.102066555191,1
2282,864.347003688637,31.0278953928516,31.2655502638232,0.916047240510666,0.843981748078637,8244.42516459599,5239.54214929881,13.5899732369931,774.24101344821,10.9776597431613,799.999501317264,0.0321987331897381,8499.35440483481,8202.59178759395,8244.37377268977,303.676890959908,305.01980986474,13.5179885924859,13.6282575884175,42.7886786260729,43.4061949268417,49.7263091287706,41.7819850958149,1.34291890483189,0.110268995931673,0.617516300768834,254.980632145045,1
2283,835.059311862208,26.2503249719386,31.2978348794472,1,0.848808189113902,9000,5605.86985480228,14.7510937947149,785.542356278879,10.6525669056234,793.709513973697,0.02,8368.04250746185,8089.1067716719,8117.00123223799,301.442012626291,302.621594940321,13.4064086783481,13.3414110879688,44.5389679011953,43.4352954706217,49.7436543868619,27.8944605660872,1.17958231402997,0.0649975903792868,1.10367243057358,251.041275223856,1
2284,844.45119362782,29.0926897562051,29.8541926703961,0.956232537340734,0.848568659266159,8606.09283606661,5365.92645008042,14.1094574732181,778.818742381697,10.7443395520355,795.452183765369,0.0264765720228789,8367.8930176382,8072.22238801076,8116.85622710905,299.891114062266,303.286031365141,13.4118768401711,13.3449386336129,42.0018650915694,41.9892952060503,48.2890036814874,44.6338390982983,3.39491730287523,0.0669382065581559,0.0125698855190919,251.036790529147,1
2285,848.894627339092,29.8811540355664,32.2451388192856,0.981331327102645,0.828963196628992,8831.9819439238,5958.95617781241,14.8222522097285,776.953630128868,10.7929708302997,793.678309417995,0.0288079623389152,8385.63786647636,8143.9226073404,8134.06873048207,302.694799832935,302.609697423346,13.6935227251136,13.6895226080812,43.0330567227458,44.3802896146403,50.6772034032562,9.85387685832666,0.0851024095884441,0.00400011703236736,1.34723289189448,251.569135994292,1
2286,872.221440293254,27.8186132488509,29.302195030604,0.959908654220318,0.85001808297938,8639.17788798286,5353.67111980269,14.1395480364689,781.832570359843,11.110715175464,798.02703028736,0.0227092870501961,8686.71900416916,8530.68500438121,8426.11743404408,304.061757235475,304.267755972813,13.8104678019049,13.8297731991911,42.2360785127324,41.4676766917841,47.8227572709362,104.567570337125,0.205998737337893,0.0193053972862511,0.768401820948355,260.601570125076,1
2287,832.569594660903,33.6792758911069,30.2484987412218,0.951663664555169,0.859250326207422,8564.97298099652,5099.16333353109,13.8674806169714,767.969172879587,10.5475394474735,793.388949232764,0.0400385339005167,8100.18514539105,7858.97352696704,7857.17959102931,301.625736245665,302.499371618722,12.7329624996096,12.7574151781994,43.0476846849132,42.3807256994665,48.6611551532563,1.79393593772602,0.8736353730568,0.0244526785897694,0.666958985446676,243.005554361732,1
2288,825.902077291959,30.4830079267674,30.7482659834594,1,0.842811899354728,9000,5747.27777656072,14.8560422805225,775.529944749232,10.4947449609989,790.176171647715,0.0305875690634604,8138.98897976077,7981.74045652571,7894.81931036794,302.683389190965,301.274419844983,13.0810799891623,13.0685454120555,44.000267709573,42.8571885917785,49.0906346538431,86.9211461577697,1.40896934598243,0.0125345771067806,1.14307911779449,244.169669392824,1
2289,865.698916553144,27.4904625597758,29.9115500680903,0.958841604773904,0.843220271804384,8629.57444296514,5501.51008439781,14.2376927504889,782.60881081485,11.030946426965,797.630047180227,0.021738986481437,8632.91586536937,8341.2652295454,8373.92838940829,306.815895412792,304.116396238641,13.8472782584946,13.8549167016706,42.8821734494613,42.0505318248861,48.3483087768074,32.6631598628937,2.6994991741509,0.00763844317600793,0.831641624575184,258.987475961082,1
2290,816.621895746853,27.6438760352583,30.5016146502543,0.897394352303383,0.83824728387784,8076.54917073044,5253.89566463374,13.4043254113751,782.245911238596,10.4041326621901,798.19609450573,0.0221926109517544,8138.59023498216,7880.40997983907,7894.43252793269,305.093688623741,304.332215932672,13.0004919590004,13.1390654992864,42.2708029798688,42.6159626491391,48.8620504608778,14.0225480936288,0.761472691068491,0.138573540286,0.345159669270288,244.157707049466,1
2291,813.679965449896,32.8151281593982,30.5980456652934,0.944994492567203,0.842183266514354,8504.95043310483,5445.1283393234,14.0493572093316,770.013314338943,10.3167303452091,792.482013341069,0.0374833570763207,7944.01972625562,7695.01364092308,7705.69913446795,301.592202068305,302.153579636616,12.7589067316219,12.7650098815527,41.9080533292524,42.6725902723376,48.8418586128638,10.6854935448746,0.561377568310718,0.00610314993075534,0.76453694308514,238.32059178767,1
2292,876.065365616843,28.2585261149339,30.915802337625,1,0.854082102096927,9000,5481.0233407476,14.6600065504245,780.791956475124,11.15516910537,795.098402855777,0.0240100544060953,8709.86631059267,8448.62310505936,8448.57032127489,303.318886844212,303.151143548836,13.8159614744178,13.8006428717829,42.5840045938659,43.0336704199377,49.2997737984422,0.052783784467465,0.167743295375999,0.0153186026348742,0.449665826071808,261.295989317781,1
2293,846.386057795626,29.4175253687821,31.3184770567229,0.956499063419579,0.85167113451257,8608.49157077621,5297.2430056924,14.0619777500384,778.050343740146,10.765715351954,795.506659046962,0.0274370703248173,8376.26853019641,8085.65252161403,8124.98047429052,303.758418885767,303.30680142813,13.4088978456922,13.3096340042717,43.7708161320181,43.4384581834024,49.7088543670116,39.3279526764863,0.451617457636587,0.0992638414204734,0.332357948615716,251.288055905893,1
2294,830.369202019244,30.4095792022993,30.4653661337538,0.972759374740833,0.859797214549079,8754.83437266749,5199.51718551513,14.1658675370753,775.703640396961,10.5522330508813,792.552768778057,0.0303704495037986,8185.40559188576,7911.21157724509,7939.84342412919,302.809593496109,302.180556915854,12.8852841346346,12.8834334829283,42.0531840960294,42.5679962897914,48.8033679428153,28.6318468840955,0.62903658025499,0.00185065170633614,0.514812193761962,245.562167756574,1
2295,862.102670500337,26.9867317182141,31.2936317818692,0.977789288583936,0.81547861987087,8800.10359725542,6245.88699051876,15.0129653242935,783.800386120565,10.9901813740943,795.959879881592,0.0202495173492943,8614.10840455012,8357.0812963661,8355.68515241361,303.208416437529,303.479603201854,14.3636875279539,14.295034345372,44.0525549096078,43.4246991541927,49.720126713987,1.39614395249009,0.271186764324909,0.0686531825818637,0.627855755415084,258.423252136504,1
2296,845.701244146636,31.0303296157283,29.5681882451859,1,0.847022996513429,9000,5648.02400850033,14.7821833207368,774.235255293995,10.7408242876779,791.701751905823,0.0322059308825066,8315.92483443822,8196.73611430785,8066.44708940508,302.907888745842,301.856085457893,13.3451297094844,13.2862617217268,41.8777102505782,41.69290640838,47.9727382524501,130.289024902775,1.05180328794927,0.0588679877576812,0.184803842198193,249.477745033148,1
2297,856.798942324156,29.5548798949837,30.056863873015,0.94450217939478,0.850051709906113,8500.51961455302,5266.99396876929,13.9120587961542,777.725431608416,10.8967735343992,797.364277347007,0.0278432104894799,8474.69790017979,8263.8390080036,8220.4569631744,302.247349757027,304.01506484548,13.4855233672002,13.4916892594962,42.4679228924769,42.1923257208903,48.492475319911,43.382044829199,1.76771508845286,0.00616589229604436,0.275597171586604,254.240937005395,1
2298,887.564929868412,27.6998337112819,32.2730405655792,0.995124952973183,0.834313102221439,8956.12457675864,5917.95800940513,14.9342128865589,782.113543355963,11.3073989116525,796.625640124078,0.0223580708050467,8843.66982893192,8580.27651093214,8578.35973406396,302.822787840254,303.733440938308,14.3039043303532,14.3446813653666,45.7005735055017,44.454399706195,50.8432433779299,1.91677686817275,0.910653098053501,0.0407770350134946,1.24617379930672,265.310094867959,1
2299,855.644256976707,30.0744615097967,28.3782424357835,0.950288444475883,0.858425069711869,8552.59600028294,5110.47503650055,13.8607535361896,776.496361298576,10.8768274015017,796.631164549108,0.02937954837678,8445.81689973874,8252.43019854667,8192.44239274658,302.196306290962,303.735547263461,13.147738327683,13.3145569331639,40.0232913521262,40.5581788642314,46.9324942701181,59.9878058000941,1.53924097249927,0.166818605480913,0.534887512105236,253.374506992163,1
2300,824.197888556139,28.774929540077,30.2466106523465,0.923845768242251,0.833518260122848,8314.61191418026,5511.28395481163,13.8777206356488,779.570404172948,10.4897300395235,796.320181154347,0.0255369947838152,8177.48308657642,7880.13819221289,7932.15859397913,306.462158726896,303.616977069624,13.2624828503923,13.2767563581819,43.0083853266346,42.3991995263888,48.709194108021,52.0204017662345,2.84518165727269,0.0142735077896408,0.609185800245776,245.324492597293,1
2301,827.466863953853,25.5911164747964,30.8979138668047,0.957562880734835,0.837893130893618,8618.06592661351,5614.12422683586,14.3091045838645,787.101713978869,10.5620170780255,798.001185166661,0.02,8313.38174518798,8128.03785501018,8063.98029283234,302.210672871666,304.257901874419,13.4662830031441,13.4269243786197,41.2191371832428,43.0419163492221,49.3319220581233,64.057562177838,2.04722900275237,0.0393586245243824,1.82277916597927,249.40145235564,1
2302,844.676539679284,26.0957951608717,28.87046596546,0.990803606390345,0.826664679879936,8917.2324575131,6069.78984807422,15.0069343176346,785.907896546958,10.7767614995568,795.635596527584,0.02,8469.54196170492,8207.8991361202,8215.45570285377,306.126538948981,303.355962066054,13.977245420639,13.8649398946613,39.6424146010132,41.0231459275524,47.3297251730876,7.55656673357225,2.77057688292678,0.112305525977712,1.38073132653918,254.086258851148,1
2303,837.143449547165,30.3442590024251,31.8297381946409,0.980711007471887,0.840415640640572,8826.39906724698,5691.70723263546,14.6110258432348,775.858155329763,10.6389686789706,792.570484379499,0.0301773058377957,8254.33061387725,8049.74341338173,8006.70069546093,302.916702215273,302.187311431794,13.2273670698929,13.2915363423586,42.5322496155385,43.968202971108,50.2438938739426,43.0427179208,0.729390783479857,0.0641692724656693,1.43595335556954,247.629918416318,1
2304,847.376931219718,26.6979986862103,29.8225579269468,0.991123733695997,0.847391115036537,8920.11360326397,5589.27932684335,14.6446081380663,784.483384107769,10.8052995292435,794.230878107159,0.02,8476.57794099901,8187.69538694345,8222.28060276904,304.053248672161,302.820378050307,13.516438444072,13.5370521845141,42.3621272433163,41.9715935482393,48.2690824651845,34.5852158255866,1.23287062185415,0.0206137404421263,0.390533695077018,254.297338229971,1
2305,850.409120608018,28.1667791300092,29.323750980654,0.949996869763098,0.846389101309853,8549.97182786788,5379.81386977147,14.053545277393,781.008983967963,10.8293957649608,796.763946240262,0.023738770040046,8457.85538337897,8131.92746745985,8204.1197218776,303.006315001116,303.786173602756,13.3651511876472,13.5231430519787,42.6180937133584,41.4797041193246,47.7894337350935,72.1922544177523,0.779858601640001,0.157991864331489,1.13838959403387,253.73566150137,1
2306,831.254180993213,26.578000709146,30.2635648622267,0.951157598510618,0.846699785318191,8560.41838659556,5379.41528155344,14.0655531909665,784.767239322515,10.6008686633155,796.19190042247,0.02,8319.21443533065,8069.36970512781,8069.63800227073,299.734513270096,303.568066833577,13.2928353021052,13.2965912595223,43.2318922934727,42.4115231739314,48.7025011125614,0.268297142920346,3.83355356348073,0.00375595741714463,0.82036911954129,249.57643305992,1
2307,856.812786141255,29.0692350171933,30.6611551152574,0.954211850408298,0.847312556011055,8587.90665367468,5382.89026803388,14.1005141607761,778.874224566829,10.9018585070494,796.725950809078,0.0264072192914636,8491.17659101542,8180.68631167709,8236.44129328495,301.763030576304,303.771686894731,13.7864870889164,13.56162341132,43.0838409321965,42.8198360777782,49.1314552176433,55.7549816078645,2.00865631842731,0.224863677596346,0.264004854418282,254.735297730463,1
2308,890.425754600027,29.0827775519172,32.0015672707053,0.94425816263921,0.851110815085262,8498.32346375289,5241.97485496403,13.8911571342203,778.84218970094,11.3293989430447,800,0.0264472628738252,8823.81388079647,8500.18522629269,8498.32346375289,304.000098365302,305.02,13.6740213531391,13.9303767871199,43.8367029966607,44.196236485914,50.5769888304927,1.86176253980375,1.01990163469827,0.256355433980822,0.359533489253309,262.834746301637,1
2309,793.079574113995,27.019284937177,29.781007378089,0.910062810557244,0.839902128737599,8190.5652950152,5292.67631386634,13.5667702628203,783.723381481108,10.1099668707461,795.068956762753,0.0203457731486154,7923.4174226031,7689.8287582786,7685.71489992501,302.242431000556,303.139916489719,12.8476105015547,12.7664839515271,41.8122369930639,41.9220268715006,48.1859287420455,4.11385835358942,0.89748548916242,0.0811265500275198,0.109789878436658,237.702522678094,1
2310,836.337405006059,29.2320488524126,30.2157375134929,0.940958582489744,0.851246106104603,8468.62724240769,5220.64460254683,13.8404163507842,778.489088439618,10.6397303701438,795.898266363174,0.0268886394504775,8282.91399709654,8004.44826248313,8034.42657718364,303.837911819397,303.456111507619,13.1005415175294,13.167867966342,42.5550111794458,42.3486325365588,48.5987433743778,29.978314700511,0.381800311778079,0.0673264488125227,0.206378642887032,248.487419912897,1
2311,853.071458597687,26.9798322518266,29.6372058288734,1,0.837483423082114,9000,5872.55155254656,14.9505636365457,783.816706808304,10.8751189363164,793.496683675447,0.0202291164896197,8524.09991081217,8275.63422971322,8268.3769134878,302.193196585826,302.540448068356,13.6791036989388,13.7739899401443,40.1340270818257,41.7873581505809,48.0755927471439,7.25731622541753,0.347251482529941,0.0948862412054794,1.65333106875522,255.722997324366,1
2312,840.079403518037,27.79191172327,30.4296461598,0.970007639233527,0.840271183813555,8730.06875310174,5632.88316230618,14.4540472393339,781.895732818605,10.7015389221718,794.377081957522,0.0226303339767437,8367.48761783831,8024.88880000933,8116.46298930316,299.569185091305,302.876121923354,13.4643335354197,13.4760637794949,43.9132053666567,42.5783147625433,48.8631843235905,91.5741892938304,3.30693683204976,0.0117302440752152,1.33489060411343,251.02462853515,1
2313,854.078029990626,30.8641921551325,29.4335329088492,0.993049998524346,0.830623470258241,8937.44998671911,5991.49987293779,14.9692727644456,774.628253457034,10.8489043362964,792.967137566287,0.0317146831787075,8403.86781794772,8168.70283379554,8151.75178340929,303.747390038066,302.338545375586,13.7639227007249,13.6918604461754,41.4186058058841,41.5846379892553,47.8743158976128,16.9510503862521,1.40884466247991,0.0720622545495466,0.166032183371229,252.116034538432,1
2314,859.041117459887,28.5334152420228,31.1785684382485,0.898604708299695,0.844046874985306,8087.44237469726,5138.3969591884,13.3301767788876,780.141706244995,10.9356245463059,800,0.024822867193756,8531.33679240975,8078.77842287338,8087.44237469726,303.561544294484,305.02,13.3531701322097,13.3678125857039,43.9720719279512,43.3250834926914,49.6050278505104,8.66395182387623,1.45845570551614,0.0146424534942522,0.646988435259814,250.127083753524,1
2315,826.112008475347,27.0376898441656,29.4219549728882,0.960106152895759,0.851969531162103,8640.95537606183,5310.43594710941,14.1100637142404,783.679844673626,10.5308786262679,794.114510333005,0.020400194157967,8252.83732611042,8035.12433421422,8005.2522063271,303.594660491137,302.776009927216,13.1162348939174,13.1089126855901,42.4247809901845,41.5562162535168,47.8120762478062,29.8721278871117,0.818650563920926,0.00732220832726149,0.868564736667722,247.585119783313,1
2316,831.339626374699,32.326582758746,32.8820455293065,0.986548848049371,0.835740438877002,8878.93963244434,5833.92246577672,14.7802221735815,771.168968484186,10.5455267207791,791.07525719093,0.0360387893947671,8132.38296338561,7945.89716581405,7888.41147448404,304.74933686542,301.617218685472,13.054755653935,13.1684256057897,43.6864406737062,44.9940484977057,51.2081557528617,57.4856913300091,3.13211817994778,0.113669951854735,1.30760782399951,243.971488901569,1
2317,820.516040357934,28.7349392307059,29.7349879319119,0.959669707508354,0.838284278843724,8637.02736757518,5617.65975424108,14.3338960346221,779.665001249765,10.4432562181043,793.154559271816,0.0254187484377936,8142.24137233994,7849.49722453479,7897.97413116974,302.13987677975,302.410004586362,13.1487926694512,13.1443798414039,42.2425331129073,41.8293043137937,48.0147645753761,48.4769066349509,0.270127806611868,0.00441282804724707,0.413228799113568,244.267241170199,1
2318,837.219206574089,26.4522198714499,29.8052675173633,0.974407714932965,0.839743453700206,8769.66943439668,5670.52303491981,14.5287373367234,785.064773894085,10.678161267697,795.257511073358,0.02,8383.04826122915,8102.54244830676,8131.55681339228,300.209192964866,303.211807534495,13.5089582514127,13.5096092887286,40.9985187968989,41.9085636589301,48.1211775030031,29.0143650855189,3.00261456962835,0.000651037315874348,0.910044862031185,251.491447836875,1
2319,841.724055558425,29.3599664315521,30.4090036348255,0.960468899788844,0.855527940900954,8644.2200980996,5231.39242267813,14.056684406794,778.186499406163,10.7069882474043,794.797472536401,0.0272668757422957,8332.03370343049,8036.2861286095,8082.07269232757,302.365977952739,303.036406341316,13.160730284056,13.179661909832,41.3690317612938,42.5141298947369,48.7364534544098,45.7865637180721,0.670428388576624,0.0189316257759291,1.1450981334431,249.961011102915,1
2320,805.618288739581,31.025942327725,31.0579369103023,0.950193958551942,0.83903140381945,8551.74562696748,5545.51276145204,14.1797258391016,774.245633423767,10.2317930547786,791.884864654377,0.0321929582202918,7921.92109475799,7760.63201869806,7684.26346191525,300.670570929069,301.925901771098,12.828323976672,12.7773192386257,42.9244917209315,43.1231966250972,49.2706181211423,76.3685567828143,1.25533084202851,0.0510047380463501,0.198704904165766,237.65763284274,1
2321,834.30556028792,25.4623557017135,30.7684321267631,0.959063227543614,0.847832354272811,8631.56904789252,5398.48883503503,14.1635147511154,787.406297587597,10.6505467606432,798.850843536344,0.02,8386.30759208166,8079.15267151806,8134.71836431921,306.939746915332,304.581855369319,13.3627425725707,13.3859208016125,42.7120490218857,42.846645625484,49.0320162410001,55.5656928011504,2.35789154601247,0.023178229041859,0.134596603598361,251.589227762451,1
