tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2322,819.35008340866,26.4048048145456,28.8693182593738,0.938584624309644,0.842476554931166,8447.2616187868,5401.71549985415,13.9492030778526,785.176934211192,10.4507031489365,796.574485054111,0.02,8205.65105883319,8003.24906123055,7959.48152706819,303.570892797958,303.713936789006,13.2047565678102,13.180827323285,41.2936838038015,40.9395179361363,47.1165865992814,43.7675341623553,0.143043991048103,0.0239292445251831,0.354165867665195,246.169531764997,1
2323,834.34326122631,29.2931956826388,29.881158457441,0.895129515565392,0.843326388595317,8056.16564008852,5133.71487298902,13.289969151426,778.344445612718,10.6137595570032,799.574590020236,0.0270694429841026,8261.16079826232,7962.46404846285,8013.32597431445,306.035572514266,304.857801809965,13.0187499216677,13.2566208395936,40.1328981636713,41.9497427715559,48.1318252841814,50.8619258515973,1.17777070430066,0.237870917925891,1.81684460788464,247.83482394787,1
2324,822.522601104863,27.9516911663864,30.7151602547346,0.942408051640543,0.854939422036304,8481.67246476489,5146.18887293072,13.8018540331669,781.517774545913,10.4763507450866,794.908157305674,0.0231027818176088,8187.45431966247,7901.77633094728,7941.8306900726,303.986480643802,303.078607676721,12.7723299904706,12.9598804755309,42.3139577195114,42.7744979062797,48.9455159461376,40.0543591253127,0.907872967081346,0.187550485060257,0.460540186768299,245.623629589875,1
2325,827.669774257659,27.1621509267458,33.1276703368657,0.99255668491652,0.82637424203826,8933.01016424868,6087.27637967724,15.038770515034,783.385431982783,10.5495371897917,791.791461008448,0.0207682100215216,8264.35374864339,7970.80665112249,8016.42313618409,302.319047523679,301.890289295996,13.4240476657011,13.5337944510584,45.56495838935,45.1865145835977,51.3647985625555,45.6164850616005,0.428758227682863,0.1097467853573,0.378443805752276,247.930612459303,1
2326,813.466412299744,28.0228328735696,29.6886235173547,0.976279680682064,0.834714818610149,8786.51712613858,5796.68739155964,14.6443436696979,781.349488837571,10.3603261285497,791.493032757034,0.0233131389530361,8095.03552473283,7806.27951380747,7852.18445899085,300.312692082617,301.776506064438,13.036639801137,13.1240563051949,42.3191955403713,41.7295873638925,47.8793360534081,45.9049451833753,1.46381398182109,0.0874165040578578,0.589608176478798,242.851065741986,1
2327,834.070625280546,27.1339997285031,29.9628026748206,0.960850889106548,0.83698190629108,8647.65800195893,5653.96063786761,14.3738699805326,783.452023642226,10.6313962791925,794.742208902094,0.0206849704472175,8329.18892907576,8090.62091091941,8079.31326120349,304.297558918208,303.015335699146,13.3032687262861,13.4671002520179,42.5042623188205,42.011822177779,48.1874756692389,11.3076497159209,1.28222321906196,0.16383152573181,0.492440141041577,249.875667872274,1
2328,791.717428436052,31.3670137398422,29.9975048823654,0.961601764281143,0.842403749162134,8654.41587853029,5535.83089389462,14.2925179332347,773.438828998403,10.0520220859466,789.711329534718,0.0332014637519958,7774.62419122061,7570.07450236374,7541.38546548399,302.188142272187,301.09718716835,12.421534959882,12.4895434675793,42.3594890267075,41.9971419778768,48.0808793765248,28.6890368797513,1.09095510383747,0.0680085076972468,0.362347048830692,233.238725736619,1
2329,804.234336498177,28.3039728781245,29.3879014666363,0.941302846042799,0.845352906435652,8471.72561438519,5353.58162672303,13.942000917939,780.684452156797,10.2400973536562,793.22669880268,0.0241444348040042,7994.28479257135,7768.44001077306,7754.45624879421,300.33073616426,302.437509585992,12.7789301327287,12.7976142415869,40.5596257670021,41.3679499667295,47.428214350919,13.9837619788514,2.10677342173193,0.0186841088581886,0.808324199727316,239.828543777141,1
2330,817.268076719128,30.726890203635,30.6784406490703,0.921690866145667,0.8388793989724,8295.217795311,5382.4552066039,13.7568670402647,774.953041223301,10.3826626607859,795.269331486237,0.0313086984708734,8046.07600497162,7839.02430929859,7804.69372482247,306.210019557325,303.216314362415,13.0737575332881,12.9799210533665,43.512800351409,42.6464020600539,48.6998111427872,34.3305844761189,2.99370519490947,0.0938364799215758,0.866398291355111,241.38228014915,1
2331,833.734779212464,29.0873845848245,29.6444313346715,0.951082345729595,0.856421662406547,8559.74111156636,5160.07198086097,13.9047844784618,778.831291764598,10.60804181007,794.899635906229,0.0264608852942529,8261.87490602965,7946.5364114307,8014.01865884876,299.665344274298,303.075358680147,13.072316428055,13.0550464282952,40.5480841591555,41.6228378663001,47.7143795081772,67.4822474180683,3.41001440584898,0.0172699997598578,1.0747537071446,247.856247180891,1
2332,823.59160881203,26.7558066910703,31.9671178207687,1,0.857065850187766,9000,5410.15828873435,14.6089699042357,784.346639272273,10.5014488151155,791.369056610169,0.02,8236.77608562566,7994.33132386076,7989.67280305689,302.164886987181,301.729237059042,13.0647699264174,13.0056037672361,44.4226566721585,43.9506137539671,50.0650995084688,4.65852080386685,0.435649928139242,0.0591661591812862,0.472042918191349,247.103282568771,1
2333,826.714979728071,27.5232881853986,29.7629607373847,0.933594317256448,0.84629904613353,8402.34885530803,5288.90981482973,13.8123677727609,782.53116179744,10.5338869476694,796.129207061993,0.0218360477532004,8243.09479140262,7990.03204687125,7995.80194766054,302.135332634951,303.544163422561,13.1441134795016,13.1811679038011,40.7746960274576,41.7504724766058,47.8830476548542,5.76990078928338,1.40883078761061,0.0370544242994892,0.975776449148256,247.292843742079,1
2334,817.873026449193,31.235883763245,31.8687191149254,0.974327640309106,0.845790619529222,8768.94876278196,5531.35181063476,14.4236755351373,773.749016958044,10.3853866981734,791.111030312507,0.0328137288024449,8035.68274844078,7854.81573174276,7794.61226598756,300.101051010607,301.630858082401,12.8321741337373,12.8572286587205,43.6286796013661,43.8381337566348,49.9424921037052,60.2034657552013,1.52980707179353,0.0250545249832363,0.209454155268695,241.070482453224,1
2335,821.139195029644,30.1029592247618,29.9676610466965,0.962049392693755,0.856554840321864,8658.4445342438,5216.52803690492,14.0629353927352,776.428949953826,10.4379266197935,792.63363872675,0.0294638125577176,8104.30840510139,7783.9221147493,7861.17915294834,299.212010845343,302.211390605542,12.8569650842956,12.8040757687647,41.0574743351333,41.9283077484074,48.025698883946,77.257038199049,2.99937976019839,0.0528893155308907,0.870833413274191,243.129252153042,1
2336,827.073031647309,29.6732027278818,30.1598318375315,0.920664528958873,0.854416383470968,8285.98076062985,5038.88251777184,13.4916674871044,777.445538947196,10.5175626256435,796.577799622931,0.0281930763160054,8176.83214390428,7992.87946906095,7931.52717958715,302.970540024438,303.715200551233,12.959853252756,12.9509898997125,44.1865550881694,42.1197245230121,48.2265111178546,61.3522894737998,0.744660526794462,0.00886335304353203,2.06683056515724,245.304964317129,1
2337,821.06764336413,28.646096354944,28.9678278838111,0.94602415249466,0.835469203673485,8514.21737245194,5600.30188974099,14.1776928600013,779.87515907238,10.4511341566544,794.28574742384,0.025156051159525,8150.57991290766,7924.5877253568,7906.06251552043,303.896404363863,302.841298349025,13.1193951156639,13.2021758579751,41.5917461730124,40.9237390212995,47.0321651734321,18.5252098363717,1.05510601483815,0.0827807423111313,0.668007151712885,244.517397387231,1
2338,858.614016210246,25.5324595404318,28.7982279605446,0.952638444226834,0.840356278803542,8573.74599804151,5530.11342101852,14.1937921021703,787.240466957109,10.9601688229402,801.392376824754,0.02,8628.28842210019,8407.11222828545,8369.43976943719,304.41871730837,305.550878473858,13.9984288302351,13.8946833601242,41.8126061217685,40.7979423378034,47.0031125337874,37.6724588482666,1.13216116548813,0.103745470110951,1.01466378396508,258.848652663007,1
2339,832.09637298133,28.92512605801,28.690352263821,1,0.850788526933522,9000,5559.0476030458,14.7167584128924,779.215114309777,10.5887853566992,791.141451949853,0.0259811071127782,8250.94159212209,7963.57717656364,8003.41334435843,302.553813860887,301.64245709218,13.2383419470326,13.1240941593371,40.2819253202207,40.688152310687,46.888798772833,39.8361677947823,0.911356768707151,0.114247787695483,0.406226990466259,247.528247763664,1
2340,815.648518334429,27.4987929722934,29.2551391569208,0.987749264969287,0.851281128611577,8889.74338472358,5479.4307949848,14.5280556441615,782.58910522404,10.3931127833977,790.998951373105,0.0217636184699501,8133.53683365171,7809.40621377045,7889.53072864216,300.005905759435,301.588125184781,13.0632146916564,12.9298617506515,40.0307550087728,41.2395427321208,47.4133908377582,80.1245148717117,1.58221942534522,0.133352941004819,1.20878772334801,244.006105009552,1
2341,807.21467404616,26.2919673630626,30.008021012291,0.972067118491329,0.842771215201897,8748.60406642196,5587.67074307135,14.4417673437235,785.443851202675,10.2969730291756,793.195839360648,0.02,8087.69415176579,7830.41145193161,7845.06332721282,301.420391833283,302.425743652231,13.0162855214464,12.9868096495008,43.7571839413251,41.9766165143701,48.121643955524,14.6518752812026,1.00535181894838,0.029475871945623,1.78056742695505,242.630824552975,1
2342,820.927670775864,28.7092954408699,31.2992613822234,0.964392179296572,0.843311369737002,8679.52961366915,5531.28869971223,14.3185654680962,779.725661634622,10.4487427770021,792.840244949226,0.0253429229567221,8147.15287504797,7880.72980529252,7902.73828879654,303.409546449659,302.290164393016,13.0934710413265,13.0739060410724,43.5440601287641,43.2604309614567,49.3962149933126,22.0084835040125,1.11938205664273,0.0195650002540724,0.283629167307396,244.41458625144,1
2343,853.046254415325,27.5804981290144,29.1718915296787,0.967259085413106,0.84396504582443,8705.33176871796,5532.84059665308,14.3500079969862,782.395831675816,10.868826750864,795.802859414236,0.0220052104052294,8503.72474508261,8236.50677450452,8248.61300273013,305.282053258657,303.419735223163,13.7265142160361,13.6355350388167,41.2759601121246,41.1621682276728,47.3624881333836,12.1062282256153,1.86231803549396,0.0909791772194239,0.113791884451828,255.111742352479,1
2344,800.361869140158,30.084987324697,29.3538568474014,0.982161311774968,0.851859048079073,8839.45180597471,5434.99465202283,14.4360662878186,776.471462483429,10.1739857443902,789.351045478597,0.0294106718957134,7899.80959023219,7700.99000719703,7662.81530252522,301.783808614591,300.959819864852,12.5118671271265,12.5497863523747,39.488707017895,41.3075473910599,47.4344105732943,38.1747046718019,0.823988749738817,0.0379192252482543,1.81884037316493,236.994287706967,1
2345,813.270261215031,27.4446345820007,30.7610883444018,0.985344916452294,0.846049910667665,8868.10424807065,5587.87262390663,14.5823017820837,782.717216896277,10.3633225322844,790.979810079448,0.0216034788796533,8111.5509702681,7822.77500578173,7868.20444116005,302.801010474452,301.580827088042,13.075191083437,12.9746415086564,42.4140675108235,42.7054727214465,48.8208159158053,45.4294353783271,1.22018338641004,0.100549574780612,0.291405210622926,243.346529108044,1
2346,794.762800729342,26.6065387055403,28.9118934611485,0.907448248327602,0.842567381134728,8167.03423494842,5220.58033779282,13.4850018393827,784.699732692044,10.1352359763414,796.277497637876,0.02,7953.11696140586,7689.01056278348,7714.52345256368,303.790520852659,303.600702911881,12.7461386982433,12.7738019064523,41.9278164917074,40.8322460860159,46.9074544874936,25.5128897802042,0.189817940777345,0.0276632082090806,1.09557040569154,238.593508842177,1
2347,836.773782344815,29.1677758146239,29.5874379563776,0.885742061862359,0.863598305177267,7971.67855676123,4653.97486665574,12.8418996774718,778.641126310507,10.6459159281473,800,0.0266985921118661,8289.3479688996,8003.49730707738,7971.67855676123,303.3983780545,305.02,12.8810039420725,12.8781569052214,41.2036757250375,41.5138069949848,47.6126048859848,31.8187503161471,1.6216219454999,0.00284703685109911,0.31013126994727,246.546759487462,1
2348,820.964340347792,30.4103574636904,31.4751549885168,0.965827196654857,0.849490053311543,8692.44476989372,5398.73788920938,14.2355718544157,775.70179941964,10.4327095993269,792.245649352301,0.0303727507254494,8092.6716090204,7846.19221595171,7849.89146074979,301.16847479334,302.063459956799,13.0908751335911,12.8920229227502,42.9440338514138,43.3932622825553,49.4842483910927,3.69924479808014,0.894985163458159,0.198852210840858,0.449228431141528,242.780148270613,1
2349,830.412771201602,25.4330880490576,30.1716960171406,0.965085102090478,0.848255805558944,8685.7659188143,5422.73475410791,14.2453313731516,787.475530219954,10.60113244333,798.105976709711,0.02,8348.13239174321,8084.46780945431,8097.68841999091,305.597944499062,304.297856269995,13.3117535292661,13.3183350631269,42.0430951837918,42.1079112979996,48.244260922609,13.2206105366004,1.30008822906666,0.0065815338608104,0.0648161142077655,250.443971752297,1
2350,828.896453875325,25.6887433925866,29.4220539326434,0.980180460613782,0.845246627442479,8821.62414552403,5577.15063963176,14.5196577528887,786.870777504836,10.5793310571003,796.132165419077,0.02,8324.56645438155,8041.75876080253,8074.8294607501,303.333323819536,303.545291370159,13.335809738874,13.3280197470426,41.9418985316007,41.3703862093089,47.5352892248988,33.0706999475724,0.211967550622376,0.00778999183143014,0.571512322291724,249.736993631447,1
2351,820.24483094284,26.7318506451488,29.6181988305916,0.966047453345002,0.848365717641426,8694.42708010502,5425.63421973269,14.2576889221324,784.4033072989,10.4590029687134,793.631547084618,0.02,8204.07651970779,8044.38922901935,7957.95422411655,300.606065070034,302.591868114688,13.1416675663031,13.0868173622952,40.6684073518027,41.5642412520101,47.7259854340509,86.4350049027971,1.98580304465384,0.0548502040079235,0.895833900207421,246.122295591235,1
2352,818.658479896914,29.5137257983196,30.9923926404925,1,0.84972418599749,9000,5584.22053938858,14.735192216099,777.822781624075,10.4121009286341,789.829388690266,0.0277215229699063,8098.7693068608,7876.21488076815,7855.80622765497,301.755648666174,301.142200172881,12.995318523238,12.8981819148095,43.744292285811,42.9258489655808,49.0642152271162,20.4086531131788,0.613448493292879,0.0971366084284604,0.818443320230188,242.963079205825,1
2353,859.632125506378,31.6103247621153,29.7944139223763,0.956705869386826,0.85530871466608,8610.35282448144,5215.87686740171,14.0052003736151,772.863276775216,10.9117990149133,796.004587005117,0.0339209040309797,8433.32874217851,8189.36494804073,8180.32887991315,305.003833187538,303.496648910376,13.2088945823612,13.3433102016876,42.0338391779908,41.750695348896,47.9388296891244,9.03606812758062,1.50718427716214,0.134415619326305,0.283143829094826,252.999862265356,1
2354,826.720169735484,27.9826431793291,30.3516709927279,0.943924753943029,0.846865321907609,8495.32278548726,5334.8218807399,13.9558666593535,781.444557559297,10.5295151439969,795.160278524639,0.0231943030508788,8228.23230301459,7975.34326381983,7981.38533392415,302.799857278044,303.174735194482,13.1251800021079,13.1486039603711,41.5634876807101,42.3061519916028,48.4897636350398,6.04207010431946,0.374877916438038,0.0234239582632281,0.742664310892685,246.846969090438,1
2355,802.496104149278,26.7950036506888,28.1306902751552,0.961415196546801,0.839689695171098,8652.73676892121,5596.12847341871,14.3359323982197,784.253918864296,10.2320989028628,792.222878739237,0.02,8024.56366277718,7801.1274321481,7783.82675289387,301.686617513716,302.054778091303,12.979752424366,12.9327252987679,39.3644734213267,40.0633123480495,46.2028736191255,17.3006792542319,0.368160577586252,0.047027125598067,0.698838926722772,240.736909883316,1
2356,797.154954459259,25.9151141053352,30.7605789179421,0.978564261898044,0.840252666005939,8807.0783570824,5682.99793828861,14.5818705045874,786.33529758383,10.1721253565151,792.831904145493,0.02,7998.70121927533,7713.72325103707,7758.74018269707,299.335312174483,302.286984253073,12.8171977563261,12.8824072704304,43.2031599570682,42.6724125208764,48.7744976968538,45.0169316599995,2.95167207859004,0.0652095141043301,0.530747436191788,239.961036578261,1
2357,834.60597411789,34.3080017522471,27.9675405522656,0.935214676838677,0.856689656935551,8416.93209154809,5068.0247435782,13.6685226139146,766.481921855059,10.5669671824313,794.672410795694,0.0418975976811758,8099.38931416929,7885.56607950058,7856.40763474421,302.799796352223,302.988723426128,12.6652273803342,12.7942903042551,39.5870343769762,39.8718879292107,45.966628254428,29.1584447563764,0.188927073905234,0.129062923920914,0.284853552234495,242.981679425079,1
2358,850.321512575582,28.1327997072887,29.0600104295991,0.937754608143406,0.855742947812082,8439.79147329065,5102.88550098092,13.7208072538886,781.089362292409,10.8286186016196,797.768511319927,0.0236382971344894,8458.11879804679,8239.95430277503,8204.37523410538,303.493055135265,304.169189153505,13.3461008454878,13.3757425609407,40.5682055969966,40.9935397245537,47.1546397226558,35.5790686696491,0.676134018240589,0.0296417154528505,0.425334127557086,253.743563941405,1
2359,820.320620185852,31.2155774061002,29.2307806997465,0.964035011059285,0.85106983021553,8676.31509953357,5352.69951662616,14.1827809885708,773.79705164587,10.4166651691589,792.091187674098,0.0327536854426624,8060.38479587736,7794.48071664807,7818.57325200104,302.639661479,302.004567580442,12.8738138136765,12.816753426934,40.3821160296201,41.1483230111804,47.2785399689641,24.092535352971,0.635093898557898,0.0570603867424726,0.766206981560337,241.811543876322,1
2360,840.173924401795,29.6814363897552,29.928559765508,0.991373598563779,0.852411786358723,8922.36238707401,5472.99458196429,14.5620221803199,777.426062220034,10.6840797376665,792.240056865694,0.0282174222249574,8306.0820388989,8081.90057170568,8056.89957773193,301.088227301465,302.061327681467,13.3068616995642,13.1866421183936,41.8739598123669,41.8572595057375,48.0139683492253,25.000993973742,0.973100380002847,0.120219581170584,0.0167003066294527,249.182461166968,1
2361,824.293468402144,27.4553804143786,28.7573446561453,0.964261725193062,0.85732728687545,8678.35552673756,5210.8127959615,14.0825748185525,782.691797629787,10.5036854925152,793.511752321364,0.0216352529627657,8221.14847987463,7961.8846569169,7974.51402547839,303.884560638367,302.546193366328,12.8855292394916,12.9769698275046,39.8126485706047,40.6865569787079,46.8457064932406,12.6293685614946,1.33836727203931,0.0914405880129614,0.873908408103276,246.63445439624,1
2362,803.659802137612,30.5212523657663,29.7010903957177,0.982021366611237,0.851907789515604,8838.19229950114,5433.08681126203,14.4331835029305,775.43947752878,10.2117469438733,789.525836986393,0.0307006530890253,7918.59171481325,7680.96172414006,7681.03396336885,303.847752685442,301.026463496987,12.5583463768423,12.57890425307,40.3286883515125,41.6003526912292,47.7007806781825,0.0722392287934781,2.82128918845513,0.0205578762277003,1.27166433971679,237.557751444398,1
2363,800.499154555968,31.1324521424055,29.5392732295361,0.975554532111756,0.838298868082293,8779.9907890058,5710.31111330747,14.5709026447269,773.99368445714,10.165760514217,789.541643822164,0.0325078944285753,7868.23443570772,7573.8556679139,7632.18740263648,302.663612200257,301.032490248295,12.5972268109612,12.7018172838802,41.4931570987503,41.4084790406934,47.4557731182674,58.3317347225857,1.63112195196157,0.104590472919014,0.0846780580568662,236.047033071232,1
2364,812.463391317734,29.3198160397612,30.1629854095072,0.965617175222159,0.849207896453689,8690.55457699943,5404.00369025628,14.2372051618073,778.281475157945,10.335168519491,791.823817697109,0.0271481560525689,8043.67020135544,7718.21024267573,7802.36009531478,305.614230469136,301.902626092465,12.7192348365617,12.8182188285117,42.7232184214469,42.0243010556331,48.0677174194584,84.1498526390524,3.71160437667044,0.0989839919499751,0.698917365813848,241.310106040664,1
2365,815.295157422596,29.635480215122,30.6707752492103,0.994782399675753,0.844735652081557,8953.04159708178,5672.21547987833,14.7448736107492,777.534771551129,10.3681516084202,789.873464616016,0.0280815355610887,8061.59839226049,7810.07863721737,7819.75044049268,301.887290499466,301.159005221472,12.9939854671341,12.9148029575838,44.0569586641616,42.5266041894103,48.5707625346677,9.67180327530423,0.728285277994019,0.0791825095502805,1.53035447475124,241.847951767816,1
2366,847.748494362822,25,30.9847490017746,0.929923218325236,0.858245096743632,8369.30896492713,5004.93927506302,13.5665539354121,788.5,10.8266675183686,803.740202122184,0.02,8536.82733823362,8270.5197706627,8280.72251808661,306.963837220218,306.446045564136,13.5385559387496,13.4608540764172,42.5419181259892,42.8828135324898,49.0225617866585,10.2027474239148,0.517791656082295,0.0777018623324626,0.340895406500572,256.10482014701,1
2367,803.773895510028,28.816426023987,30.2539480910954,0.937339379979925,0.835231509409438,8436.05441981933,5554.11685696466,14.0515352981344,779.472244240259,10.2293975781969,793.345430534039,0.0256596946996765,7973.53148750303,7737.32511337979,7734.32554287794,300.728929045406,302.482779026866,13.0980214460115,12.9190712445104,42.8540619496928,42.1301224510158,48.2273108015735,2.99957050185003,1.75384998146006,0.178950201501143,0.723939498676984,239.205944625092,1
2368,822.21631199136,29.7257919574015,28.9901679148035,0.862801589750536,0.840651744663628,7765.21430775482,5002.61173209507,12.8507538028064,777.321139124767,10.4552903187698,800,0.0283485760940416,8127.11818046632,7671.12941162,7765.21430775482,306.087320888403,305.02,12.7968673241028,12.8870360288856,41.0653247031917,40.8511646554511,46.9235112275278,94.0848961348256,1.06732088840306,0.0901687047827977,0.214160047740599,240.16126725015,1
2369,790.655460124074,27.2520589209484,28.932480011367,0.946176948070272,0.851465279110068,8515.59253263245,5244.68860373325,13.9135901189267,783.172754622497,10.0769221448578,791.917125848755,0.0210340567218792,7891.97087430475,7616.81125826968,7655.21174807561,303.108460393422,301.938202157984,12.6977006698678,12.5431316408201,40.762763826943,40.7691306510909,46.8005789788081,38.400489805922,1.17025823543804,0.154569029047712,0.00636682414785383,236.759126229143,1
2370,860.569868223958,26.1699925240217,29.377516538379,0.932549451828871,0.83998847082046,8392.94506645984,5421.55969552034,13.9005611077774,785.732382684427,10.9787967736568,801.525659854056,0.02,8626.39614797343,8317.1392989681,8367.60426353422,308.273571014851,305.601695960855,13.8679862745095,13.8977188779701,40.0498724645992,41.2668481409551,47.4151894775424,50.4649645661229,2.67187505399539,0.0297326034605963,1.21697567635586,258.791884439204,1
2371,793.19343729838,25,30.2797103447188,0.910966844698188,0.841724716047302,8198.70160228369,5258.88785079877,13.5508418388375,788.5,10.1299402835697,800.167181855364,0.02,7987.45791359469,7718.17463977116,7747.83417618685,305.660404748259,305.083742261904,12.8199224216333,12.8418014990664,41.8336343123539,42.1482596266479,48.2545348561975,29.6595364156847,0.57666248635536,0.0218790774330397,0.314625314293998,239.623737407842,1
2372,829.227165982306,27.3504932269291,30.0626618589126,0.962148937139039,0.832343744677793,8659.34043425135,5766.27631665147,14.4734934788675,782.939908271699,10.5675681505485,794.144748314064,0.0213251146603759,8273.7708384454,8073.87380515211,8025.55771329204,300.735473631872,302.787538913445,13.681899013382,13.452042087177,43.0609673434598,41.9425026588941,48.0751919949195,48.3160918600724,2.05206528157288,0.229856926205029,1.11846468456571,248.213125153363,1
2373,827.051764640274,27.3946215833448,27.8428079261221,0.973992988153007,0.858532661676891,8765.93689337706,5235.45833799641,14.2047238060201,782.835522644598,10.539419580585,793.038290574165,0.0214555966942528,8250.63203573799,8031.87510413593,8003.11307466585,298.953740621249,302.365674238665,13.1305562440169,13.0052242847626,39.2791983415159,39.7294538934472,45.8768858136801,28.7620294700828,3.41193361741534,0.125331959254337,0.450255551931257,247.518961072141,1
2374,812.461056692011,28.9383545925603,30.0189001909667,0.939344924215616,0.870678971671608,8454.10431794054,4775.773854562,13.5083039055852,779.183822211299,10.338790985158,793.944146631556,0.0260202222358766,8055.81867685912,7809.69365854192,7814.14411655335,300.14769733957,302.711054506947,12.6260072716534,12.5210017505579,41.8650290113061,41.8916089712121,48.0108894480881,4.45045801143351,2.56335716737613,0.105005521095515,0.026579959906023,241.674560305775,1
2375,793.65515351417,30.2724562338009,28.8339842166255,0.937199225740634,0.861371948371698,8434.79303166571,4974.22983770422,13.6230698116728,776.028004778944,10.0869672299016,792.015386303613,0.02996499402632,7827.76905369114,7628.74425841573,7592.93598208041,304.744938574901,301.97566641291,12.3243912104306,12.2980068093596,40.2432205237391,40.6722635806697,46.725289741117,35.8082763353223,2.76927216199084,0.0263844010710468,0.429043056930574,234.833071610735,1
2376,824.640192538541,27.8937231340742,29.5050645328196,1,0.858182134074186,9000,5383.59837566617,14.5899672274684,781.654897926347,10.5038814064872,790.791982561419,0.0229313775920658,8210.41034861824,8130.76336919299,7964.09803815969,302.035281022207,301.509213151105,12.9948071358778,12.9471101783747,41.8508416498379,41.3527802924275,47.4337482131459,166.665331033297,0.526067871101304,0.0476969575031738,0.498061357410336,246.312310458548,1
2377,795.202608354332,25.8687022814994,29.2267504555764,0.915927436228771,0.853613611516683,8243.34692605894,5030.39628497273,13.4348716595257,786.445084753113,10.1476388568172,797.606006343208,0.02,7980.56070079359,7724.14223390777,7741.14387976978,303.811619069317,304.107230068507,12.7383513988624,12.6520099013031,41.723494919835,41.0587856569121,47.1142742722643,17.0016458620112,0.295610999190046,0.086341497559367,0.664709262922905,239.416821023809,1
2378,815.581844265451,26.2051298441852,28.2964764160129,0.942297929389882,0.851878402695719,8480.68136450894,5213.97044530311,13.8498290938174,785.64926535358,10.4045263027993,796.468601739416,0.02,8174.30844614629,7974.4396105954,7929.0791927619,299.675399867329,303.673566128196,13.0846093682116,12.9855653687856,40.5857863747945,40.1344605004425,46.21001384093,45.3604178334917,3.99816626086681,0.0990439994260299,0.451325874351994,245.22925338439,1
2379,794.096807570685,28.1020203462677,28.3723288828256,0.921455158487434,0.831813951897074,8293.0964263869,5533.83465657013,13.8701702082792,781.162170870904,10.1128981804225,793.91998064454,0.0235472864113702,7899.81349641523,7657.96441701293,7662.81909152277,303.602567562705,302.701840620247,12.7780120499725,12.8522181162084,40.4763397171904,40.1873010448619,46.2226695271691,4.85467450984652,0.90072694245805,0.0742060662359432,0.289038672328516,236.994404892458,1
2380,827.24254369679,26.2612179159042,29.0912531579666,0.975443804410367,0.849877375517417,8778.9942396933,5443.56033066371,14.3707611721322,785.516589019929,10.5527467012107,794.806488864931,0.02,8289.35759352633,7978.23829720057,8040.67686572054,300.768534026652,303.039844041976,13.2078183852665,13.1993351524381,40.2266718746259,40.9256457345983,47.0094541403289,62.4385685199732,2.27131001532422,0.00848323282831487,0.698973859972462,248.680727805791,1
2381,836.381285660955,29.2819623761927,29.9958099678823,0.974945949823494,0.843562414811991,8774.51354841144,5586.05621609872,14.4709520156473,778.371017999116,10.6397962809242,793.241738097866,0.0270362275011047,8281.70906248622,8024.6810384317,8033.25779061163,303.374162875527,302.443243693264,13.3803794145249,13.2858760918596,42.7606352684063,41.8449945233737,47.9627958334067,8.57675217993256,0.930919182263324,0.0945033226653056,0.915640745032604,248.451271874587,1
2382,841.840078822921,25.5683402604948,28.6156740391855,0.903439893810796,0.850160839389094,8130.95904429716,5035.67954440928,13.3055230937755,787.155591113799,10.7457019414812,803.219990932448,0.02,8458.53936367933,8204.65523428616,8130.95904429716,306.862024974979,306.247702042769,13.345100329068,13.3430892945134,39.9512694736329,40.4869226671452,46.6497966953888,73.6961899889966,0.614322932209461,0.00201103455458806,0.535653193512282,251.472960132903,1
2383,842.539985118491,28.8413005118378,30.1070644385052,0.957251089442173,0.845186922663846,8615.25980497956,5448.03157279874,14.1810009441718,779.413403639248,10.7225158544899,795.276238524637,0.0257332454509404,8357.27257772373,8122.16433266505,8106.55440039202,303.985798000498,303.218947843481,13.4138372245377,13.3813289808379,42.393666357949,41.9940411590912,48.1849366286813,15.6099322730288,0.76685015701679,0.0325082436998425,0.399625198857763,250.718177331713,1
2384,819.33126564486,28.1421307532221,29.0516680566695,0.944392453494104,0.854886582337274,8499.53208144693,5158.20955775766,13.8317710803223,781.067289703253,10.4338764867282,794.404781477184,0.0236658878709335,8149.55962858728,7934.24688712595,7905.07283972966,303.010812971174,302.886683057713,12.8963515456047,12.900694488598,40.5305884176544,40.9311061474307,47.1010080841808,29.1740473962882,0.124129913461104,0.00434294299330951,0.40051772977629,244.486788857619,1
2385,850.326063245274,29.4591551344592,29.2876118565501,0.935495120821751,0.833991532511607,8419.45608739576,5570.39738369433,14.0447389321565,777.951868529437,10.8154128243156,797.548520117291,0.027560164338204,8413.87061559358,8098.0437041493,8161.45449712577,304.823091996341,304.08531200772,13.7302298769682,13.6527971490705,42.8046688888127,41.1875148803633,47.3948837570988,63.4107929764705,0.737779988620616,0.0774327278976621,1.61715400844943,252.416118467808,1
2386,806.20607078358,29.2806753621953,28.3828038259272,0.93569711493054,0.846277237661322,8421.27403437486,5301.30373676157,13.8438350485577,778.374062430727,10.2559427580338,793.561040784668,0.0270324219615914,7982.95982862779,7734.42102138805,7743.47103376896,301.485773889358,302.564985825174,12.8091217544629,12.7655265605,41.4997561014346,40.2568302096583,46.4054926849899,9.05001238090881,1.0792119358166,0.0435951939628278,1.24292589177637,239.488794858835,1
2387,829.344247866645,28.9019079732532,30.0764583405152,0.98673704668973,0.848781297283094,8880.63342020757,5532.1464121296,14.5559118849501,779.270036689269,10.5539899926759,791.865827999102,0.0259124541384133,8224.40816881074,7950.56027448387,7977.67592374642,302.635470627724,301.918643570358,13.1331677129774,13.1128261654395,42.9995661982659,41.9534946976406,48.1073954799792,27.115649262545,0.716827057366572,0.0203415475378996,1.04607150062532,246.732245064323,1
2388,795.601133566352,29.7424558408865,28.7523991541887,0.966962043192164,0.843242264986457,8702.65838872947,5547.60166725561,14.3578974140889,777.281720708383,10.1166953008857,790.117578520995,0.0283978491145211,7863.52233135484,7632.0235042684,7627.6166614142,301.162148351245,301.252079750592,12.5916216098032,12.6197923184016,40.4500982334748,40.59591163861,46.681476678596,4.40684285420411,0.089931399347563,0.0281707085984042,0.145813405135186,235.905669940646,1
2389,805.451888935041,29.6933664029179,30.5129892454593,0.947557340796846,0.842762900615253,8528.01606717161,5446.96823519243,14.0777703605076,777.397841773898,10.2424230226648,792.453563548183,0.0282526977826276,7962.43755235491,7668.85408612585,7723.56442578426,303.113456946539,302.142732441833,12.7790149182466,12.7858050878754,41.5379247531835,42.3385875858445,48.3938227923052,54.7103396584062,0.970724504705572,0.00679016962880397,0.800662832660961,238.873126570648,1
2390,845.453292720944,27.1308515177281,28.5442166882341,0.950574799620123,0.851874118403115,8555.17319658111,5259.8648766811,13.9715522200105,783.459470734814,10.7765152787823,796.582193064219,0.0206756615814824,8442.96295668044,8193.75521769132,8189.67406798003,304.71956585672,303.71687566056,13.6177577330808,13.4124127433201,40.6982056575556,40.4026638246391,46.5317622340464,4.08114971128907,1.00269019616019,0.2053449897607,0.295541832916484,253.288888700414,1
2391,820.959223062241,27.9123716906628,30.3591376839025,0.967132922119967,0.847400656487014,8704.1962990797,5453.76926497001,14.2899647203348,781.610784765737,10.4568158624962,792.865684352285,0.0229865190428284,8173.16005243648,7914.48073137687,7927.96525086339,303.618346577266,302.299863801418,13.1455943936783,13.0523483812729,42.2384506453053,42.2174700547317,48.3467742321177,13.4845194865211,1.31848277584828,0.0932460124053822,0.0209805905735649,245.194801573095,1
2392,775.41726698785,25.8815654308834,27.4207959267403,0.952506966855963,0.865118181619951,8572.56270170367,4970.09986164309,13.7856264706211,786.414656973245,9.8950414144906,792.874641175028,0.02,7781.60559971269,7507.36945608595,7548.1574317213,300.605255685719,302.303278814009,12.013679544703,12.1725404250818,39.8196219874447,39.2398328250054,45.2909770083643,40.787975635355,1.69802312829,0.158860880378789,0.579789162439376,233.448167991381,1
2393,831.856465550351,27.1683059615737,30.0662920841831,0.946934952562272,0.842097348744515,8522.41457306044,5458.22402125436,14.0796426584855,783.370872247897,10.6028414292151,795.629068316078,0.0207864096901282,8305.95713871038,8018.66817406276,8056.77842454907,302.867922160387,303.353473022213,13.3992059326881,13.3479581144952,41.892899384578,41.9050282947297,48.003725456935,38.1102504863056,0.485550861825686,0.0512478181929641,0.0121289101516808,249.178714161312,1
2394,805.182399827966,25.66787084908,31.0471278198887,0.933001641342312,0.848382434908672,8397.01477208081,5239.66986439343,13.7697014748291,786.920151506501,10.2768589502038,797.695797168082,0.02,8087.06740210528,7917.83791565214,7844.45538004213,304.680203848062,304.14146506526,12.6549411601997,12.8999148641272,43.0851870667623,42.8798886324213,48.9696800317929,73.3825356100142,0.53873878280109,0.244973703927435,0.205298434341003,242.612022063159,1
2395,830.908733031624,27.875456408078,29.7654628427366,0.943921216194576,0.85422884668966,8495.29094575118,5170.36836291883,13.8355140559329,781.698107866692,10.5839046603152,795.573309972808,0.0228773651666355,8273.41824680986,8091.75009514589,8025.21569940556,303.261114632399,303.332213759882,13.0237151100643,13.1068459849124,42.4789920667363,41.6116851061866,47.7322157817544,66.5343957403265,0.0710991274834782,0.0831308748480133,0.867306960549641,248.202547404297,1
2396,828.577624757838,25,30.6704481193968,0.924491179773179,0.866893895231031,8320.42061795861,4784.51743899861,13.3527467696264,788.5,10.581834725823,802.397140713515,0.02,8343.77668131143,7991.68570319674,8093.46338087209,307.811776023351,305.933969825545,13.0268670670338,13.0251932870725,41.9565677245051,42.5346605163732,48.6918050147185,101.77767767535,1.87780619780523,0.0016737799613491,0.578092791868052,250.313300439344,1
2397,835.224041847485,25,29.7935785862397,0.962665907092204,0.848037317638287,8663.99316382984,5414.10882643093,14.2132833224465,788.5,10.6667166790161,799.896446754616,0.02,8410.70610140417,8109.00363105122,8158.38491836205,306.810125573656,304.980517736366,13.4745090143295,13.4216201445814,41.3219582710354,41.6793850674822,47.8767655865496,49.3812873108291,1.8296078372897,0.0528888697480223,0.357426796446802,252.321183042126,1
2398,872.684139572411,30.3741557672284,29.3943827720611,0.951524214614748,0.847027398954499,8563.71793153273,5374.13274966061,14.0655322683029,775.787434532621,11.090333342865,797.962670712242,0.0302657068342235,8603.74125217281,8366.35658901985,8345.62901460762,304.188536897291,304.24321727581,13.844412738785,13.7460314038063,40.1168705009231,41.3176018871503,47.5830958515677,20.7275744122217,0.0546803785186398,0.0983813349786686,1.20073138622723,258.112237565185,1
2399,792.842046275823,30.9201463593649,29.4934658444827,0.985478276425427,0.858261031147276,8869.30448782885,5303.56828501999,14.3767740260573,774.495893786922,10.0705273973529,788.240702881495,0.0318801327663469,7799.58211751851,7559.20865283479,7565.59465399295,299.094998324012,300.536473991142,12.258544083067,12.2981388006918,42.6784480066449,41.3677657699214,47.5223777673311,6.38600115816644,1.44147566713002,0.0395947176247997,1.3106822367235,233.987463525556,1
2400,831.641201001335,30.6752684638599,29.2893489230424,0.995294021734763,0.849383338210184,8957.64619561287,5565.96084226147,14.6717339586036,775.075152448739,10.5657711644698,790.943536028911,0.0311560594390758,8189.26669603996,7932.47369824167,7943.58869515876,301.284491376444,301.566996699423,12.9925001657363,13.0475427011066,41.4715478130879,41.1626611306103,47.3138966012522,11.1149969170874,0.282505322979489,0.0550425353702781,0.308886682477578,245.6780008812,1
2401,788.134320262445,30.3842635476781,29.8621277115842,0.922059046473519,0.870385227453626,8298.53141826167,4694.42617918537,13.2641983350564,775.763524577967,10.0157541368824,792.656335428535,0.0302955942775407,7769.85673053424,7525.24213621338,7536.76102861821,299.60070741127,302.220044290515,12.1328149964079,12.0806123596039,40.7725344681306,41.6927900690054,47.7576674269163,11.5188924048289,2.61933687924437,0.0522026368040898,0.920255600874874,233.095701916028,1
2402,808.95703622747,30.6460664917837,29.5060165897985,0.964894951808553,0.861144632824634,8684.05456627697,5126.46317736345,14.029355506463,775.144229713686,10.2778561188071,791.19085841216,0.031069712857893,7966.82086432085,7686.7847537906,7727.81623839123,297.124401564733,301.661294541096,12.4976972427631,12.5197714960964,41.1949944726189,41.3209784374595,47.3619193394583,41.0314846006304,4.53689297636322,0.0220742533332761,0.125983964840586,239.004625929626,1
2403,839.436406572406,25,30.0056497970259,0.94779417148115,0.845367561247172,8530.14754333035,5390.17304485145,14.0379030950702,788.5,10.7205131441777,801.473350560036,0.02,8453.12461418413,8095.87754921433,8199.53087575861,305.646850891463,305.581751734778,13.3789687210697,13.531911285536,42.5037494465615,41.8557793712194,47.9764276221887,103.653326544277,0.065099156685676,0.152942564466372,0.647970075342172,253.593738425525,1
2404,873.040714402962,29.8052810665796,31.5329440925026,0.927718125716907,0.854728028423863,8349.46313145217,5070.62669517992,13.5900758796332,777.133107637006,11.1007517031812,800,0.0285836154537423,8626.76166819999,8377.93135913446,8349.46313145217,302.207017094817,305.02,13.7813474617023,13.6284454735934,43.9318602031515,43.4272610665531,49.6372752405874,28.4682276822932,2.81298290518339,0.152901988108889,0.50459913659838,258.230818498522,1
2405,817.896706922879,28.0968158016246,30.8883988248669,0.946126534369514,0.873104123357268,8515.13880932562,4754.77978772293,13.5680354207217,781.174482221257,10.4160420066234,794.151639910184,0.0235318972234287,8136.74622131888,7844.16960681045,7892.64383467931,304.133483191211,302.790166506755,12.5232841614513,12.6116578851423,43.632186203268,42.7723106154298,48.9536702539854,48.4742278688591,1.3433166844556,0.0883737236909798,0.859875587838246,244.102386639567,1
2406,812.333115106517,30.7870248463337,30.0583680695477,0.971419796093376,0.851751902457673,8742.77816484038,5378.01873520617,14.2799807698715,774.810792725998,10.3193869890395,790.967878583139,0.0314865090925031,7995.57241342407,7773.00223909595,7755.70524102135,300.936392174024,301.576277906786,12.7945374576301,12.7035148075817,42.3027283349189,41.9199334806181,48.052045031577,17.2969980745993,0.639885732762366,0.0910226500484459,0.382794854300741,239.867172402723,1
2407,821.054296823123,28.6523810035971,28.9492901391199,0.965656715296676,0.852552774629373,8690.91043767009,5327.79614073457,14.1819280658667,779.860292735991,10.4509036427737,792.772467167224,0.0251746340800112,8150.2447742091,7868.85707111578,7905.73743098283,302.135021139515,302.264322419183,12.9758785458711,12.93709684933,42.3398033598451,40.8079931088906,46.9349238677689,36.8803598670493,0.129301279668255,0.0387816965411556,1.53181025095454,244.507343226274,1
2408,856.71476552065,27.9151522748409,30.3622673637237,0.958462768922967,0.847438441623146,8626.1649203067,5404.02242569276,14.1612266035317,781.604207293864,10.9122175883306,796.726231868173,0.0229947408826702,8529.03517794531,8210.97611096343,8273.16412260695,302.99341725706,303.771794055538,13.4060265534843,13.6200654498031,42.058593054013,42.2564505059927,48.4553400980926,62.1880116435241,0.778376798477836,0.214038896318781,0.197857451979736,255.87105533836,1
2409,802.367320254447,28.4932053176235,30.2463766890486,0.912006094920105,0.846336994707687,8208.05485428094,5165.79386746,13.4923687204089,780.236822821162,10.2145438287808,795.34716045712,0.024703971473548,7969.76322353546,7765.28986060578,7730.6703268294,303.052644568224,303.245988603289,12.7772281108791,12.7435240683242,41.8962030620292,42.1141058695336,48.2539108817806,34.619533776382,0.193344035064456,0.0337040425549393,0.217902807504423,239.092896706065,1
2410,817.460288342106,27.7149718379252,29.183484953372,0.899214876359255,0.85225649077548,8092.9338872333,4967.52936253548,13.2107340892698,782.077734117388,10.414135286444,798.0960135137,0.022402832353265,8144.66332761406,7932.61475644899,7900.32342778564,304.460278070781,304.294057552436,12.9411328714155,12.9327317274978,40.8967925525786,41.0470495274502,47.1785058686209,32.2913286633502,0.166220518345028,0.00840114391769298,0.150256974871645,244.339899828423,1
2411,801.521072681491,26.7561492874202,31.9745101702056,0.929893539801694,0.834566886691891,8369.04185821525,5524.49503399315,13.9510169647503,784.345828860607,10.2200287155627,794.677227440068,0.02,8016.03689388722,7809.08656863481,7775.55578707061,299.792657640421,302.990559892212,13.0223707397669,12.9982835848363,44.025960338717,43.8217659200918,49.9213746157277,33.5307815642054,3.19790225179077,0.0240871549306405,0.204194418625129,240.481106816618,1
2412,834.941701045704,28.9676820622123,30.4336844102336,0.942194092849504,0.830508326005501,8479.74683564554,5687.20567571214,14.2046380451422,779.114448081837,10.6245751377021,795.751574666609,0.0261069398977039,8277.75999451479,7979.64439276689,8029.42719467935,303.935629223939,303.400181631011,13.1726859672131,13.4882711901869,43.0196854512199,42.2935130724983,48.4221114482009,49.7828019124645,0.535447592927824,0.315585222973779,0.72617237872165,248.332799835445,1
2413,804.961868473304,31.5749924478054,31.2610277330678,0.911276053966067,0.850426607645332,8201.48448569461,5073.62929337966,13.4167369165544,772.946855364716,10.21817860556,794.729551836269,0.0338164307941046,7898.10902072259,7741.99874616279,7661.16575010091,301.300419596948,303.010509876373,12.4509451537739,12.5682188375449,42.1684785351556,43.093142893117,49.1670701727768,80.8329960618803,1.71009027942569,0.117273683770966,0.924664357961476,236.943270621678,1
2414,821.556200627467,31.5630931833766,29.1814581352977,0.914834503363316,0.854424014356755,8233.51053026984,5006.80860704007,13.4061129807637,772.975003074723,10.4289438336633,795.977054758235,0.0337812461565967,8061.312891892,7764.47395225151,7819.47350513524,301.646647929318,303.486151552946,12.8144981152877,12.7679090859167,41.138519196041,41.006790457573,47.0732663743686,54.9995528837353,1.83950362362833,0.0465890293710256,0.131728738468013,241.839386756761,1
2415,827.154272169502,28.1750464446318,30.8264093624224,0.948288196527264,0.850174135060324,8534.59376874538,5285.36111840682,13.9658136233116,780.989427635224,10.5331805867256,794.796891929399,0.0237632154559705,8226.30267760528,7939.49646445119,7979.51359727712,304.729909568535,303.036184970382,13.1134656272684,13.094359078047,42.4527872270855,42.6622466590346,48.7562562002058,40.0171328259339,1.69372459815327,0.0191065492213838,0.209459431949135,246.789080328159,1
2416,847.668333184368,28.6173658129084,29.9906757425228,0.939012718616242,0.860262478065363,8451.11446754618,5008.71862728765,13.6670341402851,779.943121169565,10.7900128203062,797.273864123661,0.0250710985380433,8415.59627652927,8163.67998923981,8163.12838823339,305.517188473216,303.980592543749,13.26272052687,13.2385787002077,41.7581845100325,41.8537960255841,48.0058556110821,0.551601006412056,1.53659592946678,0.0241418266622766,0.0956115155515747,252.467888295879,1
2417,801.594680215295,26.9755131299864,29.1940254172037,0.941527796754001,0.860868135821837,8473.75017078601,5008.52821071528,13.6939992095177,783.826923691017,10.2189233410548,793.351902729103,0.0202163453862283,8009.86724585333,7701.96679689529,7769.57122847773,304.377507767662,302.485246713039,12.7935145500441,12.5914612883293,40.9419899169742,41.0390478913979,47.1525317032671,67.604431582432,1.89226105462302,0.202053261714775,0.0970579744236559,240.296017375601,1
2418,862.563785913772,25,29.8849931406204,0.949138348596748,0.847705475993176,8542.24513737074,5345.46583969358,14.0190413770278,788.5,11.0158748562482,803.49162209981,0.02,8686.01732415168,8451.60386783356,8425.43680442713,304.707212423961,306.351268216105,13.7952704388491,13.866381740637,42.8760290889523,41.7826789727042,48.003103899572,26.1670634064303,1.64405579214451,0.0711113017878571,1.09335011624815,260.580519724551,1
2419,817.393466575942,25,28.3443516866527,0.969296828624156,0.857788936666562,8723.6714576174,5227.37598820028,14.1484914452237,788.5,10.4390008984397,797.771789619851,0.02,8231.15220841973,7932.19819066718,7984.21764216714,304.338268201359,304.170439087309,12.9256843954468,12.9857680567235,40.1576854934845,40.240259847567,46.4481352356206,52.0194514999621,0.167829114050051,0.0600836612767086,0.082574354082432,246.934566252593,1
2420,812.676806553474,25.5904585348565,29.4095119465849,0.956123786495257,0.860546888676072,8605.11407845732,5093.50230732077,13.9114810774595,787.103270335797,10.3732388414829,796.770772664828,0.02,8164.81021610549,7948.46749651407,7919.86590962233,306.219555550174,303.788776347782,12.7231474854687,12.8398220613445,41.2068515087594,41.2978010576625,47.4832050521229,28.601586891743,2.43077920239148,0.116674575875875,0.0909495489030334,244.944306483166,1
2421,781.234666325405,27.9198201688207,29.8974769453657,1,0.859755314633768,9000,5346.12059083997,14.5632705006015,781.593165390655,9.95076361838366,787.058892173425,0.0230085432616817,7777.44883454665,7592.88444479181,7544.12536951025,299.883868017446,300.085879113422,12.337120016776,12.2419258069173,42.0545435549545,41.7411089344395,47.8325616306198,48.7590752815595,0.202011095976388,0.0951942098586862,0.313434620514954,233.3234650364,1
2422,835.597253674156,28.075380260864,30.929764473122,0.933611176682298,0.862269719616884,8402.50059014068,4935.16211179129,13.5567844948281,781.225187992926,10.6416709673803,796.778431120387,0.0234685150088423,8313.54140205057,8041.0669627247,8064.13515998905,305.096907523588,303.791696325425,13.0192191014336,13.0475923139279,42.6872776705946,42.7901350664045,48.9199086573469,23.0681972643524,1.3052111981624,0.0283732124943477,0.102857395809941,249.406242061518,1
2423,827.875610379332,29.3838047806555,30.7488633768886,0.964192480064184,0.840842117213448,8677.73232057766,5586.1698960843,14.3576402828169,778.130109791359,10.5305988705819,793.27583271797,0.0273373627608007,8194.17605533469,7903.04159357281,7948.35077367465,301.724776869918,302.456243119544,13.2321836203647,13.1879801003883,43.6197902796149,42.6109767685549,48.7449792796463,45.3091801018381,0.731466249626294,0.0442035199763779,1.00881351105995,245.825281660042,1
2424,831.983389327524,27.7752322077273,29.5294932797323,0.984574738428176,0.873508798938657,8861.17264585358,4938.35084182709,14.1128650932121,781.935188212621,10.5985682394958,792.575240039924,0.0225810147342237,8287.39345113444,8052.58148873288,8038.7716476004,301.12489840998,302.189124646222,12.7168375499965,12.8392047089269,42.1669410445901,41.4023465526839,47.5580937510444,13.80984113248,1.06422623624178,0.122367158930386,0.76459449190623,248.621803534034,1
