tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2425,813.832543643641,28.2350476902443,29.4549521659114,0.985764021777702,0.846822499327649,8871.87619599932,5572.28283959607,14.5751945471968,780.847494688727,10.3629662925532,790.777717864105,0.0239406316390912,8091.8962670839,7831.9591286672,7849.13937907139,300.234905547379,301.503774378637,12.9393105451476,12.9313947071744,40.9761141892569,41.317182878198,47.4497767437458,17.1802504041898,1.26886883125729,0.00791583797316875,0.341068688941036,242.756888012518,1
2426,824.872485876014,26.3712568161062,30.8570847151103,0.944398100061769,0.856266768047217,8499.58290055592,5127.2833112739,13.8095587118459,785.256292001501,10.5214614064451,796.705910721919,0.02,8262.04377046201,7946.52251236169,8014.18245734814,303.709806758696,303.7640461105,13.0562392889064,13.0576749009663,41.9809902462431,42.7276045584622,48.8772488139564,67.6599449864525,0.0542393518039717,0.00143561205982401,0.746614312219116,247.861313113861,1
2427,830.498917088666,30.1960508543254,29.5846881500414,0.933700311354923,0.847105854248063,8403.30280219431,5271.73596812339,13.8007791451692,776.208741704093,10.5559861726216,795.663957082077,0.0297390728698833,8193.64874449643,8076.49908193172,7947.83928216154,305.630852856408,303.366775236469,12.9332562502521,13.0896220996633,40.6948611181624,41.4552460908976,47.6037149604927,128.659799770178,2.26407761993892,0.156365849411278,0.760384972735267,245.809462334894,1
2428,829.335955645052,29.5587813529976,28.8354785217606,0.922956331531035,0.845171689105268,8306.60698377931,5253.1802292376,13.6731946948988,777.716202709484,10.5474608946383,796.63146518126,0.0278547466131448,8202.93123520487,7995.28178615015,7956.84329814873,308.488654633665,303.735661886985,13.0944669312153,13.1344405597743,40.7679571289768,40.7070723351764,46.8565357532537,38.4384880014177,4.75299274667998,0.0399736285590073,0.0608847938003763,246.087937056147,1
2429,860.726050793064,25.3509362435457,29.0826101942193,1,0.850407945953715,9000,5568.05100764606,14.7233445676468,787.669860315893,10.9889294569826,798.350548190549,0.02,8655.64853040266,8412.0006825424,8395.97907449058,304.272165411092,304.391105261352,13.6333373327717,13.7739896816868,40.4466985035113,41.000405367043,47.2411415797136,16.0216080518112,0.118939850259949,0.140652348915086,0.553706863531687,259.669455912081,1
2430,823.604759497529,28.2313630069385,28.2043783991707,0.982617012556232,0.848867023166326,8843.55311300608,5507.05713867681,14.4936711062512,780.856210807087,10.4874367262007,791.858038039709,0.0239297364911413,8189.1801031002,7885.88009428301,7943.50470000719,305.850669221257,301.91567345359,13.0007014178758,13.0553406929775,39.1681287694888,40.1140393981796,46.3284153080914,57.6246057241788,3.93499576766732,0.0546392751017351,0.945910628690832,245.675403093007,1
2431,824.324177502675,30.0436407770317,27.6119262363738,0.958515343159464,0.867152792225607,8626.63808843517,4954.63990615536,13.8400362497297,776.569267741932,10.4789921204311,793.201479042823,0.0292884153225856,8137.66323763666,7849.30343992933,7893.53334050756,303.700294011846,302.427893922052,12.6749152705054,12.6996436843105,38.1971909649502,39.5102493924748,45.6949910406041,44.2299005782361,1.27240008979351,0.0247284138051178,1.3130584275246,244.129897129101,1
2432,789.355172251577,29.4811277625351,29.2137352144506,0.942965547694852,0.860114541619629,8486.68992925367,5033.13030227671,13.7269268950442,777.899892277723,10.0397109607916,791.411524971961,0.0276251346528459,7809.89007489929,7607.03182775898,7575.59337265231,301.534123034363,301.745429183684,12.3587335833064,12.2878550734238,41.1061515350535,41.0702722194969,47.1677274431049,31.4384551066751,0.211306149320762,0.0708785098825899,0.0358793155566488,234.296702246979,1
2433,812.916951705217,25.8588865721237,31.8515589619268,0.934396295915902,0.846444098872672,8409.56666324312,5290.25581775326,13.8218638896303,786.468303813641,10.3737850843548,797.788505933177,0.02,8158.6531594198,7811.22277329873,7913.8935646372,306.517078028873,304.176812599672,13.1265043677061,13.0439053484835,43.6467850909703,43.7084542407023,49.8116520365655,102.670791338471,2.34026542920054,0.0825990192226076,0.0616691497319408,244.759594782595,1
2434,838.716327162612,27.2797061375332,29.2546387565661,0.958015148263617,0.862695258473126,8622.13633437256,5054.41790009003,13.90428786501,783.107355131665,10.6891888229378,795.337791945,0.0211158060854184,8370.78238763379,8096.11788121383,8119.65891600477,303.195718854284,303.24241662383,13.0972373506934,13.1309482667898,41.8018739133906,41.1327975148754,47.2826323760352,23.5410347909419,0.0466977695454034,0.0337109160964104,0.669076398515202,251.123471629014,1
2435,849.038334336793,29.4473364655785,29.1120000758115,0.928564188295832,0.851037532956042,8357.07769466249,5156.46134373077,13.661456439318,777.979825590674,10.7991525061621,798.012696758609,0.0275252180116574,8401.5227832711,8117.02421307248,8149.47709977297,305.768612286185,304.262290956639,13.1659078862309,13.3597012010012,40.3080511821173,41.010709274469,47.2008927293071,32.452886700491,1.50632132954655,0.193793314770303,0.702658092351669,252.045683498134,1
2436,822.350514960724,25,29.1348066923641,0.946218571139905,0.848951387189284,8515.96714025914,5301.17659279078,13.9554045484727,788.5,10.5023077814261,800.025320682025,0.02,8281.06968565449,7986.09402934283,8032.63759508486,305.350786587022,305.029654143039,13.1102380310193,13.2005208220371,40.6397217450567,41.0386165952401,47.2342983992522,46.5435657420257,0.321132443983004,0.0902827910178008,0.39889485018336,248.432090569636,1
2437,861.454669681511,29.7153340405223,29.58501409062,0.968454224917439,0.849271717273657,8716.08802425695,5418.42024983872,14.2779620133875,777.345877327145,10.9543512337978,795.812544841561,0.0283176533410693,8515.31977038625,8200.85900183501,8259.86017727466,301.971176456194,303.423428034466,13.7987722157216,13.5688096372521,42.2547667214659,41.5167654600446,47.7633294037308,59.0011754396528,1.45225157827264,0.229962578469472,0.738001261421296,255.459593111588,1
2438,837.299287297064,26.045358254879,28.9796246993385,0.972503044425367,0.860486831177594,8752.5273998283,5182.15206117068,14.150784806499,786.027205048084,10.6831277431425,796.504146639461,0.02,8397.22904111396,8212.58526944742,8145.31216988054,303.61926595835,303.68711850996,13.1717423675182,13.2062410566521,39.0285291985111,40.9231140168253,47.1833733837512,67.2730995668826,0.0678525516107129,0.0344986891338692,1.89458481831419,251.91687123342,1
2439,780.003742730558,25,29.1802511791975,0.961787017673776,0.852856771535554,8656.08315906398,5299.51813761152,14.1200616840233,788.5,9.96149358186013,794.95202865766,0.02,7854.63768929672,7571.99639290501,7618.99855861781,302.021096630097,303.095334726449,12.4719529172257,12.4634278703188,41.9193296239235,41.0798260643301,47.2416104712685,47.0021657128036,1.07423809635253,0.00852504690695355,0.83950355959346,235.639130678902,1
2440,826.804466746371,26.180718200411,29.2219813057062,0.975661411549685,0.847980013072452,8780.95270394717,5488.51685487731,14.4061289499924,785.707011096928,10.5479290040489,794.96705747055,0.02,8287.58177103387,7958.63707784663,8038.95431790286,305.206952140498,303.101064837084,13.4581010459192,13.2260347663312,40.8008527400584,41.128956908039,47.3051151606673,80.3172400562253,2.10588730341436,0.232066279587986,0.328104167980641,248.627453131017,1
2441,827.365537952763,29.416877537475,29.6077865516968,0.916746701305236,0.849139778190645,8250.72031174712,5131.97959449915,13.5177358390815,778.051876185103,10.5237877525209,797.010597098552,0.0274351547686215,8188.05280542267,7926.50416766305,7942.41122125998,303.454089493091,303.88021540875,13.0222671847979,13.0493505620846,41.0166003429625,41.5110458564161,47.6778391360947,15.9070535969304,0.426125915659441,0.0270833772867185,0.494445513453542,245.641584162681,1
2442,813.300139197986,27.1904082661186,29.3882538113608,0.945758085427751,0.848912199683759,8511.82276884976,5299.47247278399,13.9492569225169,783.318589246496,10.3661131757016,794.027575885363,0.0208517634418794,8119.96914876013,7913.69269988252,7876.37007429733,303.303311884204,302.742863995692,12.8840786381148,12.9443144301788,42.3229746787632,41.2817657002974,47.4280746018137,37.3226255851978,0.560447888511874,0.0602357920640184,1.04120897846587,243.599074462805,1
2443,860.900325015571,29.7213603668213,29.6018463748627,0.927636527291865,0.832816067608524,8348.72874562678,5549.16917578252,13.9464132992849,777.331622052284,10.9472407705449,799.095609249333,0.0283354724346445,8509.63642516454,8228.30848788625,8254.3473324096,305.006838556696,304.675178416539,13.8494231993029,13.8276812326932,41.9936144362812,41.526308848541,47.7355293280192,26.0388445233548,0.331660140156146,0.0217419666097047,0.467305587740235,255.289092754937,1
2444,822.741308305963,25.9020789608761,28.7241404323403,0.984944111253973,0.851392762509345,8864.49700128575,5461.2669388783,14.4848972667585,786.366132218048,10.4987449160719,794.66305314319,0.02,8255.85743279538,8009.31102627572,8008.18170981151,304.900564256309,302.98515558717,13.0407534276649,13.1225936309574,40.812962259415,40.6489509030613,46.8535507412377,1.12931646420475,1.91540866913914,0.0818402032924848,0.164011356353683,247.675722983862,1
2445,846.475761007696,27.3056732676077,31.615454198842,0.914906863915155,0.864330818744336,8234.16177523639,4791.16897869078,13.2535027527362,783.045929885474,10.7878243318495,799.609230918496,0.0211925876431576,8447.36193537426,8244.21236159208,8193.94107731303,305.914333138297,304.871009518449,13.232624628397,13.2260010639631,43.0435244843717,43.5600287646006,49.7995410330049,50.2712842790479,1.04332361984751,0.00662356443393186,0.516504280228972,253.420858061229,1
2446,839.522386365613,26.6947013719796,28.5120831718805,0.974738760808769,0.849254492178737,8772.64884727892,5453.97852634414,14.3709066680658,784.491183904582,10.7051746981963,794.784625676947,0.02,8398.11517289343,8161.25993942567,8146.17171770663,302.752565191016,303.031508154978,13.3614598688181,13.382320384639,41.0859937539223,40.468468694821,46.7237340595628,15.0882217190401,0.278942963962038,0.0208605158209121,0.617525059101311,251.943455186804,1
2447,837.725838511241,25.6706961526908,28.5900574226861,0.952215064689036,0.839474028438627,8569.93558220133,5547.40376192097,14.2023944015448,786.91346825081,10.692196315421,799.145262916102,0.02,8413.83328578648,8201.38948723425,8161.41828721289,305.170683451369,304.694110118337,13.4757352838934,13.5635723250959,40.3616747777686,40.5583217920383,46.8282830500062,39.9712000213594,0.476573333032661,0.0878370412024569,0.196647014269644,252.414998573595,1
2448,798.82997163739,28.6213437882955,30.1230101154847,0.971694324988788,0.873580403639459,8745.24892489909,4872.0603564941,13.9270959742384,779.933711268787,10.1683095303743,790.371368350846,0.0250828609140163,7930.60738935457,7804.35372295067,7692.68916767394,301.182254255965,301.348843467969,12.2611667990238,12.2854485243508,41.2494602987443,42.0533935093447,48.2374865763921,111.664555276737,0.166589212004055,0.0242817253270147,0.803933210600377,237.918221680638,1
2449,865.250167863589,29.2036452674135,30.7397910987414,0.925721102807589,0.86247705908022,8331.4899252683,4888.86632852845,13.4389827740709,778.556277119933,11.0078429770409,799.823595198198,0.0268046536000834,8570.22524732576,8361.96468408266,8313.11848990599,303.440469981442,304.952741259193,13.4434782375311,13.4472083484585,42.8625468217986,42.7032461737105,48.9522928056771,48.8461941766727,1.51227127775087,0.0037301109274761,0.159300648088077,257.106757419774,1
2450,826.791074194812,28.5682236265394,27.7524210108076,0.940327539515065,0.850825409142403,8462.94785563558,5226.50497319837,13.8379733433291,780.059367011421,10.5247423774145,795.279926535524,0.0249257912357238,8209.92387688423,7982.6934903027,7963.6261605777,305.904265378429,303.220353989832,12.9971963249042,13.0582845686591,39.5803595707754,39.7074946821451,45.9321136542974,19.0673297249987,2.68391138859727,0.0610882437548632,0.127135111369611,246.297716306528,1
2451,851.652665950648,30.1611987790104,28.4979383758718,0.95272588261683,0.840155411640508,8574.53294355147,5535.12030322733,14.1984886971026,776.291184288251,10.8252111219667,796.052286806464,0.0296360196396865,8403.51596204185,8155.26008797811,8151.41048318059,306.481583733828,303.514835652134,13.4110667151051,13.5359533738671,40.414027061898,40.4658856730093,46.7113094449961,3.84960479751862,2.96674808169354,0.124886658761968,0.0518586111113208,252.105478861256,1
2452,839.466882203704,25.4203648290233,30.0837045318941,0.953674648783376,0.847926652442189,8583.07183905038,5366.03348936075,14.082369553668,787.505626996945,10.7168412082951,799.863254995943,0.02,8439.57275516517,8267.65663717613,8186.38557251021,305.909368913168,304.967862548578,13.5246237432253,13.469442620813,41.5410775901013,42.066307493088,48.3341994769113,81.2710646659161,0.941506364589657,0.0551811224123036,0.525229902986695,253.187182654956,1
2453,835.677696685763,28.6235577708866,29.1614436733954,0.911920046009596,0.836276250499222,8207.28041408637,5381.14083193401,13.6533990796337,779.928474092968,10.6373226169286,798.442162247382,0.0250894073837903,8296.3507970557,7983.33766797562,8047.46027314403,303.859261969701,304.426035410871,13.2771682165612,13.4253245491987,41.5434677707248,41.142363144177,47.3980874250586,64.122605168418,0.566773441169119,0.148156332637486,0.401104626547742,248.890523911672,1
2454,838.55511212279,26.5849344772162,28.1905988062834,0.967199921386545,0.854915976942675,8704.7992924789,5282.10760723984,14.1653270023214,784.750837494145,10.6939089513586,795.573185966326,0.02,8392.05400566482,8188.50630162613,8140.29238549488,305.199834717802,303.332166479311,13.2579775239956,13.2841045861574,39.8757799284066,40.1802466024308,46.446188542877,48.213916131258,1.86766823849143,0.0261270621618337,0.304466674024169,251.761620169946,1
2455,806.325669147645,25,31.2012962373916,0.916376854316292,0.849872615624688,8247.39168884663,5114.03452655479,13.5006308036221,788.5,10.2976531240543,800.969704657274,0.02,8119.69948831679,7922.59049531124,7876.10850366728,303.460858748629,305.389724143202,13.008744352454,12.9292570538228,43.2233320457138,43.1714473690782,49.3904113564021,46.4819916439601,1.92886539457277,0.0794872986311805,0.0518846766355381,243.590984649504,1
2456,821.465328342478,27.0372285021521,30.6865823284971,0.933167371444402,0.846097196729018,8398.50634299962,5290.93401094242,13.8093448270118,783.680935978159,10.4716493921019,795.82528332379,0.0203988300273008,8206.43199683757,7993.3678360268,7960.23903693244,301.62257310039,303.428284899278,13.3444633086987,13.125672635082,41.9239618512428,42.6497053308133,48.851565320885,33.1287990943583,1.80571179888778,0.218790673616684,0.725743479570433,246.192959905128,1
2457,837.073371699211,28.5287441447464,28.7747388129885,0.881376672380707,0.85190112673869,7932.39005142636,4876.40360547744,12.954067164484,780.152755725602,10.6560202564761,800,0.0248090553429969,8313.32356815766,7867.29030821144,7932.39005142636,305.644107912352,305.02,12.857713298394,12.9906410807474,39.2898614896802,40.729385999634,46.9129609995201,65.0997432149179,0.624107912351917,0.132927782353413,1.43952450995378,245.331651075043,1
2458,802.593220568093,26.4190777452105,28.2480171345781,0.961342813629488,0.861254005359474,8652.08532266539,5105.08043218904,13.97593315672,785.143171593705,10.2368387649081,793.241746788776,0.02,8037.38405497333,7795.11112792021,7796.26253332413,303.055188231217,302.44324700689,12.6152957818928,12.6290567799664,40.1099863334126,40.1817149191629,46.3238133967408,1.15140540391803,0.611941224326756,0.0137609980735647,0.0717285857503001,241.121521649201,1
2459,841.367047863535,27.0626993964892,28.9432276108157,0.980089038719371,0.8449302956247,8820.80134847434,5583.93841576213,14.523738977096,783.620684577605,10.7250976710886,793.936830051975,0.0204741442779941,8404.40837918009,8126.93867107837,8152.27612780469,304.005853684254,302.708264878067,13.490008783707,13.4608881079698,42.2813737816156,40.8962232551922,47.081310481252,25.3374567263163,1.29758880618743,0.0291206757372269,1.38515052642337,252.132251375404,1
2460,833.494084600622,27.3228734908949,29.2896642450286,0.997534474454306,0.858398938177898,8977.81027008875,5365.1760928714,14.5503194170639,783.005242757288,10.6222135828076,791.890416166663,0.0212434465533898,8317.24892502604,8054.35705154564,8067.73145727526,301.028725409014,301.928018423944,13.0949335828857,13.1122728370547,40.6164352551143,41.2497884554433,47.4489688728924,13.3744057296117,0.899293014929867,0.0173392541689346,0.633353200328997,249.517467750782,1
2461,799.402404461561,27.6129564632054,30.3689743657509,0.891588702260217,0.86317408532125,8024.29832034196,4693.74585071689,12.9330199891032,782.319051486288,10.1850371800193,797.055063096559,0.0221011856421405,7967.94862602528,7768.29521112567,7728.91016724452,303.245969837382,303.897169182141,12.5677248817505,12.492103722795,41.0471358446959,42.3001282601127,48.4397836247804,39.385043881146,0.651199344758993,0.0756211589554727,1.25299241541681,239.038458780759,1
2462,814.881684655218,27.8486652775258,29.6128356114405,0.885073893146905,0.851635738199798,7965.66503832215,4902.42083525144,13.0124609148182,781.761482286013,10.3800114809008,799.051803747642,0.0227981471424841,8114.69316145487,7867.3627844152,7871.25236661122,303.856274423592,304.658476473882,12.9854784741421,12.8945346691896,41.6205388639529,41.5346649923175,47.6600175586982,3.88958219602682,0.802202050290077,0.0909438049524347,0.0858738716353571,243.440794843647,1
2463,849.279253680893,32.1704028051148,28.1932515382693,0.969506193965864,0.84529055101491,8725.55574569277,5515.4110109792,14.3607909132937,771.538412164501,10.7746836360037,793.931701956793,0.0355769847943739,8313.08230409713,8070.68135525181,8063.68983497421,301.740436129096,302.706309663576,13.4017101937513,13.3089414816317,40.9358724771545,40.1269299580133,46.2814716341785,6.99152027759828,0.965873534479613,0.0927687121195646,0.808942519141262,249.392469122915,1
2464,881.16185677822,27.9256014421917,28.4332984521451,0.923111255134535,0.855140239491893,8308.00129621081,5036.4145141641,13.5160717471313,781.579489788495,11.2234993757536,800,0.0230256377643806,8772.05691574296,8265.65556232351,8308.00129621081,303.648768899313,305.02,13.5578053409187,13.5542324012343,40.5564748168046,40.4017124605938,46.6280329810966,42.3457338873013,1.37123110068649,0.00357293968443173,0.154762356210824,256.948493697243,1
2465,841.473833728845,28.5510020140447,28.4702847446631,0.941475732901427,0.86972328068357,8473.28159611285,4808.31176350848,13.553823324737,780.100104735777,10.7118186172705,796.528575225962,0.0248748690802785,8356.29082524334,8086.67427803419,8105.60210048603,302.597202087855,303.696432519279,13.032086824591,13.0022915659298,41.4391564606562,40.4465920202113,46.683818566962,18.9278224518466,1.09923043142322,0.0297952586612293,0.992564440444909,250.688724757301,1
2466,842.339672384474,30.979423163416,29.6533496612333,0.918690055374886,0.847267800805781,8268.21049837398,5183.47556302725,13.5763210219581,774.355674506939,10.6986417798698,797.753389120287,0.0320554068663257,8284.55397175923,7975.79884909154,8036.01735260645,303.140789094288,304.163423436837,13.1846421913865,13.2323164709009,41.8230134858741,41.6293144097246,47.8601913383603,60.2185035149123,1.02263434254991,0.0476742795143785,0.193699076149507,248.536619152778,1
2467,834.492275304331,28.4395064151374,27.9137162682203,0.909353214809988,0.853971780290994,8184.17893328989,4986.56576800038,13.3328462898441,780.363847574992,10.62403677759,798.609188343437,0.0245451905312596,8290.61421653836,7987.4461426771,8041.89579004221,305.602859876535,304.489718285644,13.0298881338187,13.1380417231794,40.7122684067447,39.8903244122386,46.1177570032124,54.4496473651152,1.11314159089068,0.108153589360695,0.821943994506171,248.718426496152,1
2468,865.878255220971,28.3339795905989,27.2853100625445,0.945373701149267,0.840187129048141,8508.3633103434,5491.70086511144,14.0883871594983,780.613471278438,11.0246879511316,798.49067115606,0.0242331609019522,8606.0199312944,8331.42628839618,8347.83933335557,301.778462504605,304.444530645027,13.7661913504644,13.8616131009645,38.7240015779498,39.2942761081474,45.5822639944538,16.4130449593922,2.66606814042183,0.0954217505001189,0.570274530197544,258.180597938833,1
2469,859.399864673575,29.0482593264536,29.9109508268539,0.94587036939929,0.85635116202099,8512.83332459361,5133.37941362874,13.8297240594319,778.923842563274,10.9349881433696,797.642749279799,0.0263451967959074,8517.52298301728,8240.27536542347,8261.99729352677,303.752177499893,304.121239231655,13.2911657631645,13.4601181563253,42.0404736834159,41.9382472378022,48.2529429510303,21.7219281032976,0.369061731762599,0.168952393160755,0.102226445613667,255.525689490519,1
2470,856.025081225139,25.3779731762156,30.9742441883664,0.931326527143877,0.845498423918663,8381.9387442949,5293.64698862502,13.7918636901119,787.605904451662,10.9286453576172,803.365987038338,0.02,8607.46561131754,8440.33262248005,8349.24164297801,309.218526940499,306.303366708042,13.6339539488705,13.7768504288708,44.2645486110756,43.0263773300474,49.3786473086782,91.0909795020416,2.91516023245703,0.142896480000219,1.23817128102822,258.223968339527,1
2471,834.740791108129,26.8252822663417,30.128629064527,0.935802843987798,0.853530641715508,8422.22559589018,5141.39567253694,13.7277394957555,784.182294798969,10.642935965019,797.082990669227,0.02,8346.00194844709,8139.17034684669,8095.62188999368,307.156475691712,303.907817267409,13.1111100790252,13.2326496563644,41.6215430041286,42.1760104333027,48.5035421406547,43.5484568530128,3.24865842430245,0.121539577339169,0.554467429174053,250.380058453414,1
2472,811.687370458226,28.5805116143955,29.3883740787487,0.974011729622746,0.869788897526338,8766.10556660471,4972.93901033368,14.0211654015908,780.030299776148,10.3323607155946,791.345413163826,0.0249621252798156,8059.55442638056,7789.5976457876,7817.76779358914,300.913124538192,301.720222404038,12.5247900030365,12.5396271119519,41.7598187212705,41.404082621695,47.656183425696,28.1701478015384,0.807097865845549,0.0148371089153407,0.355736099575473,241.786632791418,1
2473,840.799060966367,28.1355826158038,28.5038837544955,0.929196529475468,0.853779188252839,8362.76876527921,5099.62358076802,13.626860192121,781.082779322316,10.707325302365,797.604998170198,0.0236465258471048,8363.30740627938,8090.27978388819,8112.408184091,301.44019614886,304.106845677342,13.3054370978706,13.2562274027694,41.3304708587489,40.5243822249096,46.7819176290995,22.1284002028124,2.6666495284822,0.0492096951011725,0.80608863383933,250.899222188382,1
2474,816.523155187965,27.896092982075,27.9208754258492,0.939450645093848,0.852732224730044,8455.05580584463,5179.2156438504,13.7941542814817,781.649292050902,10.4004677452581,794.612235648411,0.0229383849363731,8129.5182500792,7887.41178500253,7885.63270257682,304.243120432432,302.965780146848,12.7463536744692,12.9014815187396,39.8869929620928,39.9223056097307,46.1370685561525,1.77908242570811,1.27734028558388,0.155127844270391,0.0353126476379586,243.885547502377,1
2475,819.47705508788,29.9980186301242,29.9219382574584,0.901658435210081,0.840368802163385,8114.92591689073,5233.90644706713,13.4340176340868,776.677186930441,10.4178173841518,797.373893462618,0.0291535163369484,8091.2810998781,7851.20380119311,7848.54266688176,303.280340089165,304.01873122996,12.985027712925,13.02971203175,42.9735772807696,41.9040214500011,48.0797704973527,2.66113431135727,0.738391140794477,0.0446843188250501,1.06955583076847,242.738432996344,1
2476,850.418003500211,27.4764293827028,29.6411180973893,0.905891979184941,0.848004033187262,8153.02781266447,5095.51982329434,13.3755694893416,782.642006295217,10.8363725481989,800,0.0216974921309792,8481.00035208479,8220.689405943,8153.02781266447,305.658675170305,305.02,13.243860578125,13.4133334558447,42.2474586813007,41.6385837315199,47.8485030286494,67.6615932785371,0.63867517030468,0.169472877719725,0.608874949780784,252.155499360758,1
2477,863.893524453025,26.3140707970277,29.2401713476733,0.937178843407198,0.859959717905691,8434.60959066478,5005.70364812459,13.6451449271809,785.391565529631,11.0197572573356,801.045318866411,0.02,8654.82440409533,8359.39184121679,8395.17967197247,304.319790346462,305.418553950791,13.468394529539,13.6197018951249,42.2084956642431,41.275262163167,47.5601678618811,35.7878307556803,1.09876360432895,0.151307365585888,0.933233501076145,259.644732122861,1
2478,863.461888482978,25,28.5564505340614,0.927453130017497,0.86475276635523,8347.07817015747,4847.49473570936,13.4286945857139,788.5,11.0273445999031,804.591836734694,0.02,8695.06121702358,8326.27746694452,8347.07817015747,307.731851542092,306.77075255102,13.2745502544015,13.4666085431659,39.169018670031,40.617938263383,46.9479161544999,20.8007032129572,0.961098991071594,0.192058288764439,1.44891959335197,258.157056808995,1
2479,817.781889813511,25.9583104782516,28.7758595627026,0.920320110794583,0.842948123249972,8282.88099715125,5286.38384606801,13.6701049751394,786.233116563696,10.434927811222,799.133420616044,0.02,8204.28581413425,7942.91792269575,7958.15723971023,304.664336921835,304.689594945382,13.0716032394738,13.1712618259609,41.0593382875615,40.8196821658641,47.1025231155101,15.2393170144733,0.0252580235472237,0.0996585864870738,0.239656121697337,246.128574424029,1
2480,865.550001902589,25,29.649560307194,0.994735130641049,0.860582466445986,8952.61617576944,5298.34985290599,14.4726729414051,788.5,11.0540120724909,800.11610557492,0.02,8716.08851915907,8437.10271981406,8454.60586358429,303.986143106455,305.064268153078,13.722433954391,13.7061849623707,41.2629821124491,41.7305751737834,48.0812095740223,17.503143770231,1.07812504662229,0.0162489920202429,0.467593061334263,261.482655574773,1
2481,807.012596719668,28.1975399050986,28.6145460482222,0.927436523750145,0.861902595709333,8346.92871375131,4910.65871584733,13.4728598391206,780.936219354489,10.276478976856,794.609635886054,0.0238297258068882,8025.27464046179,7835.4326991677,7784.51640124793,299.041648262335,302.964788922455,12.4945029248155,12.60054021107,41.3251101931013,40.6578560424496,46.9200428640505,50.9162979197663,3.92314066012,0.106037286254441,0.667254150651651,240.758239213854,1
2482,823.996218384627,27.9993587870643,30.3987222071038,0.935471032876511,0.854969476188835,8419.2392958886,5107.64065373576,13.6997776767851,781.405016789199,10.4946603651732,795.584622995232,0.0232437290135009,8200.58025884514,7975.6543248475,7954.56285107979,301.080393976459,303.336527132507,12.9404766638594,12.9802011588836,42.6312035678808,42.4289907718006,48.6613771594102,21.0914737677131,2.25613315604767,0.0397244950242559,0.202212796080225,246.017407765355,1
2483,863.978846047712,28.8405289106146,29.4247739992145,0.980461252830323,0.85980689495548,8824.15127547291,5240.45837075316,14.2778658513629,779.415228861941,10.9953635977039,795.364575790832,0.0257309639225737,8569.9538349246,8220.57235182479,8312.85521987686,304.403943980051,303.25262863465,13.4140828109704,13.4885419975897,42.3553932747638,41.4814152329589,47.7658226841909,92.2828680520743,1.1513153454012,0.0744591866193538,0.873978041804932,257.098615047739,1
2484,859.820434239855,29.5120517000098,29.3372005788073,0.970400604221128,0.856747055882607,8733.60543799015,5257.37671292914,14.1818282964862,777.826741703627,10.9356358975595,795.577942659109,0.0277165728704665,8506.03003865596,8212.15646313188,8250.84913749628,304.678870033325,303.333980087352,13.4330061290435,13.4357446354655,40.9742859812687,41.4094998239274,47.7192712958954,38.6926743643944,1.34488994597297,0.00273850642205531,0.435213842658776,255.18090115968,1
2485,871.073727895101,26.4720076097835,29.9751453721983,0.97247204614439,0.861948357805899,8752.24841529951,5148.05281127346,14.126340333211,785.017965999057,11.1097527834298,798.361363595203,0.02,8721.35553280042,8473.56073144305,8459.71486681641,303.330103580991,304.395228904761,13.6909135419003,13.692734714681,42.4822418007983,42.0823962243021,48.4538330769721,13.8458646266408,1.06512532377036,0.00182117278068894,0.399845576496226,261.640665984014,1
2486,838.798262951884,25,30.375623116266,0.874139207615154,0.834305390825361,7867.25286853639,5198.61996556833,13.1186557448023,788.5,10.7123633581807,804.591836734694,0.02,8446.69850792547,7894.7087180755,7867.25286853639,307.355001495169,306.77075255102,13.1334689686917,13.1556943528786,41.6148470809074,42.4513986471582,48.7458996659621,27.4558495391166,0.584248944148953,0.022225384186962,0.836551566250741,243.317099026899,1
2487,842.701608105045,25.6981206742784,29.9131218100195,0.973539332183141,0.864697713436142,8761.85398964827,5089.65668098939,14.0968791638596,786.848595544995,10.7554371252987,797.840687193596,0.02,8462.90059651378,8175.23152790651,8209.01357861837,304.099605080698,304.196708009738,13.2716417907463,13.2447077161864,41.861687019061,41.9987971698176,48.3073447029099,33.7820507118577,0.0971029290407728,0.0269340745598914,0.137110150756577,253.887017895414,1
2488,867.406829575418,28.7447764722228,29.1230226268524,0.877419114859995,0.853869262201047,7896.77203373996,4813.58407001189,12.8661762621499,779.641731254957,11.0399663270562,800,0.025447835931304,8607.2184602225,7900.32063209262,7896.77203373996,304.492616274749,305.02,12.952745398674,12.90250203129,41.4666219387076,41.185150438174,47.4396190484362,3.54859835266689,0.52738372525107,0.0502433673839988,0.281471500533563,244.230062899175,1
2489,859.331918884157,29.2424894996025,28.4066951364426,0.94076948340113,0.860601480344442,8466.92535061017,5010.48081972704,13.6872096008742,778.46439108869,10.932156542561,797.997482266787,0.026919511139137,8510.29458619102,8342.4843610234,8254.98574860529,305.706212458349,304.256490051269,13.3607591101042,13.3822751263005,39.8014573177047,40.4866303468794,46.7752995783099,87.4986124181123,1.44972240708029,0.0215160161963439,0.685173029174734,255.308837585731,1
2490,855.014417363869,25,30.3956653385036,0.937263010340387,0.852825921186008,8435.36709306348,5165.07422690366,13.7605207959905,788.5,10.9194612338036,803.793749124509,0.02,8609.99518285417,8328.87664086696,8351.69532736854,307.230580125053,306.466461697447,13.6365602789178,13.6624934252142,41.2638412266124,42.500539984054,48.8342297903406,22.8186865015814,0.764118427605467,0.0259331462964205,1.23669875744164,258.299855485626,1
2491,862.921510976586,26.0313551011636,30.2393861098518,0.895908899542319,0.847073294513803,8063.18009588087,5059.05150609023,13.2427032122488,786.060329508197,11.0101822530978,802.102377049181,0.02,8654.66748981538,8036.91053100636,8063.18009588087,307.969724531933,305.821583809426,13.3459218391328,13.2800920502281,43.0487948211964,42.3356027439417,48.6428199618606,26.2695648745084,2.1481407225067,0.0658297889046811,0.713192077254746,249.376703996316,1
2492,827.227683880336,26.2673646811363,31.150945557569,0.919553220775288,0.871559232755072,8275.97898697759,4655.60049078376,13.2103324552425,785.502048846772,10.5524982513209,799.250515204497,0.02,8289.00899686457,8074.20261401261,8040.33872695863,304.366665105791,304.734240184595,12.7999990925256,12.8704328377222,43.1662760570893,43.2381808149507,49.5212752407974,33.8638870539771,0.367575078803384,0.0704337451966044,0.0719047578613186,248.670269905938,1
2493,826.230258099281,25.1207575383845,29.808322598,0.934304335664606,0.847145954259524,8408.73902098145,5274.26210281876,13.8090533815796,788.214348042951,10.5507090980792,801.029055929224,0.02,8316.22029313332,8084.62623505945,8066.73368433932,306.766146676063,305.412353299415,13.155784551404,13.2848052895226,41.4243856020048,41.8912208580882,48.1620674956691,17.8925507201266,1.35379337664847,0.129020738118594,0.466835256083343,249.486608794001,1
2494,810.191832204771,29.2184564000464,29.8898817090991,0.932549997467593,0.845195841688719,8392.94997720834,5307.25344738185,13.8149258720901,778.52124138569,10.3072410586523,794.192496724069,0.026848448267887,8024.40610424358,7812.33539927328,7783.67392111628,302.925015371798,302.805744188469,12.9318763098361,12.8482209773414,42.2994730712465,41.9402569910536,48.1437590794617,28.661478157007,0.119271183328294,0.0836553324947911,0.359216080192873,240.732183127308,1
2495,850.585916122497,28.3923648685201,29.2660274671236,0.917489867538272,0.862697364957546,8257.40880784445,4840.56326696106,13.3160859775496,780.475360903516,10.8293976266903,799.429427523448,0.0244057988706055,8452.07802105878,8194.64394286402,8198.51568042701,304.297940580056,304.802454979003,13.1882061290535,13.2584414584164,41.2188928353055,41.3322978829687,47.571948352013,3.87173756299853,0.504514398946412,0.0702353293629319,0.1134050476632,253.562340631764,1
2496,868.455050198352,30.6100326754696,30.2897531308783,0.863422059674663,0.86279012665947,7770.79853707197,4553.39292636359,12.5300198517443,775.229467706177,11.0341547270578,800,0.0309631653672789,8554.00189564462,7794.33398547076,7770.79853707197,304.770068317996,305.02,12.5425623147538,12.5653965323666,42.5583269406988,42.3249562627879,48.5029264425762,23.5354483987858,0.24993168200433,0.0228342176127327,0.233370677910877,240.333975373361,1
2497,844.76358682481,25,27.2106754384393,0.91394601545182,0.860617384645316,8225.51413906638,4867.27383385276,13.2967105370461,788.5,10.7885470124614,804.591836734694,0.02,8506.76931932584,8207.14000573731,8225.51413906638,309.079863434549,306.77075255102,13.219551605917,13.3342518568174,39.2608653967608,39.2669102300019,45.4934039918947,18.3741333290654,2.30911088352838,0.114700250900363,0.00604483324104876,254.397344507208,1
2498,842.96112017566,25.7169545535665,29.2661246330305,0.881939046096657,0.877598280918889,7937.45141486991,4335.91155017582,12.5827796725037,786.804044003538,10.7585660309681,802.861269391366,0.02,8464.8832608448,7869.29991873803,7937.45141486991,302.966049348159,306.110930487193,12.7328773479602,12.6183053127725,40.5343435132321,41.309815214714,47.5124985606937,68.1514961318762,3.1448811390336,0.114572035187646,0.775471701481855,245.488188088761,1
2499,848.148666232432,26.8620438264406,27.8038343681245,0.909609976795404,0.857208870776958,8186.48979115864,4918.03999971996,13.2862476682772,784.095335328555,10.8135238551246,800.097280947505,0.02,8478.83361326728,8189.76617644808,8186.48979115864,305.501780901507,305.05709079326,13.2244945383562,13.323759447667,40.1303014522147,39.8626908867493,46.0992613798819,3.27638528944135,0.444690108246846,0.0992649093108486,0.267610565465397,253.190405912124,1
2500,854.650148074305,27.2822448898371,28.9383581166603,0.974076643174322,0.847697275448926,8766.68978856889,5486.10477192501,14.3875262109533,783.10134971309,10.8922353225799,795.502454464108,0.021123312858637,8529.72418250493,8312.20334109821,8273.83245702978,305.168410608544,303.305198325803,13.5795632513123,13.6170066715201,41.2714416665609,41.0186339705681,47.2980638353664,38.3708840684303,1.86321228274159,0.0374434202078273,0.252807695992772,255.891725475149,1
2501,836.144201957837,30.3604374027526,28.1164384859361,0.937196969652542,0.863945931024384,8434.77272687288,4916.53623287208,13.5824494530946,775.819885323789,10.6261089838213,795.844398066033,0.030225143345264,8243.94665326629,7952.81515638131,7996.6282536683,303.331124497724,303.435572872627,13.0724427935266,12.9132648587622,39.9366828140458,40.1859476993578,46.4396522641965,43.8130972869922,0.104448374902574,0.159177934764438,0.249264885311966,247.31839959799,1
2502,838.823238664002,29.6408825279332,27.6547386255725,0.924126312208363,0.853048739034476,8317.13680987526,5087.80057024032,13.5641091510085,777.521992380174,10.6673058948526,797.384736296859,0.0280975095247825,8294.06493269456,8091.96552974016,8045.24298471373,304.658322231673,304.022865331585,13.1298499282271,13.1577319666921,38.8764674432695,39.7205324471606,45.9653954479146,46.7225450264305,0.635456900088343,0.0278820384649556,0.844065003891131,248.821947980838,1
2503,870.350973545892,31.6038212584679,27.4365667847908,0.966868428152557,0.843546133902583,8701.81585337301,5540.14592471637,14.351335759311,772.878660813094,11.0479271611548,796.14544894228,0.0339016739836322,8538.70714907397,8352.87478255649,8282.54593460175,305.197368500906,303.550356045468,13.7825266641434,13.698427926838,40.5682554056594,39.5238175537223,45.81112518409,70.3288479547391,1.64701245543824,0.0840987373053554,1.04443785193713,256.16121447222,1
2504,906.897457315571,25.8943463307349,28.7436661716757,0.892132949152041,0.867741422121172,8029.19654236837,4598.87980614505,12.8728004080945,786.384423754647,11.5727162939529,802.433085463925,0.02,9100.60383409615,7941.5676699026,8029.19654236837,305.083408015847,305.947674660258,12.9874344215258,12.909144879543,40.4645362733015,40.8226841551575,47.0888808591525,87.6288724657697,0.864266644411032,0.0782895419828584,0.358147881855935,248.325666258816,1
2505,855.013042017456,29.1617906764514,29.0741439996439,0.971961587826003,0.866583146394619,8747.65429043402,5037.44584274401,14.0434123730851,778.655284154854,10.8780265662316,795.139008544941,0.0266808948064323,8470.23286697311,8315.86192132304,8216.12588096391,301.200519899181,303.166625482972,13.2761602335827,13.2273413521657,42.0325513815212,41.1658528940556,47.4551103837133,99.7360403591301,1.96610558379155,0.0488188814169614,0.866698487465555,254.106986009194,1
2506,850.388298705117,29.0774352920807,30.1565197415294,0.925102394813941,0.844303505478473,8325.92155332547,5284.32275345769,13.7190803015224,778.854826816583,10.8200328861433,798.544269168439,0.0264314664792711,8427.23483968685,8237.90397352055,8174.41779449624,302.882604655407,304.464966227196,13.5836380368234,13.507468193244,43.3389419591377,42.2546349541436,48.5522040811632,63.4861790243131,1.58236157178925,0.0761698435794713,1.08430700499411,252.817045190606,1
2507,874.877573594986,26.8705868697951,28.524076813263,0.906379740163075,0.844495548386229,8157.41766146768,5173.27485472624,13.438370488137,784.0751267595,11.1542188345596,800.076659958673,0.02,8745.74554661055,8101.79143426622,8157.41766146768,304.671848593969,305.049228525743,13.4785279258422,13.476311764086,40.846895786193,40.6260422699821,46.9262014156662,55.6262272014628,0.377379931774215,0.00221616175620909,0.220853516210909,252.291267880445,1
2508,886.363439582722,26.5937670386843,27.1259521411029,0.918948775746817,0.848869550192864,8270.53898172136,5150.17492576881,13.5545197156128,784.729944069992,11.30350718967,800.744840887747,0.02,8870.20056474447,8369.6007272952,8270.53898172136,306.092792196591,305.303989209476,13.4861408494087,13.5927889219382,39.8886892117579,39.2430966614179,45.56847913768,99.0617455738411,0.788802987115673,0.106648072529484,0.645592550340012,255.789865414063,1
2509,891.666263861134,25.7756541861224,28.568149227196,0.925209030075631,0.868372210374697,8326.88127068068,4755.34411161533,13.3403655899464,786.665190022728,11.3795769978721,802.719581655844,0.02,8951.91710140933,8385.45037468608,8326.88127068068,305.720638695424,306.056908495832,13.2296464242695,13.3780301633823,39.3804046220752,40.7040528967092,47.0595494488576,58.5691040053935,0.336269800408274,0.148383739112761,1.32364827463405,257.532410433424,1
2510,869.683011423534,31.1663122091722,29.2796289803827,0.884636224219402,0.850372662777761,7961.72601797462,4926.43790927691,13.025344363917,773.913588469203,11.0439941658879,800,0.032608014413496,8547.09715595521,7968.31890968155,7961.72601797462,306.112217143191,305.02,13.0323265027253,13.0621195209406,40.7379722762212,41.3939510366356,47.6962415016079,6.59289170693773,1.09221714319096,0.0297930182153028,0.655978760414321,246.238949009525,1
2511,872.940138821527,30.8789154943885,28.5068215201139,0.908877840416246,0.86187420140144,8179.90056374621,4813.00941659212,13.2036930364978,774.593425398024,11.088346718846,800,0.0317582182524698,8588.96046695188,8168.41613072224,8179.90056374621,303.906920994521,305.02,13.2669287555263,13.2409717349447,40.1765549648397,40.626293118773,46.9345502289099,11.4844330239748,1.11307900547882,0.0259570205816093,0.449738153933289,252.986615373595,1
2512,881.091019424635,27.1958959238311,27.8139465259799,0.939450718642526,0.851037518713464,8455.05646778274,5216.91625640717,13.8216242303762,783.305608192177,11.2301018843494,800,0.0208679897597783,8796.60178658039,8484.66365534727,8455.05646778274,305.106954889568,305.02,13.8869906475041,13.8606475672794,40.3074495554182,39.9663716052999,46.3357374313143,29.6071875645375,0.0869548895683465,0.0263430802246987,0.341077950118276,261.496591787096,1
2513,872.4278336397,26.3341289198758,27.6147873533418,0.919230709591661,0.860537161250762,8273.07638632495,4897.1773207248,13.3748426256255,785.344118040034,11.1284174845715,801.371549020443,0.02,8739.6372146021,8271.64968947113,8273.07638632495,303.268839187552,305.542937352769,13.3239503824442,13.4126045399351,39.7369355194789,39.7761957445103,46.1528529625549,1.42669685381952,2.27409816521731,0.088654157490879,0.0392602250314056,255.868341845102,1
2514,868.431303990503,28.637978302957,27.6658339989592,0.936852361348293,0.859472903737244,8431.67125213463,5014.83258497393,13.6481174667923,779.894362324355,11.0540954185427,799.342712935819,0.0251320470945561,8621.02669751691,8355.00774359448,8362.3958965914,304.479438669313,304.769392874604,13.5052561730774,13.5742002000697,39.4477887905749,39.8445834735202,46.2450041062563,7.38815299691487,0.289954205290883,0.0689440269922432,0.39679468294527,258.630800925508,1
2515,829.110169144845,26.2711494494528,29.8338532301695,0.966506618572642,0.858221307375786,8698.55956715377,5202.3821463019,14.1006562397227,785.493095977319,10.5764757582293,795.625926259189,0.02,8307.7486878606,8080.23928846756,8058.51622722478,305.521758938459,303.352275034472,13.1064454897548,13.100006384351,42.2558183347336,41.9963878724549,48.3515794073669,21.7230612427784,2.16948390398693,0.00643910540377135,0.259430462278658,249.232460635819,1
2516,839.720246945367,25,25.5382273589499,0.922253398346699,0.882009444407008,8300.28058512029,4434.59599512164,13.0921452242607,788.5,10.7241380935191,803.642090007281,0.02,8455.98288673985,8214.18697929748,8202.30340013765,302.812710284594,306.408637867526,12.9288990017284,12.9741319168514,37.3908987943952,37.7028957457599,44.0545661153767,11.8835791598322,3.59592758293206,0.0452329151230266,0.311996951364691,253.679486602196,1
2517,870.295137430098,32.3896439429953,28.4238842705998,0.924938259263833,0.860220868183592,8324.4443333745,4934.56307811256,13.4628360022199,771.019797252845,11.0390169980922,799.341864010864,0.0362252534339443,8511.30064773975,8233.92836855105,8255.96162830756,305.884095051175,304.769069200742,13.3929259025951,13.3897789421153,39.5076322097766,40.5963886916328,46.9565404255663,22.0332597565121,1.1150258504328,0.00314696047979268,1.08875648185614,255.339019432193,1
2518,850.537095147448,27.4422856468086,29.6514429955974,0.957802954692254,0.849020955181074,8620.22659223029,5364.50341021771,14.1251005604699,782.722773302474,10.8382288339584,796.367632211447,0.0215965333719071,8483.32853060279,8211.49136668958,8228.8286746847,301.373212052756,303.635068971419,13.5727388855352,13.5218254723681,41.8338345562834,41.8281629603928,48.1889399380646,17.3373079951198,2.26185691866317,0.0509134131670486,0.00567159589059685,254.499855918085,1
2519,832.503561899083,30.3275721268421,28.0416025733433,0.952880521883123,0.863015245779558,8575.9246969481,5020.03578399178,13.8246379647044,775.897628133955,10.5801668502933,794.280993407563,0.0301279648325563,8209.1263644041,7867.05722683434,7962.85257347198,303.490749400621,302.839485761469,12.9215452553658,12.8725895724298,39.937454693358,40.1949347588194,46.5013298153262,95.7953466376393,0.651263639152887,0.0489556829359934,0.257480065461394,246.273790932124,1
2520,854.383410584101,28.4429159741539,29.6526468584558,0.882938305123658,0.855814992422766,7946.44474611293,4803.08607275601,12.9176720193626,780.355782263139,10.8772393918498,800,0.0245552721710764,8488.11665449035,8019.44238389405,7946.44474611293,305.256367755047,305.02,12.8487806519226,12.9541431792505,41.1732359156002,41.7853409338242,48.0484728576226,72.997637781129,0.236367755047468,0.105362527327889,0.612105018223957,245.766332354009,1
2521,853.962590430532,33.4064310167105,29.5931428613078,0.939180054862837,0.849816313425276,8452.62049376554,5242.54285979276,13.8374983669583,768.614587429971,10.8213808177581,796.359250000963,0.0392317657125357,8317.47115266374,8115.48937428529,8067.94701808383,304.391520772443,303.631873044117,13.3195680782991,13.2450526527645,40.9549783642495,41.7213837858802,47.9778414271984,47.5423562014639,0.759647728325717,0.0745154255345479,0.766405421630644,249.524134579913,1
2522,926.972198510272,33.5742226382996,28.050454755653,0.954311626534519,0.869468192891413,8588.80463881067,4879.73503333954,13.7426441520913,768.217676349102,11.7446733137987,800,0.0397279045636222,9022.46564260573,8556.27383123506,8588.80463881067,305.15283747035,305.02,13.7511521362404,13.7814445002811,39.4779278138591,40.2286263204588,46.5875828118195,32.5308075756056,0.132837470350466,0.0302923640407542,0.75069850659974,265.633133159094,1
2523,892.415293831603,26.6052501532676,28.8713669045628,0.858357839693049,0.870032550786659,7725.22055723744,4377.41041597667,12.3528356156926,784.702780762445,11.3805656103505,800.717123226985,0.02,8930.36148109148,7762.01512648326,7725.22055723744,304.373113553471,305.293421158369,12.315511660172,12.387712042508,40.4676454232091,41.0019491259387,47.2580128671436,36.7945692458125,0.920307604898028,0.0722003823359998,0.53430370272963,238.924347131056,1
2524,866.475361018196,28.2117958253845,29.7985733821238,0.966679689669853,0.873107856161883,8700.11720702868,4857.98274092691,13.8627210196334,780.902496975053,11.0335316377296,796.850725895174,0.0238718787811837,8616.11240635626,8388.20285948498,8357.62903416557,301.768796963341,303.819260515682,13.3465573008946,13.3546007757339,42.5366414591759,41.955224376753,48.2662269349078,30.573825319414,2.0504635523414,0.00804347483933654,0.581417082422931,258.483372190689,1
2525,882.904002661025,25,29.2557250370314,0.964108424270613,0.852756462623027,8676.97581843552,5314.60090731589,14.1558073527172,788.5,11.2756414797673,804.101700954651,0.02,8890.84330679653,8620.70029119347,8624.11800759263,309.574448942945,306.583876031484,14.1293579120343,14.1092973555236,40.5697563458175,41.4614202772291,47.8676574812353,3.41771639915896,2.99057291146107,0.0200605565106642,0.891663931411571,266.725299203897,1
2526,901.467265179195,27.4251495450084,29.8996972804712,0.87113142340697,0.853365342480691,7840.18281066273,4789.49828061373,12.7815188322891,782.763308751282,11.4874022644701,800,0.0215458640608969,8991.91700549356,7867.16463181145,7840.18281066273,305.811108772168,305.02,12.6574099261019,12.817605583543,42.256112182478,42.0655677590714,48.3800075802903,26.9818211487245,0.791108772167718,0.160195657441079,0.190544423406557,242.479880742147,1
2527,848.206526473619,26.0643907287028,28.7097372382071,0.924965653246987,0.848812330183141,8324.69087922288,5185.14657154456,13.6441885422146,785.982183731254,10.8221068156234,801.31078747096,0.02,8505.98314751655,8277.13942299178,8250.80365309106,305.311903013686,305.51977049299,13.3952759247795,13.5612676605819,40.6552580215874,40.8855201342573,47.2173059659878,26.3357699007229,0.207867479304525,0.165991735802356,0.230262112669955,255.179494425498,1
2528,829.857970180458,26.3715175697597,28.6566980076203,0.963017597958257,0.858438451447813,8667.15838162432,5178.62321681672,14.0461999477856,785.255675188733,10.5850500374403,795.692247752556,0.02,8311.9706140567,8000.72910094429,8062.611495635,302.317698139598,303.377561761856,13.191555569775,13.1033483324352,40.0598940389891,40.8215151775956,47.1272189103426,61.882394690716,1.05986362225775,0.0882072373398461,0.761621138606465,249.359118421702,1
