tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2529,877.499352081442,26.2935405986399,27.4749639227341,0.884230117515715,0.849438431566975,7958.07105764143,4943.70913222194,13.0336838528925,785.440129713917,11.193520811177,801.469520116242,0.02,8791.84043788626,7926.69268887017,7958.07105764143,307.598821275513,305.58029128232,13.17787517365,13.070482555245,39.4541372656735,39.6201578505885,45.8851799812644,31.3783687712694,2.01852999319294,0.107392618405038,0.166020584914975,246.125908999221,1
2530,863.695004201118,32.9064622526903,28.8870753733837,0.926969872811438,0.86486482671834,8342.72885530294,4842.47931368835,13.4199584054863,769.797263541261,10.9499250397347,798.404520184548,0.0377534205734236,8429.22233156972,8140.27901923986,8176.34566162263,304.821848696535,304.411683433364,13.1711390903314,13.1894511430976,40.3755565492104,41.0385681670787,47.3187621958884,36.0666423827679,0.410165263171393,0.0183120527661735,0.663011617868371,252.876669947093,1
2531,883.725839288343,27.0269631641217,29.6072765997778,0.956418577318351,0.851333821164481,8607.76719586516,5304.43439667472,14.0663656157212,783.70521863527,11.265422333706,799.592367869594,0.0203684767059125,8828.77027305574,8608.12086054704,8563.90716486407,304.605674730307,304.86458005948,14.1241579262963,14.0342038014318,42.4527291519161,41.803854454108,48.1750841298462,44.2136956829709,0.258905329172023,0.0899541248645317,0.648874697808111,264.863108191673,1
2532,881.737972934926,28.1771330925541,28.3759118753559,0.922145050711936,0.85422953007281,8299.30545640742,5051.07354600464,13.5163193550154,780.984491669563,11.2282409475156,800,0.023769385413046,8769.08204873883,8405.62950166267,8299.30545640742,303.627706967865,305.02,13.4796049412329,13.554480708203,42.8128847832286,40.5826959661712,46.9661280630337,106.324045255251,1.39229303213494,0.0748757669700666,2.23018881705738,256.679550198169,1
2533,833.864343664964,26.0861175748193,30.9738404138236,0.92011285012311,0.840798502378352,8281.01565110799,5331.73279993684,13.7019680948775,785.930788876765,10.6389080257689,800.319831695683,0.02,8361.44537747988,8170.33638461818,8110.60201615548,306.052994291959,305.141943829771,13.602502520472,13.4578869897264,43.9517967601464,43.1701437773661,49.5236163905612,59.7343684626994,0.911050462187347,0.144615530745588,0.781652982780393,250.843361324397,1
2534,873.359763135076,25.7464805546735,29.0245738185529,0.919329250228453,0.848951317259344,8273.96325205608,5150.53105956314,13.5588256754769,786.73420024792,11.1462409204922,802.790000252979,0.02,8769.12893635409,8380.00559818209,8273.96325205608,306.317726599241,306.083757346455,13.5790580040907,13.5971070390508,42.0844972061781,41.2295395216011,47.5947245758252,106.042346126012,0.233969252786267,0.018049034960173,0.854957684577009,255.895770682148,1
2535,877.436273740388,28.3524111178545,28.2562720015091,0.991017665899352,0.859696914218535,8919.15899309417,5299.47971954681,14.433438756472,780.569871500715,11.1716593227511,795.869510729418,0.024287660624106,8720.2606820096,8425.81827058419,8458.65286154931,302.675468565459,303.445147703359,13.771800232027,13.7268709088829,39.8083799581312,40.4878476162185,46.8997021257181,32.8345909651125,0.7696791378998,0.0449293231440393,0.679467658087319,261.607820460289,1
2536,852.56549586993,29.7304439411999,28.840883564214,0.926564728366745,0.857737487654746,8339.08255530071,4998.05799668625,13.5255569628282,777.310134857092,10.8411631790195,798.417620433459,0.0283623314286355,8426.9460126914,8217.34054692721,8174.13763231066,306.032785620073,304.416678230767,13.2391613134993,13.2954569973061,40.9488887149287,41.0656864944814,47.4531023373194,43.2029146165487,1.61610738930602,0.0562956838067468,0.116797779552705,252.808380380743,1
2537,925.466272239382,32.5614407431725,28.0628389279581,0.913781636188137,0.872867083740572,8224.03472569323,4597.47421484723,13.1077483524455,770.613411922025,11.7369076757158,800,0.0367332350974682,9044.61846939719,8256.7603740599,8224.03472569323,304.80708349258,305.02,13.1257027498406,13.1447561650928,39.2194007396778,40.2878203348385,46.6676025492826,32.7256483666642,0.212916507419664,0.0190534152522694,1.06841959516073,254.351589454431,1
2538,900.463451420589,27.3345797373975,30.7521612547513,0.922946048667842,0.857383696783101,8306.51443801058,4986.30689994279,13.4782925648477,782.977551631186,11.475561579101,800,0.0212780604610172,8985.10710879741,8306.28279169053,8306.51443801058,304.844292324729,305.02,13.7757027035665,13.5163465549483,42.3480226929376,42.9863119519063,49.3775022984458,0.231646320044092,0.175707675270758,0.259356148618165,0.638289258968683,256.902508392081,1
2539,880.62644885362,25,28.9151390792007,0.927447997912239,0.88044567648406,8347.03198121015,4495.13305625439,13.1892708924328,788.5,11.2465546480101,804.591836734694,0.02,8867.90833995595,8274.6656555953,8347.03198121015,307.591450765643,306.77075255102,13.348065946705,13.2265088720627,41.2128417496523,41.1615570604046,47.5694675030993,72.3663256148484,0.82069821462261,0.121557074642297,0.0512846892477157,258.155628284851,1
2540,861.428408512986,28.6442706807876,28.7469182504525,0.867088389833471,0.845260595139005,7803.79550850124,4933.38003857895,12.8441844378469,779.879477704597,10.964893219788,800,0.0251506528692541,8551.29519733494,7852.24695958552,7803.79550850124,305.187284128764,305.02,12.8080852577628,12.8804481162837,40.8142301391703,40.9480509205607,47.2562152469563,48.4514510842819,0.167284128764209,0.0723628585209006,0.133820781390433,241.354500262926,1
2541,899.034227773671,28.800314488439,29.7952053694689,0.920583804232189,0.857791401839263,8285.2542380897,4964.61474454011,13.4374056145576,779.510356077598,11.4419185961953,800,0.0256120549030031,8919.09403913105,8308.336585443,8285.2542380897,304.860443452294,305.02,13.6252354709331,13.475344166327,42.0704532365893,42.0088854672682,48.3431724828634,23.0823473532982,0.159556547705677,0.149891304606083,0.0615677693210941,256.244976435765,1
2542,869.575636767495,27.7582378632116,30.3957401391502,0.964037914180186,0.868091074503361,8676.34122762167,4961.4366101701,13.9047315563885,781.975388334573,11.0776255116721,797.475584470793,0.0225307645817838,8662.43051131476,8445.67551169562,8402.55759597532,303.867290413006,304.057503469102,13.5472710062217,13.5039842381803,42.6279803615977,42.6319696520857,49.0095995657851,43.117915720306,0.190213056095388,0.043286768041412,0.00398929048794372,259.872915339444,1
2543,852.845380067873,27.8774536627331,28.8497747489531,0.932356600005911,0.8522578347431,8391.2094000532,5150.58438164856,13.6976111265575,781.693383360805,10.8633081848994,798.530018288964,0.0228832707989939,8491.77612954516,8297.41474135559,8237.0228456588,299.987649292781,304.459532723125,13.413802250123,13.483883246284,40.5723710317399,41.0878559357126,47.4631397650012,60.3918956967918,4.47188343034384,0.0700809961610194,0.515484903972649,254.753283886356,1
2544,856.62830554887,25.7724767199499,27.5428961094516,0.917566616210215,0.854199075252363,8258.09954589194,5026.65797771667,13.4496905648541,786.672706318958,10.9324488128684,802.727251345876,0.02,8600.25909431267,8318.61986489478,8258.09954589194,305.34582363838,306.059832756899,13.5082331681425,13.487663801386,40.2780752271087,39.785081400864,46.1629904796396,60.520319002846,0.714009118518902,0.0205693667564688,0.492993826244721,255.405140594597,1
2545,865.627333544964,27.6994916896397,28.0084781588332,0.931157287377336,0.863935049084001,8380.41558639602,4885.09467208189,13.4950885482128,782.114352408157,11.0279218000786,799.865662539649,0.0223570594898035,8625.09591707628,8409.5787946656,8366.34303956399,303.855422810793,304.968780484805,13.3837972293743,13.5104647796991,39.7343023583868,40.2656044345289,46.6677569423796,43.2357551016066,1.11335767401152,0.126667550324866,0.531302076142033,258.752877512289,1
2546,860.896184340333,27.8398792792391,30.4667101977928,0.898141015096221,0.866969874384724,8083.26913586599,4646.50798623644,12.9710253525494,781.78226556496,10.9662353625667,800,0.0227721680438,8573.20832646599,8135.89532402874,8083.26913586599,302.161179498906,305.02,13.0524249198972,13.0076471477795,41.2476420561777,42.7074565213687,49.0690217905347,52.6261881627424,2.85882050109393,0.0447777721177438,1.459814465191,249.99801451132,1
2547,861.516844447189,28.2423226290175,27.9140778151159,0.9041262816705,0.870574884035075,8137.1365350345,4598.98825360736,13.0033947089506,780.830285821059,10.9700826122376,800,0.0239621427236762,8565.7727415941,8157.54201285103,8137.1365350345,304.651890554492,305.02,12.9321428616592,13.0401078943299,39.5598188415764,40.1472458811352,46.4901538555066,20.4054778165337,0.36810944550831,0.107965032670737,0.587427039558776,251.66401654746,1
2548,875.822475534173,30.1791765744044,29.4055397954996,0.897708216807412,0.853983759923824,8079.37395126671,4922.45371572273,13.1619238513743,776.248657813246,11.1322427063016,800,0.029689177733442,8641.38845921793,8158.76517960152,8079.37395126671,307.316016663162,305.02,13.1317242678144,13.1990846206287,41.5518586232926,41.6267046339524,47.944020781055,79.3912283348091,2.29601666316171,0.0673603528143474,0.0748460106597264,249.877544884538,1
2549,888.281640020659,28.2111708675744,28.8478668239307,0.926905397382071,0.850163439573499,8342.14857643864,5166.41681037377,13.6510724568696,780.903975312753,11.3112151322109,800,0.0238700308590591,8832.97286236122,8332.88338536205,8342.14857643864,303.883402243598,305.02,13.759241887399,13.6896142657551,41.457396731216,41.0862776867026,47.4390068288951,9.26519107658896,1.13659775640167,0.0696276216439493,0.371119044513385,258.004595147588,1
2550,892.31984428293,27.6345022378668,29.5160533914088,0.933620388467409,0.845626014955446,8402.58349620669,5303.8765941737,13.8237470204251,782.268084956326,11.3686564785536,800,0.0221648938045924,8893.33713200444,8438.48479216662,8402.58349620669,305.151902727265,305.02,13.7522843133408,13.8627763507159,42.0358000155691,41.7750359981064,48.1661954782311,35.9012959599295,0.131902727264901,0.110492037375113,0.260764017462712,259.873716377527,1
2551,883.471771808964,28.5599003053783,30.0762387886499,0.944160341887713,0.88097944909691,8497.44307698942,4563.78829095278,13.4188025432635,780.079055827627,11.2463529001276,800,0.0249011802154656,8773.04435183583,8466.68107211384,8497.44307698942,304.321723732879,305.02,13.4586699730811,13.4566885719787,41.8373258050804,42.3623034877649,48.8012038921566,30.7620048755853,0.698276267121457,0.00198140110235379,0.524977682684543,262.807517845035,1
2552,898.567963760111,28.1369764758457,27.9629856734901,0.915400827672139,0.886701134134389,8238.60744904925,4295.76863548415,12.9261092492104,781.079482146387,11.4429803811578,800,0.023650647317016,8937.87719032598,8181.88430771797,8238.60744904925,304.421180330046,305.02,12.9642021361679,12.9626042303842,40.3558897615704,40.2452954533303,46.6658376981418,56.7231413312884,0.598819669954025,0.0015979057836919,0.110594308240096,254.802292238638,1
2553,895.29581474019,25.4269448102551,27.4311055244076,0.917533906135029,0.842748644202133,8257.80515521526,5274.68851366611,13.6319456151557,787.490062051342,11.4294992431785,803.561287807491,0.02,9000.61706822642,8192.98620094144,8257.80515521526,306.050588008994,306.377830008801,13.6829972419851,13.6704334221977,39.8325488694474,39.7129251277483,46.1239630121321,64.8189542738237,0.327241999806859,0.0125638197873457,0.11962374169908,255.396035728308,1
2554,902.158861334849,28.3240192573089,27.9993737346342,0.908664542536426,0.854439600764322,8177.98088282784,4972.70490931066,13.3154546097977,780.637032446836,11.486731664816,800,0.0242037094414552,8966.9681193351,8159.92352049633,8177.98088282784,311.338869400134,305.02,13.2762372227255,13.3530488507202,40.6649481196478,40.2730947792705,46.6607041864773,18.0573623315086,6.31886940013425,0.0768116279946689,0.391853340377367,252.9272437988,1
2555,875.616803077752,25.7186688584537,29.4656893902553,0.9379214751859,0.872834483424231,8441.2932766731,4719.66824197587,13.4545249825718,786.799988815328,11.175327499165,802.857131444212,0.02,8792.74755135061,8473.81486369718,8441.2932766731,307.141798954152,306.109352791392,13.5709195224137,13.4925118683759,41.9914823611069,41.7602898689064,48.1850096080759,32.5215870240845,1.0324461627601,0.0784076540377576,0.231192492200535,261.070926082674,1
2556,884.091111172256,29.0703987177798,27.6416276090658,0.903328269544427,0.859720580063743,8129.95442589984,4830.04989702413,13.155945447379,778.871471833092,11.2489285561957,800,0.0264106602086351,8761.46954110947,8057.04859942764,8129.95442589984,306.539358245105,305.02,13.1623347474781,13.1930893374831,39.215733748191,39.9218314159986,46.3095718211284,72.9058264722071,1.51935824510468,0.0307545900049639,0.706097667807661,251.441889460821,1
2557,895.963097052058,29.9571133533642,28.1083004718099,0.919344276742431,0.871971611967401,8274.09849068188,4645.37852554412,13.2010846504851,776.773948362617,11.3906004078202,800,0.0290325645467288,8847.92165300333,8217.27366119053,8274.09849068188,304.874109027218,305.02,13.2524523982627,13.2383559845351,40.8518356053135,40.3919108227049,46.7822534752671,56.8248294913556,0.145890972782354,0.014096413727632,0.459924782608596,255.899953320059,1
2558,873.017265087868,30.2376902780546,32.4633908378529,0.918079455764888,0.841644868718493,8262.715101884,5301.67269500047,13.6579391818371,776.110243647262,11.0959808147311,800,0.0298621954409225,8611.70437362633,8362.80986906665,8262.715101884,306.110228705937,305.02,13.6893412007839,13.6965003779174,43.9607579092132,44.7489658933656,51.1388697702378,100.094767182656,1.09022870593748,0.00715917713348446,0.788207984152429,255.54788974899,1
2559,895.798393090467,25,29.0665973132587,0.912108667975103,0.859233473738409,8208.97801177592,4887.5877346782,13.2913526359548,788.5,11.4403168274204,804.591836734694,0.02,9020.689818421,8197.32697064974,8208.97801177592,304.45610438078,306.77075255102,13.2793926165456,13.3288788284751,40.4612430935878,41.3485748361044,47.7270771317439,11.6510411261825,2.31464817024033,0.0494862119294499,0.887331742516686,253.885917889978,1
2560,909.751323522049,25.9098301489674,28.5691592995462,0.963729508884635,0.86886501616867,8673.56557996171,4941.89604979031,13.8879016149984,786.347796782618,11.6089710555239,802.395711002671,0.02,9128.68881242436,8640.22081034841,8673.56557996171,308.695387921308,305.933424712543,13.6221079701309,13.9271120764151,41.4250326228833,40.8963340467057,47.3622664339468,33.3447696133007,2.76196320876431,0.305004106284152,0.528698576177611,268.254605565827,1
2561,864.659668408192,25,29.4811573175422,0.911481320075531,0.860755221647648,8203.33188067978,4851.14994375504,13.2587289401211,788.5,11.0426415483456,804.591836734694,0.02,8707.1228608705,8279.24126418768,8203.33188067978,308.162129807427,306.77075255102,13.2767518043461,13.296163024402,40.9479891549444,41.7976809761123,48.2307733619475,75.9093835078929,1.39137725640671,0.0194112200558596,0.849691821167873,253.711295278757,1
2562,840.075250644837,28.0629056345652,29.3942574366841,0.934296842262412,0.8602479190133,8408.67158036171,4983.88847132859,13.5986261890848,781.254696721436,10.69882278225,797.137039344173,0.023431629098205,8358.50554802313,8121.85101199615,8107.75038158243,304.630978094516,303.92842467595,13.0723553660661,13.1489917797951,42.5534251444034,41.6927682520525,48.0820704446029,14.1006304137172,0.702553418566708,0.0766364137290179,0.86065689235096,250.755166440695,1
2563,898.865651490895,28.3243088724014,27.6293778757868,0.921069351308435,0.872884861117976,8289.62416177592,4633.74421827958,13.2120179586459,780.636347362334,11.4447978397621,800,0.024204565797082,8934.22518193226,8317.80633758574,8289.62416177592,305.826339123013,305.02,13.09525323163,13.2493201612943,39.5583916814291,39.9321551889293,46.3268443215645,28.1821758098285,0.806339123013174,0.154066929664266,0.373763507500271,256.38012871472,1
2564,912.419537899143,25,28.6219895300273,0.950990833247769,0.868523866282489,8558.91749922992,4884.38478889836,13.709712866532,788.5,11.6525868695553,804.591836734694,0.02,9188.06474664437,8601.04310050218,8558.91749922992,305.651929264402,306.77075255102,13.8882075847909,13.7484202380477,41.2122809716077,40.9563236772907,47.4104876321296,42.1256012722588,1.11882328661841,0.139787346743212,0.255957294317007,264.708788635978,1
2565,914.615628379738,27.8122075824503,27.3576768289228,0.879582894149037,0.865366972190516,7916.24604734133,4584.34101863568,12.7265369957875,781.847722963714,11.6508182587713,800,0.0226903462953578,9109.16572628443,7991.38280926921,7916.24604734133,306.846563233004,305.02,12.7070340323224,12.7624685138581,39.443124344225,39.6522773556393,46.0175466023854,75.1367619278753,1.82656323300409,0.0554344815356842,0.209153011414294,244.83235197963,1
2566,885.62282785831,28.4259221078759,26.5604712604436,0.969847182788268,0.859776111990743,8728.62464509441,5184.43911300591,14.1238052143821,780.39598125382,11.2751280981562,798.226232088394,0.0245050234327256,8799.06465592313,8485.46749586798,8535.09271624543,303.536841730523,304.343706639503,13.9366163582282,13.8496431634434,38.0222346622443,38.8863996037691,45.3140766492342,49.6252203774548,0.806864908980003,0.0869731947848038,0.86416494152477,263.971939677695,1
2567,923.950165653185,27.7240049495264,29.3916850811147,0.912978375429659,0.855152055746949,8216.80537886693,4980.87428335993,13.3675227641068,782.056366291895,11.7706785829103,800,0.022429542135131,9205.33412134068,8186.32050853496,8216.80537886693,303.843180205619,305.02,13.4447807918761,13.4052640118567,41.0358697507939,41.7109425027536,48.1187590121497,30.4848703319749,1.17681979438129,0.0395167800193779,0.675072751959746,254.128001408257,1
2568,905.105155986669,25.5875864665644,28.9333836948473,0.926955251756933,0.86399242156588,8342.5972658124,4861.77628548251,13.4332971484571,787.110064213342,11.553050673894,803.173534911573,0.02,9093.52245778867,8322.60004687492,8342.5972658124,305.265018588023,306.22998952341,13.5229432943337,13.4712241005727,42.4219629599965,41.2604781043077,47.6796666921217,19.9972189374785,0.964970935387555,0.0517191937610395,1.16148485568879,258.018472138529,1
2569,898.553361919691,26.5573451153537,29.4427724691441,0.928010832448354,0.864697769892709,8352.09749203519,4851.63275376723,13.4376242244951,784.816100129631,11.4593410845202,800.832755234317,0.02,8993.47538000844,8383.42242856239,8352.09749203519,305.265118107913,305.337508751964,13.4766921582794,13.4755633934777,40.414511662717,41.7776637699163,48.2071506914339,31.3249365271986,0.0723906440508699,0.00112876480164736,1.36315210719933,258.3122935681,1
2570,886.746254417807,28.8054849737892,27.080479978506,0.900650875097958,0.861922402937711,8105.85787588162,4768.40587933273,13.0834443573212,779.498125294502,11.2854768675219,800,0.025627343381873,8797.00806128777,8287.26503129324,8105.85787588162,305.045546383961,305.02,13.150252470548,13.1203835511887,39.2624193039836,39.3968241407487,45.7830921187719,181.407155411616,0.0255463839611707,0.0298689193592843,0.13440483676515,250.696635336546,1
2571,936.431043101906,25,28.964036577965,0.897420525949672,0.854649242111572,8076.78473354705,4906.70716330225,13.1474604210923,788.5,11.9592398275665,804.591836734694,0.02,9429.8606040362,8101.30963779045,8076.78473354705,307.987237807014,306.77075255102,13.2169083300652,13.1845803549642,40.277717878188,41.2623505090062,47.6109301327965,24.524904243407,1.21648525599335,0.0323279751009728,0.984632630818211,249.797465985992,1
2572,899.961696409951,26.4015350029726,28.963912105632,0.873982437305567,0.869002167635097,7865.8419357501,4478.79631779463,12.5926064610907,785.184668950468,11.4789278393144,801.208845867825,0.02,9013.07815541839,7901.70059754144,7865.8419357501,304.220015638957,305.480902708255,12.516744275301,12.6281598458615,41.2968648649846,41.2256232530234,47.5030713900058,35.8586617913361,1.26088706929801,0.111415570560508,0.0712416119611774,243.273461930416,1
2573,860.033980640763,26.5871987175342,28.8691547248965,0.934486295585293,0.857948385273961,8410.37666026764,5036.0982570379,13.6378390564278,784.745481433673,10.9678016414648,800.173701538903,0.02,8606.93277940035,8310.5238625687,8348.72479601834,305.068640282108,305.086228054245,13.5708869456999,13.576089720167,41.4676361197299,41.1501198549898,47.4749683779902,38.2009334496397,0.0175877721369488,0.00520277446716122,0.317516264740163,258.207983382011,1
2574,915.706474173247,28.4366607181399,29.6271473283938,0.97353267313208,0.874638569281691,8761.79405818873,4856.29611750109,13.9365633196482,780.37057907124,11.6580165746018,800,0.0245367761609501,9097.57314514416,8723.03851183033,8761.79405818873,306.965595749466,305.02,14.024197728336,13.9759111702792,41.5590500453608,41.9662415106243,48.4110192367398,38.7555463583922,1.94559574946641,0.0482865580567857,0.407191465263509,270.983321387281,1
2575,894.774220531604,27.3309428236716,29.3285892672011,0.874355798789015,0.855364281276158,7869.20218910113,4765.75780756522,12.7988476411077,782.986154750605,11.4030956038788,800,0.0212673065617439,8928.46597913459,7834.75960987096,7869.20218910113,305.810594472216,305.02,12.9142086541646,12.8349833177218,42.0829839388101,41.623823316511,47.9725095642743,34.4425792301736,0.790594472216128,0.0792253364427289,0.459160622299137,243.377387291788,1
2576,888.754505820393,30.5759815504984,28.5789770357117,0.884550678188304,0.852886866203846,7960.95610369473,4873.30931531746,12.9856914208107,775.310015642296,11.2924292557965,800,0.0308624804471299,8755.13350295109,7896.62773348082,7960.95610369473,303.230456755287,305.02,13.141777927994,13.0223546235421,39.8556393822031,40.847646923153,47.1447844196972,64.3283702139179,1.78954324471295,0.119423304451951,0.992007540949864,246.215137227673,1
2577,877.033050629841,25.4003513098371,30.3707997547133,0.907714848829186,0.886271442307259,8169.43363946267,4269.35289749665,12.8237921324621,787.55296897658,11.1966224231052,803.625478547531,0.02,8817.93323182623,8158.39072275417,8169.43363946267,305.70724477902,306.40230433321,12.889496202008,12.8599982362037,42.4163918508117,42.6387845259755,48.9411046638804,11.0429167085013,0.695059554189356,0.0294979658043388,0.22239267516381,252.662896065857,1
2578,916.098382767873,25,27.0922001862605,0.931006479767932,0.866774489509262,8379.05831791139,4820.90659843325,13.4487019277133,788.5,11.6995697076379,804.591836734694,0.02,9225.11071447248,8353.96577109525,8379.05831791139,306.234402172118,306.77075255102,13.3905521352653,13.4866723729727,39.2483296997797,39.3808609006825,45.7302032254371,25.0925468161404,0.536350378902171,0.096120237707451,0.132531200902783,259.146133543652,1
2579,903.456369639036,29.7128653036372,29.929124950432,0.898916622191454,0.877184885465274,8090.24959972309,4428.43438204494,12.8310458450928,777.351717124246,11.4884757936285,800,0.0283103535946924,8930.58638531749,8095.57169493412,8090.24959972309,303.950321675875,305.02,13.0339747501858,12.8672724286323,42.1817139794208,42.2048834331178,48.5291605055783,5.32209521103596,1.06967832412533,0.166702321553416,0.0231694536969869,250.213905146076,1
2580,900.106594272335,28.9027927990514,30.9352104942341,0.901612029297667,0.864590014668719,8114.50826367901,4715.94806789374,13.0569958875746,779.267943633844,11.4544813444911,800,0.025915070457695,8926.11012271381,8079.52974394615,8114.50826367901,305.129074466799,305.02,13.123190642659,13.0938604080515,43.0261295308345,43.2026730423604,49.513570716188,34.9785197328547,0.1090744667992,0.0293302346074906,0.176543511525907,250.964173103475,1
2581,872.082390292284,28.2704408094735,28.8473660322399,0.892436488548703,0.860409779537882,8031.92839693832,4757.14395417163,12.9869080635261,780.76377226519,11.104331036996,800,0.0240452846685119,8669.85938892644,7967.9174938262,8031.92839693832,307.890687091967,305.02,12.7982399118705,13.0235747012704,40.5509740394509,41.0992132433797,47.3832725815622,64.0109031121237,2.87068709196717,0.225334789399904,0.548239203928816,248.410156606341,1
2582,907.967524616285,27.3847217019222,28.425611119729,0.881418141820697,0.858753962329173,7932.76327638627,4733.19973024007,12.8512986606137,782.858940814103,11.5706631716963,800,0.0214263239823712,9058.19711511092,7894.93194349434,7932.76327638627,304.460340341896,305.02,12.8073955697342,12.8875824250192,39.1280898345576,40.6539727581251,46.8979042335592,37.8313328919385,0.559659658104067,0.0801868552850351,1.52588292356754,245.34319411504,1
2583,917.180309081988,29.4916529586172,28.50733470771,0.919750712824278,0.855480284792262,8277.7564154185,5010.65334588188,13.4615141833373,777.874994926391,11.665389086091,800,0.0276562563420113,9074.21447615741,8370.13927517243,8277.7564154185,302.178941287546,305.02,13.6390324641185,13.4995208021288,40.615444979673,40.7513074497137,47.036944431785,92.3828597539268,2.84105871245424,0.139511661989692,0.135862470040685,256.013085012944,1
2584,872.74219135506,28.7869198879693,27.8809309739802,0.8907456428562,0.860254375357862,8016.7107857058,4751.43292589216,12.964644178906,779.542041005009,11.107439957675,800,0.0255724487437393,8658.71641494657,8065.80690122885,8016.7107857058,304.95375064203,305.02,12.9866267745762,13.0012479578245,39.3256066352492,40.1103498084351,46.3727469875291,49.0961155230561,0.0662493579703778,0.0146211832483161,0.784743173185873,247.939508836263,1
2585,880.65257537449,26.7127844875616,28.1441939901109,0.953177755176882,0.86796350738564,8578.59979659194,4908.46982177612,13.7501114305165,784.448408294673,11.2294616212641,800.140921242687,0.02,8808.93329480672,8557.11059701849,8544.66529596252,303.80821863847,305.073729746805,13.7317817012214,13.7343877653111,39.8412209258584,40.4155474581124,46.7697587150761,12.4453010559773,1.26551110833537,0.00260606408970609,0.574326532254027,264.267998844203,1
2586,925.075297504636,28.0541720418633,29.1320887983123,0.935154598813994,0.870515725290283,8416.39138932595,4758.15405017462,13.4505665789528,781.275356034972,11.7814399646602,800,0.0234058049562844,9204.54870299457,8501.39086774263,8416.39138932595,307.272308624163,305.02,13.3924898544104,13.4885422887826,40.6565260230214,41.4246050329253,47.8196983854875,84.9994784166829,2.25230862416265,0.0960524343722309,0.768079009903836,260.300764618329,1
2587,874.507027283377,25.7393654480279,27.8721730638696,0.94940633043268,0.869139940588256,8544.65697389412,4862.16161104786,13.6771685991036,786.75103103269,11.1609546998371,802.551702146246,0.02,8780.89261740595,8452.55201091599,8517.46583888377,307.064569382083,305.99290023581,13.700056192332,13.6721371926735,40.3649074064072,40.1927407876684,46.6386544363619,64.9138279677827,1.07166914627248,0.0279189996584801,0.172166618738814,263.426778522179,1
2588,906.13214400341,27.5770534168436,27.9365395162735,0.954008442610675,0.872339771815531,8586.07598349608,4812.03961105241,13.6930542916949,782.403980142457,11.5452407408367,800,0.0219950248219293,9033.0423073335,8571.72505866583,8586.07598349608,303.86087454459,305.02,13.8521708518804,13.7317146301582,41.1513894335965,40.287778224808,46.785106512234,14.3509248302416,1.15912545540982,0.120456221722206,0.86361120878847,265.548741757612,1
2589,885.057602765852,27.9275058680471,27.8471131772266,0.914565996514561,0.85950604015675,8231.09396863105,4894.81463754459,13.3229348034489,781.574984869134,11.2731003968031,800,0.0230312689135819,8810.77327205961,8242.49645353609,8231.09396863105,304.230756588494,305.02,13.4480904765454,13.3605501636054,40.7898695925001,40.1878184480317,46.6496586358481,11.4024849050384,0.78924341150605,0.0875403129399359,0.602051144468362,254.5699165556,1
2590,914.159182471771,28.0350693048655,28.5529384102593,0.911584138753102,0.856980487972167,8204.25724877792,4933.66493831582,13.3186317599669,781.320543559341,11.6426205243349,800,0.0233493205508241,9096.61859652844,8233.76865796175,8204.25724877792,302.2148577762,305.02,13.4383180019091,13.3562349711087,41.2286951882108,40.8829387093357,47.3132209464721,29.5114091838277,2.80514222379963,0.0820830308003266,0.345756478875188,253.739914910658,1
2591,905.759461323283,25,28.0378336694752,0.865317032383061,0.880195065241886,7787.85329144755,4199.30713622928,12.3092079361933,788.5,11.5675304699118,804.591836734694,0.02,9120.99777552546,7790.56360929609,7787.85329144755,305.055853537861,306.77075255102,12.4635024925664,12.343961186629,39.9816125603098,40.3166130162895,46.6378962702131,2.71031784854313,1.71489901315982,0.119541305937444,0.335000455979674,240.861442003533,1
2592,942.659256502445,30.2478000536254,29.0417319528898,0.899485613611537,0.867913533919125,8095.37052250383,4633.05883464591,12.976319985408,776.086328973149,11.9810119841618,800,0.0298920887835636,9298.29960817145,8074.52972594368,8095.37052250383,306.194174678251,305.02,12.9999816315076,13.0129567292605,40.8985186416743,41.3100212043445,47.6147774852294,20.84079656015,1.17417467825106,0.0129750977529675,0.411502562670144,250.37228420115,1
2593,915.235800172429,27.0198937386641,27.9270377677698,0.910088838221977,0.866804314541209,8190.79954399779,4711.93954387235,13.1460872092376,783.72194136119,11.6671753747848,800,0.0203475732985124,9143.82133492778,8119.26403744568,8190.79954399779,305.651487216728,305.02,13.0820822982322,13.1832032660464,40.5409861584911,40.1962389607229,46.5085515482855,71.5355065521117,0.631487216728033,0.10112096781417,0.344747197768292,253.323697237046,1
2594,932.474899958861,26.9206059377707,29.508303584937,0.91895030157306,0.859618633496118,8270.55271415754,4915.81341682916,13.3850497306197,783.956806654204,11.8880115419987,800,0.0200539916822455,9319.68756593359,8310.38040235793,8270.55271415754,304.863948824276,305.02,13.5852437647117,13.4228404631991,43.2609785622937,41.7861922859624,48.1204901176989,39.8276882003975,0.156051175724315,0.162403301512599,1.47478627633135,255.790290128585,1
2595,886.504582382778,26.0625192539207,30.0731885094068,0.917182262473259,0.870661398319267,8254.64036225933,4663.48452152838,13.1898586866412,785.986610704851,11.310763666719,802.02715378046,0.02,8890.10879888804,8296.15231123951,8254.64036225933,306.188347263658,305.792903057645,13.2109706309688,13.2270983258221,41.5490135766557,42.3564152532353,48.7035547000674,41.5119489801746,0.395444206012826,0.0161276948533065,0.807401676579651,255.298155533795,1
2596,902.998158319036,26.3560666862348,29.2654138456529,0.896113763855677,0.876247032798878,8065.02387470109,4435.08468279516,12.8047284538078,785.292224253712,11.5181334747814,801.318596177257,0.02,9045.10065566219,8072.75696032563,8065.02387470109,304.181194849523,305.522747757484,12.8417271316389,12.8408807340375,42.2224517670925,41.5334098580405,47.8508703062742,7.73308562453531,1.34155290796105,0.000846397601407034,0.689041909052079,249.43372808354,1
2597,895.771579035657,30.2875818320378,29.8214137900382,0.902094538684609,0.854275694153292,8118.85084816148,4940.25837949553,13.2217149224167,775.992225176315,11.3846560617812,800,0.0300097185296068,8834.40459024858,8208.19416230482,8118.85084816148,302.546977730634,305.02,13.1473223105883,13.2590445030257,42.5507767650617,42.0822363928196,48.3890305871247,89.3433141433452,2.47302226936574,0.11172219243738,0.46854037224206,251.098479840047,1
2598,941.76570974982,28.5032433997975,30.603230470338,0.970006806507414,0.877341361283074,8730.06125856673,4774.95608234372,13.8433105906372,780.213077737779,11.9890452073882,800,0.0247336528277761,9354.0098603937,8789.42017563409,8730.06125856673,305.520761050533,305.02,13.9431887848718,13.8823951558106,41.578904816473,42.9208806808654,49.3458757206548,59.3589170673658,0.500761050533072,0.0607936290612194,1.3419758643924,270.001894594848,1
2599,915.149143002014,25,28.4288194504736,0.90120176769139,0.844883721940628,8110.81590922251,5135.477003187,13.3554608157678,788.5,11.6874468865317,804.591836734694,0.02,9215.55187003028,8066.25664024742,8110.81590922251,307.304490437833,306.77075255102,13.4255378861843,13.3931680083686,40.4375162599871,40.7296409411547,47.1136371474928,44.5592689750893,0.533737886812617,0.0323698778156665,0.292124681167614,250.849976573893,1
2600,942.878607816844,27.6611990616977,26.6860682942564,0.885039029014187,0.867466465023664,7965.35126112769,4568.16239623097,12.7744883234607,782.204933619554,12.0125095734343,800,0.0222438329755574,9396.24425349243,7957.9644355799,7965.35126112769,306.209237512688,305.02,12.9036941752013,12.8105552251,37.6157801333913,38.958288141167,45.2822258253602,7.38682554778188,1.18923751268818,0.0931389501013218,1.34250800777571,246.351069931785,1
2601,898.321313656746,25.1753099194708,28.8733547817381,0.956836468937061,0.866909580732391,8611.52822043355,4951.55338033081,13.8196709480956,788.085304385492,11.4707261816248,804.16867794438,0.02,9039.9107343684,8639.45632876404,8611.52822043355,306.702101578398,306.609412683243,14.0132799290164,13.8586887701916,41.4004133918028,41.1885564011336,47.6016835318307,27.9281083304886,0.0926888951541969,0.154591158824807,0.211856990669197,266.335924343307,1
2602,920.061272748493,28.6424663300026,28.8866319510564,0.872156864959025,0.859162505424056,7849.41178463122,4674.97850757771,12.7102201572428,779.883745896379,11.7112348677218,800,0.0251453176295264,9133.40171771116,7815.59306235359,7849.41178463122,303.514099466579,305.02,12.8180636268032,12.7461056071033,40.7852408874572,41.1588508519145,47.4802461672706,33.818722277636,1.50590053342108,0.0719580196999114,0.373609964457273,242.76531292674,1
2603,878.428898443542,28.7635111987382,28.2437893618421,0.934921599859691,0.864796465629184,8414.29439873722,4885.55085172852,13.5361473381513,779.597414259385,11.1800568002391,800,0.025503232175769,8715.94337273948,8391.83392130519,8414.29439873722,305.133173286577,305.02,13.5573136983317,13.5743646727528,40.9773407093894,40.5388064358251,46.9094023953482,22.4604774320287,0.113173286577137,0.0170509744210339,0.438534273564336,260.235909239296,1
2604,935.29419492997,26.5370375013229,27.0307325252408,0.858173229561267,0.874644181537163,7723.5590660514,4280.72898480074,12.2850615500148,784.864137790621,11.9281209630764,800.881773255735,0.02,9361.9543751472,7706.66601454337,7723.5590660514,303.885768536021,305.35619809808,12.3300487719635,12.3197466266565,40.0185886744119,39.2733154115275,45.5375721872158,16.8930515080283,1.47042956205956,0.0103021453070475,0.745273262884467,238.872960805714,1
2605,910.417446261332,27.2129148535794,27.6983244672567,0.908055345200946,0.855868322139201,8172.49810680851,4938.56957941921,13.2843146062419,783.265349913858,11.603706589245,800,0.0209183126076776,9088.78130192271,8187.48295309307,8172.49810680851,306.825672671367,305.02,13.4349236446953,13.3218209279134,41.2534371495327,39.9436472608861,46.2224867191006,14.9848462845594,1.80567267136718,0.113102716781908,1.30978988864665,252.75767340645,1
2606,915.768484666627,31.8237229760823,29.6078038346017,0.826747133893565,0.865217219927333,7440.72420504209,4311.93262448014,11.9641356655607,772.358483300077,11.6220301889254,800,0.0345518958749033,8976.37360958611,7405.04258278647,7440.72420504209,305.242421478152,305.02,12.092423746571,11.9979146548496,41.1408300685324,41.7794525000404,47.9181047085816,35.6816222556154,0.222421478152285,0.0945090917214113,0.638622431508011,230.125490877591,1
2607,886.520843169753,30.0021012578677,26.2111929297642,0.927879029496641,0.857484394709066,8350.91126546977,5010.73507623551,13.5487403460385,776.667529474514,11.2700862789756,800,0.0291655881568574,8753.11006725659,8393.040081948,8350.91126546977,305.592105235117,305.02,13.6323519790809,13.5869932351581,38.186570005849,38.414951793022,44.6384674536092,42.1288164782272,0.57210523511668,0.0453587439227778,0.228381787172985,258.27560614855,1
2608,930.731715789013,28.8938740972218,26.2764158576513,0.902110696245688,0.887421000972416,8118.99626621119,4217.31191121253,12.7281098680934,779.289040823022,11.8443049603973,800,0.0258886989712227,9230.13705180334,8121.30619514648,8118.99626621119,304.706199063683,305.02,12.9044456549093,12.7640458269391,37.5515559012944,38.4817801026126,44.7197114357466,2.30992893528855,0.313800936316909,0.140399827970148,0.930224201318204,251.102977305502,1
2609,884.582464623252,27.7222741119614,28.1861724387914,0.897180117258491,0.849053879695581,8074.62105532642,5024.26641114818,13.2305584277345,782.060460588155,11.2691709866081,800,0.022424424264806,8813.1730522334,8028.74743314637,8074.62105532642,304.774546693505,305.02,13.2909298360875,13.2679129766889,40.6888032456091,40.3875914522173,46.6269447505348,45.8736221800564,0.245453306494653,0.0230168593985578,0.301211793391793,249.73054810288,1
2610,875.14020915462,25,30.2361504169215,0.889605972192876,0.868945252454781,8006.45374973588,4560.07991168687,12.8185546832426,788.5,11.1764894181192,804.591836734694,0.02,8812.66190618702,8014.57274330423,8006.45374973588,307.242308212203,306.77075255102,12.6991518651893,12.8547459998114,43.3622289970587,42.4266511252477,48.6529920834783,8.11899356834965,0.471555661182606,0.155594134622095,0.93557787181097,247.622280919667,1
2611,917.773848646671,26.6173912263981,31.4913349588041,0.859817926398788,0.84526300745334,7738.36133758909,4891.9651647455,12.7364506795143,784.674061053955,11.7038223833401,800.687817401995,0.02,9183.68583938967,7772.91803617158,7738.36133758909,303.922306343394,305.282247579946,12.595390507067,12.7724101874225,43.238828150891,43.6445293613275,49.806051150818,34.5566985824853,1.35994123655206,0.177019680355532,0.405701210436469,239.33076301822,1
2612,914.808294564746,25.3943587732255,28.3695679775257,0.900412411574351,0.861471488254966,8103.71170416916,4776.84173333456,13.0868266530557,787.567144321935,11.6789423733272,803.639943185648,0.02,9197.95129366177,8115.03769715699,8103.71170416916,306.371177576967,306.407819338108,13.0518701826191,13.1237753963411,39.5588345574414,40.5287474655421,46.7180651704473,11.3259929878277,0.0366417611409702,0.0719052137219673,0.969912908100667,250.630258891831,1
2613,904.906730867077,26.18431611666,29.3740660799908,0.939005553779301,0.855250875988661,8451.04998401371,5120.66585738222,13.7470153817633,785.698500226041,11.5442782122202,801.73316349596,0.02,9070.32207753356,8449.27049389761,8451.04998401371,307.245029040834,305.680811911922,13.744962587874,13.7858280714815,40.813094980252,41.5730476170729,47.8543651334564,1.7794901160978,1.56421712891171,0.0408654836075257,0.759952636820906,261.372679917951,1
2614,918.983907417432,29.7806577712098,27.9260157884914,0.879688694001557,0.860141306240845,7917.19824601402,4694.82510131562,12.8053953584123,777.191354042203,11.6851891902686,800,0.0285108074472459,9081.62800902418,7834.2707301547,7917.19824601402,305.270635060609,305.02,12.8660247135088,12.8415495215498,40.5807526096402,40.1022706099297,46.3409821314317,82.9275158593146,0.250635060609227,0.0244751919589472,0.478481999710482,244.861801423115,1
2615,932.191897926805,25.8210819211609,27.7772167204575,0.905597909715691,0.866274967580161,8150.38118744122,4700.19988238542,13.0892098906307,786.557730715494,11.8962820658229,802.609929301524,0.02,9357.11262564511,8203.76667364707,8150.38118744122,305.618981069761,306.015100794439,13.1339096112267,13.1261653626393,40.1011788683054,39.958332486741,46.2138785689919,53.3854862058533,0.396119724677817,0.00774424858743039,0.142846381564361,252.07364497241,1
2616,912.75180891316,27.2720670555696,28.829449660689,0.968884708930123,0.857709522199058,8719.96238037111,5226.98437855627,14.14378531392,783.12542538005,11.6328301504918,800,0.0210932182749375,9109.96505997776,8646.47120665158,8719.96238037111,306.205301337067,305.02,14.1050796386041,14.1837182255801,41.406068243201,41.0728360095473,47.45816685757,73.4911737195271,1.18530133706673,0.0786385869760302,0.333232233653732,269.689558155809,1
2617,888.929010133584,26.3610653967012,29.6036751470461,0.845430258631761,0.841294422680475,7608.87232768585,4889.11216223545,12.5824021907892,785.280399804103,11.3386238903183,801.30653041235,0.02,8903.99910181753,7538.96893076987,7608.87232768585,302.799618529376,305.518147382969,12.5763212109982,12.6179267652935,42.1130234772173,41.7839440448157,48.0353596552253,69.9033969159736,2.71852885359277,0.0416055542953302,0.329079432401571,235.325948278945,1
2618,870.088175014227,28.2295653464737,28.6679304022912,0.881865828961845,0.85703504730517,7936.79246065661,4771.67970602907,12.8836143910157,780.860463172916,11.079355327218,800,0.0239244210338545,8651.43053246875,8005.07924203216,7936.79246065661,305.457722620071,305.02,12.7829489569899,12.9199893941653,41.5536049257336,40.8298484341107,47.050671935488,68.2867813755556,0.437722620071156,0.137040437175342,0.723756491622915,245.467808061545,1
2619,928.663667067753,28.7389593109134,26.5336458541639,0.941045756113539,0.881875390530051,8469.41180502185,4528.05455658196,13.3609488821185,779.655491750034,11.8196794784682,800,0.0254306353124573,9215.2780161129,8425.88303791173,8469.41180502185,302.771144567693,305.02,13.6433631053189,13.3986715694729,38.7747088903025,38.7348147281837,45.0430224377894,43.5287671101269,2.24885543230664,0.244691535846012,0.0398941621187632,261.940571289337,1
2620,903.384191650837,25,28.8592974895816,0.889605301602811,0.859880202408211,8006.4477144253,4753.2883222868,12.9536809985663,788.5,11.537195700601,804.591836734694,0.02,9097.07880992393,8009.18493790676,8006.4477144253,305.565328702179,306.77075255102,12.9317690033339,12.9902538245467,40.9373273637857,41.0448445161848,47.3216774649661,2.73722348145657,1.20542384884135,0.0584848212127191,0.107517152399012,247.622094260577,1
2621,890.650896008804,26.6487267199524,29.6899061007053,0.950125939836191,0.870110098898755,8551.13345852572,4843.62772090375,13.6722739335279,784.599936943953,11.3576155972323,800.612180555054,0.02,8911.18448142209,8549.83938112379,8551.13345852572,305.721910338488,305.253409141128,13.7141872387683,13.7108756016856,42.8423335812682,41.9185595966959,48.2846907265291,1.29407740192801,0.468501197359444,0.00331163708271198,0.923773984572342,264.468045109044,1
2622,954.921076671965,26.1020935686806,25.9679859690182,0.90147845284071,0.846584249333188,8113.30607556639,5100.90475132316,13.3327259326903,785.892997663286,12.1832410764134,801.931630268659,0.02,9574.723850797,8113.28593683409,8113.30607556639,307.220108655307,305.756482330683,13.2931329132984,13.37036893667,37.8066029612007,38.187150045915,44.5284928213115,0.0201387322940718,1.46362632462404,0.077236023371599,0.380547084714244,250.926992027827,1
2623,897.32721852698,29.0335672764379,29.8330930360488,0.869302279253112,0.868151966868005,7823.720513278,4472.60456518499,12.5374394956112,778.958596607586,11.4177303729614,800,0.0263017542405174,8893.93922776585,7811.00697949296,7823.720513278,305.183274179318,305.02,12.4765923345739,12.572837124514,41.980994114176,42.014797133574,48.2782534190253,12.713533785045,0.163274179318137,0.0962447899400782,0.0338030193980359,241.970737524063,1
2624,943.606380120591,28.0818574321516,28.0861810700343,0.936808395720684,0.868835906076673,8431.27556148615,4804.50433652417,13.5004050600345,781.209866244245,12.0171395676142,800,0.0234876671946932,9387.90799425432,8388.70210021059,8431.27556148615,308.303231445757,305.02,13.6837911738213,13.5385214815351,40.0121911283001,40.2995022877883,46.6311108960511,42.5734612755623,3.2832314457566,0.145269692286185,0.287311159488262,260.761099839779,1
2625,931.082298148273,25,29.7169264911493,0.938569867167169,0.863123399449413,8447.12880450452,4942.21507810678,13.6153089912811,788.5,11.8909305546647,804.591836734694,0.02,9375.99874235311,8412.15240223176,8447.12880450452,306.688935658317,306.77075255102,13.60971180583,13.653749827246,42.6810160754103,41.9579017835604,48.3427574717857,34.9764022727686,0.0818168927033867,0.0440380214159859,0.723114291849875,261.251406324883,1
2626,896.173818958715,25.5644934203483,28.2569993839969,0.882437087345268,0.865863171556597,7941.93378610741,4588.71312159117,12.760516987092,787.164690814166,11.4392869381123,803.229276340986,0.02,9004.6027657737,7993.9647449598,7941.93378610741,307.026455695895,306.251242336909,12.7258820982289,12.796544442704,40.2681219946503,40.4690021294703,46.7887417550157,52.0309588523887,0.775213358985695,0.0706623444750765,0.200880134819954,245.626818127034,1
2627,945.653321425322,27.4631422310219,27.5605733512397,0.874179856533733,0.863077786886226,7867.6187088036,4604.11130402186,12.6819092479942,782.673437052518,12.0500463418809,800,0.0216582036843528,9431.25118704204,7767.30821220288,7867.6187088036,304.696278241855,305.02,12.7048960762861,12.7177147661382,39.4665578044114,39.7412078209239,45.9978729708195,100.310496600719,0.323721758144529,0.0128186898521676,0.274650016512496,243.328413674339,1
2628,941.618058126786,25,29.044849500197,0.895010439842216,0.857473334930936,8055.09395857995,4833.47350918465,13.0689670492707,788.5,12.0254836339084,804.591836734694,0.02,9482.09384533673,8005.63560521586,8055.09395857995,305.901139964098,306.77075255102,13.1463945479927,13.1058653685738,39.9595029096994,41.2187409184183,47.4678061435128,49.458353364088,0.869612586922699,0.0405291794189164,1.25923800871882,249.126617275669,1
2629,946.974684211914,29.9858749030501,28.6086953964016,0.920168784622697,0.854709577595065,8281.51906160428,5029.76721557712,13.4797771117319,776.705912916835,12.0388007231348,800,0.0291176088539562,9350.60770608624,8271.64586237305,8281.51906160428,303.230548838134,305.02,13.3643458871915,13.5178352932338,41.3092158648985,40.7999930824265,47.0901706175861,9.87319923122413,1.78945116186605,0.153489406042278,0.509222782472001,256.129455513535,1
2630,931.294603966153,27.117400687353,29.6994507680368,0.838998010033059,0.878288068850784,7550.98209029753,4110.6843882026,11.960731273493,783.491288674066,11.8708317905157,800,0.020635889157417,9300.69329718424,7501.56461410621,7550.98209029753,303.859153838882,305.02,12.1073156374336,11.9945006509782,41.422836877007,41.8295531421234,47.9992535250131,49.4174761913209,1.16084616111766,0.112814986455458,0.406716265116351,233.535528565904,1
2631,874.412619277347,29.7176332013608,27.8940807560905,0.904253585802218,0.871807820354774,8138.28227221997,4572.70709246335,12.9868332587758,777.340438662181,11.1191021538668,800,0.0283244516722738,8643.3277458164,8152.22575531818,8138.28227221997,303.7706593412,305.02,13.0851149014063,13.0234996853199,39.8631893885957,40.0336848857079,46.236128177948,13.9434830982136,1.24934065880024,0.0616152160864356,0.170495497112185,251.699451718144,1
2632,919.770598413618,26.5693031213933,29.1067664237524,0.896004650582122,0.861918218124981,8064.0418552391,4743.89649669563,13.0160134531146,784.787813466344,11.7297990159947,800.803891292188,0.02,9205.40332216214,8061.59294336454,8064.0418552391,304.007940859409,305.326503652429,13.0156926189361,13.0527622656746,40.72355505436,41.2458226258414,47.4569700824681,2.44891187455687,1.31856279302031,0.0370696467385567,0.522267571481343,249.403356347602,1
2633,908.168288806419,25.5645579070951,29.5061682220993,0.892883239140797,0.875260052019145,8035.94915226717,4440.51767700602,12.7729540207227,787.164538270767,11.5923906932706,803.229120684456,0.02,9125.11886752268,8114.85421504074,8035.94915226717,306.538568363469,306.251182988966,12.6960066134409,12.8090165904824,40.6639423916156,41.6412695356066,47.8530077362257,78.9050627735614,0.287385374503458,0.113009977041449,0.977327143990934,248.534509863934,1
2634,903.808745108325,26.1077209663577,29.8262436712441,0.849311602582326,0.890919815873457,7643.80442324093,3896.55163454201,11.9360938211373,785.879686054081,11.5310719404658,801.91804699396,0.02,9062.03519644026,7609.56716748155,7643.80442324093,303.721039085753,305.751303367622,12.0814923191644,11.9697936383749,41.4310793009895,41.9170864068373,48.0484032364132,34.2372557593835,2.03026428186905,0.11169868078953,0.486007105847875,236.406322368277,1
