tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2635,921.070931303175,25,29.0247527373745,0.902777913211267,0.87124378414905,8125.00121890141,4577.54929272016,12.9740335923175,788.5,11.7630745443538,804.591836734694,0.02,9275.18427822298,8112.89384756657,8125.00121890141,310.767579173867,306.77075255102,13.0832726480029,13.0106638808732,40.919263318483,41.1278550705112,47.2994120621455,12.1073713348342,3.99682662284687,0.0726087671297559,0.208591752028198,251.288697491797,1
2636,953.327811118064,28.7804286435781,29.3494890705435,0.948930148640385,0.868003982209713,8540.37133776346,4885.67248274332,13.6881990713625,779.557396043616,12.133130536009,800,0.02555325494548,9458.47164650843,8626.3167948531,8540.37133776346,306.351653283733,305.02,13.6089995688414,13.7268457018204,41.8588179155114,41.5046526014903,47.7913623687775,85.945457089636,1.33165328373292,0.117846132978999,0.354165314021067,264.135196013304,1
2637,945.978473949941,26.6023434372141,29.4852129639466,0.901434069750287,0.857083015049213,8112.90662775258,4876.53303618154,13.1687594586867,784.70965659927,12.0636643513811,800.72413938701,0.02,9466.47391050114,8115.77847399787,8112.90662775258,305.2749880063,305.296096244782,13.1495176591467,13.2059395272798,40.6623673806689,41.6389100176144,47.9219281001032,2.87184624529164,0.0211082384819292,0.0564218681330502,0.97654263694546,250.91463797173,1
2638,910.404940510676,26.7159416964986,27.9420596732733,0.94161906061335,0.86742979407027,8474.57154552015,4861.03247777907,13.591728521501,784.440939916933,11.6088094543985,800.449938690748,0.02,9106.42539972492,8433.63430375235,8474.57154552015,304.559294006584,305.191550374315,13.7101825154386,13.6301027814541,39.6947680156573,40.131771937156,46.4866528702637,40.9372417678005,0.632256367730804,0.0800797339844568,0.437003921498743,262.100150892377,1
2639,898.212544122155,26.7893711788729,27.9204937963634,0.858858513990576,0.860653293141758,7729.72662591518,4573.16617487989,12.4947386284867,784.267242476376,11.4525749229313,800.272696404465,0.02,8981.87935406145,7745.6802281649,7729.72662591518,306.901391571105,305.123972321612,12.6507692269604,12.5300156977291,40.713932989943,40.0633232073754,46.3173272921867,15.9536022497132,1.77741924949208,0.120753529231308,0.650609782567628,239.063710079852,1
2640,899.321349984343,28.7612853485327,27.6436586699751,0.911188773780962,0.865382183211605,8200.69896402866,4748.73685043645,13.1836054184035,779.602679508046,11.4459855173234,800,0.0254966506149428,8923.32097891558,8159.42514656532,8200.69896402866,301.806567942641,305.02,13.2350658992561,13.2208274023951,39.2907083513892,39.7963842057397,46.0735196337137,41.2738174633387,3.213432057359,0.0142384968609406,0.505675854350542,253.629864866867,1
2641,933.03116916294,30.3598393094315,26.4357685885664,0.826318160510972,0.873695958448438,7436.86344459875,4140.83250779166,11.8418827377023,775.82130011354,11.8574002013701,800,0.0302233748580752,9199.22364019352,7499.86457915533,7436.86344459875,306.796205582295,305.02,11.8052939716266,11.8753165637085,37.4989812672115,38.5177668731501,44.6543734264339,63.0011345565754,1.77620558229472,0.0700225920818109,1.0187856059386,230.006085915426,1
2642,890.296573400115,30.9325042359693,27.7089411411698,0.870189575558877,0.866376579474416,7831.7061800299,4514.30203322471,12.5759545202197,774.466661229815,11.3082450054464,800,0.0319166734627316,8757.85875373684,7830.21925565695,7831.7061800299,305.410070665579,305.02,12.641014678191,12.6114608906681,38.8716940328702,39.7727177387619,45.8876806572243,1.48692437294812,0.390070665579287,0.0295537875229659,0.901023705891618,242.217716908142,1
2643,951.214887767674,25,27.6922688186225,0.904911406678929,0.858684421878229,8144.20266011036,4860.8569152265,13.1949048846916,788.5,12.1480455546233,804.591836734694,0.02,9578.73391982048,8163.01435418781,8144.20266011036,308.124321624292,306.77075255102,13.3140242717082,13.2321587710756,41.420241006184,39.772236518203,45.9357597017305,18.8116940774462,1.35356907327161,0.0818655006326257,1.64800448798103,251.88255649826,1
2644,938.585347304021,27.5841146811182,27.9852087240171,0.889456353351069,0.872949974370503,8005.10718015962,4473.3024403416,12.7576026202522,782.387276721815,11.9586571936442,800,0.0220159040977316,9356.30123498501,8000.46588965403,8005.10718015962,306.354591009119,305.02,12.826122358768,12.7936218475752,40.5626091372154,40.0633376861264,46.2337922502995,4.6412905055904,1.33459100911909,0.0325005111927918,0.499271451088951,247.580634437927,1
2645,911.29955729607,25.4212424899736,27.0548590735874,0.90032764795585,0.864481384815095,8102.94883160265,4711.57332087693,13.0400340815527,787.503550889968,11.6338656342659,803.575051928538,0.02,9161.71049756113,8081.01438661102,8102.94883160265,305.694286313363,306.383077924053,13.0022002017667,13.0768507128482,39.5058198189999,39.1408659428261,45.3365770558525,21.9344449916316,0.688791610690089,0.0746505110815026,0.364953876173772,250.606664894928,1
2646,911.656855674654,29.057856272516,28.2452330287031,0.846656821324032,0.867826043596463,7619.91139191629,4362.7306429842,12.2154232081114,778.901140987363,11.5998020870577,800,0.0263735737657957,9035.09908083686,7617.09429071311,7619.91139191629,303.99597235726,305.02,12.2415306581038,12.2499116710677,40.4647167012244,40.2873742078388,46.4020114416354,2.81710120317712,1.02402764273995,0.00838101296385751,0.177342493385538,235.667362636587,1
2647,902.49052821336,25,30.1691146805751,0.922042370929022,0.875246841892514,8298.3813383612,4585.82873698949,13.1902829468166,788.5,11.5257826494718,804.591836734694,0.02,9088.07961910854,8244.01815583956,8298.3813383612,304.739056819784,306.77075255102,13.3125916487388,13.2275237838342,40.9984421538127,42.2442397996659,48.4393135659678,54.3631825216362,2.03169573123682,0.0850678649046319,1.2457976458532,256.650969227667,1
2648,938.312867001499,25,27.2456426011167,0.833280141857584,0.854536560223016,7499.52127671826,4558.24348255775,12.209395703656,788.5,11.9832727592963,804.591836734694,0.02,9448.8105707051,7464.97966808107,7499.52127671826,307.852479963269,306.77075255102,12.3488117129556,12.243867148834,38.4576091404759,39.2649514670617,45.3542986090959,34.5416086371888,1.08172741224905,0.104944564121629,0.807342326585832,231.943957011906,1
2649,914.647354737995,29.6664548045922,27.7646927358874,0.887320819384125,0.857376013460156,7985.88737445713,4794.0002665029,12.9581537238897,777.461501159737,11.6312838381273,800,0.0281731235503285,9042.87539320541,8018.41625051291,7985.88737445713,305.771413889394,305.02,13.0346469342659,12.9947391779566,38.7116950840566,39.7872705943104,45.899366548185,32.5288760557814,0.751413889394314,0.0399077563093204,1.07557551025379,246.986207457438,1
2650,937.665431694294,33.6324840965539,28.2419833961122,0.879177384915847,0.874559576898509,7912.59646424262,4387.30671311898,12.586961205766,768.079858869602,11.879494209328,800,0.0399001764129978,9124.40023574289,8005.34738976393,7912.59646424262,303.56284556429,305.02,12.5898768654488,12.6224986519831,41.8755678285495,40.2587172494689,46.3723841374806,92.7509255213081,1.45715443571015,0.0326217865343637,1.61685057908063,244.719478275546,1
2651,907.215506844853,28.6915030920667,28.1372863660339,0.935482886752359,0.859333080749453,8419.34598077123,5010.61935983441,13.6303843378184,779.767749435716,11.5472014858129,800,0.0252903132053548,9004.13531487312,8431.6916004211,8419.34598077123,306.306687867601,305.02,13.6658202024608,13.6688677368219,39.8967096568365,40.2005427640905,46.419846106867,12.3456196498664,1.28668786760096,0.00304753436115845,0.303833107253944,260.392143735194,1
2652,888.687309231197,25.073840078773,28.2798423159668,0.906788653392531,0.868741782723698,8161.09788053278,4652.6006351448,13.0692044764861,788.325331293662,11.3487461653917,804.41360336088,0.02,8946.50408060008,8183.32498069537,8161.09788053278,305.285107578883,306.70279662142,13.1477786619966,13.1061034661303,40.517520239874,40.3543577027503,46.597880748044,22.2271001625904,1.41768904253627,0.0416751958662971,0.163162537123753,252.405089088644,1
2653,931.363997474908,28.617278483955,26.8175402334828,0.821837936060726,0.858422220866219,7396.54142454654,4419.74776926731,11.9872349799994,779.943327746204,11.8553800934279,800,0.0250708403172445,9246.52460176424,7359.91355308758,7396.54142454654,304.747242006312,305.02,12.03138686276,12.0210791868281,40.2697012621648,38.8223927879372,44.9260364420213,36.6278714589598,0.272757993688458,0.0103076759318625,1.44730847422768,228.759013130306,1
2654,900.929518727645,28.1117780642558,30.14444624189,0.897333918681416,0.881830710694366,8076.00526813274,4318.70919887456,12.7409746017862,781.139088989003,11.4733199382419,800,0.0235761387637464,8962.25868423764,8235.24193982624,8076.00526813274,307.038560902811,305.02,12.7667769343157,12.7769468823281,42.400128954806,42.1613246595955,48.3024857313121,159.236671693501,2.0185609028112,0.0101699480124786,0.2388042952105,249.77335880823,1
2655,963.85319214836,25,25.9815755602053,0.952482346653985,0.881441842946412,8572.34111988586,4593.21633491631,13.5299769739251,788.5,12.3094504057501,804.591836734694,0.02,9706.00164493399,8566.07758535768,8572.34111988586,306.258204779394,306.77075255102,13.6323738661129,13.5681768874045,37.5696071265743,38.0587937620599,44.3298048957282,6.26353452818694,0.5125477716266,0.0641969787083916,0.489186635485552,265.123952161419,1
2656,899.732174710506,25,28.0335051226687,0.894372757983108,0.866402686353685,8049.35482184797,4639.19705297495,12.9250596954711,788.5,11.4905554842547,804.591836734694,0.02,9060.3029993348,8060.44828438069,8049.35482184797,307.492223050836,306.77075255102,13.1813828563056,12.9615517133833,39.313293480316,40.1064064775617,46.364808763595,11.0934625327191,0.721470499815496,0.219831142922359,0.793112997245657,248.949118201484,1
2657,891.536642666805,26.9631981203565,28.5252141084008,0.925198095050168,0.867457989843667,8326.78285545151,4775.63344107254,13.3542672663965,783.856054846297,11.3656529861246,800,0.020179931442129,8909.03591045566,8313.69891969752,8326.78285545151,304.782083301774,305.02,13.3979386847153,13.391971089185,42.2061717170053,40.6232645148654,46.9296219690462,13.0839357539899,0.237916698226456,0.00596759553027226,1.58290720213983,257.52936666345,1
2658,951.346416940468,25,30.3093291604755,0.89514334203896,0.869421277064659,8056.29007835064,4578.19861880249,12.8912819410703,788.5,12.1497253247819,804.591836734694,0.02,9580.05841859051,8085.72085303513,8056.29007835064,306.854928477283,306.77075255102,12.8683193324302,12.9276785924273,42.2873271397456,42.4004942145041,48.6862470853742,29.4307746844897,0.0841759262622759,0.0593592599970645,0.113167074758444,249.163610670639,1
2659,874.865747136283,27.2412348663542,29.3199746418392,0.918280985013729,0.86081120288593,8264.52886512356,4886.11278267268,13.3567705769304,783.198358923639,11.1502945279538,800,0.0210020513454511,8732.89237580867,8229.83525955595,8264.52886512356,303.90730177004,305.02,13.3308158194084,13.3944814674505,41.4739926961866,41.4272279637368,47.7408066391701,34.6936055676088,1.11269822996002,0.0636656480421216,0.0467647324497662,255.603985519286,1
2660,880.533180603598,27.4378747190765,27.6284469879623,0.9159174723636,0.872508934457121,8243.2572512724,4616.15938113147,13.143778944376,782.733207352024,11.2205084218704,800,0.0215834908099695,8782.66454517105,8330.44218238667,8243.2572512724,303.790651196104,305.02,13.1851120466766,13.1808884841362,39.5574019301556,39.7471257054734,46.0767240711566,87.1849311142687,1.2293488038959,0.00422356254035883,0.189723775317795,254.946100554817,1
2661,914.719184014567,27.4845503280742,27.40697607976,0.865875684589377,0.860643212008113,7792.88116130439,4610.73881116505,12.5969725099142,782.62279619894,11.6556377113635,800,0.0217215047513245,9121.96777714915,7782.9065428675,7792.88116130439,307.703592954427,305.02,12.5969809593998,12.6325382215861,39.7801940922774,39.4891170688968,45.737602157952,9.97461843688416,2.68359295442696,0.035557262186348,0.291077023380559,241.016943133126,1
2662,925.030812094975,25,27.9610346352564,0.862422204073426,0.855717254162827,7761.79983666083,4693.48303255583,12.6189559941504,788.5,11.8136465159117,804.591836734694,0.02,9315.0602777964,7727.00136506594,7761.79983666083,306.519169399515,306.77075255102,12.7578259352228,12.6545837729786,39.6271907566393,40.0100416963356,46.1926351953185,34.7984715948942,0.251583151504917,0.103242162244211,0.382850939696333,240.055665051367,1
2663,914.954131548556,29.2978791451524,27.9830705578608,0.904522427525711,0.877079584263911,8140.7018477314,4458.37095021992,12.9126126368916,778.333366882142,11.6391675165247,800,0.0270832913973225,9059.15244084193,8110.69243555455,8140.7018477314,305.192546777139,305.02,13.0454817217482,12.9490695123522,40.9865716411011,40.0435789640231,46.2559760896137,30.0094121768461,0.172546777138905,0.0964122093960231,0.942992677077989,251.774283950457,1
2664,918.297245465958,27.6822859877277,27.2702870995455,0.879086205948669,0.856953906266349,7911.77585353802,4758.33566835015,12.8442215479351,782.15505249603,11.699110680202,800,0.0223061843799625,9150.51852823028,7903.25819043105,7911.77585353802,306.631756768662,305.02,12.8939011003351,12.8804853311468,39.057572948316,39.3163996305428,45.5034515130627,8.51766310697712,1.6117567686623,0.0134157691882333,0.258826682226768,244.694098563033,1
2665,899.313504952241,28.5269795551635,28.5984024192193,0.903743170212216,0.872113127887105,8133.68853190995,4563.45466865949,12.9749588650516,780.156929862261,11.4483614534979,800,0.0248038376721742,8931.5185235144,8160.04917506506,8133.68853190995,305.325379766522,305.02,13.1525638764714,13.0115917659797,40.4230811102326,40.6552202999032,46.869440862255,26.3606431551161,0.305379766522378,0.14097211049174,0.232139189670633,251.557377275566,1
2666,953.432811437394,25.9768443825389,28.2028176526245,0.939686658600965,0.876318218764235,8457.17992740868,4649.11022477602,13.4262585283728,786.189274613104,12.1656344038533,802.233953686841,0.02,9564.49128717363,8617.43883974634,8457.17992740868,307.653095181057,305.87175069195,13.2235661638926,13.4641656079728,39.6382435025367,40.3015584914642,46.6024020091631,160.25891233766,1.78134448910708,0.240599444080212,0.663314988927482,261.562265796146,1
2667,916.535771796919,26.5541940794001,27.9092454403556,0.886912146613722,0.880756308974387,7982.20931952349,4291.91703647358,12.6083607216947,784.823553905179,11.688706067096,800.840361127734,0.02,9173.57183613132,7968.58993294588,7982.20931952349,304.286570829055,305.340408688977,12.7058405029767,12.6439585863189,39.0101467737925,39.9937254750342,46.260160409221,13.6193865776168,1.05383785992143,0.0618819166578639,0.983578701241662,246.87245318114,1
2668,926.818361617551,25.8107087833757,27.0527901962896,0.921977499836751,0.876798289950034,8297.79749853076,4550.72199737794,13.1660170691748,786.582268372925,11.8278180645794,802.634967727474,0.02,9303.55196313913,8310.28192959912,8297.79749853076,304.567952904526,306.024647320293,13.2600190126319,13.2031893950317,38.4148011277716,39.1582537959457,45.4645254965207,12.4844310683529,1.456694415767,0.0568296176001724,0.743452668174143,256.632912325695,1
2669,898.493583143832,26.950472762745,29.3994643182167,0.916821180833104,0.889575868054636,8251.39062749794,4236.9985782361,12.904329097954,783.886156679727,11.4544757214141,800,0.0201423041503417,8979.00495004051,8270.41726668514,8251.39062749794,304.272317923223,305.02,12.9210760120231,12.9407625860525,41.3206564516463,41.5177212984188,47.8436382006614,19.026639187201,0.747682076777437,0.0196865740293823,0.197064846772527,255.197648273133,1
2670,955.586906316685,25,29.4780307649197,0.888615330783208,0.879290873019812,7997.53797704887,4332.02348682518,12.6536268088524,788.5,12.2038809722372,804.591836734694,0.02,9622.76014660902,8047.47203787405,7997.53797704887,307.615255209241,306.77075255102,12.7052191960849,12.689352475661,40.8803628480528,41.5811023719935,47.869085002789,49.9340608251769,0.844502658220335,0.0158667204238867,0.70073952394074,247.346535372646,1
2671,927.136775885399,25,28.1303371318424,0.866229468102629,0.867715425323596,7796.06521292366,4465.89081324255,12.499407335635,788.5,11.8405419570906,804.591836734694,0.02,9336.26733316596,7887.6327425005,7796.06521292366,306.875101412169,306.77075255102,12.5513677761399,12.5346975862899,38.9402947616094,40.2004490636356,46.4190724525949,91.5675295768424,0.104348861148367,0.0166701898499344,1.2601543020262,241.115418956403,1
2672,928.034584195934,27.5511985864883,27.0490287771132,0.858166302230686,0.874116182277653,7723.49672007617,4291.68673904121,12.2923829650276,782.465139743662,11.8245849146522,800,0.0219185753204226,9252.32548765415,7721.27364360804,7723.49672007617,304.384227843867,305.02,12.0500353119772,12.327088712615,38.9758689108043,39.0844605942911,45.2372579633925,2.22307646813442,0.635772156132759,0.277053400637717,0.108591683486864,238.871032579676,1
2673,910.307382965951,28.9649541119875,26.8357911160633,0.926360434576656,0.872529593013,8337.24391118991,4668.3281135281,13.2933248448733,779.120901048094,11.5836274383164,800,0.026098873689883,9025.0462471465,8312.9550323733,8337.24391118991,305.307829347172,305.02,13.4654892436205,13.3308566056373,38.255208242804,38.9054704548929,45.1365412220325,24.2888788166038,0.287829347171566,0.134632637983167,0.650262212088911,257.852904469792,1
2674,938.162578589802,32.511491190039,27.765269978808,0.850862614367149,0.874141048080904,7657.76352930434,4254.64793456643,12.1874181717556,770.731567589963,11.8984880381613,800,0.0365855405125467,9170.54033760246,7677.25983230677,7657.76352930434,308.274828033703,305.02,12.3576842590001,12.2218275665828,40.8819432682315,39.7928547199622,45.9412269311851,19.4963030024228,3.2548280337034,0.135856692417283,1.08908854826934,236.838047298073,1
2675,937.090317642581,25.2447198198164,28.112507324265,0.835278348741584,0.872549554913366,7517.50513867426,4208.92290051855,11.9860175220993,787.921115266224,11.9650216906461,804.00113802676,0.02,9427.49323467846,7435.93170338084,7517.50513867426,306.586456430194,306.545533901153,12.0833863205191,12.0198582916135,40.9909498228516,40.0905136090903,46.1493209568409,81.5734352934223,0.0409225290413815,0.0635280289056013,0.900436213761267,232.500158928071,1
2676,913.928138118918,25,29.3179631351301,0.898508866275798,0.866053910929643,8086.57979648218,4668.1742780568,12.9900620362263,788.5,11.6718533301934,804.591836734694,0.02,9203.25635085751,8129.7531349983,8086.57979648218,308.259249319814,306.77075255102,13.0795071809212,13.0267375787518,41.0969984215403,41.3128299179363,47.4232913467985,43.1733385161215,1.4884967687936,0.0527696021693256,0.215831496396071,250.100406076769,1
2677,918.219360468844,25,27.3208091494767,0.829012842316359,0.886157352755589,7461.11558084723,3901.52483663398,11.7134330157406,788.5,11.7266568927346,804.591836734694,0.02,9246.46895992126,7443.58246919373,7461.11558084723,307.110757040056,306.77075255102,11.6196860428468,11.7465041827212,40.5651317036883,39.2641743495535,45.2835537439522,17.5331116535008,0.340004489035323,0.126818139874409,1.30095735413479,230.756151984967,1
2678,920.845825077959,26.7867292578811,27.2519633563729,0.85200547955529,0.85723136645088,7668.04931599761,4606.13062533988,12.4445191278002,784.273491940482,11.7411867170572,800.279073408655,0.02,9208.30150611163,7689.7095995302,7668.04931599761,304.332490784362,305.126403713885,12.3524109437182,12.4796544096186,38.5801709033123,39.1730697563535,45.1683224083279,21.6602835325857,0.793912929523515,0.127243465900424,0.592898853041227,237.156164412298,1
2679,918.106561248335,27.2161921420502,28.7091994073801,0.962920243582333,0.851767546548733,8666.28219224099,5330.60644787385,14.1547764073594,783.25759748798,11.7016729957026,800,0.0209280031400247,9165.42427720398,8737.02510317779,8666.28219224099,305.24566648498,305.02,14.2006324485628,14.1947403507663,40.6765703165812,40.713461515797,46.8968424349235,70.7429109367949,0.225666484979797,0.00589209779651867,0.0368911992157948,268.029346151784,1
2680,926.625461854895,28.8533009015859,27.5806212550365,0.928853435408839,0.883382603069318,8359.68091867955,4434.98145061221,13.1653416806962,779.385016717299,11.792491947686,800,0.0257687291033768,9190.89153378584,8369.71740920199,8359.68091867955,303.498960831763,305.02,13.4204912637221,13.2025120996924,40.696338065697,39.6211185043203,45.8792433952563,10.036490522436,1.52103916823734,0.217979164029654,1.07521956137668,258.546832536482,1
2681,912.243983919273,26.5493754643018,28.4445833448889,0.887149640649203,0.872183375788645,7984.34676584282,4478.158384007,12.7357012146905,784.834952339194,11.6340233076362,800.851992182851,0.02,9130.78812816176,8027.07922649673,7984.34676584282,305.102800714402,305.344843319516,12.6777011487101,12.7716586065943,38.8338877455597,40.4762754226325,46.7118240744411,42.7324606539069,0.242042605114932,0.0939574578842013,1.64238767707284,246.938559768336,1
2682,916.16729453459,25,26.6578558247147,0.956267076257563,0.881162064710956,8606.40368631806,4618.02815135606,13.5880518999858,788.5,11.7004497856225,804.591836734694,0.02,9225.80465596332,8645.47322205677,8606.40368631806,308.428460957331,306.77075255102,13.720363048668,13.6264157795352,38.4741675688693,38.7465274091635,45.0937793111396,39.0695357387049,1.65770840631086,0.0939472691328156,0.272359840294193,266.177433597467,1
2683,937.498098205269,27.5157341764095,27.3184635890528,0.916975557370601,0.871329280024248,8252.78001633541,4647.64483446578,13.1767782255675,782.549030805703,11.9455526328617,800,0.0218137114928709,9347.98063528444,8208.71744028014,8252.78001633541,305.787556105641,305.02,13.269722740343,13.2139809339775,38.8595180297231,39.4181452591358,45.7744007809977,44.0625760552757,0.767556105641518,0.0557418063655248,0.55862722941265,255.240619061921,1
2684,865.536865547315,26.7627917213957,27.6663056352605,0.871285409341223,0.855773980942734,7841.568684071,4740.54443313475,12.7477972844949,784.330116183039,11.0362140086474,800.336853247999,0.02,8656.03501562326,7839.13985788431,7841.568684071,307.137613214259,305.148433722131,12.8027968794931,12.7837888278848,39.7228206842023,39.7334450580478,46.0115173927887,2.42882618668955,1.98917949212813,0.0190080516082531,0.0106243738455447,242.522742806321,1
2685,893.393388459282,25,29.3067338552116,0.900488582402579,0.87486195451786,8104.39724162321,4487.04599509165,12.8876123810994,788.5,11.4096023104438,804.591836734694,0.02,8996.47142178497,8061.91948480306,8104.39724162321,307.118204275907,306.77075255102,13.0048130451858,12.9239986719898,40.6432663441667,41.3746281004854,47.6495575531696,42.4777568201489,0.347451724886469,0.0808143731959525,0.731361756318741,250.651461081131,1
2686,893.54656050316,31.5983578450741,27.9813560873019,0.831855374499834,0.876347736162098,7486.69837049851,4115.01636735194,11.885163023722,772.891584517477,11.3424221325834,800,0.0338855193531535,8766.46261431848,7525.17388930498,7486.69837049851,305.639464158381,305.02,11.8961270928206,11.9187190452932,39.0054035654332,39.9864850745906,46.1317491551154,38.4755188064692,0.619464158380765,0.0225919524726788,0.981081509157391,231.54737228346,1
2687,933.298238093181,25,28.0985826329846,0.954014669364957,0.862834514594884,8586.13202428461,5030.13467981572,13.8439916559604,788.5,11.9192305105876,804.591836734694,0.02,9398.31325759833,8636.20932452392,8586.13202428461,307.095994511923,306.77075255102,13.9244981563017,13.8830781440222,39.5479398452046,40.1650955955081,46.4419590877455,50.0773002393053,0.325241960902929,0.0414200122794277,0.617155750303553,265.550474977876,1
2688,893.661593533259,28.1813782382906,28.8002062894306,0.867181246457346,0.874499359604969,7804.63121811611,4328.71018624759,12.4160704139339,780.974449777324,11.3800344473413,800,0.0237819377783454,8887.51614095939,7813.25759465254,7804.63121811611,307.589358930516,305.02,12.3188767836972,12.4511253749646,40.0054467071072,40.8367547863336,47.048990326988,8.62637653642469,2.56935893051627,0.132248591267361,0.831308079226361,241.380346952046,1
2689,931.029762190319,30.9653499933871,27.6298954530687,0.913713749859131,0.871053544288507,8223.42374873218,4637.19789725843,13.1340629509294,774.388964590643,11.8252597689517,800,0.0320137942616965,9157.35066849392,8306.23973895146,8223.42374873218,307.080730241947,305.02,13.1825510504122,13.1711450590014,39.17720892833,39.6849580702401,45.9361487551184,82.8159902192747,2.06073024194666,0.0114059914107916,0.507749141910047,254.332693259759,1
2690,949.742792617773,28.2556656971503,26.5995073614187,0.887160232077302,0.856606117221151,7984.44208869572,4809.37459185658,12.9674529154345,780.798722793391,12.0933548704786,800,0.0240015965082613,9442.47603715689,7991.70519031703,7984.44208869572,302.333273945278,305.02,12.9944984630329,13.0040646244103,38.6530248257476,38.6452412675556,44.8757244891183,7.26310162131358,2.68672605472193,0.00956616137737143,0.00778355819203824,246.941507897807,1
2691,896.607434534175,26.8736588895354,29.0308954169151,0.906623809475976,0.877784579918473,8159.61428528378,4453.15250990171,12.9322162516398,784.067859896804,11.4312308645856,800.069244792657,0.02,8962.86071998193,8140.97558663223,8159.61428528378,305.652106535177,305.04640130832,13.0222069717622,12.9687284750429,39.9169326634316,41.0870492669434,47.3384649940861,18.6386986515508,0.605705226856628,0.0534784967193769,1.17011660351182,252.359204699499,1
2692,924.041102416334,25,27.2445202988785,0.915968633176302,0.855836082762961,8243.71769858672,4982.30847401833,13.4005861277706,788.5,11.8010068501363,804.591836734694,0.02,9305.09390133248,8230.24161291011,8243.71769858672,306.326860230079,306.77075255102,13.4066345366675,13.4384207250978,38.7872175702194,39.318018529608,45.602125670802,13.4760856766152,0.443892320941757,0.0317861884302797,0.530800959388522,254.960341193405,1
2693,910.360633494836,27.7912372562728,28.7894540335599,0.867753836397443,0.884227778393847,7809.78452757698,4125.18834626271,12.2875747670255,781.897328270287,11.5968392286463,800,0.0226283396621416,9067.53760925856,7785.19432807061,7809.78452757698,304.406450485487,305.02,12.1447344111466,12.3222669393683,39.9433847157056,40.8327685446798,47.0513786326022,24.5901995063741,0.613549514513352,0.177532528221636,0.889383828974125,241.539727657021,1
2694,889.082852307503,27.1362004918899,28.8634190851865,0.903038444612556,0.883196036870136,8127.346001513,4315.86838946596,12.8021500607124,783.446817736435,11.3325812475555,800,0.0206914778294568,8878.47471513697,8090.393781824,8127.346001513,307.137520640463,305.02,12.8487931428488,12.8382950612259,41.3284634378057,40.9146595467703,47.1507150548576,36.9522196890002,2.117520640463,0.0104980816229236,0.413803891035393,251.36121654164,1
2695,932.959542582238,30.2901430790255,27.774251868506,0.896403826696303,0.882408555417024,8067.63444026673,4301.51367514636,12.7194337335379,775.986166546565,11.8572617820057,800,0.0300172918167935,9201.07111595771,8003.38548261891,8067.63444026673,306.569572612583,305.02,12.7075293397055,12.7553451965851,40.6937218541389,39.8258599240158,46.0623970781115,64.2489576478129,1.54957261258278,0.0478158568795344,0.867861930123162,249.514467224745,1
2696,903.658684231535,30.1988237974108,28.1651508842806,0.962518932924343,0.857655910242247,8662.67039631909,5193.86984414927,14.051735991422,776.202182307225,11.4858474777671,799.863407341262,0.0297472721159689,8915.33987789074,8617.08803920289,8647.87968155402,306.239322954999,304.96792063404,14.0732337364874,14.0673492274825,39.4439544805691,40.2769096313262,46.6334381865745,30.7916423511324,1.2714023209594,0.00588450900494841,0.832955150757073,267.460196336723,1
2697,923.6448840128,25.9561356184367,27.7999255688855,0.950824887748163,0.880924847162443,8557.42398973347,4597.27503070308,13.5143594646388,786.238261194588,11.7857668391495,802.283939994477,0.02,9266.42082645776,8542.21756947085,8557.42398973347,304.506170127904,305.890809221394,13.5863169640732,13.5525152843622,39.6202015988167,39.9524331930393,46.3783047843589,15.2064202626188,1.38463909349059,0.0338016797110008,0.332231594222627,264.662597620624,1
2698,883.192114961648,25,28.6356461817251,0.888369036563221,0.854697323178321,7995.32132906899,4856.20384979445,13.01412143128,788.5,11.2793209862572,804.591836734694,0.02,8893.7445976638,7963.27667300693,7995.32132906899,307.753494950159,306.77075255102,13.1253909786502,13.0508649019928,40.2538381617909,40.7648079178081,47.1256336131062,32.0446560620649,0.982742399138886,0.0745260766574845,0.510969756017168,247.277979249557,1
2699,906.853983669939,27.9956243746701,30.082861892914,0.89189134690013,0.881586046563361,8027.02212210117,4297.86959948332,12.6672116816835,781.413850541718,11.550001087328,800,0.0232326868228526,9025.33082341002,8043.70051687354,8027.02212210117,304.182493250708,305.02,12.6740071226566,12.7029757033961,44.0847978736575,42.1969436244148,48.5166052419498,16.678394772367,0.837506749291833,0.0289685807395585,1.88785424924265,248.25841614746,1
2700,924.326285004246,28.0214456053486,29.6515746788995,0.908251899125585,0.858165546687796,8174.26709213027,4890.02208566832,13.2516215766968,781.352770420548,11.7722549164698,800,0.0233090369743152,9198.28399308058,8132.25367517166,8174.26709213027,302.018567846423,305.02,13.2578169309812,13.2890355943753,41.3749276885042,41.7689818872085,48.0888163020188,42.0134169586081,3.00143215357718,0.0312186633941565,0.394054198704282,252.81238429269,1
2701,938.667545457555,28.0880524314668,27.6313660588903,0.89165261262683,0.865128237100753,8024.87351364147,4652.35208513372,12.9047318453193,781.195211973365,11.954173780988,800,0.0235059850332934,9338.54332080536,7954.96900392586,8024.87351364147,306.082361551253,305.02,12.8985599390814,12.9411664705161,40.3756780228781,39.7365837999775,46.0257421331013,69.9045097156104,1.06236155125288,0.0426065314347479,0.639094222900546,248.191964339428,1
2702,906.88883871941,30.8235392166059,27.1990673749932,0.909405600257735,0.859764781137087,8184.65040231962,4861.58676077362,13.2437739281633,774.724417983119,11.520171298485,800,0.0315944775211016,8924.95800428461,8228.49278228581,8184.65040231962,303.369290234642,305.02,13.3294461588392,13.2811657891526,38.6730336914562,39.3110468567612,45.6106530850354,43.8423799661941,1.65070976535759,0.0482803696865535,0.638013165305004,253.133517597515,1
2703,882.835415609654,28.9394626896179,27.7547167662368,0.917814764702692,0.862928164492693,8260.33288232423,4837.21146891295,13.3172386134146,779.181201007709,11.2343125936356,800,0.026023498740364,8753.565179205,8287.67042810464,8260.33288232423,302.553469519801,305.02,13.5012450820213,13.3548378912107,41.1905471350794,39.880370824011,46.2032434771146,27.3375457804177,2.46653048019937,0.146407190810613,1.31017631106841,255.474212855389,1
2704,898.599723954802,26.420034482606,26.9742161882466,0.874607843531195,0.871476034382789,7871.47059178075,4429.80513661665,12.5658451820379,785.140908431396,11.4613633079011,801.164192276934,0.02,8998.78519942771,7827.94472031614,7871.47059178075,306.607871845773,305.463877410388,12.7355162846576,12.6013230102467,38.7894038845307,39.0714532391417,45.3312101452557,43.5258714646125,1.1439944353848,0.134193274410926,0.282049354611019,243.447544075694,1
2705,891.312026588995,25,27.2964523178863,0.906950550082681,0.872727744937638,8162.55495074413,4566.16422457635,13.0118369051504,788.5,11.3830210624619,804.591836734694,0.02,8975.51210775118,8124.77773714896,8162.55495074413,306.006867470453,306.77075255102,12.9997958705125,13.0485739258374,38.6233927613738,39.4004684765687,45.6739578951576,37.7772135951773,0.763885080567718,0.0487780553249682,0.77707571519489,252.450153115799,1
2706,909.457443541739,29.428039134211,26.2716237387897,0.858700370277423,0.867430141302912,7728.3033324968,4432.96425675955,12.3948400476575,778.025473428024,11.5678470038199,800,0.0274681582149701,9000.07964168992,7738.07427955954,7728.3033324968,305.440162553619,305.02,12.4617128887818,12.4298350678504,38.076883192193,38.3365607383596,44.5305842499633,9.77094706273419,0.420162553619491,0.0318778209314008,0.2596775461666,239.019690695778,1
2707,891.249291157097,27.5277752067663,27.924131978656,0.866226488732589,0.8760975856642,7796.0383985933,4290.31404210051,12.3797752964559,782.520547748394,11.3561274720226,800,0.0218493153145073,8886.40308970769,7746.15150028965,7796.0383985933,302.961379302427,305.02,12.4263846518071,12.4147277835246,40.8432672397391,39.963656034001,46.1133705401585,49.8868983036564,2.05862069757279,0.0116568682824987,0.879611205738087,241.114589647216,1
2708,904.738752531601,26.8023938033225,28.0569064464395,0.857832857293422,0.872084476831654,7720.4957156408,4332.22472855495,12.3162332779126,784.236437458241,11.5356498380902,800.24126271249,0.02,9046.67693278958,7734.66997591379,7720.4957156408,302.898049522719,305.111987440705,12.3469284133413,12.3510063633743,42.12877456567,40.0671655960496,46.1688110206285,14.1742602729864,2.21393791798607,0.00407795003290801,2.06160896962039,238.77821800951,1
2709,901.052038911837,25,27.6856199503901,0.832794397954184,0.862471680006411,7495.14958158766,4398.21412306878,12.0900121390149,788.5,11.5074115812837,804.591836734694,0.02,9073.5940318422,7472.99645529477,7495.14958158766,305.344401938859,306.77075255102,11.9528876488811,12.1241465221381,38.6633007561763,39.6477182571388,45.66764990147,22.1531262928875,1.42635061216112,0.171258873256967,0.984417500962472,231.808749946011,1
2710,889.871290941231,25.4091900865895,27.2299228233183,0.84729991337645,0.8592916044428,7625.69922038805,4539.13252304338,12.3461167283815,787.532060850172,11.3604309006408,803.604143724666,0.02,8946.70355932764,7643.32427512413,7625.69922038805,308.168609855427,306.394169898622,12.3705273060821,12.3809741854001,39.3248488083734,39.164566050153,45.151491706935,17.625054736076,1.77443995680534,0.0104468793180015,0.160282758220454,235.846367640868,1
2711,884.826024056917,27.1010418255019,28.4638924175795,0.839271487648773,0.895345778579339,7553.44338883895,3757.30793786864,11.7366854187912,783.529985561775,11.2786842874789,800,0.020587518047781,8837.18733692418,7518.12903251469,7553.44338883895,307.963170516141,305.02,11.8001931271304,11.769822235535,40.8020848467023,40.36695592902,46.3147790853349,35.3143563242638,2.94317051614132,0.0303708915953997,0.435128917682292,233.611651201206,1
2712,895.034584683245,29.2504001307614,28.4680571631861,0.884281267788116,0.873872569904473,7958.53141009304,4427.51078369378,12.6699850707055,778.445678490684,11.3862713886266,800,0.0269429018866453,8863.5937565985,7898.61107236938,7958.53141009304,305.057360919351,305.02,12.819530901478,12.7057569226768,39.378029012706,40.3851577385285,46.3878290311855,59.9203377236654,0.0373609193510447,0.113773978801136,1.00712872582258,246.140146703909,1
2713,907.010302486541,28.9272339331945,27.7323618161646,0.875107223305077,0.857786340877029,7875.96500974569,4719.46956576662,12.7736769223389,779.210128131028,11.5420749296144,800,0.0259873398362145,8993.70168480278,7932.77120975301,7875.96500974569,305.469605352283,305.02,12.8106830489568,12.8097415331057,38.4785026702435,39.650990392447,45.6768596516832,56.8062000073141,0.449605352282617,0.000941515851149433,1.17248772220343,243.586546693167,1
2714,906.282797316257,27.6888345037481,27.63335805764,0.924614721883188,0.870946632641494,8321.53249694869,4694.90857417208,13.2923890826397,782.139561981384,11.5459772342852,800,0.0223255475232702,9030.56557667082,8237.11884435616,8321.53249694869,304.037904789029,305.02,13.3439561921652,13.3299182014158,38.1794641371999,39.5978966238235,45.7326473102082,84.4136525925333,0.982095210971352,0.0140379907493973,1.41843248662364,257.366984441713,1
2715,881.134714371393,25,27.6328682360137,0.857356682528875,0.845475570395438,7716.21014275988,4873.6653847065,12.6967994323704,788.5,11.2530457498033,804.591836734694,0.02,8873.02657371993,7787.38972680422,7716.21014275988,307.507344675491,306.77075255102,12.8896346884287,12.7326469907748,39.6832752903338,39.5720688009628,45.6618571344339,71.1795840443383,0.736592124470519,0.156987697653943,0.111206489370971,238.645674518348,1
2716,920.348583519735,28.6744168345955,27.1578311606657,0.870496580993783,0.873681997427697,7834.46922894405,4362.51324995055,12.4751985982329,779.808166977764,11.714546445975,800,0.0252397912777947,9135.09899101166,7809.84295608664,7834.46922894405,304.851119940747,305.02,12.5880000389463,12.5104204990543,39.0880979614639,39.0876523391039,45.1688515971774,24.6262728574047,0.168880059253127,0.0775795398920227,0.00044562235992629,242.303172029198,1
2717,965.20152092483,25.9118932008428,29.0174030652457,0.886296511061426,0.880304929497954,7976.66859955284,4298.73516492321,12.6060693285755,786.342916633406,12.3165257287938,802.390731258578,0.02,9685.01276437014,7983.49238636441,7976.66859955284,306.526240173196,305.931526060614,12.6453765844481,12.641660723786,40.6165374357102,40.9533622214991,47.0575822821384,6.82378681157297,0.594714112581471,0.00371586066215102,0.336824785788899,246.701090707821,1
2718,884.048497271582,27.1003010294074,27.3658986685689,0.883512451896184,0.887814091368564,7951.61206706565,4121.75256524213,12.4601831555545,783.531737914937,11.2687809463592,800,0.0205853276063291,8829.44751908357,7924.95844313985,7951.61206706565,303.661726429939,305.02,12.6112094463527,12.4953626624671,39.8296628727192,39.3036399805138,45.4195756676766,26.6536239258003,1.35827357006104,0.115846783885681,0.526022892205447,245.926146404093,1
2719,887.392554317945,27.4466912253544,26.4782821181059,0.867991746666076,0.868150085809545,7811.92571999468,4465.90109306446,12.5185655733252,782.712351906424,11.3078251825517,800,0.0216095601169698,8850.77444358174,7804.29174002024,7811.92571999468,304.258372841043,305.02,12.5756725897804,12.5539099144656,38.0144066605437,38.4025167567831,44.498242594722,7.63397997444645,0.761627158956799,0.0217626753147915,0.388110096239352,241.605950102929,1
2720,918.214757013421,27.5904612755715,25.4583913244819,0.888031763269836,0.894109398114955,7992.28586942852,4003.23963139952,12.4357397721409,782.372263852636,11.699044402799,800,0.0220346701842054,9153.00785433039,8008.67278814874,7992.28586942852,301.691684584478,305.02,12.3874250829273,12.4708502667311,37.3888497904615,37.3894796810371,43.5075726225556,16.386918720219,3.32831541552167,0.0834251838038433,0.000629890575666536,247.184099054491,1
2721,904.261968050667,28.8178304072296,27.791215057205,0.889521198404971,0.859832225170681,8005.69078564474,4753.85649691358,12.9531790848027,779.468922171698,11.5082652372641,800,0.0256638472853772,8970.33510055623,8041.91424599599,8005.69078564474,305.748270811819,305.02,12.95649619245,12.9897504937029,40.3510761843149,39.7287911362326,45.8660505206269,36.2234603512561,0.728270811818675,0.0332543012528603,0.622285048082247,247.598684092106,1
2722,895.038235324791,30.7557448186954,28.0925257702436,0.874344331872666,0.865166708942608,7869.09898685399,4561.23663490538,12.653669431581,774.884785631376,11.3703558869295,800,0.03139401796078,8810.71578399581,7850.69472718501,7869.09898685399,302.817050254113,305.02,12.6930679286257,12.6893952187287,40.193215430211,40.0209659380456,46.1441174563995,18.4042596689751,2.20294974588654,0.00367270989704238,0.172249492165349,243.374195469712,1
2723,871.826121396866,27.1064652925033,28.8126985541223,0.835382552818704,0.868318905582273,7518.44297536833,4294.73005196681,12.0459187406663,783.517156350584,11.1129223246942,800,0.0206035545617705,8707.16529858928,7547.33782410226,7518.44297536833,303.851287762346,305.02,12.0421851579219,12.0799286325205,42.3183499189669,40.6970589786052,46.7375645199757,28.894848733933,1.1687122376544,0.0377434745986012,1.62129094036171,232.52916418665,1
2724,858.714661760819,26.55055479305,27.5456140586272,0.831660822044267,0.8752472976315,7484.9473983984,4136.30189753877,11.8973229348725,784.83216263704,10.9513417985216,800.849145548,0.02,8594.96526751112,7455.55269350232,7484.9473983984,306.716296336374,305.343757968814,12.0099426328984,11.9309132881765,38.2509724675523,39.389452057792,45.3624442448448,29.3947048960854,1.37253836756054,0.0790293447218673,1.13847959023971,231.493218507168,1
2725,903.330788155079,29.5709252015806,28.7999690864337,0.886950698736932,0.868088852811273,7982.55628863239,4564.75342643695,12.7929023864488,777.687476435661,11.4883945461608,800,0.0278906544554238,8934.38056290099,7922.37220135431,7982.55628863239,306.17068569957,305.02,12.9714325525699,12.8290212775049,39.8821216404193,40.6605477160393,46.6866298811081,60.1840872780813,1.15068569956964,0.142411275064964,0.77842607561999,246.883184184508,1
2726,941.520677613132,28.9419281411849,29.1203725836534,0.92157119791169,0.860514224359961,8294.14078120521,4910.15053870075,13.4092542341759,779.175368982027,11.9810706469845,800,0.0260307887724663,9335.35514216389,8234.8082943357,8294.14078120521,305.211801789758,305.02,13.4487013353517,13.4471133046353,42.2806568580798,41.0257997886843,47.1550588295708,59.3324868695126,0.191801789758244,0.00158803071639646,1.2548570693955,256.51981797542,1
2727,940.160136154743,26.4721127817998,26.8174393091603,0.847858632782833,0.876867552348425,7630.7276950455,4183.45426565341,12.1066289488946,785.017717214653,11.990885910393,801.038486953727,0.02,9413.05788475808,7683.15322783453,7630.7276950455,307.946762702199,305.415949113282,11.9859221464977,12.1408102471531,39.3320368389119,38.6909105076684,44.7590463874895,52.4255327890305,2.53081358891677,0.154888100655366,0.641126331243406,236.001887475635,1
2728,910.31249042796,29.7082119810477,27.2064710369549,0.873549902237092,0.877608603862167,7861.94912013383,4294.44786133456,12.4629436816806,777.362724558832,11.5757092651614,800,0.0282965943014605,8998.5248930668,7893.66628970252,7861.94912013383,305.443693844834,305.02,12.4426591736686,12.4981309825354,39.7262086867277,39.0769152621059,45.1479020111157,31.7171695686893,0.423693844833736,0.0554718088668285,0.649293424621824,243.15306557115,1
2729,903.158703858602,28.6918817255371,27.5393190069018,0.83126583322764,0.889723022028685,7481.39249904876,3838.56692328425,11.6981958370048,779.766853778242,11.4955617516051,800,0.0252914327771977,8963.85801946261,7474.25661068763,7481.39249904876,306.162818574939,305.02,11.6588568399287,11.7312239840371,38.8372675639222,39.3674090705624,45.3620211742793,7.13588836112831,1.14281857493944,0.0723671441084424,0.530141506640241,231.383273166457,1
2730,899.007390886982,26.6933308868334,26.2221500331232,0.799070914259918,0.869668089284602,7191.63822833926,4082.0839927352,11.5044423842748,784.494425787195,11.4637123933096,800.504516109383,0.02,8993.21847137895,7252.90942635418,7191.63822833926,304.202627851076,305.212359379605,11.3881307252775,11.5369234967376,38.1954643268634,37.9845599114484,43.8634207933506,61.2711980149206,1.00973152852936,0.1487927714601,0.210904415414937,222.421800876473,1
2731,908.687271795863,26.2137621553275,28.0945696880294,0.88629864636294,0.868843780072457,7976.68781726646,4545.29258498151,12.7723901141363,785.628845621573,11.5921984015094,801.662087368952,0.02,9107.16544839406,7924.00622134097,7976.68781726646,305.31561513973,305.653712361597,12.6558621923253,12.8084510917881,40.5739496272064,39.8822853256029,45.8381278727985,52.6815959254918,0.338097221867031,0.152588899462799,0.691664301603566,246.701685070098,1
2732,898.038044218077,26.3550412130557,27.9974995242735,0.840372065261342,0.87175413984602,7563.34858735208,4250.75600636824,12.0701140718635,785.294650010517,11.4548757379628,801.321071439303,0.02,8995.45263355745,7616.51914743824,7563.34858735208,305.302315473936,305.52369151302,12.1450818332362,12.1041922757009,38.7712255104972,39.7620531415947,45.6891243265179,53.1705600861624,0.221376039084248,0.0408895575353156,0.990827631097503,233.917997546972,1
2733,947.304351612272,27.986065764083,26.3784098278881,0.853209888272099,0.864070360120701,7678.88899444889,4473.39775217487,12.3634750706968,781.436461435062,12.0652967154089,800,0.023204423206173,9428.26277145318,7730.81632570796,7678.88899444889,304.433264876369,305.02,12.1460137330744,12.3983815364592,37.5467205380838,38.1344640074414,44.0642589577148,51.9273312590685,0.586735123631001,0.252367803384779,0.587743469357655,237.491412199451,1
2734,934.918358808827,28.9544241782526,28.1945802139498,0.90124954671086,0.869902636524132,8111.24592039774,4598.97094958674,12.9720375618649,779.145809606344,11.8969170773479,800,0.0260677379920706,9269.43308804979,8052.30191636214,8111.24592039774,302.723908624264,305.02,13.1060982196765,13.0086622149201,40.2459196814725,39.98686547323,46.0078036093545,58.9440040355976,2.2960913757363,0.0974360047563625,0.259054208242503,250.863275888591,1
2735,895.637724111206,26.3687661106067,26.2257422875336,0.84029198567824,0.859184078222604,7562.62787110416,4503.74286853643,12.2455356341577,785.26218376536,11.4241161327982,801.287942617714,0.02,8970.9263820302,7507.21503861199,7562.62787110416,305.768244463723,305.511060321569,12.2516568057435,12.28010911515,35.8548196881308,37.990392918546,43.9650522673955,55.4128324921703,0.257184142154188,0.0284523094064824,2.13557323041523,233.895707353738,1
2736,901.063922288991,25.6202637614265,27.4700603068306,0.880848906657457,0.861054529718419,7927.64015991711,4681.82330354846,12.8086851152616,787.032766072346,11.5011274169042,803.094659257496,0.02,9051.7641238766,7945.27798107564,7927.64015991711,305.52577332296,306.199916208402,12.8274971490987,12.8448485665469,38.878355761761,39.248671446717,45.2646532839662,17.6378211585288,0.674142885441995,0.0173514174481859,0.37031568495599,245.184747213932,1
2737,908.938669697564,27.9367579196916,27.6327992615784,0.910793451731959,0.858625891454841,8197.14106558764,4893.72273525149,13.2815788404544,781.55309914097,11.5771784480184,800,0.0230586260737879,9048.17969535686,8233.35582556084,8197.14106558764,308.320111402837,305.02,13.461356112884,13.3190774380909,38.9448292434472,39.4498995648371,45.5517517572915,36.2147599732089,3.30011140283722,0.142278674793104,0.505070321389901,253.519826770753,1
2738,893.973107771966,28.8576916002094,27.2526044607069,0.88603838020088,0.854889501361861,7974.34542180792,4839.42205096919,12.9770607034983,779.374630519705,11.3769028796169,800,0.0257817118503693,8866.86947825998,8024.34330423072,7974.34542180792,304.027822096228,305.02,12.9537774297023,13.0136995386602,39.7507835207014,39.0781099704601,45.1969965105915,49.9978824228028,0.992177903771903,0.059922108957883,0.67267355024125,246.62923984973,1
2739,894.951436397192,26.4213574172932,28.2884751895971,0.855912350189183,0.862551794798871,7703.21115170265,4518.66697583141,12.4244706688512,785.137779029393,11.4148167961695,801.160999009585,0.02,8962.20390737196,7655.60481897864,7703.21115170265,304.043218362425,305.462659897379,12.3800135148649,12.4595493467745,38.3484989190323,40.0928770873794,46.1683515092564,47.6063327240081,1.4194415349541,0.0795358319096149,1.74437816834706,238.243643867093,1
2740,933.881301328038,29.8460481077732,26.775311616612,0.863289796984723,0.871044934971987,7769.6081728625,4381.47026867341,12.4093728575355,777.036673201063,11.8738919407064,800,0.0287041584986718,9226.44949155541,7775.33758817572,7769.6081728625,305.163299403185,305.02,12.2472674521127,12.4444089089941,37.6701176057126,38.5689653778292,44.6262943537752,5.72941531321885,0.143299403184642,0.197141456881353,0.898847772116547,240.297159985439,1
2741,883.464153461664,27.5903599194223,27.9701036342656,0.851041521460868,0.879372684948322,7659.37369314781,4147.14837137263,12.1174591219287,782.372503610607,11.2562853521934,800,0.0220343704867417,8806.60815235098,7732.24932736497,7659.37369314781,307.015878204626,305.02,12.2332088477076,12.1516709975986,39.8015075419257,39.7431831119967,45.7644766688894,72.87563421716,1.99587820462608,0.0815378501089778,0.0583244299290158,236.88784617983,1
