tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2742,914.057789481764,26.6418033012595,28.0385011971576,0.855621974200925,0.854335979666683,7700.59776780832,4684.53082528796,12.539696297304,784.616314290871,11.6561746943098,800.628892133541,0.02,9145.62482737986,7720.5355133007,7700.59776780832,305.335404310318,305.259780848216,12.528074919197,12.5751002979567,39.4179155311764,39.798354730978,45.8017221231065,19.9377454923733,0.0756234621022713,0.0470253787597237,0.380439199801607,238.162817561083,1
2743,925.814746146958,25,29.6834540520611,0.845009368739807,0.893596751368773,7605.08431865826,3820.17841208231,11.8400552284411,788.5,11.8236582038045,804.591836734694,0.02,9322.95449369987,7558.09905160323,7605.08431865826,306.72596540422,306.77075255102,11.9452458960777,11.8734838947419,41.2963847657767,41.421908780197,47.392436823495,46.9852670550335,0.0447871468007293,0.0717620013358164,0.12552401442035,235.208793360566,1
2744,910.390483777802,27.2994834442387,25.9012605400043,0.901635364191822,0.870570004728989,8114.7182777264,4586.42396350737,12.9676423232305,783.060571912653,11.6024446968195,800,0.0211742851091834,9085.41697987638,8172.85590395036,8114.7182777264,305.993664312158,305.02,13.0446550284776,13.0042545669715,38.5039574081723,37.6738164246402,43.725341445614,58.1376262239683,0.97366431215778,0.0404004615060956,0.830140983532125,250.970668383292,1
2745,872.759480741391,28.0656147197541,28.1685880437018,0.825213426376064,0.873443052335281,7426.92083738458,4140.35370811187,11.8294751457509,781.248288380422,11.1150468404135,800,0.0234396395244727,8683.61131934125,7533.21767680813,7426.92083738458,303.058203532515,305.02,12.0006845914612,11.8628739407337,40.3706360748892,39.8978080744886,45.8669169738663,106.296839423547,1.96179646748516,0.137810650727484,0.472828000400568,229.698582599524,1
2746,894.073344975667,29.2684007374168,28.7831983973455,0.837605216236209,0.872260463728068,7538.44694612588,4226.50605564954,12.0233910021583,778.40309805564,11.3738530800522,800,0.0269961274304493,8853.44247434228,7464.63538797182,7538.44694612588,306.387703616281,305.02,12.1181119748048,12.0573372902338,40.7875546437977,40.4875303691802,46.4191958533545,73.8115581540642,1.36770361628066,0.0607746845709816,0.300024274617556,233.147843694616,1
2747,888.303138172383,28.5333839281458,28.6107789067613,0.878775644956907,0.871189284439396,7908.98080461217,4457.00225473455,12.6298814019332,780.141780317971,11.3081314566767,800,0.0248227746025362,8821.94580668138,7892.55489277463,7908.98080461217,306.449608526941,305.02,12.8163653815249,12.6655400270542,41.4228451165941,40.3318250188163,46.3124307322168,16.4259118375348,1.42960852694057,0.150825354470603,1.09102009777781,244.607653750893,1
2748,912.386003807433,25.1695414355944,28.238786094343,0.860527244388111,0.87677600553779,7744.745199493,4247.88098765448,12.288807861052,788.098949734101,11.6503797267347,804.182601769491,0.02,9181.6520266431,7817.58570683875,7744.745199493,305.843371805614,306.614721489663,12.2590130299142,12.3235035148556,40.4575451110415,39.9558387647239,45.9384709681921,72.840507345747,0.771349684048687,0.0644904849414196,0.501706346317604,239.528202046176,1
2749,879.619833836303,27.2963483449894,28.6156375611166,0.868655977808656,0.876515760798986,7817.90380027791,4293.50987246956,12.4085738113347,783.067987989928,11.2103211937315,800,0.0211650150125905,8778.44366189618,7827.74285315939,7817.90380027791,303.768966621451,305.02,12.4689307815256,12.4436076068031,40.0488351892596,40.3362382434629,46.3354407872319,9.8390528814798,1.2510333785487,0.0253231747225104,0.287403054203303,241.790839183854,1
2750,901.29186261142,29.094854423883,28.6310843488291,0.843031919557814,0.876795979402675,7587.28727602033,4161.1076451919,12.0386906339625,778.813621860305,11.4675264479873,800,0.0264829726746193,8931.06580673582,7518.80418257214,7587.28727602033,305.746369268632,305.02,12.0326995069306,12.0726801183134,41.0553523209288,40.3302220197178,46.2940263475581,68.4830934481924,0.7263692686318,0.0399806113828856,0.725130301211067,234.658369361454,1
2751,920.636762190498,25.4360752477484,27.6075581701816,0.808719706298029,0.877424460152012,7278.47735668226,3979.36651621509,11.5404322043217,787.468464001451,11.7529092384254,803.539248981073,0.02,9255.0453855313,7280.46491822247,7278.47735668226,306.134751446148,306.369427155258,11.3800175091644,11.5730149287838,39.5616552416983,39.2564740126099,45.130647500452,1.98756154021066,0.234675709110377,0.192997419619388,0.305181229088397,225.107547113885,1
2752,924.848340156666,30.6449324210201,28.1763689214228,0.813635119795461,0.869299893053935,7322.71607815914,4163.7057622289,11.7190888086058,775.146912358077,11.7502757716117,800,0.0310663595524039,9108.18998372071,7233.8417373132,7322.71607815914,303.922507194642,305.02,11.7448823010094,11.7521759438913,39.1494833384388,39.7873505522654,45.6049161433137,88.8743408459432,1.09749280535783,0.00729364288191903,0.637867213826546,226.475754994614,1
2753,902.643132031057,28.2180854970666,26.9223050371955,0.869172740541017,0.894444805953366,7822.55466486915,3910.89217908791,12.1670792322648,780.887618756689,11.4940185887825,800,0.0238904765541388,8975.53680573951,7748.83168824807,7822.55466486915,305.505575652919,305.02,12.2977932804774,12.2014312030676,39.5721955028109,38.552062238384,44.431174874198,73.7229766210839,0.48557565291884,0.0963620774098146,1.02013326442683,241.934680356779,1
2754,915.009796955804,25,27.1652790169814,0.835029029823568,0.869094110458399,7515.26126841211,4277.32700994579,12.0300810277024,788.5,11.6856672864235,804.591836734694,0.02,9214.14865534495,7513.80385988571,7515.26126841211,307.571045141484,306.77075255102,12.1714264374516,12.0640462040878,38.6641851828786,38.7774961771356,44.6383838492573,1.45740852640665,0.800292590463869,0.107380233363807,0.113310994256906,232.430760878726,1
2755,897.574780643937,25,27.4276420583777,0.860886389607912,0.872116589054771,7747.97750647121,4346.97712871831,12.3596188946014,788.5,11.4630032226816,804.591836734694,0.02,9038.57804108445,7716.78861655528,7747.97750647121,308.197120757411,306.77075255102,12.2713489043317,12.3945144730139,38.9683473305008,39.0481530244218,44.943658452666,31.1888899159221,1.42636820639029,0.123165568682216,0.0798056939209673,239.628170303234,1
2756,885.46565418881,25.6319439997997,27.0678803316667,0.89048137598133,0.864989118298514,8014.33238383197,4649.21086514558,12.8898535233621,787.005136468474,11.3019127077731,803.066465784157,0.02,8894.66335293572,7930.45907964695,8014.33238383197,308.972742937742,306.189166741854,13.052403968727,12.9262461417903,38.9147905716849,38.721575885395,44.6973861995435,83.8733041850119,2.78357619588735,0.1261578269367,0.19321468628987,247.865950015423,1
2757,926.826366934033,25,25.9489083903486,0.945840205801718,0.878094163015014,8512.56185221546,4638.63416115943,13.4868481008965,788.5,11.8365776981937,804.591836734694,0.02,9333.14151502571,8505.69030585454,8512.56185221546,307.926390295312,306.77075255102,13.7051349127352,13.5249262463034,37.6168435404753,37.6806292027732,43.8180574920249,6.871546360926,1.15563774429182,0.180208666431808,0.0637856622979456,263.275108831407,1
2758,891.665179458034,28.4918114689894,28.2282445652836,0.911827644958832,0.879567465393811,8206.44880462949,4439.01876120282,12.9800804355016,780.240119970106,11.3513655557568,800,0.024699850037368,8856.7908230482,8202.58055774186,8206.44880462949,303.088223798746,305.02,12.9812611489577,13.0167277964357,39.153385038489,39.9928572678142,46.185689313189,3.86824688762317,1.93177620125437,0.0354666474779819,0.839472229325239,253.807694988542,1
2759,902.407213249798,26.1168624984823,27.3404288409843,0.812659190203213,0.889055948091406,7313.93271182891,3766.13852885904,11.444930099831,785.85806175984,11.5130953086643,801.895981387592,0.02,9047.65876412323,7308.0359497946,7313.93271182891,308.079506329526,305.742890303554,11.4711091808952,11.4772431880524,38.2832500528754,39.0408553955113,45.0902929253832,5.89676203431736,2.33661602597192,0.00613400715721113,0.757605342635905,226.204104489555,1
2760,913.640104889417,30.2694842569383,25.4189438496423,0.881313826701584,0.888009334139362,7931.82444031425,4107.22546795651,12.4264431777571,776.035034990212,11.611949256922,800,0.0299562062622346,9011.27944790002,7959.93233998879,7931.82444031425,302.840729974285,305.02,12.4985109995836,12.4615274247712,37.9147239120103,37.1304413641199,43.202123272345,28.1078996745337,2.17927002571469,0.0369835748124103,0.784282547890491,245.314157947864,1
2761,915.930649683418,25.912823511291,27.1129173978316,0.802724074456463,0.868899157511074,7224.51667010816,4115.61836796023,11.5672653238299,786.340715984041,11.6877912673072,802.388485698001,0.02,9190.58615340638,7311.0683054214,7224.51667010816,306.186475389371,305.930669884505,11.6107394265571,11.5999238076851,37.6754861508492,38.7606759036745,44.7028337023747,86.5516353132407,0.255805504866089,0.010815618871975,1.08518975282537,223.438659900253,1
2762,880.29822486723,29.9434763283556,27.542381268521,0.850473327641269,0.869139908518934,7654.25994877143,4355.50012267877,12.2519380243509,776.806206745275,11.1915911866692,800,0.0289922415684063,8693.69749716038,7583.84671887138,7654.25994877143,305.259907954535,305.02,12.2511497635345,12.2865295815566,38.6312265377656,39.1815060873387,45.1172864006338,70.4132299000466,0.239907954535454,0.0353798180220828,0.550279549573034,236.729689137261,1
2763,883.941719583151,27.3481544795765,26.2606992660796,0.863850034888041,0.876556344889074,7774.65031399237,4268.90232088618,12.3393505632702,782.945440578562,11.2648677353508,800,0.0213181992767977,8819.77683211348,7811.42827776196,7774.65031399237,305.768080067436,305.02,12.4812270411986,12.3741889170101,37.3879791013553,37.9044220038707,43.8603482502512,36.777963769594,0.748080067435524,0.107038124188508,0.516442902515372,240.45310249461,1
2764,887.881652470786,28.3353778345034,28.8119320851202,0.884913027514419,0.865613990897814,7964.21724762977,4606.87845520698,12.800004042411,780.610163732482,11.3048289299267,800,0.0242372953343974,8824.66436195775,7987.32855098953,7964.21724762977,304.113319218871,305.02,12.8015047130321,12.8361429839553,38.2835772887977,40.4783679907656,46.4881538871071,23.1113033597667,0.9066807811285,0.0346382709232582,2.19479070196788,246.315997349375,1
2765,891.845139148992,28.5198020343804,27.3114358265374,0.858015121438945,0.883090455941838,7722.13609295051,4102.91797448442,12.1653199672846,780.173908287673,11.3533634780167,800,0.0247826146404084,8857.59795685484,7868.14346255959,7722.13609295051,305.700413498774,305.02,12.1867763820968,12.1996669710597,38.9811990339741,38.9712833645348,44.9706526973743,146.007369609082,0.680413498774271,0.012890588962895,0.0099156694393514,238.828951328367,1
2766,885.339392743777,27.6888803389488,26.6137179624036,0.830780566852436,0.866374834526894,7477.02510167193,4309.89383856567,12.0064408506883,782.139453558216,11.2791593020329,800,0.0223256830522294,8821.87549308806,7585.15566025807,7477.02510167193,305.564381221646,305.02,11.9549809064312,12.0403392824873,38.9815650452187,38.2425997134247,44.1837918843123,108.130558586144,0.544381221646233,0.0853583760560941,0.738965331793942,231.248199020782,1
2767,891.79248252071,28.3316005648557,26.7670585426283,0.816489996406609,0.851468443728968,7348.40996765948,4525.76858287275,12.0064909074069,780.619098863834,11.3546625305253,800,0.0242261264202077,8863.66643248164,7434.61173991222,7348.40996765948,304.654180072913,305.02,11.8985372331521,12.0403894805337,39.4218965122515,38.3566520666878,44.2286624011448,86.2017722527353,0.365819927086761,0.141852247381635,1.06524444556366,227.270411370913,1
2768,870.608218644453,26.8068397154857,27.2417044180138,0.856984513869363,0.870047120695634,7712.86062482427,4370.10566100571,12.3328652200283,784.225920653019,11.1004318516388,800.23053127859,0.02,8705.24638849756,7743.90569128095,7712.86062482427,304.6869228483,305.107895813245,12.4622159211253,12.3676852633489,37.8957474562166,38.8355993772559,44.7320208303919,31.0450664566806,0.42097296494444,0.0945306577764153,0.939851921039327,238.542081180133,1
2769,912.850501323185,25,26.4001127108673,0.84782205874636,0.884831211381952,7630.39852871724,4017.81947637344,11.9971493083213,788.5,11.6580907397901,804.591836734694,0.02,9192.40454832447,7642.84297739282,7630.39852871724,305.848203011577,306.77075255102,11.972490737613,12.0310215068078,37.0516526496396,37.9881288639978,43.8854493101224,12.4444486755856,0.92254953944331,0.058530769194741,0.936476214358194,235.99170707373,1
2770,896.046898926105,30.075796010315,28.9764858388484,0.864649135011418,0.85707421999774,7781.84221510276,4677.71658116528,12.6315098361297,776.4932045376,11.3904058341946,800,0.0293834943280002,8844.57272717756,7757.63076034652,7781.84221510276,304.759956576898,305.02,12.7525515517121,12.6671730588968,41.5365004823002,40.5744234987807,46.5036287087778,24.2114547562405,0.260043423101934,0.0853784928152983,0.962076983519474,240.675532425859,1
2771,896.733545638115,28.6525533860525,28.0116824480904,0.816207438197939,0.874534468261492,7345.86694378145,4073.56881781158,11.6857718360345,779.859884965293,11.4141956550934,800,0.0251751437933839,8901.47331055249,7338.42351685889,7345.86694378145,306.427542038457,305.02,11.9171702991846,11.7187649057151,38.7706402711457,39.572153994439,45.4348495560894,7.44342692256487,1.40754203845688,0.198405393469516,0.801513723293375,227.191761147881,1
2772,884.175605000566,28.4119074923862,27.4500669803047,0.870808544170904,0.867792184598145,7837.27689753814,4487.89097441351,12.5643704414791,780.42913282676,11.2568484662134,800,0.0244635839665496,8785.17248684916,7839.42608880976,7837.27689753814,303.916125122488,305.02,12.6694360492936,12.5998441059734,39.1998700036422,39.0294502451634,44.9446937046428,2.14919127162193,1.10387487751171,0.0695919433201961,0.170419758478758,242.390007140356,1
2773,880.181873712451,28.0954880370406,27.1117094687245,0.89474247004638,0.849036697553468,8052.68223041742,5010.9787245268,13.194877892458,781.17762304838,11.2092669966828,800,0.0235279711895245,8756.42854858329,8017.07480247663,8052.68223041742,303.237539361338,305.02,13.2812063644029,13.2321317026333,39.037669377702,38.7281035593095,44.7262956145601,35.6074279407894,1.7824606386618,0.0490746617695255,0.309565818392535,249.05202774487,1
2774,907.003477978328,27.8126142314423,29.8837781388423,0.870172610880328,0.864323334783452,7831.55349792295,4557.06138656625,12.6055835937849,781.846761035523,11.5538466766421,800,0.0226915487055959,9033.3376016337,7867.76218863488,7831.55349792295,303.309523267644,305.02,12.705585811986,12.6411736175942,41.77390712882,41.5075561355088,47.5209836079,36.2086907119228,1.71047673235643,0.0644121943918865,0.266350993311249,242.212994781123,1
2775,875.501570745825,30.640193850631,27.0789727323961,0.854054578046469,0.881264523995556,7686.49120241822,4122.27564618174,12.1342551513278,775.158121446333,11.1233702657533,800,0.0310523481920844,8622.37079935334,7662.5563155379,7686.49120241822,305.208944752029,305.02,12.2306577984785,12.1685144481331,39.1843251211604,38.6938105929509,44.6885009529282,23.9348868803172,0.188944752028931,0.0621433503453517,0.490514528209545,237.726532033554,1
2776,909.828298156554,28.3245516507384,25.9354749956549,0.883357482521977,0.864475080024003,7950.21734269779,4622.89888461406,12.7943373891826,780.635773070178,11.5843770375656,800,0.0242052836622771,9043.17912425648,7915.27987701655,7950.21734269779,305.382739892753,305.02,12.7855970649902,12.8304603317593,37.9103683686128,37.570031158688,43.6053574933307,34.9374656812406,0.362739892752757,0.0448632667691076,0.340337209924783,245.883010598902,1
2777,922.941806113018,29.8991734827729,26.781863030112,0.867978890973623,0.874010365138106,7811.8100187626,4342.98663307863,12.4344438532954,776.911005126501,11.7342206346892,800,0.0288612435918743,9116.4451476725,7806.900607581,7811.8100187626,304.979080439171,305.02,12.5806144966632,12.469550689048,36.9293702483198,38.4184284552985,44.4550169121319,4.90941118160754,0.0409195608291952,0.11106380761515,1.48905820697877,241.602371714308,1
2778,853.810112019033,26.7548741577237,26.2438979353642,0.888064661308626,0.885271822436336,7992.58195177764,4198.87061686892,12.5603497506166,784.348845179905,10.8867680418751,800.355964469291,0.02,8539.02394138621,7877.76135824925,7992.58195177764,305.880830193588,305.155720353029,12.6397684673971,12.5958120632776,38.0045254134962,37.9008788916898,43.9756654683046,114.820593528383,0.725109840559639,0.0439564041194789,0.103646521806404,247.193256240546,1
2779,917.742705008713,26.5701168508214,27.7749766594557,0.839997353315503,0.870490533622227,7559.97617983953,4274.49574168058,12.082245346224,784.785888589382,11.703928704455,800.801927132022,0.02,9185.07808831245,7576.37886265948,7559.97617983953,305.437968191615,305.325754767262,12.1731064040802,12.1163578009423,39.2013570205403,39.4044632817421,45.4180647464842,16.4026828199476,0.112213424353172,0.0567486031378266,0.203106261201832,233.813696283698,1
2780,924.312116173424,25,27.8879090505768,0.8576475475017,0.878719003819616,7718.8279275153,4193.03640036427,12.2206024588832,788.5,11.8044679896847,804.591836734694,0.02,9307.82300986638,7806.91122911557,7718.8279275153,307.39746499662,306.77075255102,12.1724279868284,12.2551055446975,40.0661928736096,39.5112294513242,45.5127147716915,88.0833016002734,0.626712445599139,0.0826775578691166,0.554963422285461,238.726636933464,1
2781,928.560012701864,28.5680639943633,29.5180932881563,0.858614709376344,0.891216476228576,7727.53238438709,3932.87197820839,12.0628215405474,780.059744621334,11.8202247943354,800,0.0249253192233329,9220.48153443603,7720.57488475913,7727.53238438709,304.955933683032,305.02,12.1840794656549,12.0968791549879,41.2388594045095,41.1371678924241,47.1315627736256,6.95749962795981,0.0640663169678533,0.0872003106670221,0.101691512085331,238.995846939808,1
2782,886.341750621947,25,28.2709122912785,0.850669016919594,0.861971478668662,7656.02115227634,4502.78446036312,12.3566715989966,788.5,11.3195452489068,804.591836734694,0.02,8925.461428763,7659.0537777561,7656.02115227634,306.227467212176,306.77075255102,12.3176724817625,12.3915588561505,39.3650131390111,39.8790015743462,45.8534522162189,3.03262547975646,0.543285338844271,0.0738863743879818,0.513988435335072,236.784159348754,1
2783,871.985280381255,26.6216456496335,29.2438623971589,0.853242056125167,0.866272916511576,7679.1785051265,4428.5065326959,12.3325050591897,784.663997215792,11.119865030276,800.67754817938,0.02,8725.35774315647,7726.64266330843,7679.1785051265,307.047764266701,305.278332182093,12.3400749528701,12.3673240856488,40.3214377652235,40.8450800014028,46.8096795796957,47.4641581819251,1.7694320846083,0.0272491327787083,0.523642236179377,237.500366137934,1
2784,910.840697252927,25.5567183653882,26.3213959047301,0.855190291993585,0.870299798004629,7696.71262794227,4355.74381484454,12.3034714216924,787.183082706674,11.6265852265669,803.248043578239,0.02,9152.25120000079,7703.30447476273,7696.71262794227,306.578447931182,306.258397815293,12.1633030054266,12.3382084759173,37.9452357542505,37.9184750616614,43.8794658097172,6.59184682046543,0.320050115889387,0.174905470490732,0.0267606925891783,238.042658596154,1
2785,898.373152653918,29.0877053477061,27.3836036270723,0.822902865813423,0.87182412801105,7406.1257923208,4161.00139129706,11.8182582557521,778.830533000001,11.4304661045147,800,0.0264618337499983,8902.39600861762,7374.94299397131,7406.1257923208,306.657319717005,305.02,11.8387858895795,11.8516253814847,39.7287645804842,38.9470022564606,44.8454317175409,31.1827983494932,1.6373197170048,0.012839491905126,0.781762324023639,229.055436875902,1
2786,908.731554010852,25,27.6184192149913,0.848840405866348,0.881234227406248,7639.56365279714,4097.7388935234,12.0605877481955,788.5,11.6054873162832,804.591836734694,0.02,9150.92674888928,7607.45164178722,7639.56365279714,307.184494924364,306.77075255102,12.1950926046534,12.0946390558496,37.9251180981607,39.1775658304686,45.0782485320575,32.1120110099127,0.413742373343723,0.100453548803793,1.25244773230787,236.2751645195,1
2787,880.844738483424,25,27.1871159175633,0.871024753643471,0.873514206674888,7839.22278279124,4368.7018248564,12.4851656863489,788.5,11.2493424432823,804.591836734694,0.02,8870.10651652808,7779.97051762523,7839.22278279124,307.710913783452,306.77075255102,12.5418578362707,12.5204157277876,39.9255817425305,38.7626692483156,44.7061711572041,59.2522651660083,0.940161232431478,0.0214421084831038,1.1629124942149,242.450189158493,1
2788,870.528284258471,27.074743336405,28.6750560404476,0.839694447104027,0.884240535123185,7557.25002393625,3991.53367192559,11.8900764420684,783.592194637734,11.0967005834844,800,0.0205097567028325,8695.28796345039,7548.4635885539,7557.25002393625,305.730895267603,305.02,11.9972905291459,11.9236463359585,40.0942205785616,40.2345767099228,46.151340657665,8.78643538234428,0.710895267603007,0.0736441931873202,0.140356131361258,233.729382183596,1
2789,895.272838116207,26.598808221374,28.3143597071088,0.845401433918363,0.872618895012928,7608.61290526527,4258.51404051979,12.1303170692708,784.71801915234,11.4170735014218,800.732672604428,0.02,8959.18330255234,7682.41772936265,7608.61290526527,304.018562418654,305.299349747253,12.2412391426604,12.1645652474767,39.0965863398886,39.8654752218846,45.773221616263,73.8048240973803,1.28078732859962,0.0766738951837365,0.76888888199607,235.317924905112,1
2790,906.81095310696,27.902208601512,26.5174870448197,0.846637683141917,0.872154530300302,7619.73914827726,4274.25256706002,12.1545235379437,781.634825553123,11.5504441540621,800,0.0229564680585959,9028.22940142143,7625.49591252032,7619.73914827726,303.868382351728,305.02,12.0297077442348,12.1888400595777,37.5658666477498,38.0622566637227,43.9656842563583,5.75676424306948,1.15161764827224,0.159132315342957,0.496390015972899,235.66203551373,1
2791,889.497285153904,26.1372975350046,26.8966867746345,0.834227611087063,0.871742642083407,7508.04849978356,4219.90807822298,11.9820204061547,785.809722680947,11.3481774675118,801.846655796884,0.02,8917.5081886796,7491.06809487809,7508.04849978356,307.39545585845,305.724083688957,12.0945351339437,12.0158498903959,39.2948367098565,38.4241246576101,44.3013561292783,16.9804049054765,1.67137216949345,0.0786852435477332,0.870712052246475,232.207685560317,1
2792,909.85019338902,27.0593403917202,28.5162063781621,0.867902293944063,0.87037090791828,7811.12064549656,4419.00088325698,12.4853366005095,783.628630303386,11.5981035140379,800,0.0204642121207677,9088.60597082242,7815.54956773073,7811.12064549656,305.251577257416,305.02,12.5456501290146,12.5205871244994,39.9055460183135,40.0599207039962,45.9804307891639,4.4289222341622,0.231577257416518,0.0250630045152569,0.154374685682654,241.581050891647,1
2793,902.358342116981,29.3409068073202,29.1445521243338,0.8701423240917,0.884870300238573,7831.2809168253,4122.75574839105,12.3124494396759,778.231584947284,11.4784779196519,800,0.027210518815895,8932.91406419313,7850.55697637433,7831.2809168253,303.885680988391,305.02,12.4895113308865,12.3472118420231,39.5684896379992,40.7032074249037,46.659611916946,19.2760595490299,1.1343190116088,0.142299488863438,1.13471778690448,242.204564437897,1
2794,876.660411610257,25.2418292899795,25.9512911642427,0.896717614949321,0.874792888670301,8070.45853454389,4469.75905954735,12.8346562796141,787.927952814554,11.1934655350008,804.008115116891,0.02,8819.64438389345,8017.00780175523,8070.45853454389,306.079709499995,306.548194091193,12.8594257551484,12.870893056688,37.5581234628151,37.5466149613135,43.5786569911226,53.4507327886595,0.468484591197864,0.0114673015396054,0.0115085015016163,249.601810346719,1
2795,852.812481553288,28.0423356040288,27.2298382263927,0.834987726675256,0.884412199831803,7514.88954007731,3965.62669562707,11.8211343319436,781.30335512867,10.8612438361637,800,0.0233708060891629,8485.92625006531,7531.29220673423,7514.88954007731,306.719310079184,305.02,11.7083480904512,11.8545095778572,39.0467544001674,38.7981910403135,44.7711502896809,16.402666656928,1.6993100791841,0.146161487406021,0.248563359853861,232.419264126103,1
2796,863.414282923553,27.4101448896055,27.6756804011572,0.831207362516211,0.883053896676653,7480.8662626459,3975.47413833636,11.7857155589146,782.798802263638,11.002643995469,800,0.0215014971704521,8612.85654138636,7385.03519641244,7480.8662626459,302.150221552373,305.02,11.7649857864412,11.8189908050966,40.9064128843495,39.2183142819476,45.1409310502423,95.8310662334634,2.86977844762669,0.05400501865536,1.68809860240189,231.366997813792,1
2797,906.465093159751,25.7527354536098,27.1565182929699,0.915974868547673,0.863223473266864,8243.77381692906,4821.0438896855,13.2859955337637,786.719404284486,11.568681736825,802.774902331108,0.02,9101.30640435176,8276.68472104039,8243.77381692906,306.617973546344,306.078000886293,13.3636815305586,13.3235066012886,38.4452330574547,38.7563043399459,44.7993038154436,32.9109041113334,0.53997266005058,0.0401749292700249,0.311071282491191,254.96207681224,1
2798,913.314745250398,26.1801502471988,27.2169027692404,0.93311911710623,0.887257113731294,8398.07205395607,4366.06519434678,13.1680474359604,785.708354590251,11.6515868543858,801.743218969644,0.02,9154.74913572488,8415.86468895009,8398.07205395607,307.506316773286,305.684645812651,13.1141998997485,13.2052254942614,39.5490186550075,38.87977188576,45.0428660826966,17.7926349940153,1.82167096063461,0.0910255945128267,0.669246769247579,259.734187235756,1
2799,918.694125420956,26.1490497553842,27.0453296488081,0.823899364124332,0.873693901852574,7415.09427711899,4128.75253991909,11.8072470022361,785.781922803639,11.7205448545945,801.818288575141,0.02,9209.79227214959,7359.26720446063,7415.09427711899,307.990102573105,305.713267976487,11.8298935921207,11.8405830393029,38.806797191675,38.6596551892583,44.7081430183078,55.8270726583632,2.27683459661796,0.0106894471821359,0.147142002416778,229.332812694403,1
2800,912.273689293375,26.4700895814625,27.8424866992548,0.864868098077474,0.876561823114147,7783.81288269727,4273.81799302884,12.3538155075657,785.02250309505,11.6352410924671,801.043370505153,0.02,9133.92608652288,7743.05676454361,7783.81288269727,306.259363554697,305.417811089352,12.3468973893084,12.3886947009626,40.3779955817873,39.4554146324383,45.4958822464624,40.7561181536548,0.841552465344307,0.0417973116541983,0.922580949349047,240.736480908164,1
2801,855.994762717013,26.7201338151876,28.2706174562314,0.900697325031753,0.879333854161657,8106.27592528577,4389.97733353687,12.8250440244142,784.431023460174,10.9149694955703,800.43981985732,0.02,8562.04069244678,8177.14778896806,8106.27592528577,305.827588850608,305.1876923161,12.5779115111412,12.8612536626897,37.6175722532257,39.9159506518047,46.0170240000861,70.8718636822887,0.639896534507898,0.283342151548529,2.29837839857902,250.709564699561,1
2802,919.293604892024,28.7658861847673,28.5849284299304,0.804506282782468,0.873288776432657,7240.55654504222,4039.4662020197,11.5346745866174,779.591796229933,11.7001298413663,800,0.0255102547125838,9121.32523915418,7238.75085269129,7240.55654504222,303.864043471518,305.02,11.3420481878577,11.5672410552871,40.8819137795278,40.1682464639785,46.1352651760946,1.80569235092571,1.15595652848231,0.225192867429342,0.713667315549266,223.934738506461,1
2803,908.617490201134,30.0784197792624,28.5530817090442,0.845714141627441,0.875998566054551,7611.42727464697,4190.75538374298,12.0879869597375,776.486998012155,11.5501729376748,800,0.0293912524848067,8968.5591108963,7577.83852006409,7611.42727464697,304.784589337837,305.02,12.0244127238005,12.1221156250628,39.1924328502619,40.1236399663126,46.0688201369119,33.5887545828828,0.235410662163304,0.0977029012622666,0.931207116050757,235.404967257124,1
2804,865.228404610474,26.3359167807598,28.1299769572016,0.855956013917368,0.889663068711531,7703.60412525631,3953.85767868645,12.0464663069825,785.339888855113,11.0365658887429,801.367233525625,0.02,8667.45542840746,7866.87605359791,7703.60412525631,305.13254555385,305.541291962483,12.0468228704555,12.0804777448103,40.2607651801048,39.699262117363,45.6474328937248,163.271928341595,0.408746408632737,0.0336548743547667,0.561503062741785,238.25579768834,1
2805,890.07960899697,28.5405433649651,27.2745186159639,0.863082427975643,0.874381526718881,7767.74185178079,4310.71750988483,12.3590499197677,780.124844670175,11.3306711707978,800,0.024843944162281,8839.33808712749,7655.24516702347,7767.74185178079,304.211416898518,305.02,12.2840841386669,12.3939438917629,37.5765493301497,38.8490722698895,44.8126604306539,112.496684757312,0.808583101482327,0.109859753095954,1.27252293973983,240.239438714871,1
2806,914.488515632594,30.3938066916,27.5441375461549,0.868525317369953,0.878898236614517,7816.72785632958,4242.41609572519,12.3730758374375,775.74095027102,11.6213825759335,800,0.0303238121612247,9015.18236291774,7819.38992050812,7816.72785632958,304.762323586394,305.02,12.4104466977074,12.4080094095623,39.7359317026533,39.1278584062778,45.112852856061,2.66206417853846,0.257676413606248,0.00243728814512956,0.608073296375515,241.75446978339,1
2807,871.003263420369,31.937106569519,26.8620592426471,0.834436707352123,0.856668366327309,7509.93036616911,4522.32088002831,12.1959168796624,772.090274409803,11.0527306939665,800,0.0348871569877466,8533.70587448224,7499.54800013252,7509.93036616911,304.993675434256,305.02,12.274198454425,12.2303502693499,37.938679233991,38.4216017196705,44.3590369002681,10.3823660365879,0.0263245657434936,0.0438481850751593,0.482922485679573,232.265887613478,1
2808,879.777392191885,30.7702833258573,26.1754752981427,0.8767911394171,0.859973536400329,7891.1202547539,4682.86909426943,12.7657063639818,774.850394792685,11.1763334800207,800,0.0314370065091443,8659.98640932873,7785.45150560255,7891.1202547539,302.718997911715,305.02,12.9678759472881,12.8017484710414,38.3249821529714,37.7541442366892,43.7352984732004,105.668749151346,2.30100208828452,0.166127476246722,0.570837916282109,244.055265610946,1
2809,886.290788430449,25.5109511415005,26.7666905894577,0.822422185229596,0.880603629700304,7401.79966706637,3982.91513109747,11.6935972349172,787.291345074781,11.3136813537998,803.358515382429,0.02,8907.16341078049,7327.82962085912,7401.79966706637,305.512207082045,306.300517952436,11.7676857808051,11.7266123984684,38.3841470191923,38.3105086104028,44.2228326450951,73.970046207246,0.788310870391115,0.0410733823366645,0.0736384087895416,228.92163918762,1
2810,882.796495890588,27.1626208419469,28.1672347654397,0.89429809875783,0.877683520218351,8048.68288882047,4394.8145854548,12.7578693077777,783.384320398375,11.2521814326317,800,0.0207695995020317,8814.78250460138,8037.7517083657,8048.68288882047,306.974019890118,305.02,12.7120855234985,12.793889288054,40.0930372083725,39.7486760950072,45.7439026322326,10.9311804547715,1.95401989011782,0.0818037645554845,0.344361113365274,248.928336767644,1
2811,900.811659688437,29.4191367144229,29.6508133349602,0.876858726447759,0.890320081191865,7891.72853802983,4036.05618162633,12.3315379776716,778.046532102033,11.4579715979641,800,0.0274418348724592,8914.83506671957,7901.92224634706,7891.72853802983,305.770636923786,305.02,12.3311837990415,12.3663542737173,40.6590278526079,41.24692585557,47.270585839507,10.1937083172215,0.750636923786089,0.0351704746757928,0.587898002962064,244.074078495769,1
2812,862.562883661603,25,28.172352643897,0.853993404967631,0.886916575404725,7685.94064470868,4003.04139073777,12.0560636113946,788.5,11.0158633335096,804.591836734694,0.02,8686.00823847234,7731.13256625172,7685.94064470868,306.591659706314,306.77075255102,11.917216916993,12.0901021458094,39.0188771277281,39.7594782149625,45.7615588996865,45.1919215430389,0.179092844706361,0.172885228816407,0.740601087234317,237.709504475527,1
2813,900.451060814147,25,28.9684670034971,0.827550355034911,0.86885686648882,7447.95319531419,4243.74714650934,11.9255928218154,788.5,11.4997364393132,804.591836734694,0.02,9067.54218239846,7364.71446045607,7447.95319531419,305.667676477741,306.77075255102,11.9995870185818,11.9592629910154,38.7466898437541,40.5237638862591,46.4609501743655,83.2387348581296,1.10307607327934,0.0403240275663705,1.77707404250499,230.349067896316,1
2814,910.039506677589,30.3211612760692,27.6353380484405,0.830876421594736,0.88804701827716,7477.88779435262,3871.39263068149,11.7147833098175,775.912793001458,11.5656291626806,800,0.0301090087481771,8973.91962643466,7546.99258518899,7477.88779435262,304.460515982554,305.02,11.7447111836114,11.7478582891562,38.9611824830912,39.1673004519239,45.06306959812,69.1047908363689,0.559484017446266,0.00314710554487618,0.206117968832693,231.274880237711,1
2815,924.34220102736,28.148506916296,27.671234391672,0.810182663481587,0.880216860463946,7291.64397133428,3931.31270023242,11.5246315070004,781.052206889502,11.7710823389785,800,0.0236847413881226,9193.82983833718,7203.6746234133,7291.64397133428,305.091557387495,305.02,11.6118146036744,11.5571696205019,38.4494762955706,39.1642793455748,44.9912751327855,87.9693479209791,0.0715573874950906,0.0546449831724711,0.714803050004207,225.51476200003,1
2816,898.996057073805,28.6749674629232,26.979940694573,0.881331764096307,0.895199947741321,7931.98587686676,3948.84558570048,12.3268797672048,779.806864466455,11.4427575595299,800,0.025241419416931,8923.14089334684,7847.24131056127,7931.98587686676,303.718963805939,305.02,12.2573237132133,12.3616829114737,38.9452786349374,38.5060902185249,44.414681468019,84.7445663054968,1.30103619406071,0.104359198260427,0.439188416412456,245.319150830932,1
2817,880.041829260322,26.0273562476277,27.9427133682207,0.864590813805072,0.875093066549122,7781.31732424565,4303.31929249825,12.3705827676747,786.069788796237,11.228664401394,802.112029383915,0.02,8826.51385446763,7815.20982635753,7781.31732424565,304.084664391813,305.825264003352,12.4359069803908,12.4055093009812,39.8895228577846,39.4799680812335,45.4173303221158,33.8925021118785,1.74059961153972,0.0303976794096172,0.409554776551097,240.659298688011,1
2818,879.100878586752,29.984806536806,25.5561340378111,0.824351389499827,0.884270212544214,7419.16250549845,3917.99662157438,11.6724269331541,776.708440137185,11.175938496364,800,0.0291144498285182,8680.44575657998,7436.19640116404,7419.16250549845,305.742455890282,305.02,11.6240664663552,11.7053823254509,35.6552334018677,37.0648609679128,42.9486508391644,17.0338956655896,0.722455890282276,0.0813158590956835,1.4096275660451,229.458634190674,1
2819,866.301797192446,25,28.9491915585469,0.814998949322303,0.874255380826651,7334.99054390072,4073.05554299383,11.672194619171,788.5,11.0636133135421,804.591836734694,0.02,8723.65909772793,7282.45897039789,7334.99054390072,307.076879546028,306.77075255102,11.5126832114946,11.7051493555631,40.8306537894659,40.4252463567697,46.2523947799969,52.5315735028371,0.306126995007844,0.19246614406852,0.40540743269618,226.855377646415,1
2820,891.019731442415,25,26.3061387095593,0.837704180381086,0.880334669263754,7539.33762342978,4062.44164979003,11.9145230699977,788.5,11.3792881364935,804.591836734694,0.02,8972.56869562512,7547.03887546373,7539.33762342978,308.509068652786,306.77075255102,12.0388661661784,11.9481619853706,37.9473982597192,37.7755267289125,43.6032715087149,7.70125203395128,1.73831610176592,0.0907041808077498,0.171871530806655,233.175390415355,1
2821,899.779657207551,26.1451590867192,26.8928495057104,0.894960421407652,0.880565293374641,8054.64379266887,4335.05145563218,12.7255350294577,785.791126180366,11.4792777720145,801.827679775884,0.02,9020.3146082085,8089.18963651541,8054.64379266887,305.419039994351,305.71684860655,12.8526861604568,12.7614637186226,39.29684383048,38.4089614459692,44.3433922486151,34.5458438465466,0.297808612199333,0.0912224418341427,0.887882384510839,249.112694618626,1
2822,881.603627726294,28.7871196424202,26.612614562407,0.801199815219391,0.872129345679538,7210.79833697452,4045.34736157397,11.5025393013236,779.541568485855,11.2202178960195,800,0.0255730393926814,8746.62625741612,7175.338920821,7210.79833697452,305.271709676686,305.02,11.5139555480268,11.5350150407096,38.6986523590199,38.0797763414973,43.9184548071437,35.4594161535197,0.25170967668555,0.0210594926827792,0.618876017522631,223.014381555914,1
2823,915.455673485309,28.0951022587758,27.6224661425266,0.822572616812723,0.894703020787434,7403.15355131451,3695.8674194831,11.5114260946901,781.178535606866,11.658489017285,800,0.0235268304914176,9107.36137791141,7385.1113906966,7403.15355131451,306.772641291179,305.02,11.4166910903275,11.543926924639,36.9669236713649,39.0685169629139,44.8766379170301,18.0421606179043,1.75264129117869,0.12723583431147,2.10159329154899,228.963511896326,1
2824,936.131805009071,27.5890525092416,25.9115358763093,0.885577120908092,0.883855650065619,7970.19408817283,4218.03723951732,12.5452358595895,782.375596289389,11.9273422772609,800,0.0220305046382637,9331.66152631965,7889.22954471992,7970.19408817283,304.393639810196,305.02,12.5206957182169,12.580655500387,38.2259955278224,37.3977413571414,43.3003690440787,80.9645434529066,0.626360189803506,0.0599597821701181,0.828254170680971,246.50084808782,1
2825,887.747027480091,27.1080241016248,26.5374554595923,0.838694383547178,0.888591647037497,7548.24945192461,3896.47529343486,11.8177634752737,783.513468987607,11.3158455272712,800,0.0206081637654918,8866.11738360013,7487.90062272057,7548.24945192461,303.698958179662,305.02,11.7634887638694,11.8511292040659,38.1500670218203,38.0126801308737,43.8976138611414,60.3488292040392,1.32104182033822,0.0876404401964805,0.137386890946637,233.451013977051,1
2826,861.917715614383,25,26.379527335818,0.854539606198541,0.891591940886149,7690.85645578687,3906.18747799817,12.0005139836691,788.5,11.0076238379668,804.591836734694,0.02,8679.51139623683,7669.6215016421,7690.85645578687,306.535951743945,306.77075255102,12.0675560806311,12.0343956818249,37.5635927380984,37.8599773984816,43.761339066476,21.2349541447702,0.234800807075032,0.0331603988062028,0.296384660383197,237.861539869698,1
2827,898.849166247961,25.3054627822159,27.2029522498989,0.931179694777672,0.872025726151665,8380.61725299905,4703.96360045714,13.3702025035741,787.777427788668,11.4761197709624,803.854518151702,0.02,9040.62811416348,8337.25620754654,8380.61725299905,307.605965302626,306.48963140829,13.3997475843821,13.4079513171769,37.6829498571738,38.7584347389561,44.8140622823579,43.3610454525042,1.11633389433575,0.00820373279487185,1.07548488178227,259.194348030899,1
2828,895.645666115126,25.9563365741768,28.0167250960447,0.798461479653748,0.862282084308067,7186.15331688374,4220.51131619773,11.5941360370851,786.237785833785,11.4284929762957,802.283454932434,0.02,8985.51301309969,7100.07280625694,7186.15331688374,307.73338876395,305.890624279364,11.6084187602324,11.6268703864738,40.4108614354023,39.5111783792799,45.4336530073726,86.0805106267953,1.8427644845865,0.018451626241422,0.899683056122406,222.252164439704,1
2829,907.191586028544,30.6381802852444,28.7539754977139,0.832873107702444,0.872376552974317,7495.85796932199,4200.28923019203,11.9538730817202,775.162884535254,11.5260180799493,800,0.0310463943309319,8934.54142205902,7479.3411033644,7495.85796932199,302.473706883118,305.02,11.8968877797284,11.9876230961027,40.9466942301549,40.2301384903462,46.118824276581,16.5168659575947,2.54629311688188,0.0907353163743121,0.716555739808648,231.830658845011,1
2830,901.621666347823,27.2177599120557,27.0846276690162,0.871131692508884,0.868407035190684,7840.18523257996,4476.66991581425,12.5601338118239,783.253888928032,11.4915492751452,800,0.0209326388399599,9000.80065956559,7897.93045969935,7840.18523257996,305.188612774459,305.02,12.4745726084972,12.5955955148133,37.8645196830537,38.5808819777494,44.5157845919669,57.7452271193915,0.168612774459348,0.121022906316069,0.71636229469572,242.479955646804,1
2831,876.452490709209,32.6571076443607,28.9589229049126,0.865065259263449,0.859387381097159,7785.58733337104,4632.33006560379,12.60357308875,770.387111867265,11.1142979550016,800,0.037016110165919,8562.31190198596,7818.07632949147,7785.58733337104,306.286658572098,305.02,12.8168878208817,12.639157436192,40.5724269382519,40.4658931158958,46.423430771828,32.4889961204372,1.26665857209809,0.177730384689726,0.106533822356127,240.791360825909,1
2832,924.297701067519,29.123147351194,27.6463649049439,0.847829136829826,0.891360989540424,7630.46223146844,3880.40752408646,11.9093620921207,778.746694940751,11.7599315578296,800,0.0265666313240617,9158.00783338926,7689.40505878242,7630.46223146844,305.360917007348,305.02,12.0516400609965,11.9429864362264,39.3476447767541,39.1461542264808,45.0883063559105,58.9428273139811,0.340917007348082,0.108653624770023,0.201490550273299,235.993677261911,1
2833,877.974546704358,27.3069686963251,27.4842571526664,0.889768259185625,0.883404856904265,8007.91433267062,4247.87480664307,12.611040248682,783.042865548843,11.1892441502884,800,0.0211964180639463,8761.65780276747,7974.88512069461,8007.91433267062,303.709788598091,305.02,12.6730962318882,12.6466456785592,37.674291531785,39.0170117887344,45.0257063742345,33.0292119760161,1.31021140190916,0.0264505533289423,1.34272025694939,247.667453587752,1
2834,921.934887918797,29.5660554112403,28.5270028959655,0.834856326998876,0.874658112109244,7513.70694298989,4164.13765326033,11.9510812725208,777.698995924711,11.7250511074058,800,0.0278762550941112,9118.56047339538,7582.32858624065,7513.70694298989,301.557755331754,305.02,12.049410629187,11.9848234046379,39.6819561970939,40.0361802947696,45.991774250526,68.6216432507599,3.46224466824594,0.0645872245490668,0.354224097675676,232.382688958451,1
2835,900.047535950415,29.6515246890611,27.3123589434735,0.854903142351631,0.884691734292462,7694.12828116468,4054.3182491208,12.0992577649064,777.496818348026,11.4457813806764,800,0.0281289770649675,8899.058606983,7738.84088250613,7694.12828116468,306.431744089446,305.02,12.1294194532049,12.1334182517037,38.4565014002829,38.820839366968,44.7746931368248,44.7126013414536,1.41174408944647,0.00399879849878104,0.36433796668512,237.9627303453,1
2836,893.18395784707,25.2753046826072,26.3889973441829,0.889013350961749,0.860280216247486,8001.12015865574,4741.6445330025,12.9390423074184,787.848766773293,11.4040989756492,803.927313033972,0.02,8984.70531412582,7947.3946355934,8001.12015865574,307.965244923975,306.517386277028,12.8301216000223,12.9755738031928,38.73064951344,37.9285657338993,43.9444406617576,53.7255230623387,1.44785864694768,0.145452203170528,0.80208377954073,247.457324494508,1
2837,886.703243859699,26.0923126005259,26.4855762427122,0.869722163379048,0.879188490792075,7827.49947041144,4242.09489584074,12.3860357334977,785.916134543456,11.3129927365787,801.955239330057,0.02,8891.06352165011,7844.81589466513,7827.49947041144,304.632433045045,305.765483875568,12.4894633338744,12.4210058959958,38.2255807272897,38.0331209816181,44.0586800119606,17.3164242536996,1.13305083052239,0.0684574378786262,0.192459745671592,242.087612486952,1
2838,876.191501718941,28.181480707766,26.2081128239275,0.849477641728746,0.862190536702591,7645.29877555872,4492.03145502564,12.3362308071358,780.97420738578,11.1575663585613,800,0.0237822407677756,8713.77154323165,7646.1457185117,7645.29877555872,304.748527263749,305.02,12.5270388845499,12.3710603526999,38.4760028965888,37.7438674001532,43.7389609520728,0.846942952981408,0.271472736251155,0.155978531849941,0.73213549643561,236.45253945027,1
2839,872.30854687358,27.2971480822571,25.8259360194423,0.893737762718254,0.852361605088355,8043.63986446429,4935.04687425168,13.1286483279791,783.066096211421,11.117134315273,800,0.021167379735724,8705.45096931882,8046.32579531685,8043.63986446429,302.389004689769,305.02,13.3592257635355,13.1657151486542,38.0897834597693,37.3933527787241,43.4482371630797,2.68593085255725,2.6309953102313,0.193510614881324,0.6964306810452,248.772366942195,1
2840,893.091614722982,25.2618780295562,26.9301347402709,0.844627181289873,0.864727755028855,7601.64463160886,4415.09680777768,12.2298024033909,787.880527521085,11.4030579955772,803.959721960291,0.02,8984.2473489089,7556.27862079634,7601.64463160886,308.564379631886,306.52974299041,12.354871191461,12.2643314639045,39.1378170814948,38.4785565744553,44.4861545315619,45.366010812515,2.0346366414766,0.090539727556493,0.659260507039576,235.102411286873,1
2841,903.992198627785,26.6211598270417,28.1559769498509,0.801325223207449,0.880762945524589,7211.92700886704,3877.61723342821,11.3915694796277,784.665146429133,11.5280336815072,800.678720846054,0.02,9045.64623673986,7235.34617829666,7211.92700886704,303.3564791858,305.278779290579,11.5138173803813,11.423731911933,38.5767313128389,39.6489743137754,45.5415414085472,23.419169429626,1.92230010477959,0.0900854684482901,1.07224300093652,223.049288934033,1
2842,892.863142998206,27.5356952861486,27.338212317403,0.8322368658848,0.886235891527182,7490.1317929632,3915.08108402147,11.7579443638943,782.501812800615,11.3766083334666,800,0.0218727339992307,8902.21664446019,7514.91015081859,7490.1317929632,305.588193561314,305.02,11.7348099296508,11.791141202164,38.9474649445714,38.8140565441992,44.6796294844125,24.7783578553881,0.568193561314445,0.0563312725132636,0.133408400372247,231.65356060711,1
2843,899.974634687826,29.8012729814444,27.8872308860614,0.837451392581004,0.877570482108906,7537.06253322903,4117.76260924705,11.9484449649404,777.142588762393,11.4432603853839,800,0.0285717640470083,8893.04499977942,7487.0179643022,7537.06253322903,307.896912568991,305.02,11.9356240063453,11.9821796538283,38.3611970766685,39.3532688239953,45.2087224921578,50.0445689268363,2.87691256899058,0.0465556474829469,0.992071747326769,233.105026800899,1
2844,942.777422643254,27.1710253619671,28.9882453225186,0.821475576207493,0.879323869746697,7393.28018586744,4004.05288669177,11.6971370553794,783.364439506267,12.016609948694,800,0.0207944506171664,9413.38491722407,7492.12378125094,7393.28018586744,303.798170489966,305.02,11.7693379387782,11.7301622130965,41.2718830267579,40.4307784642934,46.2491654881351,98.8435953835042,1.22182951003424,0.0391757256816145,0.841104562464487,228.658150078375,1
2845,885.737412945461,29.7006835128641,25.6558709187247,0.816364396876089,0.862959677880488,7347.2795718848,4301.91648366682,11.8447892489001,777.38053315032,11.2632866931063,800,0.0282743335621,8755.85981451189,7313.14152824428,7347.2795718848,307.555103679167,305.02,11.9242008185711,11.8782312810161,37.2828611994509,37.0735315057436,42.8552516610731,34.1380436405234,2.53510367916687,0.0459695375550666,0.20932969370736,227.23545067685,1
2846,925.325973620488,27.6103654046604,28.626162389416,0.850656968437983,0.893525898780827,7655.91271594185,3847.22374567573,11.9201330895069,782.325180635276,11.7894339212923,800,0.0220935242059052,9223.17102206267,7628.05804786255,7655.91271594185,304.023251347294,305.02,11.9392866354737,11.9537878439503,40.3059425208239,40.0541739404266,45.8726407586529,27.8546680793042,0.996748652705548,0.0145012084766059,0.251768580397268,236.780805647687,1
2847,900.957421129297,27.5616341566293,27.4399600236709,0.815930632494044,0.880879439252519,7343.3756924464,3945.96399768491,11.5976647440441,782.440454402493,11.4794705569352,800,0.0219494319968833,8982.00215886842,7407.6040875377,7343.3756924464,302.555672896625,305.02,11.6104837084016,11.6304090562214,39.9203872066298,38.8433999638133,44.6243737114293,64.2283950912979,2.4643271033749,0.0199253478197914,1.07698724281651,227.114712137518,1
2848,902.71993391734,27.9465501418418,27.0614507976986,0.841947127170929,0.867639875286295,7577.52414453836,4342.23154813187,12.1500789941803,781.529935639473,11.4978668084727,800,0.0230875804506583,8985.92710681687,7522.75451030169,7577.52414453836,306.186677211831,305.02,12.2388316082577,12.1843829672942,39.4797425082311,38.4678470295811,44.2696038901088,54.7696342366744,1.16667721183131,0.0544486409634324,1.01189547865006,234.356416841393,1
