tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2849,866.122810167009,25,25.351433817392,0.849910190396181,0.877356976877499,7649.19171356563,4183.44502237819,12.1291533749538,788.5,11.0613274551449,804.591836734694,0.02,8721.85669838178,7696.49967124506,7649.19171356563,306.482859168933,306.77075255102,12.0033705099629,12.1633982676387,35.2896001740833,36.7667478780928,42.5985225064452,47.3079576794289,0.287893382087645,0.160027757675861,1.47714770400948,236.572939594814,1
2850,909.648989986621,27.7142681787037,27.0551810520516,0.889099721786296,0.887731360959708,8001.89749607666,4149.64309922588,12.5401490134322,782.079398623276,11.5885920004894,800,0.0224007517209046,9063.19906263326,7999.74427057743,8001.89749607666,303.241066966916,305.02,12.7091993307095,12.5755542922627,38.6114036702385,38.513484680243,44.4399951800884,2.1532254992353,1.7789330330844,0.133645038446755,0.097918989995506,247.481365858042,1
2851,908.404078638582,25.4393550733963,26.9564745009738,0.819155823008865,0.869903058753988,7372.40240707979,4180.04794610882,11.7904247344264,787.460705573881,11.5967116632067,803.531332218246,0.02,9131.95474864562,7367.09793366558,7372.40240707979,304.051336230102,306.366408691512,11.8580856789474,11.8237132762775,38.5001217945162,38.3850483336927,44.2512390041112,5.30447341421132,2.31507246140916,0.0343724026698791,0.115073460823488,228.012445579788,1
2852,916.130537956533,25,27.5104805247758,0.867281408388423,0.861835121670651,7805.53267549581,4593.54310728116,12.5999735508353,788.5,11.6999803642641,804.591836734694,0.02,9225.43451722228,7836.25047677663,7805.53267549581,308.177195377606,306.77075255102,12.7716631040982,12.6355477355078,39.9571632023085,38.9589191243977,44.8701804632192,30.7178012808181,1.40644282658553,0.136115368590406,0.998244077910812,241.408227077191,1
2853,908.748436038873,28.591105149053,26.0138906295779,0.854892073258593,0.891388801287175,7694.02865932734,3912.1395320539,12.0081997056561,780.005240769915,11.5677848451694,800,0.024993449037606,9022.9328033309,7740.22489884584,7694.02865932734,305.396505119252,305.02,11.9516759549203,12.0421031033251,37.6370824354238,37.4669827903564,43.3883054338758,46.1962395184992,0.376505119251874,0.0904271484048405,0.17009964506736,237.959649257547,1
2854,913.655394620236,26.446458390512,25.0974184974182,0.850083145256346,0.884254556398614,7650.74830730712,4040.62314768305,12.0369895770821,785.078402677244,11.6531138667986,801.100410895147,0.02,9148.6080207623,7682.50772513573,7650.74830730712,305.760287869268,305.439559164047,11.8986295990228,12.0709742587474,36.6407252654834,36.5498071418158,42.4695842915253,31.7594178286108,0.320728705221143,0.172344659724535,0.0909181236676346,236.621081669293,1
2855,880.856761987473,28.667367032348,24.7942317442691,0.884408272517157,0.862509914198197,7959.67445265441,4669.9926594318,12.8387424181023,779.824843284981,11.2119525115771,800,0.0252189458937739,8743.35911025922,7905.36635830568,7959.67445265441,307.264040570552,305.02,12.7860772502619,12.8749907317913,36.4325105234696,36.2778346163427,42.2601745163677,54.3080943487357,2.24404057055187,0.0889134815294206,0.154675907126929,246.175498535704,1
2856,867.329827191228,26.439362088456,25.503637454111,0.813089453609814,0.87953622985034,7317.80508248833,3958.95604683022,11.57493017168,785.095188979757,11.0623310432703,801.117539775263,0.02,8684.98288097296,7258.51145174125,7317.80508248833,305.782480595441,305.446089977813,11.6355212618114,11.6076102961134,36.6015103754897,36.9469885600035,42.8428636102256,59.29363074708,0.336390617627558,0.0279109656980392,0.345478184513816,226.323868530568,1
2857,884.489754606498,25.3588777942614,26.3756260074581,0.788616351992904,0.879862097387677,7097.54716793614,3833.51084652954,11.2223795731373,787.651074577675,11.2922408585839,803.72558630375,0.02,8894.34564665353,7157.59933633343,7097.54716793614,306.295955463779,306.440472917962,11.2724003418474,11.2540643224575,37.932951306659,37.7630843432429,43.5501378339425,60.0521683972966,0.144517454183529,0.018336019389924,0.169866963416077,219.5117680805,1
2858,882.403282413541,25.5974601514872,27.7931420996379,0.892910964517292,0.874911055777635,8036.19868065562,4448.22308202945,12.7784458454892,787.086708011657,11.2631762253091,803.149702052711,0.02,8865.09629693373,8133.84692274074,8036.19868065562,306.624364469082,306.220902650147,12.5958511459598,12.8145239206139,38.1960233213452,39.2306830818403,45.1314704899318,97.6482420851162,0.403461818934886,0.218672774654088,1.0346597604951,248.542227236773,1
2859,883.226903885787,25,29.4014329874453,0.847113205269389,0.875258927609548,7624.0188474245,4212.91570482078,12.1182159627689,788.5,11.2797652785414,804.591836734694,0.02,8894.09492212987,7655.3300406665,7624.0188474245,307.600058063989,306.77075255102,12.0663608473607,12.1524299752683,39.6830532762307,40.8373641677967,46.7365709160173,31.3111932420015,0.829305512968347,0.0860691279076065,1.15431089156593,235.794397343027,1
2860,889.586329536683,26.2019715484214,27.9241374607196,0.877284280726435,0.868533338945555,7895.55852653792,4505.62046279766,12.6470035195094,785.656736302209,11.3486475432675,801.690547247152,0.02,8916.14139028763,7978.58435924609,7895.55852653792,305.963535215958,305.664563401658,12.6342832064312,12.6827104864282,39.3825067651122,39.3865865353323,45.3406216956848,83.025832708171,0.298971814299648,0.0484272799970142,0.0040797702201516,244.192531748596,1
2861,888.022097221855,28.5920294018475,27.0985030380272,0.827481925055659,0.888899742137366,7447.33732550093,3838.04650292252,11.6557311444593,780.00305444993,11.3039422026514,800,0.0249961819375879,8817.10944539356,7474.53636769372,7447.33732550093,303.510798819925,305.02,11.8355311571567,11.6886393986356,38.8069808932304,38.53666838301,44.4384943031106,27.1990421927885,1.50920118007508,0.146891758521079,0.270312510220407,230.330020376318,1
2862,877.417234281141,29.1723226339506,28.3897245967655,0.874656236996453,0.881544240521369,7871.90613296808,4215.71363406658,12.4230167378949,778.63037080939,11.162958207777,800,0.0267120364882625,8691.81828865113,7798.22151247487,7871.90613296808,306.790283181874,305.02,12.3938307474626,12.4580913108565,40.9953247600751,39.8516291832353,45.8027082874536,73.6846204932144,1.77028318187445,0.0642605633939048,1.1436955768398,243.461014421694,1
2863,920.834895357415,26.7871670493143,26.6648462231022,0.862347569293578,0.886705775465092,7761.1281236422,4046.70262218436,12.1768958561572,784.272456344847,11.7410426746528,800.278016678415,0.02,9208.17637849964,7824.5445237049,7761.1281236422,303.285007102687,305.126000809063,12.3672685184601,12.2112755427635,38.831034198148,38.1349642027669,44.0993214820065,63.4164000627052,1.84099370637631,0.155992975696632,0.696069995381087,240.034890421925,1
2864,895.167018267015,26.9319413668908,26.2743531179136,0.769366670449163,0.891471917885583,6924.30003404246,3519.16171127771,10.8058637357571,783.92999269662,11.4122598073712,800,0.0200875091292254,8946.4127474444,6940.08808066925,6924.30003404246,303.381672426614,305.02,10.8886674024524,10.8363725134566,36.583869224192,37.6651955820519,43.4667483154962,15.7880466267852,1.63832757338616,0.0522948889957622,1.08132635785989,214.153609300283,1
2865,900.96780755613,28.8554822048417,26.0049653288056,0.845606684017543,0.880774699292044,7610.46015615788,4091.65196832987,12.0209104453117,779.379856844447,11.4659424212139,800,0.0257751789444413,8936.32456283235,7531.77762753195,7610.46015615788,306.133948558679,305.02,12.0819366431999,12.0548497298973,37.0395845598323,37.4008216715409,43.2244607185735,78.6825286259364,1.11394855867871,0.0270869133026288,0.361237111708562,235.375056376018,1
2866,916.185436386325,25,27.5412342368785,0.807094718668472,0.886265613551036,7263.85246801625,3796.21179273208,11.4023506240163,788.5,11.700681476741,804.591836734694,0.02,9225.98734441029,7212.62985504695,7263.85246801625,306.285716766252,306.77075255102,11.6160173539991,11.4345434953079,38.3424608874754,38.9048491987663,44.6732193730541,51.222612969299,0.485035784768343,0.181473858691193,0.562388311290952,224.655230969576,1
2867,909.836169074473,25.7255042447166,25.7710286505011,0.871971557527244,0.859907733465886,7847.74401774519,4658.49629879189,12.6965068035525,786.783819709123,11.6119908404867,802.840632356248,0.02,9136.12650790547,7848.27002485557,7847.74401774519,307.627146885014,306.103062101628,12.7542899377514,12.7323535357621,36.841095303669,37.1674657486315,43.0156954264931,0.526007110375758,1.52408478338606,0.0219364019892421,0.326370444962564,242.713732507584,1
2868,925.818427405656,30.6862645785441,27.1130453180447,0.842808952632956,0.880592940974088,7585.28057369661,4081.86701601619,11.9836116312863,775.049141139454,11.7621456408002,800,0.0311885735756825,9116.24087685941,7677.00710815453,7585.28057369661,305.133034235394,305.02,12.177905563724,12.0174456081193,37.9410099453962,38.5088867143966,44.3615638541816,91.7265344579209,0.113034235394025,0.160459955604674,0.56787676900035,234.596306402989,1
2869,930.019121659857,27.6958368030174,25.6292971326841,0.865331821770793,0.871049726738528,7787.98639593714,4391.7340602941,12.438657547986,782.122998042462,11.8483002123425,800,0.0223462524469221,9266.82808378446,7813.67758548043,7787.98639593714,306.149244943031,305.02,12.3104470059671,12.4737762804901,37.3356744442624,37.0451577537833,42.9428913805406,25.6911895432913,1.12924494303059,0.163329274522988,0.290516690479116,240.865558637232,1
2870,878.066938560998,25,27.8475935997079,0.850629652436876,0.86893271901282,7655.66687193188,4360.54583011979,12.2571119487338,788.5,11.2138669262007,804.591836734694,0.02,8842.13407130925,7629.44867078097,7655.66687193188,306.684565979577,306.77075255102,12.2425079306102,12.2917181137592,39.6594734061204,39.2661236781914,45.1696163526447,26.2182011509158,0.0861865714429086,0.0492101831489435,0.393349727928971,236.773202224698,1
2871,870.056171540235,25.5403941415235,28.4708456484963,0.833836096065787,0.875236013966572,7504.52486459208,4147.34925480963,11.9285950980211,787.221697658226,11.1061478095191,803.287446590027,0.02,8743.00053305279,7531.42797596274,7504.52486459208,304.972661115823,306.273421198612,12.0763732406818,11.9622737437094,40.3559280664813,39.8759328858462,45.7524855614609,26.9031113706542,1.30076008278917,0.114099496972411,0.479995180635093,232.098707152333,1
2872,906.195783427881,29.4024889556055,28.4573750015093,0.853905461451026,0.867324667304793,7685.14915305924,4410.37596057467,12.3271272299833,778.085912375515,11.5266336250936,800,0.0273926095306061,8968.71124079924,7718.74965820398,7685.14915305924,305.258163669376,305.02,12.3569772079073,12.3619310729272,39.7064245532368,39.8698554301217,45.7638942279214,33.6005051447446,0.238163669376092,0.00495386501994233,0.163430876884902,237.685025352348,1
2873,961.315144679645,26.8540477318682,26.2199093669497,0.829397367740149,0.887073970015037,7464.57630966134,3884.51514251309,11.7067569659177,784.114250090266,12.2564362131417,800.116581724761,0.02,9610.44629004681,7564.27283609706,7464.57630966134,304.473485086667,305.064449697108,11.847842756779,11.7398092840469,36.7270576243468,37.615612795276,43.4769958125618,99.6965264357232,0.590964610441631,0.108033472732155,0.888555170929259,230.863184834888,1
2874,915.656843953694,25.7987876379819,27.7822440029558,0.8452223030741,0.878971631224352,7607.0007276669,4127.07442620182,12.0400939358101,786.610467842354,11.6855037132874,802.663742696279,0.02,9191.93954288258,7499.78126248639,7607.0007276669,306.505494240514,306.035618496524,12.3054754750142,12.0740873821787,38.8314629629107,39.1785867891929,45.0453880934842,107.219465180504,0.469875743989974,0.231388092835481,0.34712382628215,235.268063742276,1
2875,943.509799452111,25,28.7743909622751,0.833813906724076,0.882371444267046,7504.32516051668,4001.92775413435,11.8318178407096,788.5,12.0496432219185,804.591836734694,0.02,9501.14368048275,7469.1664447748,7504.32516051668,304.116088662962,306.77075255102,11.9341510358476,11.8652232499495,40.0250639061874,40.1604174451139,46.0100219398451,35.1587157418844,2.65466388805868,0.068927785898099,0.13535353892653,232.09253073763,1
2876,877.279673987357,27.3820507909152,26.9630373688952,0.801174596675073,0.855469188785556,7210.57137007566,4364.88093157404,11.7261807303271,782.86525885409,11.1796205774917,800,0.0214184264323874,8752.13655728858,7217.58087446379,7210.57137007566,303.55343395141,305.02,11.8464493432792,11.7592878886176,37.696173953259,38.309970291386,44.0863960005962,7.00950438812924,1.46656604859004,0.0871614546615387,0.61379633812696,223.007361961104,1
2877,859.985932763215,25,28.1712768749151,0.808479688417324,0.880775758717696,7276.31719575592,3911.98393566618,11.4931095331724,788.5,10.9829528762531,804.591836734694,0.02,8660.05834292558,7313.29125369078,7276.31719575592,307.767284163606,306.77075255102,11.3636354454124,11.5255586489856,39.0212783292575,39.4921443982556,45.228461505097,36.9740579348563,0.996531612586068,0.161923203573204,0.470866068998149,225.04073801307,1
2878,892.667639587748,26.7383963872282,28.5086356161368,0.80772963556296,0.879092785547581,7269.56672006664,3941.6134511091,11.5044294944542,784.387823346012,11.3824037331328,800.395738108175,0.02,8928.21888867758,7277.02608003545,7269.56672006664,304.242955303717,305.170885047195,11.6324320702179,11.5369105705244,39.2556369166747,39.8064011153959,45.511913396509,7.45935996880871,0.927929743477193,0.095521499693465,0.550764198721119,224.831960414433,1
2879,924.284697636935,27.3993908226718,28.1927946437182,0.859635058829631,0.88053104641359,7736.71552946668,4164.66179757098,12.2237154410711,782.82424100897,11.7784425876729,800,0.0214696987387878,9220.45037896279,7746.01099495231,7736.71552946668,305.866113174906,305.02,12.4349628063135,12.2582273159358,38.4906063067426,39.5185684417671,45.2978098594907,9.29546548562757,0.846113174905895,0.176735490377695,1.02796213502447,239.279861736084,1
2880,883.59372247304,28.1106803429109,27.8133506446262,0.891892624219925,0.882691283528052,8027.03361797933,4273.66957785763,12.6513689088788,781.141685648844,11.2525602688712,800,0.0235728929389448,8789.84389629123,8040.86818170658,8027.03361797933,305.775578436233,305.02,12.7805484748277,12.6870882008368,37.7883934582738,39.1912743871049,45.0844432380361,13.834563727255,0.755578436232781,0.0934602739909423,1.40288092883115,248.258771690083,1
2881,903.28782191768,27.756081154654,27.7438395756601,0.812997423317922,0.878749418553049,7316.9768098613,3974.13826334912,11.5839827960673,781.980490028666,11.5071117391502,800,0.0225243874641674,8998.33687659533,7281.90197846939,7316.9768098613,304.223695928396,305.02,11.5901618400719,11.6166884792633,39.0493292801862,39.0913052967066,44.9216174663987,35.0748313919057,0.796304071603515,0.026526639191351,0.041976016520394,226.298251851381,1
2882,934.16846750763,26.7043962576327,27.4830803686425,0.804622282652009,0.884267387456643,7241.60054386808,3824.2836872412,11.3931084828852,784.46825065257,11.9119495975946,800.477806788337,0.02,9344.54626268659,7190.61858994057,7241.60054386808,303.830922860863,305.202175783223,11.515189328328,11.4252752603415,38.7925232568847,38.7974447712835,44.5661205432573,50.981953927504,1.37125292236004,0.0899140679864967,0.00492151439873822,223.967027129941,1
2883,966.345017868338,27.1466796879582,26.7771897303302,0.821498922249938,0.870004237669916,7393.49030024944,4190.00009078406,11.8227747491425,783.422029198135,12.3172756884386,800,0.0207224635023313,9649.62511402943,7411.37013701905,7393.49030024944,304.507935060567,305.02,11.9480158886444,11.8561546265343,37.2666159157906,38.0793401048329,43.8341333273559,17.8798367696108,0.512064939433003,0.0918612621100241,0.812724189042285,228.664648461324,1
2884,941.541747307704,26.0171349169923,27.7265378279486,0.839190152549792,0.868030633484259,7552.71137294813,4320.12585846712,12.1048416431365,786.093967353855,12.0134678776556,802.136701381484,0.02,9443.71462562442,7553.62575003183,7552.71137294813,305.21041847238,305.834670819225,12.1764291121208,12.1390178951983,37.3625337151749,39.0342751654369,44.8117169388503,0.914377083704494,0.624252346845822,0.0374112169225427,1.67174145026207,233.589011534479,1
2885,908.97935710915,27.0369492004234,26.5875841987719,0.869228708451221,0.888464738252022,7823.05837606099,4041.07499626157,12.2497619996703,783.681596666398,11.5872395712506,800,0.020398004167002,9080.70640815373,7779.7208848192,7823.05837606099,304.835837797565,305.02,12.2105640264363,12.2843474131883,37.5228507747568,37.9271141252115,43.7769064860709,43.3374912417885,0.184162202435061,0.0737833867519857,0.404263350454727,241.950259053433,1
2886,924.044200852518,27.6041165845154,27.308772829174,0.887389334994065,0.876980073400834,7986.50401494658,4376.07293444075,12.6694646688223,782.339962219329,11.7731704732478,800,0.0220750472258391,9210.62174324239,7953.51128541196,7986.50401494658,303.831481296861,305.02,12.609904323251,12.705235051515,38.4411354538493,38.6910234727824,44.6275730628311,32.9927295346179,1.1885187031387,0.0953307282639457,0.249888018933028,247.005278812782,1
2887,909.931811456809,25.5653002132955,27.4014131363775,0.827900875134925,0.859995459964356,7451.10787621433,4421.3174080384,12.0535776083417,787.16278234545,11.6148935368645,803.227328923928,0.02,9142.81191312448,7494.62075255928,7451.10787621433,307.21524890455,306.250499835471,11.9679664635641,12.08760912389,37.9490148852098,38.7638539621491,44.6536345638304,43.5128763449493,0.964749069079176,0.119642660325962,0.814839076939272,230.446635346836,1
2888,891.939622497623,29.9648139856195,24.8123116496232,0.817337713674883,0.889258474890725,7356.03942307394,3783.7024386748,11.5081976237822,776.755732517017,11.3393676310961,800,0.0290553343537288,8807.91881057179,7385.22367481641,7356.03942307394,302.701063432233,305.02,11.4660617379737,11.5406893386152,35.8779124390438,36.148807073915,41.9846886745447,29.1842517424611,2.31893656776668,0.0746276006414401,0.270894634871226,227.506373909504,1
2889,917.166348331222,29.5709415840072,27.4757335647106,0.852957677490683,0.888042216817619,7676.61909741614,3974.37988010502,12.0261787798654,777.687437683031,11.6643524740648,800,0.0278907028962112,9071.22038778719,7639.74918229773,7676.61909741614,307.192724361837,305.02,11.8970887992102,12.0601329388241,37.8101925290248,38.823768468432,44.6862230368833,36.8699151184128,2.17272436183669,0.163044139613824,1.01357593940717,237.421209198438,1
2890,907.614022171285,26.166557125533,25.4026252671701,0.825812863243643,0.889198865498727,7432.31576919279,3824.16123261423,11.6283080631916,785.740509119552,11.5790028503791,801.776029713828,0.02,9098.09159475363,7499.38879237894,7432.31576919279,307.820596566184,305.69715572914,11.7966367692744,11.661138892304,37.3216233225559,36.7348531289514,42.5664227202198,67.0730231861562,2.12344083704386,0.13549787697036,0.586770193604458,229.865436160603,1
2891,926.542813420548,27.9766562129526,26.8635355086828,0.85903807069217,0.878227866391571,7731.34263622953,4210.13289732908,12.2472612878154,781.458719728261,11.8009703993657,800,0.0231766003396742,9221.97121983942,7806.44706079532,7731.34263622953,305.846442584191,305.02,12.2333834249124,12.2818396409387,37.5622100853272,38.213371194917,44.083946827049,75.1044245657968,0.826442584191454,0.048456216026306,0.651161109589822,239.113689780295,1
2892,912.27268011786,27.707335073268,27.214888417491,0.800351101186228,0.869857634537098,7203.15991067605,4084.96646662064,11.5203627078775,782.095798884185,11.6220907383108,800,0.0223802513947692,9089.58834068368,7159.08559589415,7203.15991067605,303.247105476928,305.02,11.4329834550096,11.5528887690483,38.5749189768799,38.5246851955719,44.3149616029175,44.0743147819067,1.77289452307195,0.119905314038654,0.0502337813079521,222.778141567301,1
2893,959.388528947451,29.9840736384384,24.3654610536539,0.860621539423618,0.876746534818007,7745.59385481256,4248.96391687789,12.2905675645383,776.710173808274,12.1966372425163,800,0.0291122827396576,9473.2522325113,7799.72173726584,7745.59385481256,303.068788025753,305.02,12.3424502826456,12.3252681866076,36.8258317268159,35.6978522548678,41.5410846143739,54.1278824532765,1.95121197424692,0.0171820960380096,1.12797947194815,239.554449117915,1
2894,933.652271662367,28.3664394824929,27.3630301301455,0.819214600898493,0.893191463965659,7372.93140808643,3711.89668414952,11.4838339856476,780.536687404163,11.8872567971934,800,0.0243291407447963,9278.44004280397,7349.78678158977,7372.93140808643,307.503791023882,305.02,11.392261710848,11.5162569133074,38.7347662029177,38.675341234847,44.4805703413893,23.1446264966644,2.48379102388168,0.123995202459385,0.0594249680707222,228.028806435664,1
2895,896.56251559142,26.2077776871304,27.6824929591967,0.857730347559873,0.897018379496467,7719.57312803885,3803.71153960853,11.9724551818181,785.643001881093,11.4375840083536,801.676532531728,0.02,8985.8578345901,7762.97701555064,7719.57312803885,306.081865006683,305.659219941034,12.1138089362787,12.0062576600457,38.7046818981334,39.0136780754895,44.8625106494361,43.4038875117903,0.422645065648339,0.107551276232964,0.308996177356065,238.749684372337,1
2896,935.96356349635,25.9749884248962,26.7864586788405,0.821082440334391,0.894318826542897,7389.74196300952,3697.10897372579,11.4955082241176,786.193664880908,11.9427499669637,802.238433551947,0.02,9389.31436528357,7444.87040604171,7389.74196300952,307.259318482841,305.873458752519,11.5600128065753,11.5279641122842,37.2684125728711,38.0989817231788,43.9117837474426,55.1284430321894,1.38585973032286,0.0320486942910705,0.830569150307667,228.54872050545,1
2897,889.199542827432,26.4070976370223,25.3199417112809,0.838829371142084,0.885244630192724,7549.46434027875,3966.64378712218,11.864354452879,785.171510539624,11.341600235442,801.195418917983,0.02,8905.10138879851,7617.03718878576,7549.46434027875,306.517421623091,305.475783347954,11.9077287687198,11.8978517244902,37.2593865426026,36.6332936812908,42.4526057513754,67.5728485070122,1.0416382751373,0.00987704422957947,0.626092861311776,233.488587843674,1
2898,941.322185276149,28.9500606206543,26.9063462990568,0.823322128705012,0.872232574398899,7409.8991583451,4154.98984387578,11.818742533183,779.156131601842,11.9784546751438,800,0.0260548354976972,9333.08640725308,7392.83065700012,7409.8991583451,306.757712239764,305.02,11.844688416991,11.8521110262021,37.8555222650294,38.2056930736622,44.0010028511768,17.0685013449865,1.73771223976433,0.00742260921116333,0.350170808632782,229.172138917891,1
2899,904.007144755358,27.6255991252826,27.8532576771599,0.774406684052984,0.898460899122312,6969.66015647685,3405.88441997981,10.7920437369665,782.289145269144,11.5176532434612,800,0.0221385684135701,9010.13511133361,7093.71354584192,6969.66015647685,305.242636446061,305.02,10.7920849715474,10.8225134959183,38.4961147467434,39.0953035457318,44.7822407138083,124.05338936507,0.222636446061358,0.0304285243708122,0.599188798988386,215.556499684852,1
2900,886.511186895339,25,27.9551324212481,0.805911014667682,0.877664389601374,7253.19913200914,3960.83321090092,11.4972082859556,788.5,11.3217091338441,804.591836734694,0.02,8927.16765203606,7275.59648074688,7253.19913200914,307.302792176671,306.77075255102,11.5743539853646,11.5296689739986,38.0979025015727,39.1783429715847,44.8442685371794,22.397348737737,0.532039625651009,0.0446850113660791,1.08044047001197,224.325746350799,1
2901,880.173132837048,29.4737458984473,26.3167621864285,0.840993822047248,0.880430503260465,7568.94439842524,4076.42145464796,11.960009102965,777.917354077223,11.194890114075,800,0.0276033074034713,8708.69929672647,7591.49716988444,7568.94439842524,304.428554570687,305.02,11.9510467886935,11.9937764415072,37.747211549395,37.5558637633415,43.2714829372364,22.5527714592045,0.591445429313069,0.0427296528136836,0.191347786053583,234.091063868823,1
2902,917.993143344479,28.5838830960073,27.0702326825131,0.764285096615104,0.882555265261323,6878.56586953593,3664.76923601296,10.8429452815735,780.022324536395,11.6855419107243,800,0.0249720943295066,9114.9835646706,6933.95477199947,6878.56586953593,305.214747008691,305.02,10.9760348091739,10.8735587536006,38.3983607632643,38.2502953192341,43.8600103841184,55.3889024635337,0.194747008690968,0.102476055573293,0.148065444030216,212.739150604205,1
2903,907.099627675367,25.2540145817985,27.8904590160973,0.795013231725283,0.893279923414581,7155.11908552755,3600.47476960824,11.1434730978875,787.899128506756,11.5819954256098,803.978702557914,0.02,9125.44410220719,7065.18049123108,7155.11908552755,308.628252534073,306.536979817769,11.3248112505459,11.1749350663018,40.0824733495836,39.0491237639909,44.6381970972485,89.9385942964645,2.09127271630467,0.149876184244052,1.03334958559272,221.292342851368,1
2904,889.597654134858,25,27.6969296070348,0.863735069482452,0.889673548738736,7773.61562534207,3989.56550853504,12.1558031919335,788.5,11.3611266672644,804.591836734694,0.02,8958.24837713802,7751.01432504355,7773.61562534207,308.859660113439,306.77075255102,12.1989860253237,12.1901233264837,39.8161164256679,38.9001938235742,44.6016549467278,22.6013002985119,2.08890756241811,0.00886269884006374,0.915922602093687,240.421101814704,1
2905,922.743332465176,25.9405113873709,28.1604548015512,0.87833105895464,0.874213717178239,7904.97953059176,4390.45298312736,12.5798194774454,786.275220313174,11.7744296420272,802.32165338079,0.02,9257.94226084694,7943.0486331561,7904.97953059176,306.446632507458,305.905188392761,12.6795229579725,12.6153367600359,38.9661468486585,39.412924498281,45.2238886753136,38.0691025643464,0.541444114697697,0.0641861979366531,0.446777649622433,244.483903007993,1
2906,923.971551375114,26.7724508905975,26.2105690364235,0.777126944122233,0.886293047062529,6994.1424971001,3654.72939938134,10.9786366006981,784.307267418292,11.7811943633787,800.31353818193,0.02,9240.07635806529,6977.24543756306,6994.1424971001,307.693321616621,305.139544270315,11.0731708814525,11.0096331773425,36.8758371211466,37.4092970857049,43.1127620520443,16.8970595370465,2.55377734630582,0.06353770410999,0.53345996455829,216.313685477324,1
2907,951.070600266221,25,28.3457676299535,0.838643283459354,0.858639930738098,7547.78955113418,4505.77714227508,12.2292543339701,788.5,12.1462028467734,804.591836734694,0.02,9577.28094468084,7471.89233914516,7547.78955113418,308.298728397535,306.77075255102,12.3343839153286,12.2637818470898,40.5594023685404,39.5567169154488,45.2955031590394,75.8972119890213,1.52797584651415,0.0706020682388022,1.00268545309161,233.436790241264,1
2908,907.1458671367,25,26.3387471296928,0.831038488827813,0.878652242516938,7479.34639945031,4064.29947349296,11.8423502540977,788.5,11.5852363754808,804.591836734694,0.02,9134.95888206657,7395.48906966391,7479.34639945031,306.343537919534,306.77075255102,11.8343419726453,11.8757854000681,35.6945941721527,37.5520810754611,43.3026575989981,83.8573297864014,0.427214631486379,0.0414434274227933,1.85748690330842,231.319991735578,1
2909,909.916747964209,26.8944621497631,28.0084964956243,0.865072403166839,0.895160326248281,7785.65162850155,3876.85849662777,12.1000013062916,784.018649784735,11.600696929368,800.019030392587,0.02,9095.16274312499,7791.3600012529,7785.65162850155,302.673557035566,305.027255812934,12.1188853219324,12.1341638923694,39.6113816116787,39.2548841260488,45.07726257221,5.70837275135,2.35369877736741,0.0152785704369371,0.356497485629909,240.7933493351,1
2910,939.961514994394,28.99100925009,27.0164097818483,0.785710093023628,0.87556234698393,7071.39083721265,3901.74985710707,11.2359304080014,779.059267618912,11.9606868225426,800,0.02617591547636,9318.08391618918,7061.20892313243,7071.39083721265,302.036304963533,305.02,11.3992985387855,11.2676534161243,38.2011618308588,38.2162400155601,43.9440029387338,10.1819140802236,2.98369503646694,0.131645122661171,0.0150781847013093,218.70280939833,1
2911,948.724065133053,31.8236985431192,26.4169508576001,0.853469163716618,0.89308767936279,7681.22247344956,3869.32748718327,11.9654082710555,772.358541096252,12.0402701827472,800,0.0345518236296856,9299.40551275134,7662.66242957918,7681.22247344956,305.908864594615,305.02,11.9667617843697,11.9991908533601,38.5689608224177,37.6409078920016,43.4250245800162,18.5600438703786,0.888864594615313,0.0324290689904103,0.928052930416122,237.56358165308,1
2912,957.064840359085,28.1920678963618,26.6458601007745,0.802435696335177,0.869718596344631,7221.9212670166,4098.29608789482,11.5522151622812,780.949163391156,12.1873020000661,800,0.0238135457610548,9517.66330094696,7239.91925540352,7221.9212670166,304.334745515105,305.02,11.4448294338456,11.5848311542039,37.385363794347,37.8420139579128,43.5727554604671,17.9979883869273,0.685254484895324,0.140001720358319,0.456650163565783,223.358389701545,1
2913,885.530412104497,27.6927955448543,26.3930427293528,0.780184374105612,0.893130029806493,7021.65936695051,3536.25139439057,10.9374565619941,782.130192138647,11.2815523735,800,0.0223372598266911,8823.64272550776,7053.34373828338,7021.65936695051,302.719197819372,305.02,11.0156362118354,10.968336872815,37.6412332781955,37.5452213904054,43.1955299768731,31.6843713328726,2.30080218062784,0.0472993390204195,0.0960118877901266,217.164722689192,1
2914,924.03936888006,27.4422797895083,27.1887561254247,0.760597632446094,0.870545510212465,6845.37869201484,3869.44516789267,10.9394950116238,782.722787157918,11.7748540802539,800,0.0215965160526024,9216.44660407413,6775.56839619708,6845.37869201484,305.753740568129,305.02,10.9434638495338,10.9703810777093,37.8510858584365,38.2856867009649,43.8406646180547,69.8102958177606,0.733740568128667,0.0269172281755399,0.434600842528432,211.712743052006,1
2915,936.306564240379,31.1577225381643,27.1898802663215,0.774559082414002,0.869461063294899,6971.03174172602,3960.72937934145,11.1541941158683,773.933907335972,11.8901341619755,800,0.0325826158300347,9202.17799072663,6957.54636591292,6971.03174172602,307.05174451121,305.02,11.2903865250495,11.1856863535108,38.2231639668047,38.2528724211737,43.7638490260209,13.4853758131039,2.03174451120952,0.104700171538781,0.0297084543690573,215.598919847197,1
2916,967.034455348498,31.2473269928087,27.7139750935754,0.79689412855044,0.871762570233467,7172.04715695396,4030.67423997441,11.4455375370281,773.721947998511,12.2793128142387,800,0.0328475650018614,9500.77383071581,7135.17177474533,7172.04715695396,305.222737401982,305.02,11.4317553187976,11.4778523402597,38.1564222990793,38.7680135275832,44.288168980819,36.8753822086246,0.202737401982461,0.0460970214621206,0.611591228503919,221.815891452185,1
2917,908.289690887551,29.5972053183964,27.1305286302944,0.834641600761192,0.9,7511.77440685072,3638.11839179305,11.6115795873815,777.625310819333,11.5511788921213,800,0.0279683614758335,8982.48907631557,7543.23941501576,7511.77440685072,305.771669179449,305.02,11.600405952484,11.6443631860863,38.1052479405991,38.2104839839051,43.8074174482747,31.4650081650325,0.751669179449379,0.0439572336023417,0.105236043305965,232.322919799508,1
2918,921.205047876545,29.1101389146125,28.0421587533411,0.854102879027092,0.883706404660094,7686.92591124383,4071.26337737667,12.1014098153832,778.777466397484,11.7207246272758,800,0.0265281670031449,9127.83622957247,7685.29602600984,7686.92591124383,304.848900727988,305.02,12.235963263729,12.1355763781806,39.0715298568729,39.1601651763022,44.8495162277493,1.62988523399417,0.171099272011531,0.100386885548328,0.0886353194292795,237.739976636408,1
2919,913.557316639757,29.0906822212925,26.6300178326398,0.821544159806104,0.867187314482941,7393.89743825494,4245.94367949668,11.8618323557046,778.823491205533,11.6236300338743,800,0.0264706359930841,9052.75612346345,7412.81500649714,7393.89743825494,304.656441616904,305.02,11.8151060613399,11.8953225065429,38.0009023746253,37.7483737953308,43.4450795021147,18.9175682422028,0.363558383096461,0.0802164452030176,0.252528579294548,228.677240358401,1
2920,945.896710180378,28.0236089316924,26.7772161897833,0.746094201907506,0.87351563197809,6714.84781716756,3742.07580730627,10.694408500035,781.347653072082,12.0469527241283,800,0.023315433659898,9412.85823766798,6784.86493198594,6714.84781716756,304.266132418128,305.02,10.6288865145137,10.7246026001582,37.3561259121042,37.825308322181,43.3873972117265,70.0171148183854,0.753867581872328,0.095716085644419,0.469182410076748,207.675705685595,1
2921,952.743314885928,31.6316077501872,25.3668423973628,0.783481970721852,0.862016970946039,7051.33773649667,4146.29650046475,11.380123531033,772.812931866932,12.0934696397878,800,0.0339838351663347,9345.98972876816,7116.57382564888,7051.33773649667,305.146129443064,305.02,11.5142967031911,11.4122536473746,36.2414140479971,36.390679139966,41.9234283950135,65.2360891522158,0.126129443063917,0.102043055816557,0.149265091968942,218.082610407114,1
2922,974.649544463321,27.9388187707152,27.4859760759975,0.805485034323868,0.873207228933018,7249.36530891482,4045.9715265074,11.5497860331328,781.548224197873,12.4141162845291,800,0.0230647197526587,9702.23053715958,7250.9719741942,7249.36530891482,307.559445479236,305.02,11.6294217700884,11.5823951667642,38.6333222699539,38.5088301534202,44.0608941038051,1.60666527937974,2.53944547923601,0.0470266033241842,0.124492116533681,224.207174502521,1
2923,922.098754158641,26.9649964061506,26.3971060307886,0.816136388761099,0.887605630423597,7345.22749884989,3811.65085687205,11.5126812058297,783.851801001251,11.7552512853356,800,0.0201852487484363,9214.37489123256,7400.36991403764,7345.22749884989,303.210350997125,305.02,11.5287813922476,11.5451855794015,36.351958882962,37.4276743563432,43.0136678166289,55.1424151877445,1.80964900287489,0.0164041871539755,1.07571547338114,227.171984500513,1
2924,939.865537397974,25,28.0697602851804,0.86900763041775,0.887989128340475,7821.06867375975,4050.31018022298,12.2532057619896,788.5,12.0031020438777,804.591836734694,0.02,9464.4459615976,7787.74227183259,7821.06867375975,305.958394393484,306.77075255102,12.4236743020186,12.2878008984674,38.2154969328568,39.1545940582251,44.8635807415604,33.3264019271583,0.812358157536551,0.135873403551255,0.939097125368328,241.888721868859,1
2925,940.852160201556,27.7603093028219,27.0659787426024,0.803038959420552,0.889282190377175,7227.35063478497,3717.03532302534,11.3065681855976,781.970488344175,11.9856026849553,800,0.0225368895697814,9372.38758465376,7234.51861757121,7227.35063478497,307.228122722655,305.02,11.3818261006487,11.3384906291666,37.2426263202945,38.1337696349795,43.8105352580408,7.16798278624447,2.20812272265516,0.0433354714821306,0.89114331468496,223.526308292319,1
2926,922.054640622033,28.077362630352,25.8654180354229,0.788785934210221,0.87721297191406,7099.07340789199,3885.34545549621,11.2586909433445,781.220498697902,11.7427195606587,800,0.0234743766276221,9173.65323124744,7128.03842364438,7099.07340789199,304.500682984331,305.02,11.2625124800991,11.290478212514,37.3420674835506,36.9055391024582,42.5322270352239,28.9650157523884,0.519317015668776,0.0279657324149394,0.43652838109238,219.558971378104,1
2927,918.91449582344,26.6683054759922,28.2247314411889,0.812685218465279,0.850611033452143,7314.16696618751,4521.16850260744,11.9625876887502,784.55362339654,11.7178252808265,800.564921833204,0.02,9193.26228240005,7278.57353704245,7314.16696618751,303.276322547921,305.235390571955,12.0556446837592,11.9963623075527,38.8216793320495,39.2635786809734,44.8978921614663,35.5934291450594,1.9590680240342,0.0592823762064842,0.441899348923911,226.211349469718,1
2928,905.485561250529,25.7174682476489,25.6129450157564,0.816580568131022,0.864723677182164,7349.22511317919,4268.56930537692,11.8237564580136,786.802828860187,11.5565492184987,802.86002944917,0.02,9092.72561697674,7289.46619792419,7349.22511317919,303.660007358612,306.110457728232,11.8759757037087,11.8571391071171,36.5259267948091,36.653658336433,42.3007923691751,59.7589152550054,2.45045036962023,0.018836596591612,0.127731541623959,227.295622057089,1
2929,918.482076067854,28.045387265565,26.9680814645032,0.872814456021721,0.86626867825498,7855.33010419549,4530.18022947146,12.6154603850402,781.296136423306,11.6975654317939,800,0.0233798294708675,9139.26267741938,7770.60036450933,7855.33010419549,305.986982270585,305.02,12.6806609240166,12.6510782945267,36.6543868355663,38.0618985829838,43.8227858985813,84.7297396861622,0.966982270584651,0.0295826294898713,1.40751174741745,242.948353738006,1
2930,922.099406049969,28.6539436827223,25.9771065818492,0.854446520656096,0.863804520230078,7690.01868590486,4485.32017868477,12.3852049783678,779.85659621852,11.7370534171465,800,0.0251792547268495,9153.21852753085,7664.17259184356,7690.01868590486,303.353036044404,305.02,12.3537415487382,12.4201727953501,37.9283835982397,37.0975323785832,42.9077539397612,25.8460940613004,1.66696395559609,0.0664312466118684,0.830851219656509,237.835629460976,1
2931,957.024405437856,26.9092947972223,26.8662447950136,0.792853886227292,0.869123116503758,7135.68497604563,4060.73636031867,11.4220917239116,783.983563157171,12.2011161308569,800,0.0200205460535366,9565.47449876359,7198.03118444322,7135.68497604563,304.614287972917,305.02,11.4213932226783,11.4543403313149,37.2993257751245,37.9517850525302,43.683889450187,62.3462083975928,0.4057120270827,0.0329471086366357,0.652459277405669,220.691287918938,1
2932,907.307201145574,27.2760200957508,27.2652972777869,0.847735802534273,0.876662346151931,7629.62222280846,4187.08322037908,12.1077085164868,783.116074463501,11.5633979748877,800,0.0211049069206232,9055.48282955326,7565.59023887342,7629.62222280846,303.577419239521,305.02,12.0450247532375,12.1418928627466,37.5962152876444,38.3731405429648,44.1498017519973,64.0319839350332,1.44258076047873,0.0968681095091029,0.776925255320386,235.967697612634,1
2933,937.914028642519,28.2393272080053,26.3181562145959,0.797903815284056,0.888801921832127,7181.1343375565,3702.79709935386,11.2403372572956,780.837371489464,11.9429153504211,800,0.0239532856381706,9325.47463014399,7124.82675331996,7181.1343375565,304.504554307056,305.02,11.1827871798435,11.2720727075137,37.0337854828577,37.3982905046269,43.1151549797504,56.3075842365488,0.515445692943615,0.0892855276702225,0.364505021769133,222.096938274944,1
2934,961.440770488712,25,25.4463350461955,0.82496399647366,0.879070989276063,7424.67596826294,4026.15416724008,11.750188472422,788.5,12.2786411652775,804.591836734694,0.02,9681.70855882133,7469.27632127063,7424.67596826294,304.909546070913,306.77075255102,11.8470752990387,11.7833634130652,38.1979419533633,36.5287455987359,42.2519739048772,44.6003530076914,1.86120648010768,0.0637118859734951,1.66919635462742,229.629153657618,1
2935,904.674197467991,29.1017755401941,26.37614801679,0.78795324934658,0.895153050160353,7091.57924411922,3531.39021369231,11.0214044613797,778.797249959671,11.5104875875152,800,0.0265034375504115,8964.33607885179,7081.17770185643,7091.57924411922,306.077687531746,305.02,11.0208099803505,11.052521786831,36.4998555721426,37.426000140609,43.0852155192266,10.4015422627945,1.05768753174556,0.0317118064804927,0.926144568466349,219.32719311709,1
2936,951.619962541097,26.4628157588627,27.3328716058015,0.810711238524864,0.869479851681252,7296.40114672377,4145.22734173904,11.6745582452333,785.03970932241,12.1371481455217,801.060927880011,0.02,9528.14325216337,7289.3070710198,7296.40114672377,307.642449500119,305.424505277451,11.5727088320859,11.7075196549783,38.6027186708137,38.3766755485818,44.0311794338066,7.09407570397525,2.21794422266811,0.134810822892385,0.226043122231928,225.661891135788,1
2937,903.487096292524,26.2230501731205,28.357890880684,0.829945218647955,0.883371845275093,7469.50696783159,3962.94570673544,11.7635840353601,785.606874815484,11.5257621722278,801.639668179065,0.02,9054.71799999042,7357.66016811895,7469.50696783159,305.254356917578,305.645164484973,11.8593405655716,11.7967967964184,39.7143873634397,39.4140775549152,45.1008182668632,111.846799712644,0.390807567394575,0.062543769153141,0.300309808524496,231.015679417473,1
2938,903.059193790903,28.7559106856475,26.6191466919395,0.782845027584864,0.86600466529561,7045.60524826378,4068.17172257313,11.3185124041942,779.615393273101,11.4936154639785,800,0.0254807584086238,8960.5995400794,7090.58392303159,7045.60524826378,305.468887360763,305.02,11.2705351328454,11.3504685705195,36.679879301265,37.6414850110085,43.2644636461478,44.9786747678081,0.448887360763081,0.079933437674061,0.961605709743544,217.905316956613,1
2939,926.236368648321,26.8031943841487,26.1926746825358,0.850991467195077,0.889599027052705,7658.9232047557,3932.2823538038,11.9774589639433,784.234543684296,11.8097413102605,800.239330290098,0.02,9261.60708748169,7718.13159052177,7658.9232047557,307.438507438079,305.111250656357,12.021932638121,12.0112755696188,37.5252834286786,37.2498186488697,42.9524957382995,59.2083857660709,2.3272567817213,0.0106570685021836,0.275464779808878,236.873913549146,1
2940,952.627711736936,31.3425760240243,26.9033660525141,0.848501081172254,0.867787362057934,7636.50973055028,4373.02328612684,12.2425775685687,773.49663641517,12.0952938720298,800,0.033129204481037,9355.66912646806,7605.96308649573,7636.50973055028,303.604499780667,305.02,12.2065401940332,12.2771426978949,37.4707176955428,37.9865484689888,43.7430497566773,30.5466440545542,1.41550021933313,0.0706025038616662,0.515830773446034,236.180713315989,1
2941,984.417137205296,25.8227246798865,27.9806335369441,0.805196414703144,0.88209260377836,7246.76773232829,3870.09102424011,11.4293474980138,786.553844769728,12.5627422290386,802.605964050743,0.02,9881.27320110131,7212.64820735997,7246.76773232829,305.309336414407,306.013588943447,11.4073920356011,11.4616165910353,38.8383825292117,39.0451503862095,44.7607635777298,34.1195249683251,0.704252529040218,0.0542245554342209,0.206767856997708,224.126837082319,1
2942,984.537040275645,25.8872750574954,26.0470302769391,0.795810132897492,0.863857490835307,7162.29119607742,4176.50588363994,11.5345630275568,786.401150851495,12.5635381549453,802.450153930097,0.02,9879.98086381567,7117.11940402963,7162.29119607742,308.049899771826,305.954182439698,11.5245523600807,11.5671291812558,36.4775331621306,37.0874661934251,42.7556769385628,45.1717920477904,2.09571733212817,0.0425768211750341,0.609933031294446,221.514160703426,1
2943,924.348932639138,30.437401695827,27.2241347727942,0.823864881470475,0.865757645541046,7414.78393323428,4286.22100213058,11.9149833727022,775.637826288521,11.7462108316186,800,0.0304527171393485,9110.80543656337,7346.55632394192,7414.78393323428,306.567814789209,305.02,11.9714863274434,11.9486235876725,39.0476501427842,38.2704958301058,43.9560051394063,68.2276092923512,1.54781478920933,0.0228627397708969,0.777154312678462,229.323214429927,1
2944,947.423756360795,26.5133037019694,27.3983072109984,0.848629199371746,0.88294947118864,7637.66279434571,4060.97814650925,12.0341634356161,784.920280092991,12.0830741680001,800.939061319379,0.02,9484.24996033101,7653.96267831536,7637.66279434571,305.035282375579,305.378040604546,12.2081664238873,12.0681401380838,38.7261439608119,38.4722441611394,44.2163934885122,16.2998839696502,0.34275822896717,0.140026285803438,0.25389979967246,236.216375082858,1
2945,937.016351756599,25,26.5428269496814,0.816952614239377,0.872579997560538,7352.5735281544,4115.97868967797,11.7226392127934,788.5,11.966714853759,804.591836734694,0.02,9435.75466218896,7263.33477707471,7352.5735281544,306.026448613643,306.77075255102,11.8144519811487,11.7557363721265,38.5126679241749,37.6100900185004,43.3384607337946,89.2387510796907,0.744303937377481,0.0587156090221992,0.90257790567447,227.399181283126,1
2946,961.085724885345,25,27.977068125243,0.808228455242912,0.881654423833766,7274.05609718621,3893.35676763391,11.4780874941993,788.5,12.2741068479333,804.591836734694,0.02,9678.13324959543,7330.65313764283,7274.05609718621,310.777301706256,306.77075255102,11.5127287311073,11.5104941974799,40.662831257239,39.0307915072757,44.7314020793546,56.5970404566224,4.00654915523592,0.00223453362739257,1.63203974996335,224.970807129471,1
2947,951.022574567904,28.0425058402922,26.5703845295281,0.800862630101556,0.874144465203,7207.763670914,4004.56196784445,11.4711934121451,781.302952434789,12.1120254254854,800,0.0233713094565141,9463.16122489696,7232.31125213207,7207.763670914,303.623477135998,305.02,11.4520424163195,11.5035806509922,37.0547596157902,37.6060289123588,43.2726135045804,24.5475812180675,1.3965228640015,0.0515382346727389,0.55126929656862,222.920525904558,1
2948,952.250035360729,25.6458185934841,27.9049738758769,0.781437796627382,0.86946869250971,7032.94016964644,3995.76019749047,11.2531536832822,786.972316117113,12.1541832159517,803.032975629707,0.02,9565.00571596923,6976.53339485934,7032.94016964644,305.725032634782,306.176397783217,11.2065398408442,11.2849253188069,38.9666215488883,38.9074194421582,44.5130055664155,56.4067747871059,0.451365148434718,0.0783854779626587,0.0592021067300266,217.513613494221,1
2949,935.984413640033,29.0195989378625,27.0072245595492,0.770033016501852,0.877256664451911,6930.29714851667,3792.15401804589,10.9904748268829,778.991638712486,11.9097644763857,800,0.0262604516093923,9277.60694613943,6976.58660050358,6930.29714851667,305.597055698573,305.02,11.0066581436816,11.0215048270295,36.179122322435,37.9711447967013,43.5108352016069,46.2894519869124,0.57705569857302,0.0148466833479688,1.79202247426635,214.339087067527,1
2950,943.775194663589,27.0410156083825,25.1273859330718,0.787625709218371,0.875140701314457,7088.63138296534,3919.3304932829,11.2687510994365,783.671977578371,12.0307558198284,800,0.0204100280270362,9428.1662050874,7064.28208402985,7088.63138296534,306.417279552542,305.02,11.1858500917121,11.3005667719872,35.104654223359,36.0749179332355,41.5989310445233,24.3492989354918,1.39727955254216,0.114716680275128,0.970263709876484,219.236022153568,1
2951,931.087245122663,25.4936854548015,25.9951282955868,0.787181558118521,0.865020537660136,7084.63402306668,4109.28873818577,11.3941590540861,787.332187056667,11.8857025267331,803.40019087415,0.02,9357.99616507775,7111.04101756209,7084.63402306668,308.033761106166,306.316407775542,11.4494056874382,11.4263287976767,37.9095216540746,36.9275979600523,42.4392901914366,26.4069944954099,1.7173533306248,0.0230768897615405,0.981923694022292,219.112392465981,1
2952,938.255309307475,26.757403191927,25.949753311771,0.809157304584135,0.867049583146112,7282.41574125721,4184.60348298727,11.6848410931604,784.342862749497,11.963484899877,800.349859948466,0.02,9383.47399482993,7162.94461128166,7282.41574125721,305.926959282471,305.153392851851,11.6049958261197,11.7178315350244,37.9038114667868,36.8889969489203,42.4324336040847,119.471129975555,0.773566430619724,0.112835708904697,1.01481451786655,225.229352822389,1
2953,944.704402845994,27.9406439215312,26.1113532279367,0.838794318873411,0.868877364831873,7549.1488698607,4300.99306792299,12.0873412187184,781.543906803618,12.0326846885253,800,0.0230701164954774,9404.07140080617,7566.52936652177,7549.1488698607,304.185698391416,305.02,12.1379452382698,12.1214680608883,36.8472870288717,37.0826015414609,42.7043139620923,17.3804966610651,0.834301608584042,0.0164771773815033,0.235314512589184,233.478831026621,1
2954,955.391019969949,26.5298424430072,26.5068832486034,0.772757860360339,0.88251823720691,6954.82074324305,3706.09950271218,10.9636087261753,784.881157701067,12.1845022644947,800.899140511292,0.02,9563.38624336785,6976.79976565034,6954.82074324305,306.836326436221,305.362819798443,10.9306525879386,10.9945628738113,37.1613689155872,37.4425637208926,42.9991364877562,21.9790224072885,1.47350663777854,0.0639102858727512,0.281194805305418,215.097548760095,1
