tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
2955,960.999439342401,26.3075326674352,27.4672260727742,0.803366910367907,0.875782945007462,7230.30219331116,3985.12429415233,11.4855353183567,785.407031475182,12.2585053929603,801.435746403247,0.02,9627.91633100745,7239.10129789401,7230.30219331116,306.648918695964,305.567414209898,11.3884149655827,11.5179630494809,38.9491507524035,38.4012511618695,43.9668551482865,8.79910458284394,1.08150448606636,0.129548083898165,0.547899590534023,223.617593607562,1
2956,929.219120986374,28.0265100264937,27.7351556402816,0.851340504528424,0.886841982683642,7662.06454075582,3992.17887132545,12.0196227657731,781.340790532329,11.8345151775848,800,0.0233240118345887,9246.78944442095,7656.28218402009,7662.06454075582,305.181242853452,305.02,11.9580774994565,12.0535584147836,38.9643669333027,38.7115064363135,44.3727564814913,5.78235673573363,0.161242853451881,0.0954809153270855,0.252860496989193,236.971068270799,1
2957,940.135389144772,31.9733936783295,25.7989497359353,0.815369313072028,0.85786268686055,7338.32381764825,4395.82050547815,11.9006414160421,772.004437253912,11.9295844961961,800,0.0349944534326105,9209.69216565887,7249.49114071175,7338.32381764825,304.07183616635,305.02,12.1706401886697,11.9342411385929,37.8563755645476,36.7764059932986,42.4410458170094,88.8326769365058,0.948163833650199,0.236399050076777,1.079969571249,226.95846858706,1
2958,930.323135461862,28.8597258800156,27.708542038481,0.805491694105947,0.86572716951555,7249.42524695353,4191.22203324602,11.6496748606516,779.369818430823,11.8394792440897,800,0.0257877269614711,9227.33278878171,7248.61883139274,7249.42524695353,304.406820408531,305.02,11.6680576507947,11.6825660157954,38.2243996897452,38.6775757678786,44.3263718269751,0.806415560782625,0.613179591468565,0.0145083650007081,0.453176078133396,224.209028256295,1
2959,928.918945735354,26.3496401980417,25.058684283486,0.807180567667422,0.894040822495179,7264.6251090068,3640.1544827108,11.3043900455039,785.307426111532,11.848833545545,801.334108277074,0.02,9304.9769740759,7284.47996392374,7264.6251090068,304.513517286349,305.528662133341,11.2390280748037,11.3363063394125,35.4928431161245,36.0221322032593,41.6624434938147,19.8548549169436,1.01514484699271,0.0972782646088426,0.529289087134892,224.679127082685,1
2960,984.249165133418,25,26.31205742158,0.803443935403563,0.872592596220676,7230.99541863206,4047.67418164114,11.528633647048,788.5,12.5699290968846,804.591836734694,0.02,9911.38909289352,7246.62721254016,7230.99541863206,310.949209425581,306.77075255102,11.5206822148308,11.5611830600072,37.8122447564695,37.2671677608353,42.8943229310155,15.6317939080955,4.17845687456082,0.0405008451764211,0.545076995634204,223.639033565941,1
2961,957.816760950312,28.391591857407,26.5446316224199,0.789451485828071,0.881601160408766,7105.06337245264,3803.93696682168,11.2121029980717,780.477189461304,12.1946363670796,800,0.0244035131733703,9517.63551828093,7211.12552132602,7105.06337245264,305.022969249239,305.02,11.2343791787965,11.2437587329835,37.8631751116671,37.4795617345353,43.0711037127608,106.062148873375,0.00296924923918596,0.00937955418698522,0.383613377131759,219.744228014,1
2962,964.771927728519,28.5154847324169,25.6063467737641,0.798212575551856,0.877208113354662,7183.9131799667,3931.87300911162,11.3933046730045,780.184120865468,12.2817846962881,800,0.0247698489181652,9582.05339593248,7153.3003442799,7183.9131799667,304.543911469101,305.02,11.4428327963614,11.4254720043749,37.1716852086959,36.5322907303317,42.1139740600614,30.6128356868012,0.476088530899119,0.0173607919865102,0.639394478364174,222.182881854641,1
2963,933.318745000113,27.2661723355988,28.0304053809786,0.775114574181314,0.884411315950113,6976.03116763183,3681.28662602866,10.9735057996303,783.139369340141,11.8950155380721,800,0.0210757883248236,9315.45496677693,7086.9277241725,6976.03116763183,304.943634034804,305.02,10.860020362591,11.0044878902074,38.6080694930547,38.9269274434035,44.458518826985,110.896556540673,0.0763659651955209,0.144467527616362,0.318857950348715,215.753541266965,1
2964,971.30358971583,25.7775222106483,26.2543197132871,0.824078528426539,0.889411063020574,7416.70675583885,3811.77844299109,11.6011183374431,786.660771210712,12.3958993997021,802.715072663991,0.02,9751.36778162003,7423.18954678397,7416.70675583885,306.556185693459,306.055189329963,11.8225918085399,11.6338724003368,37.4526456564774,37.1712357613028,42.7569539970644,6.48279094511872,0.500996363495858,0.188719408203058,0.281409895174633,229.382683170275,1
2965,947.262414185883,27.7158403359016,26.8479576228695,0.787126114168685,0.889647534614953,7084.13502751817,3636.22102488184,11.0779685238836,782.075679685425,12.0677557262973,800,0.0224054003932191,9437.89826192163,7114.68112464237,7084.13502751817,303.919345052094,305.02,11.2194402786463,11.1092455497024,35.7085842029998,37.7467328811543,43.3035726514726,30.5460971242092,1.10065494790587,0.110194728943979,2.03814867815452,219.096959613965,1
2966,949.433586178014,28.7784664360211,25.2166565958406,0.873353669311212,0.889967200359558,7860.18302380091,4027.60501359503,12.2871152972822,779.562037645592,12.0835901215181,800,0.0255474529430099,9419.90813720478,7824.59241095946,7860.18302380091,305.498571931322,305.02,12.2833645081503,12.3218061723792,36.8087827522341,36.1798416278059,41.8755137529399,35.5906128414463,0.478571931321994,0.038441664228948,0.628941124428152,243.098444035081,1
2967,939.359363968667,31.4244002312398,25.2499658772305,0.811450851236343,0.892179388524536,7303.05766112709,3697.29916568711,11.3879045867079,773.303081253002,11.9259104388047,800,0.0333711484337472,9222.34328907505,7355.2803174892,7303.05766112709,306.575418333109,305.02,11.2589824659719,11.4200566717234,35.6486690654265,36.2086581333018,41.8912694431685,52.2226563621098,1.55541833310929,0.161074205751559,0.559989067875321,225.867762715272,1
2968,931.587991105256,28.1224545997726,27.2703022031292,0.818485595432771,0.873527185525758,7366.37035889494,4104.9296243185,11.7319012984129,781.113833644238,11.8636384999577,800,0.0236077079447027,9266.85214967131,7415.77914607879,7366.37035889494,303.132868396011,305.02,11.5685777761014,11.7650246078917,38.9780732553153,38.2319310840255,43.9180186271845,49.4087871838456,1.88713160398936,0.196446831790389,0.746142171289783,227.825887388504,1
2969,964.46102326119,25.5815719254191,26.974727960096,0.827670144454123,0.874631549039844,7449.03130008711,4128.82761762582,11.8485699341804,787.124291610421,12.3107547895065,803.188052663695,0.02,9690.09414287987,7393.31858981092,7449.03130008711,306.48593313539,306.23552477935,11.9854472597014,11.882022640509,39.0904562321628,37.9474025077019,43.6530827816378,55.7127102761924,0.250408356039713,0.103424619192417,1.14305372446095,230.382411342901,1
2970,963.942555368145,28.3977745455193,27.7222476509835,0.788958852767419,0.865620098762458,7100.62967490677,4107.22312073455,11.4119748878018,780.462564312574,12.2725582302788,800,0.0244217946092824,9578.2722670788,7037.90422607586,7100.62967490677,305.66110917727,305.02,11.5657327863958,11.4441949317962,39.332218692869,38.6682992110371,44.3165121009076,62.7254488309081,0.641109177269527,0.121537854599543,0.663919481831975,219.607103347633,1
2971,945.12168575508,25,26.1540959043303,0.860320514087483,0.870323986884756,7742.88462678735,4381.37152670097,12.3769350180387,788.5,12.070228757836,804.591836734694,0.02,9517.37537555366,7738.1438319256,7742.88462678735,305.034447160921,306.77075255102,12.4560470764258,12.4118794859961,35.9072567946469,37.1444245801405,42.8829184231151,4.74079486174742,1.73630539009929,0.0441675904296677,1.23716778549359,239.470658560434,1
2972,971.796907666958,27.8842100962827,27.1903409408475,0.808925027649215,0.867011690011323,7280.32524884294,4184.13878027593,11.6819973838457,781.677401017243,12.3784030002918,800,0.0229032487284457,9675.91788601215,7282.41105338767,7280.32524884294,305.476175165639,305.02,11.6088910300624,11.7149797969119,38.7035745788175,38.169716350453,43.8790431580865,2.0858045447294,0.456175165639422,0.106088766849492,0.533858228364501,225.164698417824,1
2973,953.020419784348,27.1646187575673,26.9979883582173,0.831881242057596,0.86978933841207,7486.93117851836,4247.26514264807,11.9751520667776,783.379594328975,12.1472379522621,800,0.0207755070887817,9515.89833926058,7584.09654489573,7486.93117851836,306.041763239251,305.02,11.8716354223307,12.008962159266,38.6301939729103,37.9899518736461,43.7204886827873,97.1653663773668,1.02176323925141,0.137326736935339,0.640242099264221,231.554572531497,1
2974,942.463734030684,27.7878003799161,25.368118339457,0.795972206830567,0.881794471049083,7163.74986147511,3831.58117720025,11.3022345970112,781.905458201308,12.0058298523734,800,0.0226181772483645,9387.42389180693,7279.9792906192,7163.74986147511,306.883598403373,305.02,11.2079915879117,11.3341448053258,35.6701430780647,36.3374714954065,42.0169269825517,116.229429144092,1.8635984033732,0.126153217414101,0.667328417341793,221.559274066241,1
2975,952.472158542376,26.1941834076598,26.6082788591373,0.878666611795409,0.887677706404826,7907.99950615868,4102.11872324744,12.3937461467723,785.675159149181,12.1509817084813,801.709346070593,0.02,9546.72448762984,7849.0460697701,7907.99950615868,304.478926783712,305.671730923065,12.2580874701614,12.4287380784958,38.0940831389544,37.635894576791,43.431343962792,58.9534363885768,1.19280413935343,0.170650608334441,0.458188562163485,244.577304314187,1
2976,978.485140104256,26.1251712140128,27.6253989382164,0.913411389023935,0.885419911311386,8220.70250121541,4315.37229756917,12.9166806887725,785.838407493253,12.4836189413957,801.875926013523,0.02,9810.10722865902,8254.17171012942,8220.70250121541,303.392539579133,305.735243690806,12.8673654947013,12.9531490497833,40.2955602624101,38.733783631916,44.6787700547529,33.4692089140062,2.34270411167319,0.0857835550820845,1.56177663049408,254.248530965426,1
2977,974.896609374784,28.9854217478001,24.9259808292789,0.821515181443592,0.880798414319049,7393.63663299233,3974.60267193326,11.6781178808492,779.072484855579,12.4052880127676,800,0.0261593939305266,9664.61855745594,7309.3131330165,7393.63663299233,303.954296727775,305.02,11.6710493133054,11.7110893407054,35.8663595945906,36.0170057588816,41.9011236304038,84.3234999758306,1.06570327222528,0.0400400274000194,0.150646164290997,228.669174216258,1
2978,993.793750924776,30.7223476210494,26.6651981393925,0.825189586714094,0.881892312255422,7426.70628042685,3970.24364456549,11.7158004922303,774.963786702408,12.6253177700118,800,0.0312952666219904,9784.16406736953,7381.11443907093,7426.70628042685,304.901539027863,305.02,11.6716251392801,11.748878343435,37.6201568716725,37.7467171581068,43.5930165760052,45.5918413559139,0.118460972136688,0.0772532041548821,0.12656028643427,229.691946817326,1
2979,982.660034462692,30.5464368847052,27.4812323998419,0.769026056716651,0.883451169800538,6921.23451044986,3670.55855399407,10.8991414861282,775.37990354923,12.4859289861467,800,0.0307751205634627,9681.33841300095,6961.5232403125,6921.23451044986,302.917914297737,305.02,10.9123432452208,10.9299136199296,38.8087209206053,38.5038925572605,44.2182374590011,40.2887298626447,2.10208570226297,0.0175703747087823,0.304828363344832,214.058799292264,1
2980,972.38487854061,26.0328299006791,26.7991304631338,0.847498386782216,0.861156912648564,7627.48548103994,4502.48965330271,12.3222601501494,786.056840869944,12.4068299196465,802.098817214228,0.02,9752.473531848,7597.75497667971,7627.48548103994,304.141983536518,305.820226533355,12.2795876042935,12.3570502516045,37.7957175849556,37.8465503195981,43.609747332979,29.7305043602273,1.67824299683701,0.0774626473109894,0.0508327346425759,235.901612815669,1
2981,958.607776599808,30.7383521070523,27.7343286015449,0.870734505692258,0.883772355171527,7836.61055123033,4149.12749872668,12.3361354143835,774.925928090768,12.1781268541026,800,0.0313425898865403,9437.14625482259,7784.68513506992,7836.61055123033,304.296765642597,305.02,12.4080334034747,12.3709646906201,40.0513600109047,38.8240666767278,44.6662071431515,51.9254161604058,0.723234357403328,0.0370687128545946,1.22729333417686,242.36939849166,1
2982,959.655283985568,26.8443202568092,26.4912620788722,0.850552578379513,0.882638975075848,7654.97320541561,4076.67456267836,12.0656813045133,784.137260432518,12.2353820593113,800.140061665835,0.02,9594.21896833354,7717.81440427224,7654.97320541561,305.641129835221,305.073402011641,12.1704035284853,12.0997469930796,39.1310500341853,37.5979026013049,43.4604839341563,62.8411988566204,0.567727823580356,0.0706565354056838,1.53314743288045,236.751748621102,1
2983,964.955646778632,31.901507429789,26.1634743346084,0.79930940807461,0.887144812456115,7193.78467267149,3742.19396475008,11.281171271239,772.174484174834,12.2453657544074,800,0.0347818947814575,9455.55898494167,7259.54324689917,7193.78467267149,302.135350867183,305.02,11.4380965379513,11.3130220103304,36.2023405378893,37.2374781494731,43.0199590319157,65.7585742276724,2.88464913281655,0.125074527620948,1.03513761158384,222.488185752727,1
2984,970.302725449002,25,26.5148118755532,0.80327839387354,0.874415227027854,7229.50554486186,4011.36589336799,11.5022329592833,788.5,12.3918179394692,804.591836734694,0.02,9770.94844527145,7163.1541626201,7229.50554486186,306.995713548736,306.77075255102,11.4900452746806,11.5347078337574,39.1194598117594,37.5662824578896,43.297388138319,66.3513822417635,0.224960997715471,0.0446625590768317,1.55317735386985,223.592954995728,1
2985,946.036972235766,26.3043311387818,24.8717181437229,0.831230092722789,0.855098890129273,7481.0708345051,4535.93490002782,12.1713485668749,785.414604691212,12.0676793032801,801.443474174706,0.02,9478.13156952605,7507.87924936645,7481.0708345051,307.135336645967,305.570360615961,12.0561187468719,12.2057125915203,35.1345842711953,35.9308415077623,41.6761411719339,26.8084148613452,1.56497603000594,0.149593844648388,0.796257236567016,231.373324778509,1
2986,980.417346673023,28.4550656377792,26.6367055859797,0.774161163391403,0.873658156875051,6967.45047052263,3880.17342837653,11.0949060749016,780.327042233833,12.4816500605667,800,0.0245911972077084,9739.76907395976,7028.66250353662,6967.45047052263,306.352388197332,305.02,11.2107199071298,11.1262309214213,37.5233529421017,37.6494067514476,43.2992142310544,61.2120330139924,1.33238819733248,0.0844889857084805,0.126053809345898,215.488158882144,1
2987,966.490668518803,29.4168076285657,25.7270151902108,0.85202676172033,0.875053104829175,7668.24085548297,4241.61118658674,12.1913727848669,778.052041554628,12.2934094467609,800,0.0274349480567152,9564.9123177193,7616.19577120905,7668.24085548297,304.502361232327,305.02,12.3709774926275,12.2257933449665,36.1169626569862,36.7735666572743,42.4978393977453,52.0450842739201,0.517638767673247,0.145184147660979,0.656604000288063,237.162088313907,1
2988,986.135199992625,26.1404794470955,24.6641771631883,0.824936319216311,0.88376940142587,7424.4268729468,3930.95506440823,11.6873284424667,785.802195867896,12.5810445321512,801.838975375404,0.02,9886.21241967617,7392.91792233721,7424.4268729468,308.506423323478,305.721155336257,11.7703882507321,11.7203259069981,34.9803728106718,35.713439737274,41.4420494114779,31.5089506095937,2.78526798722055,0.0500623437339272,0.733066926602284,229.621449678768,1
2989,955.468217131617,28.407452899977,28.3170414933281,0.824647443483803,0.874289533857411,7421.82699135423,4120.5919080649,11.8099163864207,780.439670165104,12.1645576139506,800,0.0244504122936197,9493.70333193603,7507.57315696927,7421.82699135423,305.664424839241,305.02,11.9551315474248,11.8432599601038,39.5717756639817,39.3683894793742,45.0996435135885,85.7461656150408,0.644424839241481,0.111871587320913,0.203386184607588,229.541040969719,1
2990,927.75668288745,29.1058015239247,24.1444935450562,0.857819996591636,0.871881701525324,7720.37996932472,4336.36562203049,12.3189130004757,778.787726495156,11.8041301489206,800,0.0265153418810549,9192.91168193077,7718.06895120626,7720.37996932472,305.60663622327,305.02,12.2284643465502,12.3536936517426,34.830761348869,35.2284723681026,41.0232229147033,2.31101811846656,0.586636223270148,0.12522930519231,0.397711019233618,238.774638226539,1
2991,939.664678116316,27.2329684713543,26.3844738146368,0.824100347830384,0.877641459324149,7416.90313047346,4050.68949239481,11.7570063270987,783.217913081011,11.9762570666703,800,0.0209776086487358,9380.01906627925,7434.97151787537,7416.90313047346,306.697013846046,305.02,11.8586619666982,11.7902005169586,38.2284167885825,37.4644434218784,43.2431855334695,18.0683874019151,1.67701384604618,0.0684614497396527,0.76397336670415,229.388756612582,1
2992,1000,29.83609503382,24.2531148087583,0.771421151637958,0.875714182400127,6942.79036474163,3827.94585936395,11.0296808162059,777.060217197499,12.714680048053,800,0.0286747285031265,9880.07203973679,6917.83252889262,6942.79036474163,304.654378282095,305.02,11.153993930474,11.0608215087361,34.8320577363783,35.2813497531539,40.9505971363087,24.9578358490007,0.365621717904844,0.0931724217379077,0.449292016775672,214.725475198195,1
2993,1000,25.085852519836,27.5938008009809,0.824862073716068,0.86879884950283,7423.75866344461,4231.11382351283,11.8876465490986,788.296915864328,12.7700972963353,804.384608024825,0.02,10066.6283139885,7513.53024576665,7423.75866344461,305.820597162217,306.691741424665,12.001850113941,11.9212095825409,38.5822065839187,38.6289547887147,44.3170747590649,89.7715823220406,0.871144262448297,0.0806405314000376,0.0467482047960317,229.600783405504,1
2994,947.679786442399,26.3846026305975,28.7748695562097,0.860768474269961,0.881805801907221,7746.91626842965,4143.25240221325,12.2221380817638,785.224722477322,12.0877536341246,801.249716813594,0.02,9491.60299272974,7750.35490109545,7746.91626842965,305.623014910745,305.496485778103,12.2238485230523,12.2566455031849,40.0673019242042,39.8488519503324,45.6174422519767,3.43863266580138,0.126529132641849,0.0327969801325612,0.21844997387187,239.595348508134,1
2995,958.175557758818,26.5173468375419,25.0871719494429,0.808161677361823,0.881920651018499,7273.45509625641,3887.7549129253,11.4736745181623,784.910716055795,12.2201535263493,800.92930209775,0.02,9591.72945467856,7314.33805574651,7273.45509625641,304.962691860177,305.374319657319,11.3264871794373,11.5060687620497,35.3376892966384,36.1445118919181,41.874492909603,40.8829594901053,0.411627797142103,0.179581582612464,0.806822595279719,224.952219471848,1
2996,959.99404954712,25.040463220743,27.3546486942906,0.757011880803359,0.880873491002252,6813.10692723023,3661.13433757794,10.760264337105,788.404284251333,12.2597184387302,804.494167603401,0.02,9665.61454080992,6757.5362595965,6813.10692723023,306.150272542544,306.733513752987,10.6548970580411,10.7906443715637,37.5166717372062,38.3509957084371,43.9577461029655,55.5706676337322,0.583241210442452,0.135747313522616,0.834323971230923,210.714647233925,1
2997,985.179506780056,29.0276299820351,26.7810406169761,0.786335529364943,0.873620710936804,7077.01976428449,3941.90615088228,11.2698662811474,778.972641277496,12.535645369774,800,0.0262841984031301,9764.92478381086,7123.45212623055,7077.01976428449,302.715512588986,305.02,11.2473150162865,11.3016851022506,38.2410887221979,37.7539377333338,43.3247340221634,46.4323619460565,2.30448741101401,0.0543700859641234,0.487150988864116,218.876899926325,1
2998,942.653724281218,27.6242316639067,26.0357632849675,0.830858610128856,0.875062346314296,7477.72749115971,4136.04415748705,11.8883590605686,782.292379999029,12.010051464035,800,0.0221345250012139,9395.37174371077,7435.64044389629,7477.72749115971,305.613636789999,305.02,11.8316068899191,11.921924105683,38.0883283984315,37.0298557305762,42.656905825098,42.0870472634197,0.593636789998584,0.090317215763914,1.05847266785532,231.269922407002,1
2999,971.404658600428,29.1266317013629,25.7505478898031,0.830710471584808,0.896437855553699,7476.39424426327,3696.08399137822,11.6028127198746,778.738452710426,12.3592381777445,800,0.0265769341119675,9624.61401521634,7545.98527373145,7476.39424426327,304.674026054991,305.02,11.7101031241522,11.6355715666097,35.011112903601,36.7613397577813,42.4293677468767,69.5910294681762,0.345973945008723,0.0745315575425387,1.75022685418038,231.228687966906,1
3000,967.723312910499,27.6789272179067,27.2716125433995,0.840308780391152,0.877858502399942,7562.77902352037,4125.91183915997,11.9852795199679,782.162997666042,12.3288369502824,800,0.022296252917448,9643.16006676873,7504.73149506239,7562.77902352037,305.742147649605,305.02,12.0486639782687,12.0191182058409,37.8491174343848,38.3047343373498,44.0206240771579,58.0475284579816,0.722147649605517,0.0295457724278236,0.455616902965019,233.900382170734,1
3001,978.457092731078,29.0741209217744,26.3709229489711,0.840154297149497,0.883304214458937,7561.38867434548,4013.09171266464,11.9091985486709,778.862666959543,12.4495720656747,800,0.0264216663005716,9696.50690157642,7546.2097766238,7561.38867434548,305.067037628654,305.02,11.8056136930416,11.9428224310356,38.0455728399855,37.4222509896714,43.1729526767359,15.1788977216765,0.0470376286543228,0.137208737994039,0.623321850314177,233.857381680789,1
3002,984.459045123594,28.0757951411344,26.2054384653934,0.801123047024034,0.886102314276641,7210.1074232163,3771.35954697295,11.3200707298758,781.224206593647,12.5374816598259,800,0.0234697417579417,9794.58416237985,7212.8301203773,7210.1074232163,307.513881440431,305.02,11.4512450634273,11.352031295906,37.7429721283494,37.2357469416863,42.9395482661281,2.72269716099891,2.49388144043121,0.0992137675213201,0.507225186663106,222.993013089165,1
3003,1000,26.7635154653949,27.2423697502574,0.807642680742285,0.879133202336303,7268.78412668056,3940.39155475764,11.5026621623935,784.328404166608,12.7507067243776,800.335106292457,0.02,10000.7414571275,7267.71867289339,7268.78412668056,304.369834661116,305.147767651657,11.5026999296319,11.5351382486598,37.5265579270121,38.2614841498816,43.9429901644407,1.06545378717419,0.777932990540364,0.0324383190279107,0.73492622286949,224.807756495276,1
3004,977.589703255738,28.0767219327813,26.2809843360465,0.825530424183482,0.879997516391766,7429.77381765133,4010.21725573931,11.7458762871944,781.222014268006,12.4499872211873,800,0.0234724821649926,9726.20409454684,7384.89149732027,7429.77381765133,302.842689702739,305.02,11.8197476606683,11.7790390530125,37.2163691619619,37.3073639290034,43.0057138003642,44.8823203310631,2.17731029726127,0.0407086076557679,0.0909947670415008,229.786819102619,1
3005,995.69309680222,27.5543744545333,25.9461474578152,0.879525117427017,0.884233214052946,7915.72605684315,4181.02965025642,12.4541819939276,782.457627227801,12.6866212956555,800,0.0219279659652483,9926.7435965363,7918.30166972395,7915.72605684315,307.250359711069,305.02,12.5003828765711,12.4893445574369,37.9221501392285,37.02852870656,42.8394270775531,2.5756128807916,2.23035971106867,0.0110383191341619,0.893621432668496,244.816269799274,1
3006,964.347459328947,29.8502755100752,24.7175119383933,0.814986748920387,0.870849976076715,7334.88074028349,4140.15346409655,11.7176625972308,777.026673280917,12.2612075524847,800,0.0287166583988538,9527.28531491403,7289.79445767648,7334.88074028349,308.046882773966,305.02,11.8693041427918,11.7507457058169,36.1409145389059,35.7865634697397,41.5602354861896,45.0862826070106,3.02688277396561,0.118558436974986,0.354351069166228,226.851981658253,1
3007,961.614432399673,29.2034316063353,25.7124861705223,0.824108009830031,0.881730443791293,7416.97208847028,3968.31371346284,11.7025925526314,778.556782535214,12.2338060890579,800,0.0268040218309826,9524.71270685666,7359.27508894845,7416.97208847028,305.603909971859,305.02,11.7730097743214,11.7356331131481,36.0327316622631,36.7794991430597,42.5427978840172,57.6969995218305,0.583909971858816,0.0373766611732975,0.746767480796585,229.390889334133,1
3008,956.690419042988,27.9974190236795,25.3783302385222,0.811790479319483,0.88055416370811,7306.11431387534,3932.41024639231,11.5430788947255,781.409605299486,12.1847148018359,800,0.0232379933756424,9521.25318398937,7312.36204503444,7306.11431387534,304.941137988094,305.02,11.6599125207022,11.5756690917313,36.325104230249,36.4325913508788,42.1654257500295,6.2477311590992,0.0788620119062671,0.0842434289708613,0.10748712062972,225.962298367279,1
3009,989.29062873053,29.7859789359681,25.8347372310845,0.788276120333531,0.873668967029687,7094.48508300178,3950.71249258553,11.2970550769968,777.178766826967,12.5791004960578,800,0.0285265414662907,9776.20981131869,7115.54375347758,7094.48508300178,305.787795520556,305.02,11.4286628423264,11.3289506616933,35.9542061892927,36.8568787639794,42.5237377528415,21.058670475797,0.767795520555865,0.0997121806330661,0.902672574686683,219.417064422736,1
3010,995.707989269107,28.1614506262801,26.5725340183926,0.9205923856402,0.885735226483209,8285.3314707618,4342.126874721,13.0135937931203,781.021588543534,12.6797425849824,800,0.023723014320582,9903.15269604607,8155.32730697619,8285.3314707618,304.243891028993,305.02,13.1925324333986,13.0503357741238,37.8452220175822,37.6908486552142,43.5548610142138,130.004163785603,0.776108971007375,0.142196659274763,0.154373362367991,256.247365075108,1
3011,993.911434677699,29.6631235719444,25.4598654909078,0.791615350219791,0.897079910744115,7124.53815197812,3509.28366556272,11.0488444950947,777.469381190565,12.6392994520569,800,0.0281632735117933,9826.6683236729,7178.95942050251,7124.53815197812,302.424882662623,305.02,10.8999722610764,11.0800392934727,35.2573307789999,36.538284723893,42.3075373923782,54.4212685243856,2.59511733737656,0.180067032396224,1.28095394489313,220.346540782829,1
3012,975.01197132043,28.1234339436607,26.8966832952769,0.763571966434895,0.870570209548299,6872.14769791406,3884.12156470509,10.9819625676133,781.111517006271,12.4166254316025,800,0.0236106037421616,9698.76912697765,6913.26710756495,6872.14769791406,303.533896468365,305.02,10.8943778647042,11.0129685346394,39.552477678235,37.9167500111252,43.5644729710207,41.1194096508925,1.48610353163468,0.118590669935147,1.63572766710977,212.540650450951,1
3013,933.155041243816,26.0651426547554,25.9023207078434,0.812689293873716,0.882562691564502,7314.20364486344,3896.72045852676,11.5295606776967,785.980405050176,11.9059407491777,802.020821479771,0.02,9357.83613254205,7314.39644628178,7314.20364486344,304.808023705713,305.7904887097,11.5381769892152,11.5621127079915,37.1520860910494,36.9197254149742,42.5694721446426,0.192801418335875,0.982465003987329,0.0239357187763609,0.23236067607516,226.212483861757,1
3014,1000,26.2661185431339,26.0622629831014,0.80376406032867,0.890988053515402,7233.87654295803,3686.21490939329,11.2951105922956,785.504996586217,12.7564761140965,801.535710802262,0.02,10020.2757264555,7148.21676637189,7233.87654295803,305.024430354029,305.605528136132,11.2543384802204,11.3270006870237,36.3951869874738,37.0687977321808,42.70346627063,85.6597765861361,0.581097782103143,0.072662206803221,0.673610744707034,223.728140503857,1
3015,962.205902323102,28.2602568364503,27.5758769660624,0.791172758071479,0.875898733289454,7120.55482264331,3922.40775159454,11.3097033109424,780.787862453377,12.2519995359377,800,0.024015171933279,9566.21252844458,7162.37816554966,7120.55482264331,304.806925026608,305.02,11.271842999608,11.3416346060798,38.9904244964959,38.5613234849939,44.1615693800581,41.8233429063494,0.213074973391485,0.0697916064717621,0.429101011501992,220.223345030206,1
3016,961.307876767692,26.2568952267651,25.6004767701765,0.810058052575036,0.897588111552283,7290.52247317533,3580.61580150378,11.299854129289,785.526814341087,12.2630036547719,801.557973817436,0.02,9632.91819518605,7323.67806812575,7290.52247317533,304.479784576069,305.614016467243,11.395691451099,11.3317576167008,36.9272374280043,36.5854572618418,42.1955047614886,33.1555949504245,1.13423189117401,0.0639338343982363,0.341780166162479,225.480076489959,1
3017,973.011361179101,30.4485570059911,24.3034580457722,0.807681832639984,0.876462523559691,7269.13649375985,3993.17904290274,11.5382713640195,775.611438402328,12.3644621697355,800,0.03048570199709,9590.01828853976,7255.35615168907,7269.13649375985,303.722278447921,305.02,11.585455054597,11.5708479876647,35.4131528678677,35.2852172556478,40.8980431183633,13.7803420707833,1.29772155207854,0.0146070669322693,0.127935612219858,224.818654446182,1
3018,995.977766862633,26.2811386909711,26.2187214767879,0.848726617767606,0.881910734748878,7638.53955990845,4083.10382457524,12.0497206622004,785.469466426508,12.7049933247925,801.499455537253,0.02,9979.38432777707,7647.61574472764,7638.53955990845,306.565521426492,305.591704909966,12.0601885338738,12.0837412882247,38.4173721869927,37.235320481274,42.9263493908891,9.07618481918507,0.973816516525631,0.0235527543509022,1.18205170571872,236.243491543561,1
3019,969.96144635625,28.6917111589106,28.3985873616802,0.782490818699222,0.887253029782644,7042.417368293,3661.35445256025,11.0424526277381,779.767257253597,12.3458406720283,800,0.0252909284330037,9626.88231931741,7036.46659188878,7042.417368293,302.560747854843,305.02,11.0647032496669,11.0736293796124,38.9419096446489,39.3821831054272,45.0076491240164,5.95077640421823,2.45925214515665,0.00892612994550213,0.440273460778315,217.806722730712,1
3020,967.988594560388,28.2750886912557,25.4304056426624,0.802281807692328,0.880743992314265,7220.53626923095,3882.6186754748,11.405413635264,780.752777700835,12.3254636458009,800,0.0240590278739568,9623.13997790974,7253.78060505855,7220.53626923095,303.304413127928,305.02,11.5588487111944,11.4376151545204,38.3134575581874,36.4048206123544,42.0189327241097,33.244335827595,1.71558687207238,0.121233556673987,1.90863694583302,223.315554718484,1
3021,961.226224711332,27.7469660992913,27.0340830513233,0.774020807682539,0.863702909973949,6966.18726914285,4065.01727835819,11.220753927674,782.002051692127,12.2452996630973,800,0.0224974353848418,9575.849460127,6869.95887131356,6966.18726914285,305.560842304688,305.02,11.3328283214433,11.2524340872218,38.3197358400694,37.9741933354576,43.5275361560663,96.2283978292917,0.540842304687658,0.0803942342215773,0.345542504611885,215.449090798233,1
3022,1000,29.4457526417519,25.575730787149,0.844127605592991,0.869977266098997,7597.14845033692,4305.96523186964,12.1488168445516,777.983572125936,12.7192942255324,800,0.0275205348425801,9895.40195650048,7521.43979910923,7597.14845033692,305.55497803858,305.02,12.2209358874363,12.1831172541704,35.9850109242242,36.5518489804309,42.1907227431049,75.7086512276892,0.534978038580505,0.0378186332658625,0.566838056206741,234.963354134132,1
3023,963.00527901874,30.4190521522449,25.1989172367315,0.806606132455535,0.876593542218841,7259.45519209982,3985.28894162656,11.5211820199534,775.681232133865,12.237648196074,800,0.0303984598326692,9492.51403115145,7250.07895170893,7259.45519209982,302.882913420336,305.02,11.4028734114715,11.5537103943321,37.1898422905572,36.1693559066909,41.8013248842875,9.37624039088496,2.13708657966424,0.150836982860575,1.02048638386635,224.519232745356,1
3024,979.359537374041,28.7049993087793,24.6445961506596,0.761466862736324,0.884578012124044,6853.20176462692,3613.33903565334,10.7782599579444,779.735824135083,12.4653082785785,800,0.0253302198311468,9719.64742369526,6851.8111972371,6853.20176462692,305.084921154077,305.02,10.800786828778,10.8086908004097,35.055410554305,35.5680993409807,41.1112412162272,1.39056738981435,0.0649211540767851,0.00790397163168777,0.512688786675675,211.954693751349,1
3025,1000,28.784564177054,26.4833383521306,0.807092157129975,0.859964943929283,7263.82941416977,4310.77795238956,11.7510362142292,779.547613439179,12.7270850940122,800,0.0255654832010266,9921.36881107456,7234.89344527927,7263.82941416977,304.8549289366,305.02,11.8747580668878,11.7842135483475,36.5019871763619,37.4097678372332,42.9724353321741,28.9359688905024,0.165071063399921,0.0905445185403142,0.907780660871396,224.654517964014,1
3026,1000,27.7129078155516,26.8980009500178,0.853173846324662,0.877153731860203,7678.56461692195,4203.73404911143,12.1785505697349,782.082616562313,12.7396463754108,800,0.022396729297109,9963.45597135984,7670.40003501993,7678.56461692195,304.921551840601,305.02,12.0664786414379,12.2129349281832,39.7127640769983,37.8687805293333,43.5312792249886,8.16458190202775,0.098448159399311,0.146456286745332,1.843983547665,237.481379904804,1
3027,946.222509472947,27.0642816437046,26.6285141177662,0.803875785147978,0.894503444739339,7234.8820663318,3615.89889010738,11.2522847728322,783.616941771817,12.0616967339276,800,0.0204788227852289,9451.74990721943,7204.68520317562,7234.8820663318,305.615236145079,305.02,11.2225143064708,11.2840539551151,37.5032280546467,37.5897410863696,43.2339683909495,30.1968631561795,0.59523614507907,0.0615396486443345,0.0865130317228946,223.759239164902,1
3028,958.286855678439,28.0566140041826,26.2400181360392,0.809994548793221,0.885924969276549,7289.95093913899,3816.67487375371,11.4477184402311,781.269579573106,12.2043835191126,800,0.0234130255336176,9534.91358092603,7267.83644424226,7289.95093913899,306.017677798376,305.02,11.5733068837424,11.4800394009243,36.4614647014439,37.1988395746509,42.8410222658732,22.1144948967249,0.997677798375832,0.0932674828180922,0.737374873206953,225.462400179557,1
3029,949.484170089389,25.82424072475,24.9902955190428,0.778396219939613,0.873240371201426,7005.56597945652,3909.27890433645,11.1609380623721,786.550258565604,12.116924889352,802.602304658779,0.02,9530.57040473982,7036.184523638,7005.56597945652,303.557210059212,306.012193708776,11.1048963850663,11.1924493405623,35.7508899186474,35.9175709019346,41.4996181358666,30.6185441814887,2.45498364956444,0.0875529554960135,0.166680983287129,216.666989055357,1
3030,989.833398348362,26.8585778685296,25.0183845196452,0.830419190912162,0.878793513270991,7473.77271820946,4058.40609510972,11.831622917782,784.103534051993,12.6199819830722,800.10564699183,0.02,9895.37247259942,7472.14592540317,7473.77271820946,306.862466214083,305.06028055681,11.9723143424588,11.8650277766854,36.3180101309079,35.9674534762994,41.6019388467931,1.62679280629163,1.80218565727336,0.107286565773357,0.350556654608532,231.14760984153,1
3031,956.794618134662,27.9953235734854,26.9063784377713,0.82848387593694,0.887535635611522,7456.35488343246,3870.75618865278,11.6877804883707,781.41456208692,12.1860653791574,800,0.0232317973913497,9522.36894181683,7386.16166792093,7456.35488343246,304.275732677628,305.02,11.7178582300252,11.7207792291877,36.9792350929145,37.8712288341598,43.5405775319925,70.193215511531,0.744267322372252,0.00292099916250343,0.891993741245273,230.608913920592,1
3032,1000,27.505608800613,26.8319289466428,0.767347533714206,0.885263824344999,6906.12780342785,3628.25786752473,10.8530841293995,782.57298238215,12.742066810459,800,0.0217837720223124,9971.59722557353,6921.23561265072,6906.12780342785,304.381089387571,305.02,10.787072112021,10.8837262269823,39.0401679077216,37.7529370971459,43.3344033525519,15.107809222869,0.638910612429186,0.0966541149613249,1.28723081057572,213.591581549316,1
3033,1000,30.2443123314653,26.6593747996939,0.82036578020138,0.886389106838425,7383.29202181242,3856.12641259315,11.5882248019528,776.094579179919,12.709842828988,800,0.0298817760251013,9864.04012180636,7382.84431736414,7383.29202181242,305.886286497004,305.02,11.7755880722001,11.6209424618326,38.3458422577662,37.5930537008652,43.2084572067498,0.447704448272816,0.866286497003955,0.15464561036749,0.752788556900988,228.349237788014,1
3034,988.13355166944,28.80586116438,26.7042021360835,0.784875810935743,0.858574342862688,7063.88229842169,4218.12669053192,11.4460812392659,779.497235415659,12.575812310554,800,0.025628455730426,9802.81092918309,7061.92023380575,7063.88229842169,302.891681924063,305.02,11.482910447919,11.4783975775613,38.162454097069,37.6149645493028,43.1893976972789,1.96206461594284,2.12831807593665,0.00451287035764736,0.547489547766212,218.470586549125,1
3035,974.83529692294,27.8442527141804,27.0494563694312,0.851310707234894,0.877608658226414,7661.79636511405,4185.11690192411,12.1456561502365,781.771920204606,12.4175604270475,800,0.0227850997442421,9707.70005930969,7619.08070578007,7661.79636511405,305.406762387708,305.02,12.127676619449,12.1799476360967,38.6162059594042,38.0024642197268,43.6701336894346,42.7156593339805,0.386762387707563,0.0522710166477172,0.61374173967738,236.962774178786,1
3036,996.095808302514,25,25.0548408548743,0.772420032537308,0.886566227698032,6951.78029283578,3627.37177874138,10.9087786710877,788.5,12.7212235759116,804.591836734694,0.02,10030.6847896063,6994.90091112333,6951.78029283578,307.469871226902,306.77075255102,10.9559149493778,10.9395780140729,35.6614068108487,35.9692528793655,41.5589005852273,43.1206182875503,0.699118675881209,0.016336935304869,0.307846068516852,215.003514211417,1
3037,962.275801226057,29.3515898846044,25.8357126238591,0.820870800579229,0.874434779919797,7387.83720521306,4098.82845056928,11.7538777643179,778.206314127968,12.2405385577708,800,0.0272421073400396,9525.66439398413,7331.07309247124,7387.83720521306,304.500741573041,305.02,11.7525260575768,11.7870631211378,36.045498173725,36.7629540684008,42.3852944558362,56.7641127418192,0.519258426958629,0.0345370635610625,0.717455894675744,228.489810470508,1
3038,967.891915714934,29.311653473359,24.2726960621638,0.795225616700714,0.89360540210433,7157.03055030643,3594.9397504305,11.1423901559438,778.300783708769,12.3124338780015,800,0.0271240203640385,9582.77693661099,7228.6104922881,7157.03055030643,305.186506357938,305.02,11.098005617662,11.1738490668298,35.6890783688387,35.1863740123941,40.7851000319718,71.5799419816676,0.166506357938431,0.0758434491678006,0.502704356444589,221.351460318756,1
3039,986.0335083484,26.357609862469,26.5066804848126,0.79939874634947,0.880785989492865,7194.58871714523,3867.84368506043,11.3638855319894,785.28857387033,12.5772677748931,801.314871296255,0.02,9876.78467413102,7059.80946299784,7194.58871714523,306.408506744361,305.521327553479,11.4497803282522,11.3959698027128,38.2213621804716,37.412695809398,43.0018485778056,134.779254147391,0.887179190881341,0.0538105255394044,0.808666371073578,222.513053107585,1
3040,981.445609378656,26.3889707825723,24.840973605191,0.834693326922476,0.872613586656686,7512.23994230229,4204.6816564509,11.9767437086914,785.214389613825,12.5183905074723,801.239173075332,0.02,9829.62036127236,7559.11745946562,7512.23994230229,304.767034830239,305.492465714297,12.1853851494485,12.0105582949482,36.0657420883464,35.7729877135844,41.420615195771,46.8775171633388,0.725430884057687,0.174826854500257,0.292754374761991,232.337317803164,1
3041,1000,34.9069015315887,25.192350319724,0.782464590304983,0.886056907201133,7042.18131274485,3684.40179328365,11.0569886299625,765.065224427027,12.6537266981389,800,0.0436684694662164,9680.92625614992,7033.53398268651,7042.18131274485,305.152136257823,305.02,11.0456842724723,11.0882064221155,35.6182175386895,36.097119695999,41.6907093298935,8.6473300583375,0.132136257822935,0.0425221496432524,0.478902157309506,217.799422043656,1
3042,988.069415530005,29.6159207083579,24.8875296785243,0.807313293657502,0.888439618563208,7265.81964291752,3753.73183122864,11.3775295529301,777.581039564379,12.5655594107708,800,0.0280237005445256,9770.74074933512,7260.34074924073,7265.81964291752,301.827609676626,305.02,11.362590130379,11.4096523455535,34.5124653094592,35.7926080105847,41.3926808849769,5.47889367678999,3.19239032337356,0.0470622151745044,1.28014270112546,224.71607143044,1
3043,1000,26.016308430692,24.8717531546273,0.849071739135845,0.890691061477365,7641.6456522226,3900.29921261666,11.9357874746129,786.095922407198,12.7593671880235,802.138696333876,0.02,10030.0865190014,7649.04410281466,7641.6456522226,305.56090478831,305.835431444698,11.9866181408451,11.9694864269258,35.8101981580776,35.8154587122081,41.4977758617911,7.39845059205527,0.274526656388048,0.0171317139192038,0.00526055413050841,236.339556254308,1
3044,1000,29.2151617882623,24,0.820410618992415,0.871889250797298,7383.69557093173,4147.10775366609,11.7815853818518,778.529034789866,12.7220148619928,800,0.0268387065126678,9904.45795108958,7402.34632664602,7383.69557093173,307.728962830681,305.02,11.8834411124945,11.8148489670822,35.5117301319473,34.9489229607586,40.6383669950436,18.6507557142895,2.70896283068112,0.0685921454122429,0.562807171188702,228.361718688611,1
3045,976.991394669591,27.9016531987366,27.6728774098623,0.795965714131305,0.886586007200355,7163.69142718174,3737.55526054185,11.2410602052097,781.636139358389,12.444369203895,800,0.0229548258020142,9726.96870128292,7112.43270973563,7163.69142718174,305.551986624824,305.02,11.3051730610844,11.2727976965656,37.8939262173659,38.6036021764085,44.2529109136845,51.258717446115,0.531986624824071,0.0323753645187512,0.709675959042521,221.557466820055,1
3046,950.896800542222,27.7279562060037,25.3607059998496,0.769465413525367,0.873612102215665,6925.18872172831,3857.4966535225,11.0281901906564,782.047019594698,12.1139217879097,800,0.0224412255066271,9473.65642983803,6936.61880018914,6925.18872172831,303.939639045454,305.02,11.0587822712323,11.059326674623,37.8854942332567,36.2518854685233,41.822585839102,11.4300784608358,1.08036095454554,0.000544403390700055,1.63360876473339,214.181094486443,1
3047,1000,27.2758312773134,26.7820227514108,0.784447117474585,0.891656367328681,7060.02405727127,3584.52394209169,11.0153916150414,783.116521113515,12.7447461637696,800,0.0211043486081059,9980.62127824607,7055.08498004343,7060.02405727127,301.566976912105,305.02,10.9476023288938,11.0464919640995,35.997569498224,37.6541589737553,43.195014308868,4.93907722783388,3.45302308789462,0.0988896352056994,1.65658947553136,218.351259503236,1
3048,993.447410240552,30.000755831607,26.1434398768124,0.828375655013978,0.869452127554987,7455.3808951258,4236.10030748935,11.92931311347,776.670712080334,12.6294290213003,800,0.0291616098995828,9808.90763114137,7487.25707933585,7455.3808951258,307.219275969594,305.02,12.0432292991476,11.96299378637,36.1051961091529,37.0400102085363,42.6404960580916,31.8761842100466,2.19927596959405,0.0802355127775716,0.934814099383438,230.578790570902,1
3049,991.139211059963,26.8468405404475,25.7709392207414,0.778097134169462,0.87129825223601,7002.87420752515,3944.3297080531,11.1815177681243,784.131298701571,12.6367657876183,800.13397826691,0.02,9908.88356843272,7011.37261006617,7002.87420752515,303.194289939816,305.071082563716,11.1835484876961,11.2130871501073,37.0355624470223,36.6405503424298,42.1914648879508,8.49840254101946,1.87679262390003,0.0295386624112375,0.395012104592524,216.583738377067,1
3050,992.925106390827,27.8304369235187,26.0726295566733,0.807681425678857,0.888813546687258,7269.13283110971,3747.93821326429,11.3779289024321,781.804601457417,12.6481508256981,800,0.0227442481782293,9888.38251545818,7193.6083687645,7269.13283110971,304.271845766363,305.02,11.316926573786,11.4100528225604,37.4061692839033,36.9469665551131,42.5164274962841,75.5244623452063,0.748154233636569,0.0931262487744373,0.459202728790139,224.818541168342,1
3051,987.49308287753,30.5690591691796,26.3247921209176,0.803803565839484,0.876682486597193,7234.23209255535,3969.70182701127,11.4799866511293,775.326390535306,12.5470733825242,800,0.0308420118308679,9728.0771174541,7260.75442752255,7234.23209255535,303.455993022624,305.02,11.6131836538041,11.5123987164021,38.1445130219064,37.1989014099895,42.7747670127359,26.5223349671996,1.56400697737564,0.100784937401952,0.945611611916995,223.739136883156,1
3052,1000,25,25.7356644247735,0.826698000964292,0.876797236618943,7440.28200867863,4080.46001646996,11.8054215742125,788.5,12.7710843373494,804.591836734694,0.02,10070,7411.72000400856,7440.28200867863,309.113116724147,306.77075255102,11.7169086533611,11.83875245745,36.971999620876,36.6303813796644,42.2534282530211,28.5620046700733,2.34236417312638,0.121843804088892,0.34161824121162,230.111814701402,1
3053,1000,26.2275630529893,26.9175531061065,0.85241227330726,0.884209148516581,7671.71045976534,4052.64793927411,12.070589359862,785.596199598154,12.7569226039361,801.628775100157,0.02,10021.78991622,7703.61409654282,7671.71045976534,309.024326670494,305.641011226312,12.0201566925064,12.1046689056056,37.1866177705572,37.8528776252193,43.5582413034332,31.9036367774743,3.38331544418185,0.0845122130991793,0.666259854662066,237.269395662847,1
3054,991.480339364782,29.432050132445,26.7772363554759,0.835992938543788,0.869555215549499,7523.93644689409,4272.97608340088,12.0375812117212,778.015985411701,12.6110905532094,800,0.0274800182353733,9811.63004387138,7548.21479649613,7523.93644689409,306.632617803344,305.02,12.0407791534001,12.0715675637805,37.5845633793942,37.7309920632712,43.4662525297471,24.2783496020384,1.61261780334399,0.0307884103803762,0.146428683876941,232.699065367859,1
3055,1000,27.6746640376486,26.8343501698029,0.838385484819792,0.883294571996342,7545.46936337813,4004.8416936895,11.8842553426779,782.173082218942,12.7400931402291,800,0.0222836472263223,9964.95791924943,7560.39057092398,7545.46936337813,305.89158878585,305.02,11.8515308933801,11.9178088015443,37.6993812877361,37.8060090966179,43.5676336510806,14.9212075458554,0.871588785849951,0.0662779081641851,0.10662780888174,233.365031857056,1
3056,963.798280498661,30.8576742498324,27.5540081697549,0.790323457824614,0.873022912841765,7112.91112042153,3973.34215650324,11.3347779285621,774.643671562021,12.2426978249374,800,0.0316954105474732,9483.7283929339,7190.60146642382,7112.91112042153,302.161976062325,305.02,11.2253475899253,11.3667800182193,37.32369310903,38.4964847938622,44.1882557462595,77.6903460022959,2.85802393767523,0.141432428294054,1.17279168483218,219.986941868708,1
3057,1000,28.428260430093,24.7321255129432,0.79262131846488,0.885598934951162,7133.59186618392,3741.19951013849,11.2063052681297,780.390449952615,12.7312705181518,800,0.0245119375592313,9935.36192812896,7022.39689882441,7133.59186618392,305.947466254449,305.02,11.1507404778668,11.237944633998,35.1056171157281,35.653111293121,41.2979203419617,111.194967359513,0.927466254449257,0.0872041561311612,0.547494177392963,220.62655256239,1
3058,985.345596060003,29.878027900199,27.5865707521607,0.790646259194231,0.890634869684247,7115.81633274808,3633.02431624525,11.1151751720564,776.961025002079,12.5278649298104,800,0.0287987187474009,9733.66277695306,7113.59219639013,7115.81633274808,305.891307471507,305.02,11.0480100961497,11.146557245411,39.3271568757424,38.4880988659431,44.0948041270684,2.22413635794328,0.87130747150735,0.098547149261254,0.839058009799295,220.076793796333,1
3059,985.47611193981,29.6421607301203,24.4307635262714,0.812657197191952,0.868907853639104,7313.91477472757,4166.37593835682,11.7102845646253,777.5189687929,12.5322739803553,800,0.0281012890088745,9744.08074183596,7353.24943827993,7313.91477472757,304.689812028426,305.02,11.8660661306376,11.7433468424141,34.9987765720902,35.3365106750403,40.9561181980912,39.3346635523603,0.330187971574048,0.12271928822353,0.337734102950044,226.203549733843,1
3060,962.467875405507,31.6531355573502,26.2733845001967,0.789794126713644,0.886305229943434,7108.14714042279,3714.06350687828,11.1574351978219,772.762007839088,12.2166585997243,800,0.0340474902011398,9440.56962860763,7109.84695189184,7108.14714042279,305.565487916786,305.02,11.293183190988,11.1889365861857,37.810558517241,37.1611981366917,42.7478410021365,1.69981146905047,0.545487916786271,0.104246604802301,0.649360380549311,219.839602281118,1
3061,952.950841060297,31.269897918974,25.6053069947006,0.858877583868506,0.885285409617567,7729.89825481655,4060.58263892128,12.1473556457507,773.668556472667,12.1002236253685,800,0.0329143044091663,9361.5625452353,7693.90986725606,7729.89825481655,306.863982909355,305.02,11.948557375445,12.1816519298882,34.9892058824994,36.542140172499,42.2328050617599,35.9883875604864,1.84398290935468,0.233094554443204,1.55293428999963,239.069018190203,1
