tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3062,961.657996038853,26.9789805957681,26.1834329583131,0.8030248052776,0.886171138809028,7227.2232474984,3778.94535273022,11.3460617927146,783.818721400711,12.2594105151124,800,0.0202265982491119,9609.15547508183,7281.60289099748,7227.2232474984,303.749811290068,305.02,11.4330263923248,11.3780957407139,36.8710176863714,37.1088891790748,42.772192554395,54.3796434990854,1.27018870993226,0.0549306516108832,0.23787149270342,223.522368479333,1
3063,991.486630992196,30.1483742591101,24.6626014843159,0.805351023160135,0.874347067920872,7248.15920844122,4023.04773246371,11.5328101312968,776.321520690075,12.6027674707429,800,0.0295980991374063,9783.79960779054,7239.64084245156,7248.15920844122,306.363655803315,305.02,11.5947769903195,11.5653713359492,34.6514872243592,35.5809978321759,41.2285527902508,8.51836598965747,1.34365580331507,0.0294056543702848,0.92951060781666,224.169872426018,1
3064,961.954945218749,29.1541353443639,27.3427612597067,0.835722155460962,0.866564033551836,7521.49939914866,4331.73285048649,12.0752197021317,778.673392842907,12.2386971259399,800,0.0266582589463659,9529.9478150324,7577.33521495634,7521.49939914866,306.017431900123,305.02,12.1761564494736,12.1093123209703,37.8165350103485,38.2835550761669,43.9759199971364,55.8358158076771,0.997431900122535,0.0668441285032948,0.467020065818389,232.623692757176,1
3065,997.151045506397,29.6886541057523,24.7100248654686,0.793872334905877,0.877641525227292,7144.85101415289,3902.10886662812,11.3257583109888,777.408988712843,12.6801956988815,800,0.0282387641089463,9857.69811494844,7219.74074265863,7144.85101415289,306.514900393935,305.02,11.2981084072067,11.3577349350735,35.4315986328818,35.6306268362562,41.2781929358578,74.8897285057374,1.49490039393538,0.0596265278667225,0.199028203374432,220.974773633595,1
3066,987.498916113928,27.6636843480355,26.40688213065,0.802467348643854,0.875199834785867,7222.20613779469,3992.03197469161,11.4803182885116,782.199054674722,12.5809548098827,800,0.0222511816565977,9840.81095919563,7271.03484815492,7222.20613779469,304.451496216013,305.02,11.5057295045841,11.5127312901141,37.0057353933096,37.3189120109361,42.9495751515638,48.8287103602288,0.5685037839865,0.0070017855299831,0.313176617626482,223.367200137981,1
3067,991.16260762536,25,26.8238220624308,0.819451429739775,0.885291481550923,7375.06286765798,3874.06166483179,11.5896605825407,788.5,12.6582212540106,804.591836734694,0.02,9981.00745878738,7412.52232412856,7375.06286765798,305.50723886268,306.77075255102,11.5277079369307,11.6223822961373,36.4272659070969,37.7444763610001,43.3942608498985,37.4594564705785,1.26351368834071,0.0946743592065893,1.31721045390324,228.094727865711,1
3068,958.21155621449,29.9244087341518,26.4138237536513,0.818456030510565,0.874236042080838,7366.10427459509,4090.71662880716,11.7219652941146,776.851311139364,12.1823515797,800,0.028935861075795,9463.87579745064,7328.60830093553,7366.10427459509,305.495656831097,305.02,11.6967618991277,11.7550605507368,38.4017661997892,37.3406325727636,43.0025922511369,37.495973659562,0.475656831097012,0.0582986516090784,1.06113362702563,227.817657977168,1
3069,1000,33.3194405200857,24.8837282677808,0.810600114385738,0.87046488149803,7295.40102947164,4125.4037441908,11.6597487373105,768.820363449737,12.6730131974342,800,0.0389745456878284,9743.27061245467,7239.28107260918,7295.40102947164,307.306034706849,305.02,11.634672886063,11.6926683345734,35.6044617053903,35.8083789393755,41.4646891013451,56.1199568624597,2.28603470684908,0.0579954485103595,0.203917233985145,225.630959674382,1
3070,1000,27.1477599186688,24.247083259477,0.828069705879863,0.880516201619524,7452.62735291876,4012.03861695887,11.7750654726528,783.419473912389,12.7462379443364,800,0.0207256576095139,9985.65102471412,7448.95268448893,7452.62735291876,304.847773459447,305.02,12.0486189026786,11.8083106498721,34.5190195071408,35.1862251584706,40.8708101403931,3.6746684298314,0.17222654055297,0.240308252806562,0.667205651329851,230.493629471715,1
3071,1000,28.7075722062524,25.4857334816893,0.830489104801022,0.874505982351139,7474.4019432092,4145.42050268079,11.8906320399534,779.72973794611,12.7279902686356,800,0.0253378275673626,9924.39251674385,7488.80376285574,7474.4019432092,302.808148140241,305.02,11.9371456525043,11.9242035024931,36.8753970749131,36.4392222750055,42.1490317311389,14.4018196465386,2.21185185975929,0.0129421500112041,0.436174799907619,231.167070408533,1
3072,997.992105785874,25,24,0.823473676479783,0.888308662949354,7411.26308831805,3831.55064675094,11.6069899605381,788.5,12.7454413510003,804.591836734694,0.02,10049.7805052637,7390.12507808805,7411.26308831805,304.386859283665,306.77075255102,11.6645714608864,11.639760601102,34.0495044886507,34.959119066209,40.6744081495009,21.1380102300036,2.38389326735535,0.0248108597844059,0.909614577558258,229.214322319116,1
3073,969.552875215531,28.0951058330819,26.1736581426462,0.828342126582918,0.885201855925029,7455.07913924626,3917.92668620839,11.7165896037445,781.178527151845,12.3474263556546,800,0.023526841060194,9645.54433462616,7546.78746283698,7455.07913924626,305.083144479172,305.02,11.8484214469742,11.7496696828902,37.0926697259886,37.1423192381188,42.8706609519651,91.7083235907139,0.0631444791722515,0.0987517640840547,0.0496495121301805,230.569457914834,1
3074,985.050485906435,26.4250874498842,25.5421604490762,0.825119036796362,0.887987260043077,7426.07133116726,3845.7904936319,11.634391061684,785.128955637299,12.5639585053577,801.151995548264,0.02,9864.32761998187,7408.87741040875,7426.07133116726,305.450910681794,305.459227102664,11.6450804373985,11.667239065254,36.2609907213614,36.5161352527138,42.2480679042769,17.1939207585137,0.00831642087064211,0.0221586278555126,0.255144531352485,229.672309211359,1
3075,972.527933923569,29.1283875700316,27.5198362134794,0.773657232803206,0.869296252108255,6962.91509522886,3959.19033297975,11.143319127052,778.73429920309,12.3735095525242,800,0.0265821259961372,9635.67629006765,7014.42692974814,6962.91509522886,304.3736730128,305.02,11.0459494006202,11.1747806607521,38.8994428747066,38.4509147354177,44.089984610185,51.511834519285,0.646326987199529,0.128831260131895,0.448528139288932,215.347889543161,1
3076,1000,26.5044375274407,27.1958884287708,0.778867751469491,0.898761637039979,7009.80976322542,3419.55415982579,10.8505806988423,784.941253028839,12.7537139707664,800.960462274325,0.02,10010.9162249848,7120.88643766465,7009.80976322542,304.874698684638,305.386200253643,10.8455314176305,10.8812157283547,37.1787959590259,38.096551832314,43.6771913411417,111.076674439229,0.511501569005759,0.0356843107242373,0.917755873288073,216.798240099756,1
3077,969.097189095324,31.0142513990964,24.7951236205282,0.848434540562641,0.8917442999068,7635.91086506377,3875.0482252798,11.9127433157562,774.273288315438,12.3081995924694,800,0.0321583896057031,9529.91017170398,7705.26711853376,7635.91086506377,305.624370888664,305.02,11.9717381789095,11.946377206253,35.7248758777948,35.7349375309041,41.4018211153977,69.3562534699895,0.604370888663652,0.0253609726565447,0.0100616531092825,236.162191703004,1
3078,1000,30.8328601541481,25.9192801299438,0.764701938235264,0.885716872859707,6882.31744411738,3607.1905423976,10.8101335242156,774.702369305363,12.7028475361319,800,0.0316220383682968,9840.92608316614,6863.02264458117,6882.31744411738,305.451566331523,305.02,10.8358393878305,10.8406543570391,36.7486059683732,36.8135578184651,42.3883069716541,19.2947995362065,0.431566331522788,0.00481496920864011,0.0649518500919299,212.855178684043,1
3079,990.867837394862,28.3492033904976,25.9525412499928,0.76977099195317,0.866835392033219,6927.93892757853,3984.87622331802,11.1188197968051,780.577459379778,12.6159254570298,800,0.0242781757752775,9847.70704097297,6971.87531420612,6927.93892757853,304.121534220475,305.02,11.245976481252,11.1502121602252,35.7344898777521,36.8137007309667,42.3302911259675,43.9363866275889,0.898465779525452,0.0957643210268078,1.07921085321458,214.266152399337,1
3080,994.937433347497,29.0323952381043,25.5520454298389,0.807414527579526,0.88259756637942,7266.73074821573,3870.73678097774,11.4542753526284,778.961369064264,12.659751583165,800,0.0262982886696697,9861.45742523567,7295.54753803984,7266.73074821573,303.142566026477,305.02,11.5351133637871,11.4866148258059,35.0954512897525,36.4201244384365,41.9639190610692,28.8167898241081,1.87743397352284,0.0484985379812457,1.32467314868398,224.744249944817,1
3081,999.776879504619,29.8239588924345,27.9655809800259,0.870363480326018,0.876427467080846,7833.27132293416,4303.81955848114,12.4342176683687,777.088925239946,12.7119867349223,800,0.0286388434500674,9878.34410950522,7805.49674189525,7833.27132293416,306.8081615122,305.02,12.4632411817282,12.4693238655213,38.9638720293405,38.8970512006876,44.5776080798831,27.7745810389142,1.78816151220019,0.00608268379305166,0.0668208286528937,242.266123389717,1
3082,966.11526156416,28.7746486683577,24.6921132914599,0.830101245593222,0.888647631349099,7470.911210339,3855.39772105505,11.6959435433821,779.571068575,12.2959437914551,800,0.0255361642812503,9585.56204064275,7456.33748551593,7470.911210339,304.673314102861,305.02,11.7256480160241,11.7289653313925,36.2613316741514,35.6383630635336,41.344498838931,14.5737248230753,0.346685897138798,0.00331731536840962,0.622968610617818,231.059109598114,1
3083,1000,29.9988212892011,24.5516643380702,0.831027337133458,0.89599270488789,7479.24603420112,3706.83775808565,11.6130052421046,776.675288240395,12.712753245798,800,0.0291558896995064,9873.68129150921,7410.00400874518,7479.24603420112,307.458479661156,305.02,11.4994560528691,11.6457928659372,36.259104689831,35.5112429443448,41.237855097341,69.2420254559438,2.4384796611559,0.146336813068036,0.747861745486226,231.316887655706,1
3084,968.760693456707,32.4836561804367,26.3787812385243,0.79787544699311,0.878885991642219,7180.87902293799,3897.55696029718,11.3667509281443,770.797411305177,12.2868808626936,800,0.0365032358685288,9470.69596197932,7082.21436185123,7180.87902293799,304.85719648777,305.02,11.4734060105283,11.3988432888952,36.6242302768569,37.3190091029385,42.9991182947793,98.6646610867665,0.162803512229573,0.0745627216331712,0.694778826081574,222.089041946537,1
3085,1000,26.652852894733,26.0450338286474,0.795485410481507,0.89627516878203,7159.36869433357,3542.62686179028,11.1128292084628,784.590176477509,12.7519918146107,800.602220895418,0.02,10005.0875082652,7072.67288696319,7159.36869433357,305.110251506414,305.2496117719,11.124760363295,11.1442046583319,36.5170722969499,36.9673758274479,42.6089477284748,86.6958073703736,0.139360265486744,0.019444295036843,0.450303530497948,221.423774051554,1
3086,988.12527132401,32.8537202947014,25.3352264897261,0.802180164968146,0.88414727858652,7219.62148471332,3815.05108621166,11.3600721612267,769.922024642884,12.5280803090118,800,0.0375974691963953,9645.64495640299,7219.08500590119,7219.62148471332,304.767127519625,305.02,11.3746676106267,11.3921456654548,36.8211177391484,36.2490646599812,41.8747991368264,0.536478812127825,0.252872480374833,0.0174780548280697,0.572053079167212,223.287262413815,1
3087,999.649448207187,27.9628261279887,25.2699582084597,0.756663919368627,0.898565888684561,6809.97527431764,3325.833154055,10.5435505146389,781.491434794243,12.7322593950405,800,0.0231357065071967,9950.15166280265,6763.66509893731,6809.97527431764,303.550019033942,305.02,10.7224447210975,10.5733186892782,36.7945259334949,36.1344360876511,41.6640933172656,46.3101753803276,1.46998096605819,0.14912603181928,0.660089845843771,210.617791989206,1
3088,990.806625148596,28.1300175039826,26.0314843978222,0.821521423292775,0.885365487562684,7393.69280963497,3882.34641834054,11.6179656982699,781.095943594329,12.6176914831937,800,0.0236300705070885,9855.62763504728,7453.13701593669,7393.69280963497,302.213341667629,305.02,11.5912501140432,11.6507673272259,37.3641769049942,36.9149274284324,42.494482141071,59.4442063017123,2.80665833237066,0.0595172131826835,0.449249476561839,228.670911638196,1
3089,979.390683979756,30.3687511225619,26.3341054655923,0.812143195828503,0.883545013901071,7309.28876245653,3874.48054900091,11.5090033139207,775.80021921958,12.4464551534185,800,0.030249725975525,9655.96263652878,7283.80664823783,7309.28876245653,306.096869974025,305.02,11.6191071181206,11.541497303502,37.3172852588443,37.223946606221,42.8226899100851,25.4821142187038,1.07686997402487,0.0776098146186026,0.0933386526233662,226.060477189378,1
3090,993.316266254935,30.9936256390723,25.8574862352148,0.777214904678953,0.878083102874903,6994.93414211058,3811.86369848405,11.082539448067,774.322078550775,12.6160427043381,800,0.0320974018115318,9768.88040990838,7084.06308416996,6994.93414211058,305.866750332371,305.02,11.0963932186904,11.1138293792224,36.8001134616304,36.7198528040287,42.2678523558199,89.128942059383,0.846750332370959,0.017436160532057,0.0802606576016487,216.338169343627,1
3091,1000,29.4468914205449,27.9555153033571,0.841215457304571,0.872764185024689,7570.93911574114,4234.47012453634,12.0682448660082,777.980878344701,12.7192807801333,800,0.0275239020691238,9895.35723324094,7622.75536790849,7570.93911574114,305.07727993048,305.02,12.0712802744574,12.1023177924159,37.4012366050704,38.8541297899656,44.4836811689921,51.8162521673512,0.0572799304800924,0.0310375179585343,1.45289318489516,234.152756156943,1
3092,995.272331887623,27.2918063850937,25.3664515038596,0.840571718666661,0.897725644547151,7565.14546799995,3712.56221843728,11.723706239953,783.078731996061,12.6843079541368,800,0.0211515850049239,9932.81178897297,7600.54794411176,7565.14546799995,302.869121611423,305.02,11.7068974839564,11.7568064118814,36.3371442026854,36.2940767156532,41.982238201441,35.4024761118071,2.15087838857733,0.0499089279250597,0.0430674870322392,233.973571175257,1
3093,938.39877614808,28.0661716924322,24.4787594147431,0.795952918528261,0.893562770234877,7163.57626675435,3599.07964639641,11.1531129140483,781.246970861552,11.9509913569091,800,0.0234412864230603,9336.6757963778,7143.40839183154,7163.57626675435,306.757831477793,305.02,11.2121770163521,11.1846020990753,36.5107755231723,35.3890411682261,41.0373856255195,20.1678749228049,1.73783147779289,0.0275749172768354,1.12173435494629,221.553905157352,1
3094,988.535991675739,25.3936414414104,27.1936192319336,0.821189299531941,0.884395550441896,7390.70369578747,3900.43057678318,11.6260053414662,787.568841170344,12.6201985958299,803.641674663616,0.02,9939.27518345735,7474.65775960164,7390.70369578747,308.073696288998,306.40847950737,11.6645055711937,11.6588296691802,37.2878956556546,38.1131381793868,43.7791138801898,83.9540638141752,1.6652167816282,0.00567590201342227,0.82524252373215,228.57846481817,1
3095,941.359352809172,28.7299918994376,26.1939997065535,0.830445902120198,0.889159331125935,7474.01311908178,3846.43261196363,11.6940660179054,779.67670416188,11.9813645970601,800,0.0254041197976496,9341.59086039767,7459.22369377179,7474.01311908178,304.496619312493,305.02,11.8013115829351,11.7270825049968,36.6466822643494,37.1298220920389,42.8259045720948,14.7894253099885,0.523380687507029,0.0742290779382913,0.483139827689541,231.155044920056,1
3096,1000,30.9004870661261,24.8935976446059,0.787073998772708,0.876643317847389,7083.66598895437,3887.83080533439,11.241555894134,774.542397845079,12.7020421332956,800,0.0318220026936517,9838.27017145203,7093.36900759656,7083.66598895437,305.982552380699,305.02,11.1605388543133,11.2732947849952,35.9576444607891,35.8028725203298,41.440549360815,9.70301864218709,0.962552380699492,0.112755930681926,0.154771940459312,219.082453266631,1
3097,1000,29.3864614484653,26.2823533940279,0.792248749785015,0.894962071687737,7130.23874806514,3554.45300189729,11.0838519840569,778.123825443655,12.7199941396103,800,0.0273452181954309,9897.73049953442,7117.70240918081,7130.23874806514,306.61227730359,305.02,11.1274267407312,11.115145620966,36.6236538915054,37.1746388972933,42.7790875661712,12.5363388843316,1.59227730359044,0.0122811197652304,0.550985005787901,220.522847878304,1
3098,1000,29.1386042157237,27.538796904507,0.803002864375502,0.886886353259463,7227.02577937952,3764.62745634429,11.3366021973047,778.710131727706,12.7229172871482,800,0.0266123353403681,9907.46459663588,7300.3386215931,7227.02577937952,306.007467345364,305.02,11.3676370892366,11.3686094375182,37.5037946421201,38.4268909770208,44.026928408984,73.3128422135878,0.987467345363882,0.00097234828162307,0.923096334900684,223.516261217924,1
3099,1000,29.4476660440227,24.3216374190415,0.800728729954406,0.852203770837891,7206.55856958965,4424.46259573519,11.7645615168899,777.979045972864,12.7192716342109,800,0.0275261925339195,9895.3268114531,7138.75805168682,7206.55856958965,302.521508482406,305.02,11.9352585815173,11.7977770377245,34.8961012275445,35.2039135701341,40.796496051771,67.8005179028314,2.49849151759423,0.137481543792809,0.307812342589635,222.883254729578,1
3100,964.895907273975,29.1380712124198,27.3720418380766,0.820904478781581,0.870583546837315,7388.14030903423,4175.4951259026,11.8063581985654,778.711392547021,12.2762968797788,800,0.0266107593162238,9559.69223857323,7387.01551691099,7388.14030903423,305.444218205503,305.02,11.7370606020126,11.8396917262249,38.150572877922,38.2679545358253,43.8925095877957,1.12479212323888,0.424218205502711,0.102631124212298,0.117381657903294,228.499184815492,1
3101,1000,28.2753788807952,25.9563539974283,0.850572197966828,0.874036421959363,7655.14978170145,4255.35375800031,12.1847167538253,780.752091257479,12.7330636146014,800,0.0240598859281513,9941.36604521453,7738.27021163396,7655.14978170145,305.319003124607,305.02,12.2329033833884,12.2191185215936,37.0051171615791,36.8908591746815,42.5939142777487,83.12042993251,0.2990031246066,0.0137848617947256,0.114257986897599,236.757209743345,1
3102,956.169944348151,28.2100903860798,26.2371758888569,0.792706029771949,0.874896424247879,7134.35426794754,3949.31278808412,11.3446030782765,780.906531191728,12.1757044280164,800,0.0238668360103398,9508.08710969806,7130.38597459061,7134.35426794754,305.286099504656,305.02,11.3108587537877,11.3766329078087,38.1671668643787,37.1500053425405,42.8032466314456,3.96829335693565,0.266099504655585,0.065774154020934,1.01716152183819,220.650131998378,1
3103,1000,29.0633203320389,26.960385744676,0.79427935480252,0.870398085175738,7148.51419322268,4043.62237060572,11.4258661669227,778.888215754562,12.7238042894242,800,0.0263897303067974,9910.42122059984,7178.1805263555,7148.51419322268,305.404351969168,305.02,11.720981330749,11.4581254309145,37.9045112534799,37.8569881456755,43.4766188764168,29.66633313282,0.384351969167938,0.262855899834486,0.0475231078044445,221.08806783163,1
3104,987.976609339665,29.1051497066878,25.4601232868306,0.759223849451163,0.885630455183568,6833.01464506047,3582.97103348926,10.7337403326557,778.78926836883,12.5703341569351,800,0.0265134145389624,9789.64134123123,6801.28253080986,6833.01464506047,307.298735207297,305.02,10.9519309845754,10.7640454804626,35.6131642364617,36.3107640626054,41.8406955974639,31.7321142506089,2.27873520729707,0.187885504112796,0.697599826143652,211.330349847232,1
3105,993.924812527174,28.9123091225464,26.3862438577465,0.83187023018012,0.89563594539071,7486.83207162108,3718.08673065937,11.6294145730666,779.245432770616,12.6482719982663,800,0.0259432090367295,9856.10818708946,7398.61780537493,7486.83207162108,304.147845063779,305.02,11.6815422964476,11.6622485262481,37.9476875543715,37.2659230881869,42.864882929548,88.2142662461565,0.872154936220966,0.0192937701995515,0.681764466184646,231.551507369725,1
3106,996.011233581863,31.4704433351501,25.5309194473019,0.772965968153099,0.88136688866536,6956.69371337789,3728.94399255811,10.9808871392921,773.194166290702,12.6446026465095,800,0.0335072921366221,9776.73300134512,6916.25544809862,6956.69371337789,306.378633814691,305.02,11.0325129912281,11.0118900700035,35.8606934269481,36.3794808109591,41.9197545324338,40.438265279271,1.35863381469113,0.0206229212246498,0.518787384010963,215.155475671482,1
3107,1000,25.9096615664452,25.2170870464468,0.769650194988807,0.8657168133408,6926.85175489926,4004.91887333412,11.1314391593555,786.348195564574,12.7606000978952,802.396117923035,0.02,10034.274861301,7009.32394680883,6926.85175489926,303.79414407327,305.933579861105,11.1926273430002,11.1628671517024,35.5453425591873,36.0364520628957,41.527536315324,82.4721919095673,2.139435787835,0.0297601912978234,0.491109503708365,214.23252850204,1
3108,981.386773539083,30.5256565612141,25.870317551127,0.809231528542041,0.883579003602944,7283.08375687837,3859.91279968943,11.467300495623,775.429059404448,12.469992995294,800,0.0307136757444398,9669.59493912091,7252.91308183134,7283.08375687837,305.602507641217,305.02,11.4163906781516,11.499676743389,37.0649449449979,36.7015633514219,42.2300252238649,30.1706750470275,0.582507641216694,0.0832860652373455,0.363381593576008,225.250013099332,1
3109,1000,25.34109793013,24.4201915526245,0.769924324780064,0.878103122380853,6929.31892302057,3775.73092362508,10.9783305958156,787.693132846278,12.7671597499538,803.768502904365,0.02,10056.60406099,6962.67996266364,6929.31892302057,307.20730834195,306.456835944862,11.004373392179,11.0093263084999,34.5651970715413,35.224035119177,40.7069660434402,33.3610396430686,0.750472397088004,0.00495291632089945,0.658838047635726,214.30883267074,1
3110,999.490820764312,28.2251822027451,25.0256654336845,0.797688719437498,0.876614175512457,7179.19847493749,3940.82909335859,11.3935417115815,780.870831499406,12.7271682812393,800,0.0239114606257419,9938.27447840422,7207.34981976579,7179.19847493749,304.413282125248,305.02,11.3214174642792,11.4257097121957,35.8592002947929,35.8318792236381,41.3329423429989,28.1513448283094,0.606717874752462,0.104292247916542,0.0273210711548018,222.037066235181,1
3111,965.489940099187,27.4413726862692,27.1966285576286,0.805061650742795,0.868271171668992,7245.55485668515,4139.77404936781,11.6093403347806,782.72493291063,12.3030608684495,800,0.0215938338617121,9629.91249285257,7234.74915680401,7245.55485668515,305.513243107696,305.02,11.6652890961617,11.6421176112828,37.389642861423,38.0108239032505,43.5388656938784,10.8056998811444,0.493243107696401,0.0231714848789242,0.621181041827455,224.08932546449,1
3112,976.063671462909,26.4906150663662,25.3610446091088,0.807042342214981,0.884001845452796,7263.38107993483,3841.06680551809,11.4308081210686,784.973950060511,12.4485933580375,800.993826592358,0.02,9771.82150095576,7327.14020652338,7263.38107993483,303.896394709057,305.398921234001,11.5980072486524,11.463081337946,37.1626565483047,36.1830079706083,41.7345096301137,63.7591265885494,1.50252652494459,0.134925910706471,0.979648577696416,224.640651956748,1
3113,975.014400801747,29.5525732829186,24.2865748323457,0.834108056062983,0.876398267610814,7506.97250456685,4125.1344246386,11.9166611595442,777.730887899256,12.4002649387904,800,0.02783639012593,9644.06906103145,7576.22227160769,7506.97250456685,304.106600453803,305.02,11.9688470793024,11.9503061115006,35.7794683276532,35.1395733183046,40.7585039176602,69.2497670408411,0.913399546196956,0.0185409678018473,0.639895009348642,232.174407357738,1
3114,1000,32.0219165520451,24.8449512350816,0.805824412088208,0.891343260311685,7252.41970879387,3688.51417966215,11.3195515171631,771.889656396137,12.6886377995783,800,0.0351379295048282,9794.22827125153,7180.20936255737,7252.41970879387,303.92358225605,305.02,11.3887022574586,11.351510617272,35.7259746218189,35.6971370953302,41.3130304713787,72.2103462365048,1.09641774395033,0.0371916401865455,0.0288375264886511,224.301640478162,1
3115,996.185793074898,27.5759356942217,24.8724689234362,0.824174718892651,0.881802420600307,7417.57247003386,3967.17916233556,11.7025845449929,782.406624115319,12.6926482609464,800,0.0219917198558518,9930.81207693027,7423.17192161623,7417.57247003386,306.727127721014,305.02,11.859204057675,11.7356250829011,35.5604628684083,35.7410049501786,41.3887231448548,5.59945158236951,1.70712772101433,0.123578974773849,0.180542081770355,229.4094578361,1
3116,1000,29.3215690822102,25.4775588226668,0.845387843175197,0.877794682644557,7608.49058857677,4152.16560018196,12.0585985752477,778.277328336032,12.7207598846562,800,0.0271533395799604,9900.27901743436,7693.29514177188,7608.49058857677,302.908161641444,305.02,12.2816355372984,12.0926442667626,35.8494318147428,36.3793720769572,42.0897930324848,84.8045531951038,2.1118383585561,0.188991270535812,0.529940262214467,235.314141914746,1
3117,970.857983289798,28.1202682119998,27.3742131871189,0.784922756189448,0.872095747734783,7064.30480570503,3963.80043215275,11.2692895227684,781.119005544514,12.3637610392935,800,0.0236012430693571,9657.56872780299,7057.52734485664,7064.30480570503,304.999234566075,305.02,11.1401716876736,11.3011067154787,38.0600437552636,38.247787984363,43.8919877103145,6.77746084839691,0.0207654339254759,0.160935027805078,0.18774422909938,218.483653784693,1
3118,946.391512143865,27.1210792070662,26.4639643402314,0.8098569063851,0.873493561277243,7288.7121574659,4062.31418259188,11.6086673756176,783.482587135685,12.0632253825741,800,0.0206467660803937,9451.32703194001,7283.49270769695,7288.7121574659,308.848374176586,305.02,11.445732091758,11.6414427521179,38.5419037017363,37.337707446974,42.9796144949671,5.21944976894247,3.8283741765859,0.195710660359868,1.20419625476234,225.424087344307,1
3119,975.850343364119,26.1082317729073,26.6481709164615,0.782979562160741,0.886071163328702,7046.81605944667,3686.55061875348,11.0640876705067,785.878477741188,12.4501951994531,801.91681402162,0.02,9784.34045092683,7043.29624181003,7046.81605944667,308.077775186569,305.750833266093,11.231781239918,11.0953255057637,36.8329386783192,37.497268525137,43.087618791833,3.51981763663298,2.32694192047575,0.136455734154303,0.664329846817779,217.942764725155,1
3120,955.921929998964,27.2117720673454,25.0996422935783,0.826882407784307,0.881908742530845,7441.94167005877,3978.05485317069,11.7396159535362,783.268053174695,12.1836957629913,800,0.0209149335316319,9543.09966075094,7409.96203755819,7441.94167005877,305.182750036959,305.02,11.8174868597316,11.7727610442168,36.2513422606558,35.9691055275839,41.6031166860597,31.9796325005727,0.162750036959437,0.0447258155148784,0.282236733071919,230.163144434808,1
3121,996.913207801362,28.8011568865147,25.5948254812176,0.774208763920006,0.870892333141928,6967.87887528005,3932.20851605785,11.1308261908439,779.50836338495,12.6876046977833,800,0.0256145457688131,9890.09397324425,7016.43071501479,6967.87887528005,305.245052506623,305.02,11.0913247055744,11.1622524525637,35.9160368276955,36.4322060426432,42.0004902822842,48.551839734735,0.225052506622774,0.0709277469892449,0.516169214947638,215.501408513817,1
3122,949.188867098869,28.7366728705939,25.5413096289856,0.802304973105972,0.87871574065955,7220.74475795375,3922.53064096107,11.4320696955185,779.66090032461,12.0809419657182,800,0.0254238745942372,9419.03808976122,7131.68757875671,7220.74475795375,305.179281040373,305.02,11.5035733296144,11.464346474267,36.3829428349134,36.3781559654543,41.9503777600131,89.0571791970406,0.159281040373003,0.0392268553474011,0.00478686945915285,223.322002823313,1
3123,1000,28.6264745779481,25.749698034883,0.804878304731941,0.872373773691589,7243.90474258747,4059.1618536198,11.5521123983164,779.921574385864,12.7289432552466,800,0.0250980320176702,9927.57746390024,7308.47382585303,7243.90474258747,305.357702128105,305.02,11.5937833787352,11.5847281001,36.2921023287494,36.588208307584,42.1680928969796,64.5690832655664,0.337702128104695,0.0090552786352891,0.296105978834596,224.038291007861,1
3124,977.741074345374,31.0623940598113,27.2078462772455,0.777270749905804,0.898090019118625,6995.43674915224,3425.7978074224,10.8364302561871,774.159406851516,12.4174216882287,800,0.0323007414356045,9613.06380878432,6977.7667899296,6995.43674915224,304.126677235085,305.02,10.8917739096566,10.8670253339918,37.7460868239015,38.0218721772321,43.5561456353976,17.6699592226332,0.893322764914956,0.0247485756648427,0.275785353330619,216.353713891307,1
3125,1000,30.19560938096,25.634805372817,0.788582310984345,0.872261557916105,7097.2407988591,3979.11852322968,11.3196782742037,776.209786009339,12.7104205726451,800,0.029737767488326,9865.95283278156,7115.6605689019,7097.2407988591,306.479252174533,305.02,11.2094318361943,11.3516377321927,36.4573860546188,36.4387485951052,41.9605644160814,18.4197700427994,1.45925217453282,0.142205895998426,0.0186374595135064,219.50229274822,1
3126,975.667711709166,25,24.7952167021929,0.825603966784893,0.879628085657221,7430.43570106404,4018.03522187424,11.7518562048588,788.5,12.4603346314665,804.591836734694,0.02,9824.9738569113,7434.83863639797,7430.43570106404,305.94338913776,306.77075255102,11.8347518109039,11.7850358541009,35.7275959027005,35.6246633927945,41.2060435930012,4.40293533393469,0.827363413260059,0.0497159568030074,0.102932509906047,229.807289723631,1
3127,988.141509011653,29.4156987749291,26.3171389425257,0.817477476956775,0.870613511788285,7357.29729261098,4157.47262703913,11.7566659419508,778.054664547905,12.5688131901696,800,0.0274316693151185,9779.22373044271,7392.4656282246,7357.29729261098,306.478133205443,305.02,11.7050060433657,11.7898591707829,36.4769667861429,37.1597465925748,42.7697272533334,35.1683356136245,1.45813320544289,0.0848531274172313,0.682779806431832,227.545277091062,1
3128,970.501882188066,27.2752709066524,26.3449001265164,0.84042515612018,0.875983532681645,7563.82640508162,4164.85417343264,12.0125964251693,783.117846670314,12.3688064770677,800,0.0211026916621079,9686.23309420307,7592.2047255991,7563.82640508162,304.995705608394,305.02,12.0681825592408,12.0465122363336,35.7991614786289,37.2195758697123,42.8931135237013,28.3783205174868,0.0242943916063041,0.0216703229071271,1.42041439108344,233.932775414896,1
3129,982.663273184689,27.5790824172097,25.9458213416274,0.81502917746007,0.866452846511072,7335.26259714063,4226.65268443871,11.7777412526403,782.39918054209,12.5203184109468,800,0.0220010243223869,9795.8868648508,7231.21628212124,7335.26259714063,307.035004321135,305.02,11.9067129195129,11.8109939845334,37.4987514321245,36.8236088660541,42.496628423407,104.046315019386,2.01500432113551,0.0957189349795033,0.675142566070377,226.863791664144,1
3130,989.60376084281,28.4371766243767,25.9627790324274,0.76789942917707,0.87588977854228,6911.09486259363,3807.1924428058,10.9771265720245,780.369358695037,12.5988096464476,800,0.024538301631204,9831.72500411913,6981.9469065112,6911.09486259363,307.262975955644,305.02,11.0442681738168,11.0081188853235,37.3521482509308,36.7997808259406,42.3849631809053,70.8520439175672,2.242975955644,0.0361492884932595,0.552367424990138,213.745201935886,1
3131,962.403749078251,31.0298986377445,25.6209711335737,0.781505476637684,0.873558854328205,7033.54928973915,3918.8644911667,11.2014344337943,774.236274772415,12.2230087941023,800,0.0322046565344807,9463.49679525627,7009.074714342,7033.54928973915,301.460043983909,305.02,11.372120492698,11.2330600475733,35.7977180713788,36.4370107145612,41.9830274566018,24.4745753971529,3.55995601609055,0.139060445124636,0.639292643182394,217.532452259975,1
3132,1000,25.060127407894,25.5409921243711,0.775834149934275,0.881700749616841,6982.50734940848,3736.42669942081,11.0174596183089,788.357768616627,12.7703931096867,804.446702670027,0.02,10067.6386163098,6985.8743591608,6982.50734940848,306.539733360516,306.715416560515,10.9480041602142,11.0485658060721,38.0232378705284,36.3341801432484,41.8409513244029,3.36700975232816,0.175683199998389,0.100561645857836,1.68905772728007,215.953835548717,1
3133,972.992298401808,28.2275262825979,25.2714256088591,0.79680013447496,0.883372198368772,7171.20121027464,3804.67271209718,11.2937834740103,780.865286578515,12.3897185890873,800,0.0239183917768567,9674.70115669484,7117.4727267212,7171.20121027464,305.716527271009,305.02,11.2169675017564,11.3256698218138,35.5069906967146,36.064686801701,41.5815838555665,53.7284835534438,0.696527271008904,0.108702320057352,0.557696104986427,221.789728152825,1
3134,1000,27.4191335717076,24.7671192374391,0.795806402547152,0.890132012848318,7162.25762292437,3666.71513230721,11.1940384391172,782.777539536126,12.7430756037654,800,0.0215280755798427,9974.99336723833,7135.3301155054,7162.25762292437,303.945213679001,305.02,11.1373280080292,11.2256431713857,36.637308310576,35.5589379488305,41.0814166040551,26.9275074189636,1.07478632099861,0.0883151633564712,1.07837036174553,221.513122358486,1
3135,976.388994245752,33.682432685741,24.8220524518248,0.770928422613953,0.88147139963418,6938.35580352558,3717.13838624456,10.9506429094494,767.96170548188,12.3695008857862,800,0.0400478681476504,9499.30299620796,6876.73118228186,6938.35580352558,305.292823647464,305.02,11.1435009968735,10.981560449996,35.680068923639,35.5890736427848,41.0694801487521,61.6246212437172,0.272823647464406,0.16194054687749,0.0909952808541945,214.58832382038,1
3136,975.267124465145,29.5802976770956,24.4646229880797,0.781587124351805,0.873468367008395,7034.28411916624,3920.9875477423,11.2037652411524,777.66530584483,12.4031596113041,800,0.0279183676939622,9645.50691256701,6998.24714100463,7034.28411916624,307.863418697722,305.02,11.3756119260482,11.2353974356255,35.6709880406119,35.2204288398159,40.6897614704805,36.0369781616118,2.84341869772214,0.14021449042265,0.450559200795936,217.555178943287,1
3137,1000,29.6638949464874,26.4888962796178,0.809138240110849,0.88858287830775,7282.24416099764,3759.33723872509,11.4014102036853,777.467556504084,12.7167169498663,800,0.0281655543698949,9886.8348537666,7248.26152266423,7282.24416099764,305.409976632352,305.02,11.2466843952849,11.4336004198374,36.3887735292998,37.2602363861918,42.7725739567887,33.982638333413,0.389976632352216,0.18691602455255,0.871462856892066,225.224046216423,1
3138,977.536625135799,28.7404393611338,26.9370995664187,0.792009494480232,0.882138582965387,7128.08545032209,3805.8152989243,11.2415800032258,779.651990691238,12.4416989720073,800,0.0254350116359524,9700.19537110659,7136.84295631926,7128.08545032209,304.8300620746,305.02,11.2753501107172,11.2733189621555,38.2504143626344,37.7047280731405,43.2168172985174,8.75750599717139,0.189937925400159,0.00203114856170039,0.54568628949395,220.45625104089,1
3139,984.093794594632,28.5897608881887,26.6690644715307,0.808691242697047,0.876714629292016,7278.22118427342,3993.20759571924,11.5493693957391,780.008420618989,12.5268984815526,800,0.0249894742262632,9771.08629985023,7316.27867404151,7278.22118427342,305.140349410503,305.02,11.6482824170506,11.5819773530556,38.176668224959,37.4485972809534,42.9914602079357,38.0574897680881,0.120349410503479,0.0663050639950047,0.728070944005623,225.09962425588,1
3140,952.106917444537,29.6762278723384,24.4856032336081,0.837375021536664,0.879746241068187,7536.37519382997,4072.90269292454,11.9178075319467,777.438382967983,12.1075353470886,800,0.0282020212900207,9412.86270196826,7581.596268005,7536.37519382997,302.987419374976,305.02,11.8991501148282,11.9514557205181,35.9400766256255,35.3011825343406,40.9198404733366,45.2210741750314,2.03258062502437,0.0523056056898294,0.638894091284889,233.08376888134,1
3141,970.388783943578,32.6375465308474,25.9527307381453,0.80053625664578,0.896717190656434,7204.82630981202,3556.17669392139,11.1778762157285,770.43338368128,12.3057330532008,800,0.0369582703983994,9480.74755485608,7205.41386685424,7204.82630981202,305.493851732922,305.02,11.230903792602,11.2094353163203,36.7042769657459,36.7638364594238,42.3697168125869,0.587557042221306,0.473851732922242,0.0214684762816848,0.0595594936779023,222.829679684909,1
3142,966.676937250419,26.9628095249798,25.2130519046424,0.757981733691393,0.880491133416281,6821.83560322254,3672.92424633579,10.7787286348675,783.85697406866,12.3235748120396,800,0.0201787824141746,9659.92006187409,6752.98084238961,6821.83560322254,302.835632427825,305.02,10.7715681697495,10.8091608005736,34.4203229206351,35.9811033649083,41.4986463324628,68.85476083293,2.18436757217546,0.0375926308240828,1.56078044427322,210.984606285234,1
3143,980.688329320762,28.2335726001298,25.5690903061918,0.85117798763046,0.870284097540512,7660.60188867414,4335.63033957804,12.245968029581,780.850984014393,12.4876474624591,800,0.0239362699820087,9750.99180908599,7705.74891214032,7660.60188867414,304.100827698112,305.02,12.2333816956164,12.2805427313787,35.0218950886149,36.3878741704208,42.013577890684,45.1470234661765,0.919172301888125,0.0471610357622971,1.36597908180599,236.925831608479,1
3144,972.567492657004,30.7205003621957,25.1283273348655,0.819337923309349,0.89438893569853,7374.04130978414,3687.80910395123,11.4701850407816,774.968156393226,12.3556773031921,800,0.0312898045084674,9575.25646064441,7418.59236742731,7374.04130978414,308.071692691302,305.02,11.3883564699072,11.5025694326395,37.0200572813812,35.9593715658954,41.605308516037,44.5510576431707,3.05169269130209,0.11421296273231,1.06068571548582,228.063133292294,1
3145,956.690295684828,32.125429479722,26.329228797042,0.742455224757607,0.885080679323749,6682.09702281846,3513.91630244994,10.5031892939582,771.644796565717,12.1379085100453,800,0.0354440042928532,9366.1539429672,6705.14895578526,6682.09702281846,306.895217869699,305.02,10.5537399373231,10.5328435145871,37.0123635609655,37.0993465445912,42.6174522714961,23.051932966805,1.87521786969887,0.0208964227360813,0.0869829836257097,206.662794520159,1
3146,941.605173932846,29.5694897055621,25.0864867240264,0.749316450036858,0.882393512649472,6743.84805033172,3595.97213672253,10.6325331589513,777.690872101493,11.9751771043316,800,0.0278864098731342,9312.98592583747,6793.18834831857,6743.84805033172,307.791936334245,305.02,10.6090015685044,10.6625525630879,34.8983792190624,35.8125988461353,41.2496938466212,49.3402979868515,2.77193633424469,0.0535509945835493,0.914219627072825,208.572620113353,1
3147,920.471098111871,32.1665238365186,25.8596231078977,0.815935204936319,0.891236361801363,7343.41684442687,3736.9737925494,11.462954279136,771.547587864715,11.6779271808211,800,0.0355655151691059,9010.07654762231,7296.50380780709,7343.41684442687,307.663073235792,305.02,11.4118424645157,11.4953182559946,36.1742381703991,36.6105337481122,42.1118433143298,46.9130366197833,2.64307323579197,0.0834757914789215,0.436295577713096,227.115984879182,1
3148,961.55498875699,27.3717082698755,24.7681228353551,0.757521012593984,0.885844805469399,6817.68911334586,3570.92200713027,10.7070745513781,782.889724087609,12.2536996829394,800,0.0213878448904882,9593.29556382884,6844.51321543074,6817.68911334586,305.463400360348,305.02,10.7584856779134,10.7373044122469,35.7575578401512,35.4846208665479,40.924623643976,26.8241020848791,0.443400360347709,0.0211812656664669,0.272936973603237,210.856364330285,1
3149,932.614205252959,31.4669808101371,26.0321943591447,0.77603324136534,0.884957408712445,6984.29917228806,3675.19649083382,10.9797320215228,773.202356893621,11.8398006933134,800,0.0334970538829742,9154.56180122061,6866.12723023487,6984.29917228806,306.655619147686,305.02,11.0664968615694,11.0107316909278,35.8416890972961,36.7367633747022,42.166160429824,118.171942053194,1.63561914768627,0.0557651706415445,0.895074277406067,216.009252751178,1
3150,969.136877985587,29.6975914902541,25.661645134329,0.812958645251313,0.885591274633836,7316.62780726182,3837.34624777933,11.4939395901983,777.387847329804,12.3238532413878,800,0.028265190837745,9580.41374213092,7373.90138605245,7316.62780726182,304.152327549264,305.02,11.4341159507816,11.5263910495562,37.3784538066494,36.3897442069252,41.8798851003915,57.2735787906286,0.867672450736222,0.092275098774655,0.988709599724231,226.287457956552,1
3151,965.420282059957,28.6580027552481,24.7721380780907,0.776307862236285,0.867927822863156,6986.77076012657,3998.32964919991,11.1991267344955,779.846994482461,12.2884223621856,800,0.0251912568969241,9583.08924608148,6932.83643730452,6986.77076012657,305.192987476588,305.02,11.0836504599598,11.2307458328227,35.5287083542644,35.4849611395903,40.9516357522134,53.9343228220487,0.172987476588105,0.147095372862829,0.0437472146741342,216.085693612163,1
3152,915.988906868201,27.2605490979347,27.3418383278622,0.809479086260089,0.892257920503094,7285.3117763408,3686.72354882464,11.3592329593243,783.152671108835,11.6742092152781,800,0.0210591611139557,9142.68813002844,7309.7968318744,7285.3117763408,302.403056678264,305.02,11.4227085707061,11.3913040941884,37.4072047793475,38.0722407649984,43.5832616203737,24.4850555335979,2.61694332173556,0.0314044765176753,0.665035985650917,225.318920917758,1
3153,943.510032049896,33.3317942543811,24.4402559131004,0.796046931043112,0.869903258065134,7164.422379388,4062.12238463096,11.4578069415571,768.791140691261,11.9569741639999,800,0.0390110741359231,9192.4158067574,7127.04977430636,7164.422379388,305.591128004827,305.02,11.5510056141433,11.49015638566,34.6078283883111,35.1722181352468,40.6908339197841,37.3726050816404,0.571128004827074,0.0608492284833577,0.564389746935682,221.580073589321,1
3154,944.390760200515,30.4239631688467,24,0.812559775562563,0.882136884714978,7313.03798006307,3904.59872552308,11.5332876351808,775.669615124093,12.0010441138732,800,0.0304129810948836,9308.84526889526,7254.95352815671,7313.03798006307,305.666940637611,305.02,11.6908611998957,11.5658501879957,34.7908819312374,34.7482428035657,40.3030705947137,58.0844519063567,0.646940637611465,0.125011011899995,0.0426391276716416,226.176432373085,1
3155,966.486346580843,28.3339367341868,26.0247833311691,0.799409796891024,0.875438687173915,7194.68817201922,3972.18314735537,11.4334557880386,780.613572655281,12.3056685353121,800,0.0242330341808986,9605.97187926164,7176.18873414048,7194.68817201922,303.996995128693,305.02,11.3434885407585,11.4657364802168,36.9976018129564,36.7740884998969,42.3310697402822,18.499437878736,1.02300487130685,0.122247939458363,0.223513313059534,222.516129031523,1
3156,971.574306140641,27.6973052871937,25.0163487365806,0.83264598265339,0.870765536476596,7493.81384388051,4231.56017284625,11.9727232630461,782.119524343143,12.3776901878128,800,0.0223505945710708,9680.83316215891,7601.66414627945,7493.81384388051,304.428210822541,305.02,12.0110633188553,12.006526498162,34.9270221342692,35.7973075489685,41.4175433817213,107.850302398934,0.591789177458907,0.00453682069332828,0.870285414699374,231.767438470532,1
3157,952.317846068554,29.4570396429286,26.7231754922526,0.812690025539321,0.858388212694617,7314.21022985389,4371.20945245815,11.8542742256399,777.956872724652,12.1126839667539,800,0.0275539090941845,9423.14573907792,7367.86230917843,7314.21022985389,306.064787853913,305.02,11.8918610280097,11.8877430372021,38.3634758274718,37.5119069283572,43.1414977891842,53.6520793245381,1.04478785391291,0.00411799080760389,0.851568899114646,226.212687521255,1
3158,991.011727370961,32.2603408956504,26.1412211116994,0.839622346786649,0.878985104465808,7556.60112107984,4099.45446362711,11.9601398762919,771.325663611339,12.5717528386824,800,0.0358429204858264,9696.91560105442,7464.04067902918,7556.60112107984,305.964411945606,305.02,12.1663746902974,11.9939075840535,36.8713744447427,36.9617204854122,42.648149203506,92.5604420506688,0.944411945605736,0.172467106243927,0.0903460406695373,233.709313023089,1
3159,951.631560669253,31.194919042852,25.5886036701195,0.840965634818862,0.861498432188811,7568.69071336976,4460.92528444515,12.2224295623316,773.845919004134,12.0843235534559,800,0.0326926012448331,9351.40446576738,7565.63428543457,7568.69071336976,304.493717579987,305.02,12.3258006181346,12.2569378067055,37.8783773988348,36.4371452447506,42.1677477576145,3.05642793518746,0.526282420012649,0.0688628114290228,1.44123215408424,234.083217939272,1
3160,974.302258227811,31.0522184941212,26.1536364071524,0.790553039405295,0.875607890515785,7114.97735464765,3924.9244142627,11.3045982193359,774.183477152156,12.3738665458022,800,0.0322706535598047,9579.64302824587,7105.5556930696,7114.97735464765,305.524291774229,305.02,11.3421817290881,11.3365151009929,38.2068674118796,36.9794143877129,42.6488618706133,9.42166157805332,0.504291774229102,0.0056666280951454,1.22745302416673,220.050846020031,1
3161,949.001538441158,26.4886989054244,24.7627975444556,0.799517934150613,0.871055990877905,7195.66140735551,4057.59431909441,11.4925373341082,784.978482739219,12.1034674048229,800.998451774713,0.02,9500.96147932149,7231.98567582952,7195.66140735551,305.696734848567,305.400684700404,11.7141512520176,11.5249848344009,34.2472787665272,35.5788700206399,41.2201063687233,36.3242684740071,0.296050148163374,0.189166417616635,1.33159125411261,222.54622909347,1
3162,958.137097444679,27.4143165334668,25.1453580497125,0.799942933083439,0.870026072429404,7199.48639775095,4079.63397765316,11.5122582646838,782.788934240084,12.2096672982891,800,0.0215138321998947,9557.59245185372,7243.21404714564,7199.48639775095,305.2419001038,305.02,11.3944858011415,11.5447614441431,36.3136126664453,35.9543070164415,41.575643856806,43.7276493946929,0.221900103799896,0.150275643001619,0.359305650003805,222.664527765494,1
3163,976.75674099385,29.7845023124777,24.7913669828383,0.830967248322343,0.881270442819789,7478.70523490108,4010.71915334466,11.8061551939906,777.182259779834,12.4197457549843,800,0.0285221752752074,9652.40607174968,7476.2172661487,7478.70523490108,306.190130112098,305.02,11.7173532191042,11.8394881484963,36.6068453811412,35.6235598615083,41.2878746238033,2.48796875238895,1.17013011209764,0.122134929392141,0.983285519632894,231.300161904158,1
3164,958.290806545168,28.6188953481951,26.9887922846102,0.802181895483596,0.854621106542413,7219.63705935237,4386.51914970133,11.7525748855579,779.939503053844,12.1981146250946,800,0.0250756211826945,9513.79145889011,7210.81013200626,7219.63705935237,305.956352262654,305.02,11.9272500066117,11.7857565638899,36.6316508477669,37.8138786567359,43.4562944431101,8.82692734610191,0.9363522626536,0.14149344272171,1.18222780896892,223.287744103682,1
3165,959.496072250287,33.5198477186895,25.8021817869726,0.78093305073826,0.88844936649379,7028.39745664434,3630.88357893182,11.0056299674505,768.34630022144,12.1573801797511,800,0.0395671247232001,9341.07808149724,6983.30720069871,7028.39745664434,304.308206592769,305.02,11.011001648731,11.0367027559226,37.4082594155934,36.6021328102345,42.1890585016809,45.0902559456335,0.711793407231312,0.0257011071916757,0.806126605358898,217.373117215805,1
3166,943.517674438155,30.694837721185,24.0174231261811,0.806188551016227,0.878743973262631,7255.69695914604,3940.96196237611,11.4870378521129,775.028861370537,11.9869111265549,800,0.0312139232868291,9290.20208176367,7247.51017954497,7255.69695914604,306.149436875353,305.02,11.4823360685677,11.5194698254216,35.3340443479642,34.8202510633492,40.4133498953198,8.1867796010747,1.12943687535329,0.0371337568538816,0.513793284614934,224.402998736476,1
3167,948.377905921363,32.097522897172,26.0484015663078,0.807010786148602,0.873534754321646,7263.09707533742,4047.23230763272,11.5673249579398,771.71080958674,12.0327635372244,800,0.0353614880165755,9285.81369087724,7248.28921474758,7263.09707533742,304.210754355121,305.02,11.5370451386687,11.5999836101632,37.5035665984133,36.8544210738885,42.4535726727297,14.8078605898363,0.809245644878615,0.0629384714945438,0.649145524524776,224.631868309406,1
3168,946.857572368272,29.3566994611861,24,0.797357292199481,0.890832360144068,7176.21562979533,3659.93159905524,11.2070361045018,778.194227424564,12.0443553419319,800,0.0272572157192945,9372.84780014161,7151.71070241675,7176.21562979533,303.039929524872,305.02,11.3373640124767,11.2386775337797,35.0052558148189,34.7997814349396,40.385458029374,24.5049273785744,1.98007047512823,0.0986864786969477,0.205474379879327,221.94481329264,1
