tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3169,946.481407833682,27.9205447648252,26.5233528329561,0.790803100518115,0.868505257725012,7117.22790466303,4061.99867260295,11.4006522002928,781.591451358806,12.0555409237371,800,0.0230106858014925,9422.50772749917,7085.28924217702,7117.22790466303,301.508841169444,305.02,11.619021473285,11.4328402763331,37.5215485474531,37.3119547032748,42.8755872102579,31.9386624860135,3.51115883055638,0.186181196951912,0.209593844178322,220.120450659682,1
3170,919.99938112233,33.4371793288895,24,0.818423191497408,0.867263898074213,7365.80872347667,4228.30735582033,11.8157269022247,768.541852297512,11.6578542468497,800,0.0393226846281103,8959.54889668825,7465.99481704315,7365.80872347667,305.530308622341,305.02,11.9248753509019,11.8490868810504,35.6426594280589,34.804938553662,40.4036591735891,100.18609356648,0.510308622341313,0.0757884698515596,0.83772087439695,227.808517220929,1
3171,922.635348926799,28.4353281294385,25.4464108570279,0.763745394054785,0.87196204061665,6873.70854649307,3859.3256458867,10.9669234087916,780.373731309813,11.7462436981558,800,0.0245328358627335,9166.46002360426,6965.4988171609,6873.70854649307,303.763809274625,305.02,10.9763536888006,10.9978869149497,37.0057550281616,36.2140949180272,41.7370828667627,91.7902706678306,1.25619072537535,0.0215332261491437,0.791660110134458,212.588924118343,1
3172,972.120803166449,28.6043151432906,26.0785701612662,0.756286747370189,0.875129657175315,6806.5807263317,3763.58649233068,10.8205135624388,779.973992528546,12.3743235996034,800,0.0250325093393176,9651.65058282285,6735.16703640794,6806.5807263317,307.173407194211,305.02,10.7973196349,10.8510637017838,37.1284467160727,36.8084180429169,42.2620279117831,71.4136899237683,2.15340719421107,0.053744066883791,0.320028673155761,210.512805969023,1
3173,965.789678994783,29.9399461246212,24,0.823598296957175,0.88897152467225,7412.38467261457,3818.56328870269,11.6000904424022,776.814557442209,12.2785193669841,800,0.0289818031972393,9538.13258810937,7470.13850938724,7412.38467261457,303.500045298416,305.02,11.652393656416,11.6328416031845,35.1654425950089,34.7604751237686,40.2881157642254,57.7538367726684,1.51995470158352,0.0195520532315321,0.404967471240269,229.249010493235,1
3174,960.160718913345,31.4371714727037,24.7716754161269,0.860929869311859,0.864727796739537,7748.36882380673,4500.31454712684,12.4658570197905,773.272870881319,12.1898535558407,800,0.0334089113983508,9426.0830547478,7681.19964134701,7748.36882380673,302.088476538829,305.02,12.5659009982248,12.5010525460298,35.8902393720132,35.5915398565189,41.2427448121954,67.1691824597137,2.93152346117114,0.0648484521949761,0.298699515494349,239.64027290124,1
3175,996.406120100223,28.1487557196114,24.2577069277053,0.842527762259465,0.880034995869012,7582.74986033519,4092.01333466948,11.9872085964065,781.051618345259,12.6887810438336,800,0.0236854770684261,9910.59296911488,7525.11068040289,7582.74986033519,305.21543462256,305.02,12.1244734740847,12.021052728745,34.971924679869,35.109606273119,40.8172768200657,57.6391799322992,0.195434622560185,0.103420745339701,0.137681593249923,234.518036917584,1
3176,936.684967188606,27.6349325973497,25.7854186984586,0.829304984660387,0.861428495021196,7463.74486194348,4400.45614749247,12.0539345089704,782.267066940969,11.9338883789784,800,0.0221661663237884,9335.48785942434,7505.58008995879,7463.74486194348,301.595680701756,305.02,12.0972144597245,12.0879670321755,37.4365736241489,36.6520993722794,42.3766409064204,41.835228015304,3.42431929824374,0.00924742754901331,0.78447425186949,230.837469957016,1
3177,937.698615216324,32.0536932473195,24.5945992674661,0.768224223220715,0.882924645979549,6914.01800898644,3676.68206331709,10.8942701998933,771.814488623466,11.89776067473,800,0.0352318892206678,9182.86407093115,6982.98643032213,6914.01800898644,305.439569650734,305.02,10.9307573332217,10.9250285803296,34.3665741212529,35.4176158764832,41.0411837250223,68.9684213356941,0.419569650734275,0.00572875289213215,1.05104175523031,213.835608525354,1
3178,961.850569263947,31.0490303634558,24.6211316893457,0.845589580394412,0.885648476407733,7610.30622354971,3990.1764160714,11.9545168459428,774.191018675245,12.2157637454197,800,0.0322612266559432,9457.33457796263,7703.22630769949,7610.30622354971,307.166908073344,305.02,12.1326388482366,11.9882686778996,35.5978786340104,35.4803963159429,41.173481375363,92.9200841497832,2.14690807334409,0.144370170336979,0.117482318067452,235.370295573703,1
3179,929.444906734902,27.9392246757922,27.2110060957257,0.77588780846519,0.862069717744989,6982.99027618671,4105.1291864019,11.2691283022013,781.547264029414,11.838340166397,800,0.0230659199632329,9252.22236769707,6982.25987388973,6982.99027618671,307.906929775625,305.02,11.341843596633,11.3009450397288,36.3055218766835,38.0359742248681,43.6506950779658,0.730402296981993,2.88692977562488,0.040898556904196,1.73045234818458,215.968771428456,1
3180,957.40192093592,27.5127831792682,24.3676648204073,0.810993156737754,0.884316374661734,7298.93841063978,3853.58451727296,11.4826812189555,782.556011389441,12.1991990894664,800,0.0218049857631988,9546.5565815985,7262.66662291113,7298.93841063978,306.133752578932,305.02,11.6077351654672,11.5151008919469,34.8435563976858,35.1972670176941,40.8196647314035,36.2717877286586,1.11375257893184,0.092634273520332,0.353710620008229,225.740363215664,1
3181,935.283555334542,30.3985062366457,24.5491493564809,0.751551559020582,0.885768089094505,6763.96403118524,3544.20734568187,10.6236201788041,775.729833497215,11.8855951651203,800,0.0303377081284816,9220.01075845404,6763.45970580528,6763.96403118524,304.226979696777,305.02,10.6445306277547,10.6536144184433,35.2898281965235,35.3276007305906,40.8453241463181,0.504325379959482,0.793020303222931,0.00908379068860476,0.0377725340670665,209.194763851091,1
3182,957.548489087739,32.1256638179996,25.1019348282052,0.736233738091058,0.873407587593104,6626.10364281953,3694.54737318482,10.5543754713004,771.644242238522,12.1487940564423,800,0.0354446972018475,9374.54698379531,6590.29435531894,6626.10364281953,305.07468662282,305.02,10.5547000816659,10.5841742086234,35.2614170167581,35.8237956842934,41.2363331258241,35.8092875005877,0.0546866228202134,0.0294741269575738,0.56237866753527,204.931040499574,1
3183,952.331773703923,25,25.6143480556522,0.859527434438836,0.896055463038351,7735.74690994953,3832.60192647441,12.0104322149075,788.5,12.1623093991103,804.591836734694,0.02,9589.98096119851,7727.74324836247,7735.74690994953,307.765179682076,306.77075255102,12.1087309740652,12.0443419157403,35.3838309331166,36.4031068534304,41.9673003400958,8.00366158706129,0.994427131055886,0.0643890583248901,1.01927592031385,239.24990443143,1
3184,931.480080362254,29.0385113092124,24,0.796851942560863,0.874456762665691,7171.66748304777,3978.47084395944,11.4096699145585,778.946901498058,11.8522424331266,800,0.0263163731274274,9232.26751908778,7129.69660175981,7171.66748304777,304.754737022638,305.02,11.3154999108687,11.4418834507977,34.2671972727543,34.7852663979803,40.3443692812698,41.9708812879608,0.265262977361488,0.12638353992906,0.518069125225971,221.804148960241,1
3185,952.210350462369,32.7314495024108,25.9306523171471,0.807915164458664,0.876672355969628,7271.23648012798,3990.20678726534,11.538842169324,770.211256202047,12.0741311609217,800,0.0372359297474411,9299.63172900182,7249.48461639168,7271.23648012798,306.085450936079,305.02,11.4594284132484,11.5714204045546,35.9548266106047,36.7231403905561,42.299039854823,21.7518637362964,1.06545093607855,0.111991991306121,0.768313779951448,224.883602478186,1
3186,964.305339160158,31.015432701026,25.1998679120412,0.763512206496604,0.860511486808936,6871.60985846943,4068.05880815982,11.1094637957867,774.270493945723,12.2473262298349,800,0.0321618825678462,9482.74332948866,6806.02261925321,6871.60985846943,304.06776094912,305.02,11.1008513715403,11.1408297439047,36.5002298342592,35.9570050354518,41.4628247508563,65.5872392162273,0.952239050879882,0.0399783723643914,0.543224798807472,212.524016241323,1
3187,959.468802343475,28.8244706902809,24,0.758963541773366,0.871636407008617,6830.6718759603,3841.13646324776,10.9023303605031,779.453214582141,12.2107907782977,800,0.0256834817723243,9517.74012473413,6870.90166505043,6830.6718759603,306.506676242964,305.02,10.8805955918715,10.9331114976253,34.608037301025,34.7234418585071,40.1694289369433,40.2297890901382,1.48667624296411,0.0525159057538147,0.115404557482037,211.257893070938,1
3188,968.572209597427,29.44516931736,26.3841603150631,0.82132322025972,0.891871045448699,7391.90898233748,3748.61909563865,11.5304384497329,777.984951979785,12.3195615832865,800,0.0275188100252689,9584.43352678514,7444.86437780075,7391.90898233748,304.72807518273,305.02,11.6260350051135,11.5629929582889,37.1147288484743,37.1369749243118,42.6548037266436,52.9553954632729,0.291924817270342,0.063042046824604,0.0222460758375362,228.615741721779,1
3189,964.478520504415,28.4306634751677,27.8056960607097,0.776082499962571,0.873002059032108,6984.74249966314,3902.1377753565,11.1308007318626,780.384765549491,12.2790097573386,800,0.0245190430631363,9582.35215066063,6941.04327361387,6984.74249966314,303.726249737714,305.02,11.4272366404632,11.1622269217026,37.151856634045,38.5401957756251,44.0267566567158,43.6992260492625,1.2937502622857,0.265009718760608,1.38833914158008,216.022963907108,1
3190,953.050761336814,29.8243486930183,24.7989378208166,0.813029467494618,0.878015818008778,7317.26520745156,3988.851220243,11.5941184180072,777.088003166665,12.1178679851699,800,0.0286399960416683,9416.64983523295,7311.06283925424,7317.26520745156,305.940542369875,305.02,11.8256238983245,11.626852717651,34.0109600945974,35.5521192040869,41.0843116593166,6.20236819732509,0.920542369874624,0.198771180673511,1.54115910948951,226.307171364482,1
3191,980.783806713136,27.784172317574,25.4055840320552,0.814395355489321,0.886390696380577,7329.55819940389,3828.03042120127,11.5038678611315,781.914040382779,12.49402208171,800,0.0226074495215268,9769.25128654153,7235.36202529706,7329.55819940389,304.123546646497,305.02,11.6878519198309,11.5363473515121,35.2674266053808,36.1750514350444,41.7432416821587,94.1961741068344,0.896453353503148,0.151504568318829,0.907624829663668,226.687366991874,1
3192,962.212466975824,29.5043105691127,24,0.798016333592213,0.883990950446027,7182.14700232992,3798.3222832316,11.3031046031116,777.845053348764,12.2379980993986,800,0.0276936833140452,9519.2662845088,7190.26952306653,7182.14700232992,304.278529292586,305.02,11.1661517652573,11.3350172677614,34.5023349048972,34.7675648137861,40.3317593803634,8.12252073661057,0.741470707413555,0.168865502504104,0.265229908888891,222.128257804019,1
3193,944.08500973136,32.1643173631687,25.349082424814,0.841683688992938,0.875612489079106,7575.15320093644,4178.6829370617,12.0356832331271,771.552807277424,11.9775395845007,800,0.0355589909032195,9241.30429069798,7674.49643371308,7575.15320093644,304.43645553908,305.02,12.0211231193187,12.069664226521,36.3677026279674,36.1555359471548,41.7978325539032,99.3432327766386,0.583544460919711,0.0485411072023414,0.21216668081258,234.283088688757,1
3194,938.119083992727,29.6411738432517,24.4825839500493,0.82749298238813,0.881368442121454,7447.43684149317,3991.9618004486,11.7554865374873,777.521303273788,11.9300468366468,800,0.0280983709077647,9275.86556454698,7486.92139768903,7447.43684149317,305.358735895664,305.02,11.6734107275504,11.7886764364432,35.558217353836,35.3081667670305,40.9814049332493,39.4845561958637,0.338735895664399,0.115265708892787,0.250050586805507,230.333098190511,1
3195,966.120276038906,26.3429119076835,26.118599801996,0.848769147629789,0.871492227882182,7638.9223286681,4298.60250108613,12.194383578769,785.323341882375,12.3234307538626,801.350348859566,0.02,9677.87782307938,7649.87732891924,7638.9223286681,305.431934442607,305.534854261431,12.2160493465111,12.2288126394054,37.3776907297703,36.9802218908282,42.7156320777396,10.9550002511342,0.10291981882375,0.0127632928942685,0.397468838942018,236.255329752623,1
3196,965.302297810024,27.1097133726149,24.5313402070413,0.834134912242443,0.882244771871371,7507.21421018199,4006.06381878786,11.8380723707204,783.509473017079,12.304400352416,800,0.0206131587286507,9640.61423591262,7660.8136749432,7507.21421018199,306.481565053993,305.02,11.8745968859289,11.8714954387121,34.4548246317444,35.4099234971256,41.1637701861215,153.599464761213,1.46156505399279,0.00310144721679073,0.95509886538121,232.181882789134,1
3197,917.267821197993,28.9132003525613,27.8976296266044,0.808474713595205,0.880071439658299,7276.27242235685,3925.90249777419,11.5022366639215,779.243324566016,11.6727575256867,800,0.0259458442924799,9095.91838116905,7300.92710725616,7276.27242235685,302.833001461692,305.02,11.5929068516504,11.5347115488551,39.8698755610471,38.7674117721508,44.4871616992063,24.6546848993103,2.18699853830844,0.058195302795335,1.10246378889626,225.039353268769,1
3198,967.907890056885,27.7559363046879,25.8980698819551,0.852302127118751,0.878713023497826,7670.71914406875,4167.02711585778,12.1445183248564,781.980832671261,12.3303175951593,800,0.0225239591609241,9642.07202016377,7728.91060085966,7670.71914406875,305.712079546312,305.02,12.2727976130151,12.1788065982328,38.1260584809909,36.8021776808553,42.5782525367926,58.191456790908,0.692079546311959,0.0939910147822207,1.32388080013569,237.238736414498,1
3199,936.725779661689,28.0774563767238,24.1878878395229,0.819879596724883,0.885318804494132,7378.91637052395,3875.53269298612,11.5953583612327,781.22027694086,11.9295611161339,800,0.0234746538239253,9319.615038929,7356.36613681275,7378.91637052395,305.640722961668,305.02,11.7786336413497,11.6280961616751,35.985484559803,35.0912466039644,40.8484608874299,22.5502337111984,0.620722961667923,0.150537479674638,0.894237955838634,228.213908366721,1
3200,985.503347854466,29.9436370160962,24.1567478309367,0.79222344521635,0.873594503996068,7130.01100694715,3971.92544175116,11.3545932968551,776.805826638424,12.5291050462479,800,0.0289927167019693,9732.68180249024,7132.9140183079,7130.01100694715,305.885497431233,305.02,11.4350427239022,11.38665133231,35.5570212022835,35.0348940606123,40.7269565640775,2.90301136074595,0.865497431233223,0.0483913915922116,0.522127141671163,220.515804338572,1
3201,1000,30.7907157866318,24,0.780496190694656,0.884138999436325,7024.46571625191,3712.08452236739,11.0530981213864,774.802061806723,12.7033492863457,800,0.0314974227415967,9842.58121891161,7043.71717177533,7024.46571625191,307.575428358579,305.02,10.9656949678344,11.0843049292568,33.8849716688124,34.8472289586959,40.4697515745535,19.2514555234184,2.55542835857926,0.118609961422385,0.962257289883482,217.251516997482,1
3202,968.574030718825,29.5793045942071,25.3103177737279,0.806828556806796,0.865323161627237,7261.45701126116,4205.99681922886,11.6744577600175,777.667654982403,12.3180501852583,800,0.0279154312719961,9579.34920152538,7259.89120140169,7261.45701126116,305.615841402056,305.02,11.7737754958259,11.7074188860573,37.3302245596435,36.1568065967896,41.7771974796065,1.56580985947312,0.595841402056408,0.0663566097686825,1.17341796285393,224.581144678181,1
3203,933.480080517028,30.2726303862537,25.8559951753325,0.747536287553297,0.890821623817589,6727.82658797967,3431.44967362403,10.5069173066877,776.027592821317,11.864071453719,800,0.0299655089733539,9206.84681128967,6766.80150918191,6727.82658797967,304.964163513698,305.02,10.4291381458985,10.5365820528159,35.9627339601533,36.6469973799535,42.1557981004755,38.9749212022361,0.0558364863022121,0.107443906917386,0.684263419800203,208.077110968444,1
3204,980.589796200535,29.0306563788465,26.2889978832122,0.813771467786194,0.865931315135765,7323.94321007575,4230.3180839168,11.7666489969188,778.965482335839,12.4772099113135,800,0.0262931470802017,9719.31583677181,7308.44498277501,7323.94321007575,303.711085498582,305.02,11.8109614798172,11.7998704114483,35.5399871155743,37.0954069928539,42.6452855714242,15.4982273007372,1.30891450141797,0.0110910683688736,1.55541987727965,226.513707528117,1
3205,930.024372213202,26.2304141059639,25.3921801520945,0.781259677564798,0.88195105094669,7031.33709808319,3757.75673294294,11.091357742802,785.589455432343,11.8642182332774,801.621893298309,0.02,9320.40474101089,7021.71341124526,7031.33709808319,304.037882253048,305.638387367313,11.2084875300537,11.1226725711244,36.074444466082,36.1807252112101,41.7003963952372,9.62368683792101,1.60050511426425,0.0858149589292729,0.106280745128132,217.464033961336,1
3206,968.431609487262,30.1773250907648,28.225244460031,0.873435976017282,0.887741183927145,7860.92378415554,4076.32377296542,12.3190861812834,776.253037497796,12.3093830616231,800,0.0296837031277554,9555.19599130884,7859.67057301255,7860.92378415554,304.090249075331,305.02,12.3158479533854,12.353867321501,39.0736793734093,39.0841643876119,44.7527322835594,1.25321114299095,0.929750924668554,0.0380193681155934,0.0104850142026294,243.121354149141,1
3207,911.521825244733,30.1746009412611,24.2675416387269,0.818260727902279,0.880494161447878,7364.34655112051,3964.95527950772,11.6358740786872,776.259481473447,11.5860528764165,800,0.0296756481581915,8993.78339817099,7353.54142553348,7364.34655112051,302.017993973032,305.02,11.6727628542002,11.6687262693391,34.8366807795838,35.1333681018963,40.808739861561,10.8051255870314,3.00200602696782,0.00403658486105307,0.296687322312536,227.76329539548,1
3208,922.488383837136,31.1661999147762,24.3042866079616,0.795929264539394,0.874150088556889,7163.36338085455,3979.78506225521,11.4004567804182,773.913854101597,11.7145641231071,800,0.0326076823730039,9066.0634696341,7125.63665264623,7163.36338085455,306.781403175593,305.02,11.4708106846374,11.432644304719,36.2438688316599,35.1555262865457,40.7944477173488,37.7267282083149,1.7614031755935,0.0381663799183869,1.08834254511426,221.547321057358,1
3209,976.85082882951,28.8903157024279,25.4925746658765,0.835644520335487,0.885209324484818,7520.80068301938,3952.3117593036,11.819779507512,779.297458205907,12.4312484369383,800,0.0258781772426164,9687.64030923218,7646.88169294202,7520.80068301938,303.731757509094,305.02,11.9426148350321,11.8531509282767,36.0462226225538,36.3689472217503,42.0548368242058,126.081009922645,1.28824249090553,0.0894639067553378,0.322724599196462,232.602082979982,1
3210,955.239937802324,33.7214093956949,25.1819933624172,0.819799308807475,0.859389110994139,7378.19377926728,4389.90204206854,11.9440465300592,767.869506074484,12.101120336793,800,0.0401631174068955,9292.08129596116,7371.37011620063,7378.19377926728,301.61987392628,305.02,11.9763423065796,11.9777688006087,36.6827154308818,36.0647846369077,41.7557140799319,6.82366306665062,3.4001260737204,0.00142649402907757,0.617930793974125,228.191560183525,1
3211,989.671909867163,31.3555328654401,24,0.780634171457453,0.87353731420086,7025.70754311707,3914.90277100137,11.1892217895475,773.465987006801,12.5654823268242,800,0.0331675162414982,9718.97319013363,7028.86452064756,7025.70754311707,303.662322486767,305.02,11.077282599045,11.2208129227096,33.7709665504102,34.852260364595,40.4742081162389,3.15697753049062,1.35767751323255,0.143530323664596,1.08129381418477,217.289924013931,1
3212,962.149013574402,30.513500391825,25.9573377177901,0.748882244233536,0.869708045763901,6739.94019810182,3824.97193411839,10.7813670377892,775.457814823138,12.2256873592013,800,0.0306777314710774,9480.50480427711,6794.28775521911,6739.94019810182,306.064891924193,305.02,10.8053145200545,10.8118066526405,36.8313812474344,36.7552212137156,42.2676612896157,54.3475571172894,1.04489192419277,0.00649213258596504,0.0761600337188213,208.451758704181,1
3213,955.945835775019,27.1397648398133,26.0769452789748,0.843963696620904,0.856951057993855,7595.67326958814,4568.28099678462,12.3310918245139,783.438386271422,12.1848020724931,800,0.020702017160723,9546.04167271064,7582.11079554047,7595.67326958814,302.928442859425,305.02,12.3523998616291,12.3659068609113,37.8004229926993,36.9178942733583,42.5264685289335,13.5624740476642,2.09155714057522,0.0135069992822086,0.882528719341032,234.917729987263,1
3214,916.837422912911,31.3948729567663,26.9004508471913,0.818573697850867,0.858672161202339,7367.1632806578,4397.32098504153,11.9361478131647,773.372928020769,11.6403000579399,800,0.0332838399740385,9002.29293884932,7352.053037659,7367.1632806578,307.579238638478,305.02,11.8067055636707,11.9698477828409,38.456872420732,37.753142886629,43.3851000789975,15.1102429987986,2.55923863847846,0.163142219170204,0.703729534102919,227.850410741995,1
3215,974.091589558329,30.9500940268978,24.8770693019139,0.770716913626051,0.871996728153193,6936.45222263446,3893.90742139042,11.0665899866161,774.425052579373,12.3723767185256,800,0.0319686842757834,9581.47849077597,6891.13905817002,6936.45222263446,305.585326177105,305.02,11.2345213045019,11.0978348867971,34.7157445775589,35.6951408035806,41.2554390792146,45.3131644644418,0.565326177105476,0.136686417704766,0.979396226021706,214.529450184572,1
3216,962.908318255627,28.5685619251664,26.5299792170747,0.811518108337513,0.88144950171834,7303.66297503762,3913.28306106439,11.5274849517287,780.058566766019,12.25746036213,800,0.0249267915424762,9561.53696227439,7287.76706489742,7303.66297503762,304.857601009412,305.02,11.5845335140475,11.5600311215145,37.4415046782592,37.3572445435211,42.9407065040797,15.8959101402033,0.162398990588201,0.0245023925329573,0.0842601347381375,225.886483764051,1
3217,946.945587711933,29.6138359466269,27.2530711767157,0.759108193013755,0.855061903691762,6831.9737371238,4143.03984959771,11.1157790784295,777.585971068254,12.0425993439911,800,0.0280175361646823,9364.15630508321,6875.49063488288,6831.9737371238,304.205679834827,305.02,11.1777877191386,11.1471628568255,37.9105923840761,38.0390963020926,43.5422894519574,43.5168977590847,0.81432016517283,0.03062486231312,0.128503918016513,211.298156818263,1
3218,935.165236173918,31.0403495127519,26.1427637917722,0.814031840415443,0.868133901590325,7326.28656373899,4188.58916397278,11.7405505169204,774.211553227585,11.8769495466422,800,0.0322355584655182,9195.27155611152,7300.3076981677,7326.28656373899,306.301916527457,305.02,11.7858759432401,11.7736982462042,37.7531105006468,36.9453066619094,42.4915561877014,25.978865571291,1.28191652745699,0.012177697035888,0.807803838737442,226.586182383681,1
3219,947.316922574426,31.7881127547581,25.5718787079679,0.814107176595785,0.876328589727413,7326.96458936206,4027.59892911435,11.6318391520209,772.44271927862,12.0228159115801,800,0.0344466009017252,9286.93661612719,7267.5341184075,7326.96458936206,306.665704040348,305.02,11.8939480669606,11.6646799506469,35.606769563448,36.3876576719853,41.9656216725548,59.4304709545604,1.64570404034811,0.229268116313783,0.780888108537305,226.607152248312,1
3220,950.804946856428,26.7625609953293,24.6329316747423,0.750319582357146,0.881434777978773,6752.87624121432,3618.44396640816,10.6583477141137,784.330661965549,12.1234455716303,800.337410168927,0.02,9508.79009050013,6726.17553862751,6752.87624121432,305.341133770013,305.148646062158,10.7668432912489,10.6884400018758,38.0310312646803,35.4002126541602,40.8830652046565,26.700702586807,0.192487707855719,0.0784032893731084,2.63081861052008,208.851842511784,1
3221,976.18904469301,32.6893694592571,24,0.810113464461234,0.871237216742057,7291.02118015111,4107.82129463341,11.6424187783515,770.310796544127,12.3786783958366,800,0.0371115043198407,9535.42961526049,7213.07808942592,7291.02118015111,306.334491724206,305.02,11.6278234119367,11.6752894470068,36.5130486615969,34.7822669654633,40.3063288386075,77.9430907251863,1.31449172420577,0.0474660350701743,1.73078169613359,225.495500417045,1
3222,988.256230462741,30.5572365147523,26.4827104156215,0.741114907170205,0.864604668693709,6670.03416453184,3876.19583356743,10.7325212746944,775.354357024353,12.5569088159184,800,0.0308070537195582,9736.05396117981,6631.41056159643,6670.03416453184,306.109518102482,305.02,10.7256339442446,10.7628229806692,36.7734011080382,37.2127579364646,42.6390014196291,38.6236029354159,1.08951810248169,0.0371890364245537,0.439356828426355,206.289716428821,1
3223,962.433779684549,32.1025439673656,24.6282885386042,0.793045860560006,0.87045646610317,7137.41274504006,4036.22556411174,11.4073569723742,771.698932245197,12.2110426912205,800,0.0353763346935042,9423.24860641541,7182.63230489781,7137.41274504006,307.63686386601,305.02,11.6115093956429,11.4395639783591,35.3351809730863,35.362646088238,40.813522803048,45.2195598577528,2.61686386601019,0.1719454172838,0.0274651151516849,220.744724073405,1
3224,945.422609046757,27.2326671880035,25.9300354088908,0.841819623746078,0.874228132518807,7576.3766137147,4207.65145952664,12.0566888435679,783.218625766778,12.049646628547,800,0.0209767177915281,9437.50767338586,7549.36751334286,7576.3766137147,305.302747272257,305.02,12.0329438785975,12.0907291432344,35.0587300219152,36.7122704301211,42.2717195289642,27.0091003718435,0.282747272256586,0.0577852646368591,1.65354040820588,234.320926197363,1
3225,962.305859868282,26.7757235448795,25.1064798442615,0.809006906253721,0.86742218211879,7281.06215628349,4176.58096200817,11.6776509673687,784.299525954588,12.2699433229667,800.305638729171,0.02,9623.31073169245,7234.12059036696,7281.06215628349,304.277849867054,305.136532406465,11.8182675274868,11.7106211089629,35.2639230978021,35.8973003984887,41.4754796667709,46.9415659165252,0.858682539410836,0.107646418523881,0.633377300686533,225.187489369593,1
3226,958.918576977029,30.0442330618913,24.5762177600185,0.855411682918789,0.869166160175366,7698.7051462691,4380.24977802246,12.3227078850894,776.567866692096,12.1899793050749,800,0.0292901666348798,9466.34622396278,7721.7923906028,7698.7051462691,306.088399966842,305.02,12.3792594090372,12.3574992506586,36.1157105904102,35.4170606676,41.095087350169,23.0872443336993,1.06839996684249,0.0217601583785765,0.698649922810219,238.104282874303,1
3227,964.944485607817,27.6343857246314,25.0597327285968,0.810981497045402,0.874067846215279,7298.83347340862,4056.66626911643,11.6171497231719,782.268360568384,12.293936551545,800,0.0221645492895196,9617.15759110881,7295.23256252464,7298.83347340862,306.148124040126,305.02,11.6538992927975,11.6499490483414,36.2185798315808,35.9009112025863,41.5697115546988,3.60091088397712,1.12812404012584,0.00395024445613501,0.317668628994483,225.737117734288,1
3228,926.884799299925,26.7160162890569,25.9461210029054,0.8188244884612,0.880789238925702,7369.4203961508,3961.76880448167,11.639990019725,784.440763468236,11.8189476039414,800.449758641057,0.02,9271.26428182687,7288.65782205619,7369.4203961508,303.064058269476,305.191481725869,11.6123562169274,11.6728538311352,37.9715294529788,36.7953628586074,42.471951239741,80.7625740946069,2.12742345639271,0.0604976142078328,1.17616659437134,227.920218437654,1
3229,944.694452036751,30.1887070153158,24.3940729209694,0.824111446733627,0.868859639082832,7417.00302060264,4226.05711355001,11.8759977949768,776.22611355527,12.0075411365132,800,0.0297173580559119,9320.56698975071,7355.15808512604,7417.00302060264,306.431601970066,305.02,11.8593122053534,11.9095279398636,34.1467879763664,35.2553826748003,40.9474931276183,61.8449354765989,1.41160197006582,0.0502157345101377,1.10859469843385,229.391845998021,1
3230,933.5620517098,29.4344792419433,24.6159293667242,0.774277630829228,0.876410187895966,6968.49867746305,3829.01468247145,11.0617306795595,778.010239353183,11.8743746691077,800,0.0274872008085211,9238.38507848189,6854.54367150727,6968.49867746305,304.73666111631,305.02,11.0815181868696,11.0929618601969,35.8824937692318,35.4415349760372,41.0525531591271,113.955005955782,0.283338883690249,0.0114436733273298,0.440958793194625,215.520577653497,1
3231,942.442358679762,30.3814211179418,24,0.791558377654442,0.881044478205195,7124.02539888998,3824.89450272056,11.2491291118187,775.770248345509,11.9767605345135,800,0.0302871895681142,9291.21449423423,7040.17491125374,7124.02539888998,306.648349634734,305.02,11.1889256058361,11.2808893845538,34.4659425705795,34.8125044237347,40.3961223075999,83.8504876362349,1.62834963473421,0.0919637787177141,0.346561853155222,220.330682439897,1
3232,943.888945410107,32.02617400596,25.3018723084698,0.827815440608909,0.874261878092319,7450.33896548018,4136.97704527407,11.8556608339151,771.879585388902,11.9766167521429,800,0.0351505182638731,9244.50597300583,7446.38462820069,7450.33896548018,305.588693482071,305.02,11.8454054394638,11.8891335603632,36.9899765634393,36.1372235688564,41.7680290477075,3.95433727948966,0.568693482071012,0.0437281208994467,0.8527529945829,230.422854602481,1
3233,945.131618184495,31.4247772132648,25.3546370432055,0.829933714683326,0.870747238776824,7469.40343214993,4218.14283947122,11.9339739871649,773.302189502022,11.9991895158248,800,0.0333722631224725,9278.99952483705,7547.45237467829,7469.40343214993,305.798697588568,305.02,11.8051553654684,11.9676678193609,36.2059866378569,36.2109108155534,41.8802513485974,78.0489425283622,0.778697588568434,0.162512453892528,0.00492417769650899,231.012477282988,1
3234,944.330373884748,32.6526266474395,24.3853929211912,0.781890466999968,0.87248878614331,7037.01420299971,3941.05391825978,11.220697380383,770.397711665482,11.9751086456454,800,0.0370028604181478,9225.59629755071,7049.84383135072,7037.01420299971,307.338903696244,305.02,11.171083292658,11.2523773802778,35.3605172405886,35.2147086320729,40.8231557864769,12.829628351009,2.31890369624432,0.0812940876197246,0.145808608515722,217.639614525765,1
3235,960.134607558614,28.1464687817331,25.7536847021282,0.823029690904142,0.884332303757317,7407.26721813728,3910.45517642663,11.6528940676304,781.05702809681,12.2269054668546,800,0.0236787148789871,9549.91044676208,7439.91992801531,7407.26721813728,306.109509214571,305.02,11.6984877324174,11.6857943117348,35.9313257088474,36.5991617066929,42.2392945446243,32.6527098780307,1.08950921457074,0.0126934206825613,0.667835997845451,229.090738705278,1
3236,965.221404475045,31.6016626154047,25.5218144965908,0.740850281394352,0.868422532098093,6667.65253254917,3806.88876104095,10.6815223219826,772.88376708326,12.2522037542158,800,0.0338952911459246,9469.52939262997,6747.64679750342,6667.65253254917,302.142122374638,305.02,10.9193650226906,10.7116800398645,35.8751125412899,36.3045600828201,41.8154312153546,79.994264954249,2.87787762536237,0.207684982826059,0.42944754153023,206.216057707707,1
3237,912.982451080065,27.223645890737,24.369634895218,0.780436969926183,0.874943749889961,7023.93272933565,3887.29082120082,11.1684135358768,783.239965645462,11.6362846814811,800,0.020950042943173,9114.00321416409,6997.5364022406,7023.93272933565,305.681805476651,305.02,11.337565496867,11.1999459199744,34.8538554214576,35.1371599452391,40.6266989948714,26.3963270950535,0.661805476650613,0.137619576892595,0.283304523781553,217.235032866052,1
3238,965.944465802959,30.6993143643171,24.9448109301093,0.771866910764939,0.868069336280229,6946.80219688445,3972.82913369338,11.1332456947791,775.018271871208,12.2717806338931,800,0.03122716016099,9510.85421966239,6964.41078918128,6946.80219688445,304.875146115612,305.02,11.2122067253702,11.1646787876148,34.9535755620197,35.691233272111,41.1492255917144,17.6085922968305,0.144853884387544,0.0475279377553601,0.737657710091248,214.849552480963,1
3239,935.093233571403,30.7521784364359,26.2777757561379,0.793295113595406,0.873845641990267,7139.65602235866,3972.46975561619,11.3666853962894,774.893221908611,11.8792448828517,800,0.0313834726142365,9205.14634111434,7092.52311023522,7139.65602235866,305.529215847427,305.02,11.3178872871514,11.3987775720206,36.6295675880932,37.0259191611983,42.5005408874695,47.1329121234385,0.50921584742656,0.0808902848692377,0.396351573105171,220.814103784289,1
3240,956.900143144343,30.1675626444307,27.026869502203,0.789175001356841,0.87197241146092,7102.57501221157,3987.62756453567,11.3319424599615,776.276130564599,12.1629215585342,800,0.029654836794251,9441.78568381965,7202.85345602263,7102.57501221157,302.720657298586,305.02,11.3944988274016,11.3639365440874,37.8632236662092,37.7718510378865,43.2510220932781,100.278443811065,2.29934270141428,0.0305622833142554,0.091372628322695,219.667268418915,1
3241,957.255516954392,32.0659449823971,24.220530744152,0.789407859177402,0.881366607797447,7104.67073259662,3808.26843403101,11.2144670373983,771.78550714414,12.1457629643933,800,0.0352681160698254,9373.92382912678,7112.40614517177,7104.67073259662,303.43164256557,305.02,11.2366473045906,11.2461294468297,36.2592278543743,34.962433145352,40.4453724827278,7.7354125751508,1.5883574344295,0.00948214223911137,1.29679470902232,219.732084513298,1
3242,913.269139829765,30.0370083311024,25.3758218795365,0.791793951426192,0.88026753812672,7126.14556283573,3841.10149612826,11.2624085779161,776.584956792777,11.6097520219393,800,0.0292688040090284,9015.95877233257,7099.35036785207,7126.14556283573,305.239402521008,305.02,11.2020780482978,11.2942063432837,36.0913672287176,36.1167516352661,41.6068821794796,26.7951949836552,0.219402521008249,0.0921282949859012,0.0253844065484969,220.396254520693,1
3243,956.022950509421,30.9473421808637,26.0438154967274,0.847455914556502,0.892705712144182,7627.10323100851,3850.18110183345,11.8861877717071,774.431562071167,12.1429101302608,800,0.0319605474110414,9403.85286026766,7636.67070105871,7627.10323100851,307.40090938126,305.02,11.8422357572917,11.9197466865046,36.9279370747378,36.8349927154708,42.4336870522257,9.56747005019224,2.38090938125953,0.0775109292128615,0.0929443592670154,235.889790649749,1
3244,977.259611517918,29.5166714162866,24.671268061269,0.814457568179539,0.868871765953147,7330.11811361585,4176.3140126213,11.7367151285264,777.815813764774,12.4292340732561,800,0.0277302327940326,9667.65481516255,7282.95730039995,7330.11811361585,307.474684566426,305.02,11.6751017282929,11.7698520291513,35.4073852635927,35.4731030757487,41.0901768155441,47.1608132159017,2.45468456642641,0.094750300858454,0.0657178121560378,226.704683926264,1
3245,940.525560901005,31.6143169651769,26.4715780096566,0.832415319005374,0.867619721243974,7491.73787104837,4293.47590090778,12.012805190197,772.853833218874,11.9385804325283,800,0.0339327084764074,9226.77765047136,7488.85933573942,7491.73787104837,306.571601805522,305.02,12.1998198595139,12.0467215907788,36.2875532169085,37.299033706717,42.962909336735,2.87853530894699,1.55160180552156,0.153098268735091,1.01148048980847,231.703233125208,1
3246,946.864825718158,30.7368302907477,24.5585230099055,0.778874042264458,0.881056136446311,7009.86638038012,3763.37987495285,11.0687208617103,774.929527947236,12.028961876292,800,0.0313380900659546,9321.59774849027,7028.12469233209,7009.86638038012,305.476246894037,305.02,10.9281818131601,11.0999717781058,36.2632116114048,35.3578188695136,40.9566609391653,18.2583119519722,0.456246894037463,0.171789964945733,0.905392741891241,216.799991145778,1
3247,939.567375273094,35.7749570799097,24,0.764147881815169,0.885123591588993,6877.33093633652,3615.77456514101,10.8095417343891,763.011839027474,11.8790444406631,800,0.0462352012156579,9063.85154455944,6843.53378009664,6877.33093633652,304.725780628491,305.02,10.9304626985426,10.8400608963804,33.8429011454361,34.7626676109562,40.2864915073269,33.7971562398752,0.294219371508575,0.0904018021621873,0.919766465520105,212.700956793914,1
3248,937.099497380303,30.4181035677687,27.7075183479119,0.817922827648187,0.855237146152116,7361.30544883368,4460.63375749684,11.9745598487783,775.683476010443,11.9084540766206,800,0.030395654986946,9237.19105206382,7424.73914808475,7361.30544883368,305.408743649332,305.02,12.0807323051244,12.0083682692256,39.4564956734302,38.4897009534247,44.0583000820004,63.4336992510625,0.388743649332241,0.0723640358987829,0.966794720005488,227.669240685579,1
3249,902.805721534602,29.378894503105,24.6065680387243,0.778388681209755,0.871569352515565,7005.4981308878,3940.70903401624,11.1822281005092,778.141725052905,11.4837641142495,800,0.0273228436838684,8935.99601796275,6935.31639446904,7005.4981308878,305.054420887008,305.02,11.2299436032401,11.2137994880119,37.320729858172,35.3679813929703,40.8960533582325,70.1817364187609,0.034420887008082,0.016144115228192,1.95274846520174,216.664890646015,1
3250,909.926883404906,32.5539239296316,25.2115461612797,0.774909463316672,0.865470276044649,6974.18516985005,4036.8685629266,11.2106964400576,770.631192944457,11.5399170275958,800,0.0367110088194293,8893.02002545623,7002.33040729948,6974.18516985005,305.419981986597,305.02,11.3221135460273,11.2423482037583,34.6976047386217,35.9523812397372,41.44427700461,28.1452374494338,0.399981986597425,0.0797653422689564,1.25477650111548,215.696448552064,1
3251,960.16456619061,29.9187887411764,25.1350424055438,0.791768213201217,0.875313236112231,7125.91391881095,3936.62605161832,11.3257860144531,776.864605232747,12.2072453306124,800,0.028919243459066,9483.37682474551,7204.56816338475,7125.91391881095,305.351640422458,305.02,11.2440848563463,11.3577627167544,35.7876025467341,35.8741033232249,41.3707541526149,78.6542445737959,0.331640422458349,0.113677860408075,0.0865007764907588,220.389090272504,1
3252,952.987120981497,27.6316031511734,24.3136230773629,0.846161468110223,0.864254944135625,7615.453212992,4432.70208141132,12.2587209046879,782.274942745899,12.1416239540064,800,0.0221563215676259,9498.08818346258,7512.32837920703,7615.453212992,305.993641438732,305.02,12.1881977161545,12.2933316123654,35.2870269299629,35.1011838501825,40.7022576638298,103.124833784971,0.9736414387325,0.105133896210962,0.185843079780405,235.529480814187,1
3253,988.154839417779,29.3816572117842,24,0.743328919468735,0.877034525492465,6689.96027521861,3664.66747930438,10.6120215847503,778.135189865524,12.5693797962517,800,0.0273310126680945,9780.67673424822,6717.29937492794,6689.96027521861,307.285564643553,305.02,10.6188406927866,10.6419830774536,32.9628425904972,34.7320464005399,40.2188737831703,27.3390997093229,2.26556464355281,0.0231423846669507,1.76920381004271,206.90598789336,1
3254,927.31468241117,30.3599094999086,24.2495214004162,0.809917167004376,0.894056778738468,7289.25450303939,3652.17094633955,11.3425130963689,775.821134077966,11.784751618526,800,0.0302235824025423,9142.85936551197,7398.03120734838,7289.25450303939,304.757458363431,305.02,11.3394364944717,11.3745370251425,34.7211365406246,34.9973005005639,40.5239129872845,108.776704308992,0.262541636569154,0.0351005306707926,0.276163959939304,225.440860918745,1
3255,923.566597938868,31.8123138661953,24.9845817955122,0.794309627149751,0.86414697669002,7148.78664434776,4163.12499219008,11.5089577779386,772.385471549515,11.7211223732514,800,0.0345181605631062,9053.22463135332,7270.08390391193,7148.78664434776,302.516460769557,305.02,11.6147001202808,11.5414516389558,35.4082917786323,35.730470846873,41.257296631502,121.297259564173,2.50353923044258,0.0732484813250185,0.322179068240693,221.096494155086,1
3256,948.107771498005,28.8442888914775,25.5535450171994,0.792995187194158,0.879667447772666,7136.95668474742,3858.57204939244,11.2871894820227,779.40633462721,12.0659822790043,800,0.0257420817159875,9404.3030217556,7073.77614236419,7136.95668474742,304.83290589797,305.02,11.2978749069843,11.319057212653,36.9501598553732,36.2963759457392,41.8209189819065,63.1805423832275,0.187094102029903,0.0211823056687059,0.653783909633979,220.7306191159,1
3257,928.260094109447,33.0130709949722,24.7323470287455,0.789392935438818,0.858254503742462,7104.53641894936,4248.4145267727,11.5162459037831,769.545080561393,11.7672874488967,800,0.0380686492982585,9055.45816785029,7131.88040853338,7104.53641894936,309.239679459573,305.02,11.5000644936146,11.5487603417589,34.6282622960244,35.4690341793398,40.9852186090823,27.3439895840265,4.21967945957317,0.0486958481443072,0.840771883315398,219.727930482971,1
3258,951.244299304579,28.0546166351351,24.8775514303886,0.851537832285182,0.892236214756787,7663.84049056664,3878.74031537755,11.9497243212679,781.274304349588,12.1147143955409,800,0.023407119563015,9464.91506177013,7686.91156985207,7663.84049056664,307.548924834176,305.02,11.9252166157996,11.9834626222314,36.4277837463724,35.6665247696077,41.2918999817762,23.0710792854288,2.52892483417588,0.0582460064318244,0.761258976764736,237.025994553608,1
3259,950.548813270429,31.0328539666465,25.3656178825222,0.80358254039564,0.853502319510508,7232.24286356076,4415.50353802815,11.788527795602,774.229283941898,12.0724116924688,800,0.032213395072628,9346.8146601119,7223.32587062207,7232.24286356076,303.597396169141,305.02,11.8365023558444,11.8218109817234,36.4071301963401,36.1532989538808,41.7697582050506,8.91699293868351,1.4226038308588,0.0146913741209911,0.25383124245927,223.677614336931,1
3260,941.956623727826,32.639856508217,24.9254091179829,0.787375545355069,0.878966097206016,7086.37990819562,3844.72514709466,11.2161441805619,770.427919429813,11.9451518094423,800,0.0369651007127341,9202.87845582191,7076.87790655413,7086.37990819562,305.780755704116,305.02,11.1084512640512,11.247811325162,36.3740817171547,35.6972966986889,41.2771427423019,9.50200164149192,0.760755704115525,0.139360061110828,0.676785018465779,219.166388913267,1
3261,978.970001059637,33.5368586431499,24.9929487488083,0.784669241592654,0.867693856293831,7062.02317433389,4045.80984360954,11.3228014506445,768.306060879629,12.4039247288936,800,0.0396174239004639,9530.01054790369,7047.69721067253,7062.02317433389,305.026322800961,305.02,11.3684351387017,11.3547697264659,34.0785052019795,35.7494531378938,41.2974274889833,14.3259636613575,0.00632280096101567,0.0136654122357562,1.67094793591431,218.413087865997,1
3262,940.940192693397,29.6974457238311,24.7534653229041,0.73484702126383,0.869105804159429,6613.62319137447,3763.95077388695,10.5866382465902,777.388192140278,11.9652968315466,800,0.0282647598246529,9301.68047229784,6625.25864111812,6613.62319137447,304.252125493973,305.02,10.7687238191973,10.6165280731462,35.3048124510463,35.4510045609539,40.8831527327923,11.635449743645,0.767874506026544,0.152195746051092,0.146192109907595,204.545047155912,1
3263,964.525051402703,28.8280304943801,24,0.855235677709812,0.853564228562289,7697.12109938831,4698.07042496209,12.5453675335018,779.444793865544,12.2750993305923,800,0.0256940076680701,9567.7622674126,7707.85300766014,7697.12109938831,305.754518102448,305.02,12.636271848501,12.5807875460614,34.6215901303576,34.7600607225394,40.3306713267786,10.7319082718323,0.734518102448135,0.0554843024396181,0.138470592181832,238.05529173366,1
3264,932.605456745009,32.7186252878848,26.3623420775589,0.777007622101598,0.869344640896781,6993.06859891439,3975.42999192048,11.1909532936916,770.241591881508,11.8256830364083,800,0.0371980101481145,9108.63292704929,6894.72313838069,6993.06859891439,306.729612609742,305.02,11.1255311392701,11.2225493155027,36.9309277761114,37.101073529826,42.6280577871439,98.3454605336974,1.70961260974155,0.097018176232547,0.170145753714564,216.280472131374,1
3265,923.918133162565,29.6765020042713,28.3153097540387,0.807333758711649,0.873229609141244,7266.00382840484,4054.8201009927,11.575998053931,777.437734508896,11.7490676718856,800,0.0282028318638797,9134.16855342244,7285.92355789459,7266.00382840484,306.261087505354,305.02,11.6860726349217,11.6086811933739,37.6348470353206,39.064453878873,44.6157207868315,19.9197294897422,1.24108750535368,0.0773914415477481,1.42960684355238,224.72176788881,1
3266,947.438268289444,31.9084482229561,25.7158801856781,0.784722098147274,0.880241058429099,7062.49888332547,3807.30360942616,11.1621549229299,772.158065728597,12.022989978994,800,0.0348024178392532,9283.64868645432,7052.6300128836,7062.49888332547,304.25396346688,305.02,11.358975220745,11.1936696367481,35.4641420602815,36.4524880640994,41.9796024667039,9.86887044187279,0.766036533119575,0.165305583996867,0.988346003817988,218.427800515222,1
3267,933.249078386997,31.5412917191265,24,0.789184533427066,0.880772019935608,7102.66080084359,3818.69291825864,11.2188629058464,773.026574438406,11.8470314310674,800,0.0337167819519922,9158.07012442213,7111.11873630024,7102.66080084359,305.258307334644,305.02,11.4010563753172,11.2505377263703,34.9490049020888,34.730239414295,40.2479227873754,8.45793545664674,0.238307334644048,0.150518648946919,0.218765487793824,219.669921675576,1
3268,896.070415811784,30.4135127523366,25.3464463428794,0.798103856548004,0.872387296787629,7182.93470893203,4024.73585777211,11.4547037532805,775.694335584348,11.3871143994883,800,0.0303820805195653,8832.92013833403,7191.10921210773,7182.93470893203,304.842429827208,305.02,11.5301682869724,11.4870444359847,35.6108930074561,36.0794526128771,41.6067712188953,8.17450317569183,0.177570172792343,0.0431238509877101,0.468559605421063,222.152619863878,1
3269,919.241694633439,30.5045794771575,24.4670087493758,0.741177404222476,0.861806459161744,6670.59663800229,3926.14264261169,10.768276819542,775.478917246784,11.6805766774082,800,0.0306513534415203,9058.04095461454,6620.24547880213,6670.59663800229,305.766618123833,305.02,10.8015667410812,10.7986794760744,33.9478167456072,35.1492410985544,40.5779888264046,50.3511592001587,0.746618123832775,0.00288726500681236,1.2014243529472,206.307112515535,1
3270,924.413843977005,32.4650335196518,24.2960014207729,0.812794453000177,0.867016345100309,7315.1500770016,4204.06234667164,11.7378142215444,770.841463209264,11.7246327477885,800,0.0364481709884203,9037.83306289657,7323.331015648,7315.1500770016,306.762452652507,305.02,11.7586452074579,11.7709542252979,35.9792467688024,35.0022396363215,40.4915996698037,8.18093864640105,1.74245265250732,0.0123090178399625,0.977007132480907,226.241754958813,1
3271,918.890882830642,30.3663997469599,24.5175427461702,0.782605986462827,0.859241483095347,7043.45387816544,4193.49066467029,11.4041183313151,775.805781398566,11.6776271987246,800,0.030242773251792,9059.57069378772,7077.68080942523,7043.45387816544,307.835022685707,305.02,11.3936997851159,11.4363161934701,35.8678640547028,35.2150001498848,40.6927893726856,34.22693125979,2.81502268570728,0.0426164083541654,0.652863904817941,217.838779737076,1
3272,933.179704983987,30.1675376385003,24.9777943729642,0.818285713009095,0.860715854892901,7364.57141708186,4355.90646604651,11.9036171648733,776.276189716127,11.8614171999586,800,0.0296547628548407,9207.73574861719,7401.7111868871,7364.57141708186,302.826865280124,305.02,11.7320510875735,11.9372252890163,36.0976636339079,35.7006598139238,41.2361735773967,37.1397698052424,2.19313471987567,0.205174201442782,0.397003819984107,227.770250012842,1
3273,955.248059580144,31.2565935947784,24.7277908200472,0.815030144766038,0.860211180666027,7335.27130289434,4348.38953489887,11.8632142602611,773.700027851552,12.1295445959667,800,0.0328749651855604,9384.62899172606,7295.90957768139,7335.27130289434,303.370462329635,305.02,11.9844023664882,11.896708312705,35.901758828382,35.468330766929,41.0401345995708,39.3617252129507,1.64953767036548,0.0876940537831317,0.433428061453007,226.864060914259,1
3274,953.339232652434,29.3644392057197,24,0.813112746873691,0.865633265790197,7318.01472186321,4232.70850098312,11.7611724245964,778.17591905887,12.1267172266599,800,0.0272801011764123,9436.71932302312,7397.19146962949,7318.01472186321,303.882672221953,305.02,11.7193585202105,11.794378376824,34.534473514418,34.7533568974518,40.3482153895396,79.1767477662743,1.13732777804739,0.0750198566134639,0.218883383033834,226.330352222574,1
3275,953.692686791278,35.40848236023,25.6303629841091,0.792458083488845,0.870620961875907,7132.1227513996,4030.08816491849,11.3967485325567,763.878734976876,12.0619173627672,800,0.0451515812789052,9213.84217646625,7182.53283179,7132.1227513996,309.397601606006,305.02,11.6302310356037,11.4289255871614,34.9408490168862,36.3753207598241,41.9487577608396,50.410080390393,4.3776016060059,0.201305448442271,1.43447174293783,220.581116022669,1
