tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3276,932.41824011433,29.6654287000704,24,0.762905739317796,0.873196862550746,6866.15165386017,3832.28620134679,10.9393747666035,777.463928409984,11.857281931,800,0.0281700894875206,9218.60899033998,6869.02212372334,6866.15165386017,305.667379532993,305.02,10.9633207037237,10.9702604931948,35.6194712273778,34.7107829539262,40.2136714599342,2.87046986317455,0.647379532992602,0.00693978947112051,0.908688273451638,212.35520578949,1
3277,943.088838145687,34.5300887376663,27.7201484168144,0.803577873515102,0.882328526094862,7232.20086163592,3857.65573380505,11.4033232365097,765.95657509105,11.9379220148452,800,0.0425542811361871,9143.92986019486,7229.12646800445,7232.20086163592,304.856264269332,305.02,11.2909613975746,11.4355188538306,39.0403807181133,38.440346477206,43.9669734836674,3.07439363146386,0.163735730668407,0.144557456255905,0.60003424090727,223.676315308328,1
3278,941.504786323032,32.3845050268151,26.0956695354112,0.774733858472008,0.890537946639268,6972.60472624807,3561.78016320366,10.892658597487,771.031953359069,11.9423141759644,800,0.036210058301164,9207.90582672151,6892.20224840554,6972.60472624807,301.786993000564,305.02,10.9968008233541,10.9234124277993,37.2901773348735,36.7966553322081,42.2871655959666,80.4024778425337,3.2330069994357,0.0733883955548311,0.493522002665415,215.647568853034,1
3279,939.733125710609,27.5293901033171,24,0.809954067867113,0.888400315784437,7289.58661080402,3766.8012960179,11.4152511786559,782.516727710603,11.9738814791399,800,0.0218540903617459,9369.76255305115,7235.60286329887,7289.58661080402,302.270645379114,305.02,11.2387315689503,11.447480472779,33.6518111720043,34.7175334003214,40.2469151423637,53.9837475051463,2.74935462088581,0.208748903828756,1.06572222831711,225.451132292909,1
3280,957.156208975088,31.4690807638299,26.1434504347439,0.757200289669812,0.878084135329471,6814.8026070283,3713.68260870434,10.7971323797831,773.19738945316,12.1513443348293,800,0.0335032631835495,9395.38771803644,6921.88185626464,6814.8026070283,303.639902084058,305.02,10.7393061158477,10.8276165057745,36.8248264724858,36.8254604559816,42.2854543397395,107.079249236338,1.3800979159422,0.0883103899267432,0.000633983495781365,210.76709093902,1
3281,982.632344405388,28.7873764704755,24.2489843831015,0.806217088606979,0.877548275863239,7255.95379746281,3964.6193824235,11.5030966109809,779.54096095909,12.5060129663381,800,0.0255737988011372,9748.94936554607,7328.90280981412,7255.95379746281,303.224619187679,305.02,11.3986065679591,11.5355739238494,34.9010236137652,34.9467972818361,40.4468657445223,72.949012351306,1.7953808123213,0.136967355890285,0.0457736680708578,224.410942189572,1
3282,983.738329393394,31.5754818997717,24.7635432427885,0.836253520459079,0.865513916401648,7526.28168413171,4355.56333410724,12.0975573398666,772.94569756609,12.4875596082306,800,0.0338178780423876,9652.20547228192,7608.58195489924,7526.28168413171,306.028397895835,305.02,11.9395281653129,12.1317130257622,35.9979362619562,35.5018686175452,41.0870628133704,82.300270767525,1.00839789583489,0.192184860449277,0.496067644411077,232.771598478301,1
3283,941.753944629034,29.4431593741846,24,0.843477590972583,0.884875173884866,7591.29831875325,3996.31615379235,11.9350797054763,777.989706500366,11.9784743444087,800,0.027512866874542,9319.12973952872,7546.82985453007,7591.29831875325,307.757532575685,305.02,11.8884426143797,11.9687766595065,36.1556482030786,34.7784653249305,40.4394905500656,44.4684642231805,2.73753257568467,0.0803340451268308,1.37718287814809,234.782422229483,1
3284,970.291634568985,28.8538013154328,26.0834575476783,0.83152732733712,0.866437670887605,7483.74594603408,4312.51329799661,12.0163615116503,779.383832988344,12.3481940282607,800,0.0257702087645704,9623.98279222962,7597.41812696905,7483.74594603408,303.66983220427,305.02,12.1669140402612,12.0502879529862,37.1904678079216,36.8844472422237,42.5789061419003,113.672180934972,1.35016779573004,0.116626087274938,0.306020565697906,231.456060186622,1
3285,947.482529524161,29.4286750394489,24.9127811507536,0.800532332722442,0.885232163742677,7204.79099450197,3785.79173673533,11.3228427946441,778.023969194184,12.0515000995628,800,0.0274700385072704,9376.35594220595,7189.28090889666,7204.79099450197,305.206983536633,305.02,11.5192719509588,11.3548111871942,36.3933607925532,35.7043940059095,41.3658544487311,15.5100856053177,0.186983536633193,0.164460763764588,0.688966786643718,222.828587458825,1
3286,974.237837243295,31.9106723493571,25.9000942309257,0.839364995499155,0.874433811897028,7554.28495949239,4191.19464769333,12.0187055886177,772.152804557596,12.3630504914705,800,0.0348089943030052,9546.16410987612,7609.53389918341,7554.28495949239,304.839784956918,305.02,12.064253740484,12.0526386481125,37.2982428978993,36.7207560595277,42.4300782453273,55.2489396910169,0.180215043081603,0.0116150923715175,0.577486838371534,233.637679159559,1
3287,948.716395715085,32.114109022731,24.9967943281874,0.809149278390696,0.861377156848982,7282.34350551626,4294.49796358423,11.7616726002542,771.67157510673,12.03686937592,800,0.0354105311165877,9288.50995067018,7265.75848557023,7282.34350551626,306.200463873254,305.02,11.5381450271946,11.7948799646547,36.3627167560164,35.8142129907231,41.5025633851582,16.5850199460319,1.18046387325376,0.256734937460108,0.54850376529329,225.227118727308,1
3288,965.440760594416,34.3960912995216,24,0.778135828762492,0.878425178294258,7003.22245886243,3809.88544569635,11.0913503148854,766.273546030982,12.2224349412984,800,0.0421580674612728,9365.72856360169,7028.13160789656,7003.22245886243,307.402717796408,305.02,11.1221667618198,11.1226651222361,36.6905978998292,34.7868225492328,40.4022428987318,24.9091490341289,2.38271779640831,0.000498360416356647,1.90377535059638,216.594509036983,1
3289,903.39075297158,31.0377607086737,26.0956211483917,0.79714629932504,0.865968980684306,7174.31669392536,4143.17309851462,11.5257576609042,774.217677043632,11.473429564419,800,0.0322279036954596,8882.93198508818,7272.08764044148,7174.31669392536,305.370187883116,305.02,11.5981369338765,11.5582989539367,36.1852850997232,36.8753672279108,42.4725827063253,97.7709465161197,0.350187883116405,0.0398379799397706,0.690082128187662,221.88608331728,1
3290,950.54808815865,29.7235820861054,27.8370389569308,0.778124750775996,0.861507419804043,7003.12275698396,4127.41707001052,11.3089944997744,777.326366575318,12.087180107412,800,0.028342041780853,9395.68379503601,6955.53645148303,7003.12275698396,304.940622854212,305.02,11.3200653770059,11.340923793687,38.1806239806188,38.5935630227848,44.142130543447,47.5863055009313,0.079377145787987,0.0208584166810653,0.412939042166066,216.591425473732,1
3291,953.582800310884,34.2013058891742,25.042093530785,0.810860627891562,0.867264892783553,7297.74565102406,4189.21668793591,11.7065313466777,766.734310919159,12.0745729444335,800,0.0415821113510517,9257.98936619337,7305.30550211796,7297.74565102406,303.396873489887,305.02,11.66525276058,11.739583027804,35.6341936618802,35.8098693270252,41.3835086671308,7.55985109389621,1.62312651011342,0.0743302672239423,0.175675665144915,225.703473743013,1
3292,942.396957725435,32.6065585648042,24,0.828014058450719,0.863335804244654,7452.12652605647,4355.85492817989,12.0085824307991,770.506685714956,11.9511135387918,800,0.0368666428563056,9208.41288337757,7493.02720638368,7452.12652605647,303.104408757512,305.02,12.0202918753807,12.0424869090367,34.7077127711848,34.7929697594342,40.4168262087192,40.9006803272105,1.91559124248829,0.022195033655958,0.0852569882493697,230.478139981129,1
3293,979.075098382995,29.6992233511881,25.1488427951772,0.800981198234503,0.8716968913698,7208.83078411053,4052.61813060194,11.5051056204342,777.383987162765,12.450211924663,800,0.0282700160465442,9678.59538701591,7188.94619599956,7208.83078411053,305.552951474529,305.02,11.5626114579992,11.5375886054473,35.5808338859129,35.9377449379793,41.5482631968248,19.8845881109728,0.532951474528545,0.0250228525518637,0.356911052066344,222.953529405481,1
3294,942.832126268717,29.5305978243598,25.1798648434976,0.844467941716289,0.866683276510523,7600.2114754466,4374.64578786472,12.1999074501734,777.782870846477,11.9912144920563,800,0.0277714114419038,9326.56123256746,7571.07597259307,7600.2114754466,304.11831856208,305.02,12.2799304922583,12.2343521066537,35.9497479878227,36.0060600171563,41.6874939861063,29.1355028535318,0.901681437920331,0.045578385604534,0.0563120293336041,235.058086869483,1
3295,955.771919716562,28.2280204806567,24,0.837528189045387,0.870876747772027,7537.75370140848,4254.1232123164,12.0413872480956,780.864117553007,12.1704352170485,800,0.0239198530587417,9503.45615599664,7499.768914324,7537.75370140848,306.298759054737,305.02,12.2404699254883,12.0753843459425,34.2675835713453,34.8510312088298,40.5715921403021,37.984787084476,1.27875905473729,0.16508557954576,0.583447637484525,233.126403136346,1
3296,980.612090730748,28.6016392756185,24.4395981166851,0.804838249582688,0.877841465611258,7243.5442462442,3952.08607841063,11.4795880091261,779.980322293524,12.4824417503721,800,0.0250245971330947,9736.05893946537,7190.65825532841,7243.5442462442,301.4574086038,305.02,11.3859033918739,11.5119989488915,34.4418066161884,35.2815992055178,40.9701914995069,52.88599091579,3.56259139619993,0.126095557017553,0.839792589329342,224.027141636419,1
3297,971.272053728979,32.1759386566789,25.1139129922304,0.771438612024012,0.891593792077406,6942.94750821611,3526.28867500868,10.8334833898445,771.525317107626,12.3223241798457,800,0.0355933536154673,9506.98507035841,6921.04455753135,6942.94750821611,304.13969421114,305.02,10.8523097767354,10.8640701476025,35.9966960291536,35.9182542286885,41.5214241463183,21.9029506847601,0.8803057888598,0.0117603708671403,0.0784418004651002,214.730335305654,1
3298,968.663227353858,29.9237953093024,24,0.817952318065749,0.858180327675928,7361.57086259174,4403.56194437088,11.9339226340734,776.852762195845,12.3152373434437,800,0.0289340472551936,9567.12614735169,7372.33090145267,7361.57086259174,302.403052412387,305.02,12.0919823219823,11.9676163212815,34.5277805318897,34.8168102002215,40.44365113554,10.7600388609262,2.61694758761274,0.124366000700764,0.2890296683318,227.677449358508,1
3299,928.200900345339,34.3089587537642,24.80155007907,0.841692796353291,0.866881705088054,7575.23516717962,4356.25761993617,12.1570319497529,766.479658067971,11.7519640871026,800,0.0419004274150366,9007.64141510947,7586.58992253166,7575.23516717962,304.263549907454,305.02,12.1076104706176,12.1913555535212,35.0639802408513,35.650912632516,41.339166809931,11.3547553520411,0.756450092546118,0.0837450829035795,0.586932391664682,234.285623727206,1
3300,953.546061781778,30.2239329354759,25.8979255972451,0.833327369749793,0.846112252535507,7499.94632774814,4724.55865436215,12.3316573055807,776.142786641132,12.1196511176224,800,0.0298215166985853,9406.57979154974,7478.77806094321,7499.94632774814,303.021189949183,305.02,12.3815027207106,12.3664739385313,37.2625653608552,36.7668843165677,42.4846513994723,21.168266804927,1.99881005081664,0.0150287821792769,0.495681044287515,231.957102920046,1
3301,941.007773871726,31.521379508368,24.5990647876513,0.799771778686237,0.867166744504546,7197.94600817614,4133.81398616178,11.547746621831,773.073676772956,11.9457474313647,800,0.0336579040338054,9234.94288856619,7212.32531732778,7197.94600817614,305.159716436373,305.02,11.4710052009699,11.5803499974825,36.8203683918148,35.4538015212352,41.1309432943707,14.3793091516391,0.13971643637268,0.109344796512596,1.36656687057953,222.616886850809,1
3302,982.660455548893,29.1685490591766,25.6201051891301,0.858047696964131,0.874326003944872,7722.42927267718,4286.72695417975,12.2877345307734,778.639297200518,12.5019608909343,800,0.0267008784993529,9734.51804174541,7742.32188405234,7722.42927267718,303.504998736822,305.02,12.518361094812,12.3224271541858,36.6537833079795,36.5178376341542,42.2733283927375,19.8926113751559,1.51500126317757,0.195933940626281,0.135945673825333,238.838018742594,1
3303,945.353567377653,31.9034219263192,25.8966784731163,0.759603885209539,0.872972545114067,6836.43496688585,3819.82621961712,10.8948279763081,772.169955433292,11.9965920784666,800,0.034787555708385,9263.40797058094,6887.11287879857,6836.43496688585,305.622153872646,305.02,10.8866435019456,10.9255879315446,37.4205175548552,36.7393580668888,42.3696255098263,50.6779119127186,0.602153872646113,0.0389444295990273,0.681159487966433,211.436132996471,1
3304,954.298631327449,29.6816412450981,24,0.819779192320113,0.887308225213082,7378.01273088102,3834.7090511793,11.5679437674213,777.42557763472,12.1353453523032,800,0.0282180279565994,9434.32787031116,7359.29599571093,7378.01273088102,304.393799907448,305.02,11.6398710369901,11.6006041667628,34.2633734225701,34.8536437461868,40.5037462760003,18.7167351700928,0.626200092552324,0.0392668702272569,0.5902703236167,228.185960748898,1
3305,963.423510911579,30.9592041556902,25.8307830596447,0.795601718352473,0.859284121796533,7160.41546517226,4262.31819551406,11.5929165861325,774.403502569715,12.23677205413,800,0.0319956217878565,9476.19913886551,7176.18932903739,7160.41546517226,305.884396150639,305.02,11.8145942997818,11.6256474925796,35.5799451197553,36.6713301178015,42.2911129623806,15.7738638651354,0.864396150639266,0.188946807202205,1.09138499804614,221.45614840739,1
3306,954.409655618917,30.4119788317404,25.7615492193033,0.805432063826134,0.882365534978496,7248.88857443521,3865.82472977272,11.4291560825664,775.697964073518,12.1284971815115,800,0.0303775449081024,9408.05057096991,7174.59522049777,7248.88857443521,305.339031087344,305.02,11.4816816499463,11.4614246351544,34.8658271434715,36.6006326446432,42.2164229315824,74.2933539374353,0.319031087344115,0.0202570147918983,1.73480550117174,224.192430137172,1
3307,966.671652426973,29.9507903110468,24.8606839302934,0.824000507831825,0.85956804715714,7416.00457048643,4408.88459331645,12.002756666855,776.788905519219,12.289608147629,800,0.0290138681009765,9546.43126225679,7433.1293226083,7416.00457048643,305.133482300224,305.02,12.0715492441315,12.0366446968992,34.8503644901214,35.7159080446105,41.3632273623493,17.1247521218747,0.11348230022395,0.0349045472323368,0.865543554489008,229.360966097519,1
3308,953.859556607369,29.1681718951394,24.2725693091073,0.818903568908662,0.876739932478961,7370.13212017796,4043.13026217599,11.6948797757431,778.640189382048,12.1355438409724,800,0.0266997632724403,9449.22215458889,7338.22061478599,7370.13212017796,304.918571730945,305.02,11.7244351121508,11.7278985603609,34.5870476346612,35.1365927422468,40.7975751120618,31.911505391965,0.10142826905485,0.00346344821014988,0.549545107585594,227.942230520969,1
3309,974.244608694621,30.7012785532467,26.092147164418,0.792323418015367,0.858641634614917,7130.9107621383,4256.88233961763,11.5537864036072,775.013625582295,12.3772065096576,800,0.0312329680221314,9592.50369163049,7128.16504423179,7130.9107621383,306.821210765497,305.02,11.5558345244919,11.5864068317002,36.0398338420787,36.9390986098979,42.560776559887,2.7457179065068,1.80121076549665,0.0305723072083115,0.899264767819211,220.543631818711,1
3310,996.002884206604,35.1327415756362,24,0.873354916598688,0.859585028208127,7860.19424938819,4672.60603259539,12.7214235472562,764.530999802833,12.6004001295359,800,0.0443362502464592,9633.39650894985,7918.69838755485,7860.19424938819,304.919724735169,305.02,12.7778487683097,12.7573406282517,34.9610730615661,34.9082678302497,40.6514902683629,58.504138166656,0.100275264830657,0.0205081400579363,0.052805231316448,243.098791218192,1
3311,967.121338589248,30.7543003714573,25.3553501736723,0.766709799320127,0.872391832854954,6900.38819388114,3866.33549737923,11.0040665496936,774.888202471318,12.2860993555847,800,0.0313897469108529,9520.35344503301,6834.70213929762,6900.38819388114,307.065667116031,305.02,11.0024820761374,11.035134924084,37.161818019057,36.2157933858957,41.8502502928587,65.6860545835207,2.04566711603064,0.0326528479466397,0.946024633161315,213.414067851995,1
3312,941.757883539146,31.452947208347,26.1329392083265,0.779920586685311,0.869344044932653,7019.2852801678,3990.34488976519,11.2329153453442,773.235553378655,11.9560402421129,800,0.0334555582766811,9244.8353928276,6959.30163148332,7019.2852801678,304.957427447816,305.02,11.2385900016192,11.2646298408782,37.1636960997358,36.9666311067418,42.5458414873466,59.9836486844806,0.0625725521834966,0.0260398392589796,0.197064992993973,217.091297324778,1
3313,929.196788551897,32.8289170020439,24.7213345506349,0.806382822248231,0.872672638399959,7257.44540023408,4060.91800211806,11.5697425124936,769.980696831665,11.7812253659042,800,0.0375241289604186,9071.31611676983,7331.57059493124,7257.44540023408,305.771113955935,305.02,11.6126962239677,11.6024079903291,34.3464951311205,35.5574788977696,41.14528033844,74.1251946971606,0.751113955934557,0.0102882336386632,1.2109837666491,224.457074234045,1
3314,966.344305180117,30.8559747387385,24.5112075788221,0.794996808765354,0.860799573290494,7154.97127888819,4230.34643007435,11.563708295066,774.647691755514,12.2750583939289,800,0.0316903853056074,9508.84565102116,7120.82507613078,7154.97127888819,305.065425216911,305.02,11.5839398017148,11.5963567361701,35.2551090987543,35.3386679895793,40.911640856151,34.1462027574071,0.0454252169108145,0.012416934455306,0.0835588908250244,221.287771512007,1
3315,957.511226065427,30.4440115338444,24.0582832174662,0.836892462519318,0.86946152425529,7532.03216267387,4279.46355256445,12.0518321248172,775.622190716691,12.1675471738222,800,0.030472261604136,9437.41959460864,7530.22641817193,7532.03216267387,305.369324451044,305.02,12.0565600450564,12.0858587122478,34.3173194559619,34.9172761118558,40.5571192028759,1.80574450193217,0.349324451043685,0.0292986671913784,0.599956655893898,232.94944833012,1
3316,941.167937929024,29.1507380282464,24.4962510209189,0.833294133224306,0.884092571575927,7499.64719901876,3964.14786923064,11.8014227539529,778.681429194183,11.9742672407954,800,0.0266482135072711,9324.13952861566,7490.15766160203,7499.64719901876,306.490612543536,305.02,11.6398863381665,11.8347423471055,34.6401018242824,35.3779423797255,41.0601463232472,9.48953741672995,1.47061254353554,0.194856008939061,0.737840555443078,231.947851516045,1
3317,966.69030459125,32.9186507954046,24.0536051986185,0.829359775342728,0.872014331923157,7464.23797808455,4189.83682075548,11.9083922234586,769.768431543471,12.2555573372209,800,0.0377894605706618,9433.94114916361,7457.82280147048,7464.23797808455,303.432491843232,305.02,11.9925451228273,11.9420138292819,34.0648780892231,34.9507092367714,40.6566769351652,6.41517661406942,1.58750815676819,0.050531293545415,0.885831147548231,230.852720971688,1
3318,963.416930203324,34.4380351898504,24.8207562928887,0.80839037797283,0.850314400118647,7275.51340175547,4502.94753126533,11.9035194806588,766.174327758409,12.1963214788431,800,0.0422820903019889,9344.50841017806,7216.62536470349,7275.51340175547,302.936352105209,305.02,11.6739610219795,11.9371273290046,36.6092946064988,35.7116397880167,41.3961219562042,58.888037051981,2.08364789479077,0.263166307025138,0.89765481848216,225.015878404809,1
3319,954.315116771417,34.4657540116981,24,0.782515804039337,0.868807074619533,7042.64223635403,4013.74447843452,11.2772589842902,766.108758885328,12.0807755435189,800,0.04236405139334,9255.18795801746,7063.3798175113,7042.64223635403,306.354316508282,305.02,11.1551402453709,11.3090986776109,36.3880938557931,34.8622384511432,40.4829498905675,20.7375811572656,1.33431650828197,0.153958432239936,1.52585540464993,217.813677413012,1
3320,939.451713546745,28.5882846164263,24.3454745745606,0.83095428531194,0.858038482821083,7478.58856780746,4476.36553599752,12.1256255007366,780.011912739844,11.9586490019399,800,0.0249851090751955,9327.88868178759,7537.21724703058,7478.58856780746,308.631869528969,305.02,12.1516577659846,12.1598604329841,35.6056097958302,35.2292296459507,40.8930617258187,58.6286792231213,3.61186952896878,0.00820266699948036,0.376380149879502,231.296553643531,1
3321,933.940009410039,30.8051911388049,25.9723559537509,0.799511590209783,0.862080669593399,7195.60431188805,4229.91053771649,11.6120966596524,774.767820361157,11.8640052137119,800,0.0315402245485537,9191.84946018096,7234.59245318315,7195.60431188805,301.631825126502,305.02,11.6154564587746,11.6448817182351,36.6224359803359,36.8448797658043,42.4819863794026,38.9881412950972,3.38817487349809,0.0294252594604991,0.222443785468435,222.54446325427,1
3322,956.413426146075,28.2333206766815,25.788467855883,0.798441308738493,0.870888072139497,7185.97177864643,4055.36782245448,11.479274490763,780.85157993931,12.1785445042721,800,0.0239355250758628,9509.63571752203,7147.93613721672,7185.97177864643,306.313384270957,305.02,11.4192043199905,11.511684545355,36.2255786723878,36.6509305357224,42.2664523847281,38.0356414297112,1.29338427095752,0.0924802253644597,0.425351863334569,222.246549855045,1
3323,978.925495725351,32.822654230074,24.4684276586071,0.810391402755372,0.868350371974275,7293.52262479835,4165.63601442819,11.6851318126319,769.99551141876,12.4118062909153,800,0.03750561072655,9557.03513260389,7287.27070372256,7293.52262479835,308.362774232235,305.02,11.7431462943416,11.7181230752999,35.0372048937298,35.3337262467366,40.9555947005707,6.2519210757855,3.34277423223506,0.0250232190417261,0.296521353006838,225.572864684486,1
3324,977.731262348369,32.1792977408649,24.3747182545287,0.792343948779096,0.85933918191346,7131.09553901186,4243.82552904505,11.5447070434883,771.517371193984,12.4042313712955,800,0.0356032860075197,9570.07997926388,7184.28308227726,7131.09553901186,303.76890271862,305.02,11.4701525041936,11.5773018373343,36.6489274901609,35.2256243552569,40.8186568651845,53.1875432653987,1.25109728137994,0.107149333140722,1.42330313490397,220.549346567378,1
3325,958.963779788317,34.3615589956499,24.0291024495409,0.798506082348617,0.857681181493921,7186.55474113755,4308.35630273869,11.6569821830663,766.35523219579,12.1408396504762,800,0.0420559597552622,9304.19598939257,7186.52498415241,7186.55474113755,305.862993162488,305.02,11.5766744303236,11.6898939693674,34.2894009884602,34.8737766004674,40.4570976385663,0.0297569851436492,0.842993162488426,0.113219539043813,0.584375612007179,222.264579622812,1
3326,1000,32.2395671453199,26.3548184582508,0.838187927540995,0.87201660189578,7543.69134786895,4234.38969393574,12.0351202358894,771.374803917746,12.6860255608574,800,0.0357814951028176,9785.68047950185,7555.19009054802,7543.69134786895,302.463972843666,305.02,12.0936676959454,12.069099639743,38.4946453952681,37.2309869295927,42.880822635443,11.4987426790622,2.55602715633387,0.024568056202412,1.26365846567542,233.31004168667,1
3327,1000,34.4277630384669,24.3420627546584,0.826891307488272,0.872243254369473,7442.02176739445,4172.78851114522,11.8698325534357,766.198626532507,12.6595678017426,800,0.0422517168343668,9699.74346219029,7407.77596892246,7442.02176739445,305.283800406934,305.02,11.954428470679,11.9033452916636,34.8612598406267,35.233761195812,40.9114115245822,34.245798471994,0.263800406934024,0.0510831790154089,0.372501355185257,230.165621671994,1
3328,973.42291948101,35.1238701884231,25.5866398175905,0.796654583268276,0.856847681091574,7169.89124941448,4314.16028310281,11.6412661558688,764.551985069285,12.3148473052479,800,0.0443100186633936,9415.34095305242,7127.79278456845,7169.89124941448,303.521956957315,305.02,11.5727583705507,11.674133570263,38.0193925812309,36.4633871635554,42.1053254973163,42.0984648460353,1.49804304268497,0.101375199712308,1.55600541767549,221.749213899418,1
3329,950.940351070943,34.2656896252277,25.2154813619624,0.847318618532043,0.883145682165832,7625.86756678838,4050.61764849754,12.0129089354587,766.582011191524,12.0403690115613,800,0.0417724860105951,9229.93029237076,7667.86776962091,7625.86756678838,304.11358844426,305.02,12.0577682072821,12.0468256289502,36.6914736638206,36.1271325090829,41.8368977820447,42.0002028325298,0.90641155573951,0.0109425783319725,0.564341154737747,235.851574230569,1
3330,966.114276671329,29.319875283804,24.273488416491,0.811602319623992,0.86748883992593,7304.42087661593,4188.67947113377,11.7142144035588,778.281335016162,12.2897270407009,800,0.027148331229798,9564.86516822096,7324.61269220638,7304.42087661593,305.945760188724,305.02,11.7174391618948,11.7472877766738,36.2662638298498,35.1811717851576,40.8743991454566,20.191815590455,0.925760188724439,0.0298486147789099,1.08509204469213,225.90992401905,1
3331,926.692242758111,32.1400676919742,25.9582830674496,0.81977536803733,0.858193580125411,7377.97831233597,4413.11796876561,11.9603362319108,771.610169874635,11.757148526821,800,0.0354872876567062,9071.93537202167,7389.6359730937,7377.97831233597,303.861264815558,305.02,12.0373882151478,11.9941044940538,37.0078256910253,36.8707550901625,42.5670211294338,11.6576607577381,1.15873518444175,0.0432837210939638,0.137070600862835,228.184896257814,1
3332,967.556806563248,33.4243526186888,24,0.806334817872281,0.849265751657072,7257.01336085053,4511.48943978012,11.8879121744095,768.572193880492,12.2606325525581,800,0.0392847576493854,9423.18125928219,7231.98039593907,7257.01336085053,304.285930866891,305.02,11.819401580039,11.9214759578061,35.0271537032673,34.9043905455331,40.5779437222738,25.0329649114628,0.734069133109074,0.102074377767103,0.12276315773417,224.443712191254,1
3333,934.888311145215,33.5413764008728,24,0.870659391335002,0.850720624466508,7835.93452201502,4841.43576129054,12.8143066475908,768.295374123735,11.8453417081183,800,0.0396307823453309,9100.72123926227,7820.47645919703,7835.93452201502,305.692780224665,305.02,12.9676405868833,12.8504859704514,34.633994056252,34.9577617709727,40.7340240363932,15.458062817991,0.672780224665189,0.117154616431863,0.323767714720681,242.348490371599,1
3334,967.302667554725,30.8732103267331,25.0862140969948,0.818014554943709,0.856231687742554,7362.13099449338,4441.8094384384,11.9619923459457,774.606920972113,12.2870335082226,800,0.0317413487848589,9517.62119368547,7413.26086783791,7362.13099449338,304.088218556448,305.02,11.7931549313666,11.9957652838848,36.3323272184508,36.0398119603781,41.7937027751903,51.1298733445301,0.931781443551813,0.20261035251821,0.292515258072655,227.694773025569,1
3335,967.675615720767,30.3685198156377,24.6418112130661,0.794939967184177,0.859564060863958,7154.45970465759,4253.46924077646,11.5795016501475,775.800766376109,12.2975784372656,800,0.0302490420298638,9540.47077620093,7123.92823012755,7154.45970465759,305.161753129425,305.02,11.393743649986,11.6121946814825,34.5723211519412,35.5713778377333,41.2660440994528,30.5314745300457,0.14175312942524,0.218451031496462,0.999056685792105,221.271949628586,1
3336,985.530808402875,29.8000548675653,24,0.823643509098606,0.865406979713367,7412.79158188746,4291.99753866727,11.9166085126091,777.145470210774,12.531129220165,800,0.028568162236532,9738.51031007713,7470.98114680444,7412.79158188746,306.43896066819,305.02,11.8238775347578,11.9502533159246,35.4203182811502,34.9369045509703,40.6414037783386,58.189564916981,1.41896066819038,0.126375781166738,0.483413730179961,229.261595316108,1
3337,987.288013157517,31.2156319524277,24.0725895788451,0.8145387522572,0.855500362477389,7330.8487703148,4437.08719348976,11.9213472502486,773.796922616532,12.5368640971268,800,0.0327538467293347,9700.98685761842,7337.25252346459,7330.8487703148,305.585250217697,305.02,12.1256470640055,11.9550054326975,33.7305300910833,35.0075034462052,40.7023180899828,6.40375314979065,0.565250217696644,0.170641631308033,1.27697335512184,226.727281556129,1
3338,935.76132095529,34.1409008770541,24.2255948055127,0.837904987779709,0.879779638612537,7541.14489001738,4074.7959294549,11.9248974913375,766.877198975328,11.8495986006103,800,0.0414035012808394,9087.18698381798,7544.8586013502,7541.14489001738,302.375503735695,305.02,11.8749128659809,11.9585656973735,34.9303114108354,35.1809264807766,40.9119991212687,3.71371133282628,2.64449626430547,0.0836528313926159,0.250615069941198,233.23128525827,1
3339,974.743870129796,29.9443182640177,24.8083369815426,0.877863709676136,0.878268397472067,7900.77338708522,4301.52889746845,12.5150798646528,776.804215146466,12.3923075640479,800,0.0289947310669174,9626.39675114387,7896.67168595805,7900.77338708522,305.393007441508,305.02,12.6471703956415,12.550414364404,35.2864474864726,35.8180591495496,41.6498711932133,4.10170112717606,0.373007441507696,0.0967560312375149,0.531611663076994,244.35381609542,1
3340,965.028609949436,29.9791303536822,24.5064864228968,0.841040626596062,0.87305349345655,7569.36563936456,4227.69937077617,12.0617384216966,776.721867148365,12.2683956932684,800,0.0290976660645441,9529.13120979035,7569.50536351876,7569.36563936456,305.65947934657,305.02,11.8358570228731,12.0957929781092,37.0224771505897,35.5278165007608,41.3651726123749,0.13972415419903,0.63947934657017,0.259935955236132,1.49466064982887,234.104091939111,1
3341,986.233393337607,34.4644660210876,25.5564324312855,0.831819231122241,0.868050254691599,7486.37308010017,4281.78792666215,11.9982490733508,766.111805627117,12.4848478334569,800,0.0423602429661032,9564.78931666943,7595.49502090865,7486.37308010017,304.305417626238,305.02,12.064915278454,12.0321243768632,35.4915245891181,36.5799349865268,42.4042448800817,109.121940808481,0.714582373761743,0.0327909015907757,1.08841039740876,231.537311755676,1
3342,971.701428644356,32.4804822167877,24.3152951433735,0.85589173885795,0.870117577258684,7703.02564972155,4363.07871947833,12.3161417302194,770.804919316189,12.3242155729207,800,0.0364938508547642,9499.56599032045,7638.05090896334,7703.02564972155,306.522736551822,305.02,12.332065216042,12.3509145572096,35.4167849683701,35.36401979561,41.2234330954997,64.9747407582108,1.50273655182184,0.018849341167579,0.0527651727600897,238.23790669242,1
3343,979.301923704137,28.1281055649077,25.8758131769216,0.836343875259682,0.85541494940559,7527.09487733714,4557.56399831153,12.241702764526,781.100466286211,12.4712037219721,800,0.0236244171422364,9741.26304238272,7439.26322631366,7527.09487733714,305.841818013738,305.02,12.4273604398416,12.2762654239709,35.8375914453013,36.9283675308562,42.7772489426662,87.8316510234854,0.821818013738152,0.151095015870743,1.09077608555496,232.796748783624,1
3344,971.922688782144,31.1633993335279,24,0.760154017840171,0.874041959003238,6841.38616056154,3802.89580976296,10.8893786353531,773.92047887654,12.3423566288804,800,0.0325994014043255,9552.00255268817,6863.89866159722,6841.38616056154,305.786970509452,305.02,10.932925402247,10.9201232051714,35.1220232698376,34.9862021927256,40.6859769793714,22.512501035686,0.766970509451596,0.0128021970756151,0.135821077111999,211.58926269778,1
3345,964.917848629679,31.7079459668567,24.818752003288,0.77983511356149,0.899705735602936,7018.51602205341,3405.06982640072,10.852657130244,772.632353815401,12.2471232400996,800,0.0342095577307492,9462.52365646543,7015.26768994539,7018.51602205341,305.92135109533,305.02,10.8403907526911,10.8832980222571,34.9008000134876,35.7690732969342,41.3960248460525,3.2483321080208,0.901351095330028,0.0429072695659958,0.868273283446605,217.067505836704,1
3346,987.494597346803,28.3887962261556,25.0551806558577,0.788113708342958,0.864628620487152,7093.02337508662,4121.55770009584,11.4128224184777,780.483802527029,12.5725180852929,800,0.0243952468412136,9812.64672254923,7079.81639297746,7093.02337508662,306.02813649929,305.02,11.5630440623707,11.4450448553512,34.8527397185329,35.9835296137275,41.5724397961572,13.2069821091618,1.00813649929,0.117999207019558,1.13078989519464,219.371856961443,1
3347,975.196545081235,30.5480290784878,24.6600908141899,0.797968054187897,0.862836015486278,7181.71248769107,4207.33515547352,11.5795324982154,775.376137214837,12.3910775309194,800,0.0307798284814536,9607.74583185383,7167.98105980724,7181.71248769107,304.377801556334,305.02,11.323020745349,11.6122256166455,35.9756688334482,35.5790767053369,41.1583763004983,13.7314278838285,0.642198443665848,0.289204871296461,0.396592128111266,222.114819206941,1
3348,978.164007855523,31.6922448392291,25.211827509956,0.790592447163044,0.883592931016912,7115.33202446739,3770.73611763466,11.2029968451211,772.669494832804,12.4154326346437,800,0.0341631314589955,9593.02606194084,7132.53413503683,7115.33202446739,307.003493292989,305.02,11.0671547901285,11.2346268701403,35.2299533762176,36.1157341051495,41.6742992428659,17.2021105694403,1.98349329298907,0.167472080011754,0.885780728931863,220.061815189714,1
3349,980.074893702513,32.8651080201065,24.7954794742012,0.855179952845801,0.863651133070133,7696.61957561221,4492.310325453,12.3980376197512,769.895086978438,12.4258779517044,800,0.0376311412769524,9566.62238641093,7699.21201481822,7696.61957561221,305.637544595331,305.02,12.5054485542536,12.4330416678218,35.428091428987,35.7462660581578,41.4094790304101,2.59243920601239,0.61754459533131,0.0724068864318603,0.318174629170834,238.039780689038,1
3350,977.313923772362,34.1499825771661,25.4676119051835,0.818375497220035,0.874146125459232,7365.37947498031,4092.09879359961,11.7220175214589,766.855716213714,12.3756737094633,800,0.0414303547328579,9490.35612609771,7297.63664138727,7365.37947498031,304.44157443348,305.02,11.7451106590408,11.7551129255373,36.0776734478338,36.4226430598265,42.0943008494398,67.7428335930399,0.578425566519627,0.0100022664965831,0.344969611992774,227.795241494237,1
3351,965.106721140306,32.7452742720193,24,0.814476228497982,0.872471569469524,7330.28605648184,4105.63902357033,11.6885574270869,770.178553709538,12.2374978153134,800,0.037276807863077,9425.05836842168,7332.96825918052,7330.28605648184,306.853208918277,305.02,11.6966113435071,11.7215583614769,36.880578862855,34.9549274737761,40.6255423730627,2.68220269868107,1.83320891827691,0.0249470179697813,1.92565138907891,226.709878035522,1
3352,1000,30.2732096074619,28.1205433325604,0.799315587594084,0.862002657680258,7193.84028834676,4230.36359795754,11.6103005662107,776.026222673549,12.7094999510541,800,0.0299672216580639,9862.90523908615,7115.47810704249,7193.84028834676,304.215843858504,305.02,11.4989295485843,11.643080553786,39.5869893289613,39.061350125354,44.7030670903318,78.3621813042673,0.804156141495866,0.144151005201685,0.525639203607291,222.489905825158,1
3353,969.42156379021,34.0773827117086,24.6858643646852,0.850733773886511,0.868724097632816,7656.6039649786,4365.35346404026,12.2615561498221,767.027451195453,12.2765882410286,800,0.0412156860056834,9416.48018789228,7692.30196480318,7656.6039649786,306.075833374104,305.02,12.2807049191535,12.2961748624001,35.3340166221952,35.6626572581435,41.3785975956864,35.6979998245861,1.05583337410383,0.0154699432465613,0.328640635948311,236.802184483875,1
3354,982.360375148899,30.9250511496273,24.675509058161,0.778102392348103,0.881551697408399,7002.92153113292,3750.19605411239,11.0515387290566,774.484291505557,12.4776954087027,800,0.0318946356180541,9663.77908823122,6968.79403954196,7002.92153113292,306.956561879382,305.02,10.8250014490213,11.0827411342106,34.8062782881951,35.6147194583068,41.250310385797,34.1274915909617,1.93656187938234,0.257739685189282,0.808441170111692,216.585201993803,1
3355,954.635712217385,32.5460764575707,25.0466444944271,0.825824431583921,0.844771842295147,7432.41988425529,4708.1185418801,12.2400187425888,770.649756139616,12.1070155592308,800,0.0366878048254794,9330.26858829972,7380.30598740178,7432.41988425529,301.527497953849,305.02,12.3119335348153,12.2745766474437,35.9114997422779,35.9991479384698,41.6643723267231,52.1138968535115,3.49250204615123,0.0373568873715229,0.0876481961918714,229.868656214082,1
3356,993.133467024995,31.3459824605836,25.2178747514714,0.824272714778547,0.878369806360406,7418.45443300692,4036.89341646219,11.7497144096167,773.48857848949,12.6095456765196,800,0.033139276888138,9753.33956072946,7388.00668580694,7418.45443300692,304.050837791411,305.02,11.8550090559667,11.7828880118128,34.6889867247733,36.1798296146942,41.863905733023,30.4477471999808,0.969162208589012,0.0721210441538584,1.49084288992097,229.436735041452,1
3357,984.510265958242,32.7051850111927,24,0.856115135404681,0.868182430450266,7705.03621864213,4404.12851498482,12.3468157635829,770.273384856024,12.4840090786003,800,0.0371582689299705,9616.09992954677,7814.23672647055,7705.03621864213,304.885995484229,305.02,12.4028595843226,12.3816751942253,35.7363370870984,34.9993624187231,40.7563521670732,109.200507828422,0.134004515770641,0.0211843900973658,0.736974668375346,238.300089236355,1
3358,1000,28.8492436111492,24.2438692419506,0.79680015938727,0.849053371479209,7171.20143448543,4462.14175466355,11.7502797614237,779.394614237827,12.7263243477234,800,0.0257567322027167,9918.82865565934,7161.12513553309,7171.20143448543,305.99265224793,305.02,11.7867352384161,11.7834549598081,35.1028440526471,35.2194266616026,40.9198173776406,10.0762989523446,0.97265224792983,0.00328027860803282,0.116582608955468,221.789735087179,1
3359,982.665447343272,31.5823947541775,25.8680753430512,0.812650957682541,0.853485293861807,7313.85861914287,4465.66047060025,11.9217989762372,772.929345208993,12.4738592049608,800,0.0338383184887586,9641.4118275195,7307.7328329649,7313.85861914287,304.232186150675,305.02,11.9141659754534,11.9554584340684,36.0573416836579,36.8390460550709,42.5273446665866,6.12578617796589,0.787813849325175,0.0412924586150787,0.781704371412971,226.201812963182,1
3360,979.588694150446,32.2429665203623,24,0.787867661906932,0.881808151171134,7090.80895716239,3792.3037144108,11.1869823159689,771.366762696083,12.4270472195513,800,0.0357915466298963,9585.81118361664,7081.98019006201,7090.80895716239,302.684617588554,305.02,11.226797651555,11.2185671263045,36.2678888361745,34.9443474101368,40.5777888573093,8.82876710037362,2.33538241144549,0.00823052525047352,1.32354142603779,219.303369809147,1
3361,973.865067845863,31.037870314669,26.1662227850329,0.774755413644279,0.872255158006862,6972.79872279851,3909.46912214546,11.1212821395939,774.217417770651,12.368480720882,800,0.0322282277866868,9575.89320546737,6991.69096352622,6972.79872279851,304.493284349923,305.02,11.2185137014302,11.1526814550792,37.5147969819196,37.076367850915,42.6452487038172,18.892240727705,0.526715650077278,0.0658322463509808,0.438429131004582,215.653568746347,1
3362,938.118658373241,31.4628942644973,24,0.834102066070747,0.854546451125497,7506.91859463672,4562.5438375688,12.2212972535138,773.212023617332,11.9097271043792,800,0.0334849704783354,9208.74419510725,7504.30721037505,7506.91859463672,307.62752991685,305.02,12.3432597735971,12.2558023009792,34.7450486050826,34.9365550072358,40.5682192329661,2.6113842616669,2.60752991685013,0.0874574726178867,0.19150640215318,232.172740040312,1
3363,993.707457679219,30.9155699001997,24.8221960312487,0.798904013909205,0.866914749281597,7190.13612518285,4134.16615908861,11.5385702005668,774.506719401078,12.621935451803,800,0.0318666007486529,9775.77381926807,7046.80185280077,7190.13612518285,304.939675359694,305.02,11.8383021367365,11.5711476679333,35.8315117142977,35.7475090829892,41.3598984757102,143.33427238208,0.0803246403062303,0.267154468803151,0.0840026313084721,222.375344077821,1
3364,966.326428179044,32.5695745618809,24.7430540928256,0.831699706918775,0.867221789989822,7485.29736226898,4297.74095123822,12.0079854307731,770.594171373871,12.2550079625967,800,0.0367572857826615,9443.63770611736,7479.87369564749,7485.29736226898,302.883514703321,305.02,11.9380567571045,12.0418882234683,36.463864517883,35.6892440030617,41.3483565052707,5.42366662148561,2.13648529667887,0.103831466363735,0.774620514821308,231.504042132031,1
3365,981.683368611257,31.6202316504854,24.8645192028889,0.819201360982243,0.876923380791571,7372.81224884019,4040.94162103838,11.6966851828326,772.839842030777,12.4609484371887,800,0.0339501974615288,9630.3174217506,7364.78977832911,7372.81224884019,306.223956733973,305.02,11.9142943857121,11.7297090647536,35.1841913277972,35.8161808344149,41.4863641433558,8.02247051107497,1.20395673397331,0.184585320958533,0.631989506617636,228.025121098151,1
3366,960.583953302571,31.5993127063661,24.7113293960096,0.82767011210284,0.859558570609034,7449.03100892556,4428.70608204222,12.0563426678776,772.889325793091,12.1933644749214,800,0.0338883427586362,9424.12124817143,7448.94951196978,7449.03100892556,302.515848126083,305.02,12.1437760264983,12.0903819901676,36.6792480972147,35.6753675585028,41.3693846673122,0.0814969557859513,2.50415187391673,0.0533940363306584,1.00388053871192,230.382402337905,1
3367,998.204593080347,31.8137759623019,24.0536216855797,0.801221577398077,0.868665462428826,7210.99419658269,4112.42362581828,11.5487204100696,772.382012961175,12.668346894439,800,0.0345224837985314,9784.80327521721,7206.37038289862,7210.99419658269,306.148871857653,305.02,11.6817844316239,11.5813265350699,34.5446932072123,35.0034491006976,40.6658645742883,4.62381368407478,1.12887185765317,0.100457896553994,0.458755893485382,223.020439069569,1
3368,1000,33.8300333743758,24,0.818343985384031,0.863820880923263,7365.09586845628,4295.48347907434,11.8616739538064,767.612556052914,12.6668304506185,800,0.0404843049338574,9723.21809928814,7313.24313701998,7365.09586845628,304.784610273939,305.02,12.0383377407994,11.8951636574201,35.1831821089531,34.9540571096382,40.6250715913277,51.8527314363,0.235389726061101,0.143174083379341,0.229124999314855,227.786470158443,1
3369,971.904006686802,29.7365945774008,24,0.792355007236673,0.878646220765248,7131.19506513005,3875.22948028891,11.2911856137286,777.295585527159,12.3585926279168,800,0.0283805180910518,9606.27949300819,7270.43502636476,7131.19506513005,304.380899299926,305.02,11.2023761592482,11.3230646268531,33.2596931852308,34.9334513112572,40.5625447624611,139.239961234709,0.639100700074209,0.120688467604813,1.67375812602641,220.552424694745,1
3370,997.791016815193,28.9920412552981,25.5530958281838,0.83788073071934,0.879972655972589,7540.92657647406,4070.72157842444,11.9219366820327,779.056826410592,12.6965352088898,800,0.0261789669867595,9891.322426248,7572.14362517592,7540.92657647406,307.09383555566,305.02,11.9412585016325,11.9555965286561,37.4363637399239,36.511680027213,42.1945121133827,31.2170487018539,2.07383555565985,0.0143380270236015,0.924683712710888,233.224533293013,1
3371,1000,28.4274659975425,25.6819549736884,0.84316027118123,0.873744475470074,7588.44244063107,4224.2399494479,12.0825743828298,780.392329182813,12.7312798400804,800,0.0245095885214837,9935.39312787851,7630.16314006048,7588.44244063107,307.008381276265,305.02,12.1053233110563,12.116687766535,36.2333362144529,36.6661509456715,42.3981884495425,41.7206994294111,1.98838127626533,0.011364455478704,0.432814731218642,234.694096101993,1
3372,999.905024253074,29.8337971312039,25.3751310681901,0.821134227423781,0.867605031693058,7390.20804681403,4235.57972064933,11.8502054140711,777.065652886137,12.7134996544765,800,0.0286679338923287,9879.22390947344,7401.30622626314,7390.20804681403,305.923363025401,305.02,11.6951001886671,11.8836627379382,35.9797333025619,36.360306496064,42.0875549020259,11.0981794491136,0.903363025401404,0.188562549271058,0.380573193502038,228.563135468476,1
3373,1000,33.3755222037584,24.8462189064008,0.836706049706555,0.857759941848166,7530.354447359,4512.89694015532,12.2135224221595,768.68770222701,12.6723350565781,800,0.039140372216238,9741.0681164918,7549.03891187718,7530.354447359,304.958306763417,305.02,12.2939987446371,12.2480055185243,35.0590328574779,35.8470387619948,41.5996713278842,18.6844645181864,0.0616932365834373,0.0459932261128095,0.788005904516865,232.897560227599,1
3374,1000,31.7576552852099,24,0.84715043337999,0.864836079209843,7624.35390041991,4426.08723827427,12.2648014932083,772.514766422836,12.6918047785476,800,0.0343565419714551,9804.60660398395,7685.772970666,7624.35390041991,308.857561273381,305.02,12.1641183508781,12.2994293685392,34.8746495762923,35.0238763593999,40.8145053064308,61.4190702460874,3.83756127338097,0.13531101766106,0.149226783107686,235.804759806802,1
3375,944.068041567794,28.8966107206239,24.1186377443888,0.792929299477259,0.877321433751452,7136.36369529533,3903.65924560656,11.3164318253986,779.282567340364,12.0139899630997,800,0.025896790824545,9362.29294244567,7012.77339041091,7136.36369529533,307.01410837406,305.02,11.2594156924884,11.3483821175136,34.6735281610657,35.1118746520308,40.8297510747598,123.590304884416,1.99410837405952,0.0889664250251787,0.438346490965166,220.712279235939,1
3376,1000,32.3018399679686,25.0906067347734,0.854733042779762,0.886214367025688,7692.59738501786,4021.36464773072,12.0760664042429,771.22749755577,12.6852775217996,800,0.035965628055287,9783.23483893797,7642.56042436036,7692.59738501786,305.463102165098,305.02,12.0497429300899,12.1101614136212,36.5113380695282,36.1163830580335,41.8955949883133,50.036960657495,0.443102165098196,0.0604184835312793,0.39495501149473,237.91538304179,1
3377,982.179001830742,32.3316715796914,25.275941131995,0.810984011692608,0.86189368722303,7298.85610523347,4294.23005178733,11.7812772894625,771.15693087824,12.4588611550496,800,0.0360538364021999,9607.73713056621,7300.12561446846,7298.85610523347,303.10516415353,305.02,11.761136169915,11.8145400048391,36.8093869334768,36.2884664523263,42.0314739857824,1.26950923498771,1.91483584646977,0.053403834924028,0.520920481150483,225.737817687634,1
3378,1000,35.6819472837376,24.0777251702311,0.814237154731204,0.84693172075137,7328.13439258084,4600.5848655558,12.0375000568125,763.231853700319,12.6442415073979,800,0.0459601828746018,9650.48788432577,7315.92139919173,7328.13439258084,305.124051444466,305.02,12.3859061465895,12.0714861797428,35.5600623328067,35.082845375354,40.8053397780838,12.2129933891019,0.104051444465938,0.314419966846751,0.47721695745269,226.643331729305,1
3379,1000,34.1494095089248,24,0.828127615659212,0.87791805885513,7453.14854093291,4064.89962893148,11.8107389395069,766.857071806638,12.66295323779,800,0.0414286602417022,9710.67524035599,7424.45848809794,7453.14854093291,303.978264140566,305.02,11.82867704381,11.8440848355485,34.7895461325653,35.012231947441,40.7454595007006,28.6900528349688,1.04173585943403,0.0154077917385074,0.222685814875774,230.509748688647,1
3380,969.004625850527,33.6021113290136,25.0120815980944,0.872271046834259,0.860772464854374,7850.43942150833,4642.10333129006,12.6881082919843,768.151705651218,12.2768939835993,800,0.0398103679359771,9430.517053601,7872.08707269918,7850.43942150833,302.879619124551,305.02,12.8046126540958,12.7239313122234,35.5876374964168,36.0714468730259,41.89446104882,21.6476511908513,2.14038087544918,0.0806813418724026,0.483809376609145,242.797095510568,1
3381,997.572976035305,31.4712127391778,26.010331053423,0.859166722365436,0.871138472938066,7732.50050128892,4358.60350289894,12.3487795710117,773.192346265475,12.6644201685301,800,0.0335095671681563,9792.03274419757,7721.37210958194,7732.50050128892,306.078649646633,305.02,12.529072395331,12.3836445461775,36.1459456530683,37.0970628887493,42.9616032845974,11.1283917069786,1.05864964663272,0.145427849153538,0.951117235681082,239.149500039864,1
3382,957.014648126338,34.9294542718287,25.4061944150864,0.813661670832678,0.8777138641036,7322.9550374941,3997.94418486183,11.6071256319377,765.011875919989,12.1095382766133,800,0.0437351551000134,9263.94059351685,7264.91800140467,7322.9550374941,301.199488873893,305.02,11.5600628220783,11.6398966555499,35.7179663327608,36.4742773403228,42.2848279338748,58.0370360894294,3.82051112610708,0.0798338334716266,0.756311007562061,226.483145489509,1
3383,1000,29.5000801107926,24.0736900133123,0.810650419979863,0.871149676874083,7295.85377981876,4112.25807499171,11.651306246361,777.85506049792,12.718652685085,800,0.0276811743776,9893.26835380884,7256.25030923689,7295.85377981876,304.578074548521,305.02,11.5253093791539,11.6842020074839,34.5003643235617,35.1244809772845,40.8898511609723,39.6034705818729,0.441925451478994,0.15889262833007,0.624116653722822,225.644962262437,1
