tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3384,988.928221211542,34.2206138360149,24.2464122857147,0.816625972469092,0.863317518146064,7349.63375222182,4296.30401969388,11.8436733281028,766.688637970907,12.5218959436834,800,0.0416392025363668,9600.39534587606,7249.44967996356,7349.63375222182,305.183310347422,305.02,11.9310990107946,11.8771122095794,35.3401140800549,35.2890540596643,41.0323805968886,100.184072258269,0.163310347421884,0.0539868012152471,0.0510600203906009,227.308260377995,1
3385,989.631467853046,32.212959956463,24,0.802015874033232,0.864187889716157,7218.14286629909,4202.72900720835,11.6200654318015,771.437743222987,12.5548063100951,800,0.0357028209712666,9685.25144646151,7254.34778430446,7218.14286629909,306.343909643738,305.02,11.6605422895803,11.6528729890483,34.2359423246735,35.0227270240161,40.7227766976298,36.2049180053691,1.32390964373752,0.0076693005319779,0.786784699342562,223.241531947395,1
3386,974.921795333383,29.327201596446,24.2935926631713,0.83294767796399,0.865240975113901,7496.52910167591,4343.79735718039,12.0535348841415,778.264004623607,12.4016812782668,800,0.0271699942204913,9651.78213568955,7474.96386286981,7496.52910167591,307.18104106315,305.02,12.2613324344516,12.0875662790643,35.6900782078185,35.3287318663445,41.0544443970996,21.5652388061062,2.16104106314987,0.173766155387376,0.361346341474025,231.851415515751,1
3387,978.115375417739,32.1355430259596,24,0.854149473912022,0.860555169636092,7687.34526520819,4550.09175589084,12.4276480394876,771.620872972093,12.4096182522481,800,0.0354739087848841,9575.52046905008,7707.06655090952,7687.34526520819,303.999938179418,305.02,12.4444392103285,12.4627356882527,36.0846791327112,35.0651652320499,40.849040730248,19.7212857013274,1.02006182058187,0.0182964779242312,1.01951390066127,237.752946346646,1
3388,972.084214518314,34.1396499483314,24.5126127993445,0.826221829550971,0.878851458278329,7435.99646595874,4036.72361715106,11.7710437247178,766.880158047222,12.3095722348079,800,0.0413998024409724,9439.96670092318,7368.09007549269,7435.99646595874,306.439994935404,305.02,11.6133755364619,11.8042775471193,36.3806958104335,35.5770114704572,41.3517153167561,67.9063904660534,1.41999493540442,0.19090201065735,0.803684339976265,229.979272143055,1
3389,978.151329405649,35.0939284669418,24,0.812707054936478,0.870370976815394,7314.36349442831,4137.96811705774,11.6913164143928,764.622812211449,12.3750247942454,800,0.0442214847356887,9462.22625936232,7307.65212179939,7314.36349442831,305.492452798085,305.02,11.5694996368101,11.7243251383804,34.1269302358392,35.0517027518708,40.7946017569083,6.7113726289117,0.472452798085101,0.154825501570292,0.924772516031652,226.217427662732,1
3390,986.336292335841,31.4068061671317,24.3176265773387,0.853697228067523,0.865881512058072,7683.27505260771,4438.88883451588,12.3446616146905,773.34470001165,12.5225270853052,800,0.0333191249854375,9684.22995217311,7725.66970200852,7683.27505260771,309.153024720746,305.02,12.4401092693181,12.3795149634082,33.9584615147034,35.3972162852943,41.1928559788732,42.3946494008123,4.13302472074622,0.0605943059099321,1.43875477059087,237.627063482713,1
3391,1000,33.1735124072314,24,0.786321789953147,0.866462436134024,7076.89610957832,4077.59823102153,11.3627736795187,769.165556400694,12.6747766668742,800,0.0385430544991325,9749.0016472308,7038.5502206932,7076.89610957832,304.598527864228,305.02,11.4090000333669,11.394854811089,35.22183661511,35.0405077060806,40.7497973183983,38.3458888851246,0.421472135772092,0.0141452222778806,0.181328909029368,218.873075553969,1
3392,1000,34.1137936708679,26.3409707384705,0.799746234383626,0.867590375117974,7197.71610945263,4125.53787978169,11.5417393913502,766.941321071562,12.6633859909835,800,0.0413233486605477,9712.07398116401,7162.20883035449,7197.71610945263,303.172144511558,305.02,11.6219520378941,11.5743258064639,37.1445946838886,37.3619320165005,43.0328095760735,35.5072790981394,1.84785548844235,0.04762623143022,0.217337332611926,222.60977658101,1
3393,978.796724154082,30.5855346396175,24.9034480867941,0.903670030088216,0.868264892717467,8133.03027079394,4646.97288852595,13.0314104352767,775.287417809985,12.4363858542138,800,0.030890727737519,9641.77347580208,8086.80399853141,8133.03027079394,305.690045486503,305.02,13.1488861720603,13.0682027189666,34.373614211928,36.0045889227313,41.8401459243138,46.226272262531,0.670045486502545,0.0806834530937106,1.63097471080324,251.53701868435,1
3394,1000,33.385476900835,24,0.837090572959017,0.877052375272092,7533.81515663115,4126.5555740573,11.9503522660246,768.664154391075,12.6722146597169,800,0.0391698070111564,9740.67716567351,7552.65397114662,7533.81515663115,305.398950204775,305.02,12.1127126714792,11.9840923398984,35.6397184432475,35.1058753054869,40.938647723135,18.8388145154713,0.378950204774753,0.128620331580729,0.533843137760549,233.004592473129,1
3395,1000,32.9856861079316,24,0.828517494249833,0.850996633148969,7456.65744824849,4601.68838407989,12.1901100549296,769.609859511688,12.6770441268431,800,0.0379876756103903,9756.3781494832,7380.17873357736,7456.65744824849,305.613017706613,305.02,12.0866152994963,12.2245270498957,32.6313661516473,35.1025796447394,40.9174012283167,76.4787146711369,0.593017706613466,0.137911750399402,2.47121349309204,230.618271595315,1
3396,989.452810263973,33.6173972831775,24,0.891028186584822,0.850650806171758,8019.2536792634,4956.17138415246,13.115169569393,768.115546726644,12.5357809685254,800,0.0398555665916956,9628.92825228436,7999.58611334504,8019.2536792634,304.353669803611,305.02,13.1736817078223,13.1521983347622,34.9962860628076,35.1585282694616,41.0761851309435,19.667565918362,0.666330196388913,0.0214833730600663,0.162242206654064,248.018155028766,1
3397,1000,31.8816546548507,25.7717453325888,0.841706100031373,0.8648909100955,7575.35490028236,4396.5361824931,12.1852074472552,772.221445913951,12.6903193748287,800,0.0347231926075616,9799.73677674005,7580.84161178421,7575.35490028236,304.715187075422,305.02,12.214290968204,12.2196106004247,37.6815981229831,36.9316377006232,42.8331815777956,5.48671150184418,0.304812924578243,0.00531963222070253,0.749960422359926,234.289326812857,1
3398,992.42043886591,32.0617690664296,24,0.819106449497927,0.86817678579505,7371.95804548134,4213.8553154427,11.8131566174148,771.795385273361,12.5919890685153,800,0.0352557684082991,9718.43905449275,7342.23585673217,7371.95804548134,305.793385331521,305.02,11.9874164915588,11.8465093394167,35.3025254471929,35.1411966898708,40.9889868827144,29.7221887491714,0.773385331520615,0.140907152142066,0.161328757322117,227.998702437568,1
3399,1000,30.7024077520391,24.5933051933848,0.876601753086158,0.880501708017802,7889.41577777542,4247.48991683951,12.4653913431901,775.010954462551,12.7044002199712,800,0.0312363069218107,9846.04934035417,7909.31823449092,7889.41577777542,304.343252253061,305.02,12.732163219551,12.5005855546596,35.6003355448898,35.7733171234537,41.6883802637264,19.9024567155011,0.676747746939327,0.231577664891486,0.172981578563984,244.002549828107,1
3400,994.18385381171,33.1159403021164,24.5713048026191,0.831037849707073,0.860315700617602,7479.34064736366,4431.72279644021,12.0947456818815,769.301743215344,12.6017495641554,800,0.0383728209808204,9694.54790726795,7535.64671338985,7479.34064736366,305.721906842961,305.02,12.133905400616,12.1288934294714,36.7228183845587,35.7420351802929,41.6218802420661,56.3060660261872,0.701906842960796,0.00501197114461327,0.980783204265812,231.31981383599,1
3401,965.972001218322,34.4264642637604,25.3106161485918,0.847006004561808,0.866026356619064,7623.05404105627,4401.15293328068,12.2458564721073,766.201698784075,12.2288033157144,800,0.0422478765199066,9369.72987459672,7612.43753675872,7623.05404105627,306.422971127378,305.02,12.2483560060857,12.2804308589387,36.0803927938314,36.4894947065977,42.3731448050368,10.6165042975499,1.40297112737824,0.0320748528529631,0.409101912766246,235.764557970813,1
3402,968.371531430421,31.3499459717396,26.4300477695226,0.785220271295442,0.869590850608056,7066.98244165898,4012.78941033555,11.3060350252122,773.47920280385,12.2951042659513,800,0.0331509964951876,9510.00744601823,7028.34870526671,7066.98244165898,303.284514373904,305.02,11.1502872925631,11.3379559634807,37.6566596803567,37.5592102114986,43.3309967321393,38.6337363922739,1.73548562609591,0.187668670917562,0.0974494688581089,218.566467267804,1
3403,996.14311117328,33.5789080730947,25.9232771009664,0.792931434836978,0.847499824582168,7136.3829135328,4469.57163561354,11.7146631097193,768.206592953094,12.6210074511044,800,0.039741758808632,9695.54113364854,7113.76086519967,7136.3829135328,304.969727001843,305.02,11.7812917903075,11.7477377496906,37.7814444027529,37.0190573923675,42.7231199982668,22.6220483331363,0.0502729981570269,0.033554040616913,0.762387010385417,220.712873614417,1
3404,974.576422082894,32.2254994912314,24.2566132747559,0.793712596330207,0.862072681370078,7143.41336697186,4199.38178722436,11.5279789634425,771.408080953492,12.363666051511,800,0.0357398988081347,9537.43190234598,7135.36001716501,7143.41336697186,304.66491436337,305.02,11.4988223530927,11.5605265279982,34.4318510197306,35.3255204535815,40.9813684333658,8.05334980684711,0.355085636629724,0.061704174905497,0.89366943385091,220.930310318718,1
3405,1000,33.2749284770287,25.7625746048613,0.827648856627006,0.865633640086581,7448.83970964305,4308.36968437947,11.9714230753893,768.925656687588,12.6735512713956,800,0.0388429291405145,9745.01873392165,7454.25565103645,7448.83970964305,302.414762154985,305.02,11.8258159114786,12.0052226396153,37.1056169422289,36.8403924080377,42.5238574989812,5.41594139339486,2.60523784501544,0.179406728136714,0.265224534191198,230.37648586525,1
3406,1000,31.701823834686,24,0.813677932556651,0.857243950266478,7323.10139300986,4398.67986729759,11.884526798901,772.64683571905,12.6924732221466,800,0.0341914553511871,9806.79927254038,7299.38949705534,7323.10139300986,304.499659397646,305.02,12.0249513865965,11.9180810241844,33.9152374655404,35.0717748850038,40.7495670980207,23.7118959545223,0.520340602353826,0.106870362412018,1.15653741946338,226.487671948759,1
3407,981.524058022387,36.7560502198826,24,0.837526244087841,0.858035623390988,7537.73619679057,4511.82579744955,12.2215669453463,760.691063204868,12.3976507900002,800,0.0491361709939154,9430.78216068796,7488.36601751022,7537.73619679057,305.96420640783,305.02,12.2986486993951,12.2560727542471,35.6421361541583,35.0885360739652,40.8064227752204,49.3701792803513,0.944206407829824,0.0425759451480072,0.553600080193036,233.12586175641,1
3408,954.682031599125,35.7692054224974,24,0.864763924516888,0.873383601440833,7782.87532065199,4340.03643247938,12.3972773068114,763.025444573082,12.0702079538677,800,0.0462181942836469,9209.87579008949,7742.48805118622,7782.87532065199,306.473726947767,305.02,12.3555028038407,12.4322792082495,35.3721425669544,35.127386308624,40.925219783837,40.387269465773,1.4537269477666,0.0767764044088057,0.244756258330355,240.707484143877,1
3409,1000,29.6702955766924,24.8361447281844,0.865784796522097,0.856598906808384,7792.06316869887,4693.64484940304,12.6551187499354,777.452415813334,12.716641276976,800,0.0281844802333323,9886.58348181656,7760.56217487165,7792.06316869887,305.220615234245,305.02,12.7956368807349,12.6908486290218,36.5911208449368,35.9966648046818,41.8550203157896,31.5009938272178,0.200615234244765,0.104788251713151,0.594456040254997,240.991644392749,1
3410,1000,30.7041785967046,24,0.821392382056464,0.854279576773822,7392.53143850817,4498.22293708217,12.0388341693861,775.006765529495,12.7043791511223,800,0.0312415430881309,9845.97979397162,7405.70924253354,7392.53143850817,304.335483176041,305.02,12.2057934844609,12.0728240589883,35.195854138966,35.1472128775107,40.9675735386135,13.1778040253721,0.684516823959427,0.132969425472579,0.0486412614552876,228.634992943553,1
3411,1000,34.2023212608104,24.5474032293185,0.810148269357561,0.869364523887094,7291.33442421805,4144.60043788375,11.6679989127006,766.731909057553,12.6623101535682,800,0.0415851136780587,9708.59723712419,7329.1551195388,7291.33442421805,305.581094968604,305.02,11.7073778938486,11.7009418031285,34.168410235295,35.6737608385557,41.4453932458836,37.82069532075,0.561094968604493,0.00643609072011486,1.50535060326067,225.505188377879,1
3412,1000,34.5409733667763,24,0.836104896506443,0.867307271720177,7524.94406855799,4318.7865946571,12.0703972806063,765.930827500891,12.6581892317885,800,0.0425864656238865,9695.2973529666,7480.71261867486,7524.94406855799,305.669197715948,305.02,12.2224782186534,12.1044762840422,35.600356332293,35.1335154517851,40.917580743322,44.231449883132,0.649197715948333,0.118001934611222,0.466840880507903,232.730228924475,1
3413,980.818475436671,34.8973596884112,24.0241824255812,0.864820102561943,0.879674020196773,7783.38092305749,4207.92017397184,12.3094258219569,765.087795657063,12.4111231861969,800,0.0436402554286708,9495.59888015565,7788.91223588597,7783.38092305749,305.601216990209,305.02,12.2575518011098,12.3441796875612,35.4579968541667,35.1904407867173,41.0369094760556,5.5313128284788,0.581216990209043,0.0866278864513692,0.267556067449398,240.723121331676,1
3414,994.875815286377,33.2859684027545,24,0.82279497511249,0.867485522574945,7405.15477601241,4246.51038554737,11.8758083531507,768.899541743284,12.608476897523,800,0.0388755728208946,9694.6521085862,7439.86434167418,7405.15477601241,305.072697955579,305.02,11.7613872382292,11.9093379631761,35.5836286509278,35.1547174050996,40.9689638135722,34.7095656617657,0.0526979555789922,0.147950724946929,0.428911245828218,229.025405443684,1
3415,999.492050838649,32.9880792680458,24.1380623029807,0.867801554153476,0.865749488386996,7810.21398738129,4514.97479040568,12.5505270874227,769.604198491438,12.6705759735484,800,0.0379947518857029,9751.32846654759,7758.27680709917,7810.21398738129,305.200830601712,305.02,12.69893890576,12.585961667229,35.9352062918899,35.3254878814352,41.1996219804418,51.9371802821224,0.180830601712501,0.112977238530926,0.609718410454711,241.55300991901,1
3416,989.261075099089,29.8443017364,24.1415523966893,0.816198816525288,0.878330225446028,7345.7893487276,3998.13972211653,11.6351481619555,777.040804242546,12.5780419690553,800,0.0286989946968177,9773.65184743119,7363.37190831925,7345.7893487276,304.724776259556,305.02,11.5863984598766,11.6679983030876,35.219472009608,35.3086733393043,41.1309674205815,17.5825595916549,0.295223740444328,0.0815998432110181,0.0892013296963157,227.189361300854,1
3417,990.084117129419,36.0067784866062,24.7987718331412,0.894040781449206,0.869875757052239,8046.36703304285,4562.76493037387,12.8686766156687,762.463465489933,12.5149133181445,800,0.0469206681375838,9542.1641788586,8044.38619183133,8046.36703304285,306.46408996806,305.02,12.9124932477744,12.9050094441917,34.9945627540712,36.0219092094022,41.9506362847532,1.98084121151805,1.4440899680597,0.00748380358271739,1.02734645533099,248.856712362151,1
3418,989.855239406984,31.1339611028587,25.3919666348457,0.789521408751835,0.861487904939759,7105.69267876652,4188.2364715376,11.474889492266,773.990115011188,12.5704280726234,800,0.0325123562360154,9729.38706966966,7090.49077691715,7105.69267876652,304.458328029059,305.02,11.4803987175082,11.5072871664553,37.7594890290239,36.5651152843621,42.3779397469253,15.2019018493647,0.561671970941347,0.0268884489471564,1.1943737446618,219.763691095873,1
3419,1000,35.3869590443593,26.1881131320948,0.822994292917226,0.857973243736973,7406.94863625504,4434.76284773683,12.010383212568,763.929648380568,12.6478570087353,800,0.0450879395242899,9662.07295745088,7374.45397368659,7406.94863625504,305.943574466404,305.02,11.9879707066703,12.0442927750498,36.5366908116485,37.3516926241565,43.141636467752,32.4946625684497,0.923574466403579,0.0563220683794938,0.815001812508008,229.080885657373,1
3420,974.479670522032,33.4792302422628,24,0.85931597755737,0.868003094796351,7733.84379801633,4424.30229379717,12.395538500259,768.442380861927,12.3477102533841,800,0.0394470239225907,9488.50386530368,7778.84395663326,7733.84379801633,302.615891001354,305.02,12.3620004029164,12.4305354924308,36.0390154770788,35.1896138653849,41.0301796526848,45.0001586169265,2.40410899864548,0.0685350895143984,0.84940161169385,239.191045299475,1
3421,1000,33.5089302988724,24,0.919812790969855,0.845185995441553,8278.31511872869,5234.97797675031,13.626393859472,768.372125378017,12.6707209421251,800,0.0395348432774785,9735.82878037238,8312.19933037176,8278.31511872869,304.502212489045,305.02,13.6080758356923,13.6648659919429,35.3639089063817,35.2675612057547,41.257511879753,33.8842116430642,0.517787510955031,0.0567901562506385,0.0963477006270423,256.030364496765,1
3422,991.522324532172,33.3434272187332,24.9801726695208,0.802828758110909,0.87139871249028,7225.45882299818,4067.75078859597,11.5355894824635,768.763622914087,12.5652879440316,800,0.0390454713573917,9659.73628281244,7227.20337378768,7225.45882299818,304.51295048147,305.02,11.5306836640161,11.5681585342079,37.2078450452096,36.2044759141123,42.0868917327073,1.74455078950268,0.507049518529698,0.0374748701917689,1.00336913109734,223.467798649429,1
3423,982.314715008451,32.5414763012673,24,0.850627142520991,0.871047312647587,7655.64428268892,4317.1544283061,12.2273199537308,770.660637809352,12.458104481198,800,0.0366742027383097,9600.97074537562,7540.93599043254,7655.64428268892,303.488190196348,305.02,12.4182181113155,12.2618420054104,34.3197544936566,35.2339151514343,41.1261701089928,114.708292256374,1.53180980365181,0.156376105905109,0.914160657777757,236.772503588318,1
3424,973.766354147669,31.8077203934344,24.1807066067311,0.852676906769271,0.869794772460215,7674.09216092344,4353.32808207919,12.2744345145387,772.396337409331,12.358268596162,800,0.0345045782383363,9545.48140039629,7713.31029796359,7674.09216092344,306.301814298417,305.02,12.3513012463802,12.3090895872981,33.6285312171917,35.4251485741343,41.3284225864999,39.2181370401504,1.28181429841658,0.0422116590821204,1.79661735694268,237.343056523406,1
3425,1000,33.3612444612985,24.0149195664231,0.811208545191133,0.846128629913567,7300.8769067202,4598.84238265338,12.0041084939145,768.721476226798,12.6725077255384,800,0.0390981547165019,9741.62884627142,7354.06228078209,7300.8769067202,302.009468912792,305.02,12.1816400187225,12.0380003406449,35.1106067927705,35.2303086483537,41.0647117021064,53.1853740618944,3.01053108720805,0.143639678077637,0.11970185558318,225.800316702687,1
3426,1000,32.8801064647321,24.5589571898707,0.798694044017465,0.866580993798383,7188.24639615718,4139.48264363553,11.5399804088776,769.859608157676,12.6783175469722,800,0.0376754898029047,9760.52457881058,7218.37993263752,7188.24639615718,304.318978784201,305.02,11.5682371088295,11.5725618577614,36.6056575274139,35.7392690550775,41.4999439534976,30.1335364803344,0.701021215798505,0.00432474893190182,0.866388472336332,222.316898850223,1
3427,1000,33.4466328953073,24,0.858931080034222,0.862847619871776,7730.379720308,4528.52804582522,12.4640159958269,768.51948988615,12.6714748480162,800,0.0393506376423118,9738.27538630259,7684.41356437583,7730.379720308,302.222647807435,305.02,12.4626784317793,12.499206324204,34.3938209134077,35.2073177092279,41.0257053605727,45.9661559321739,2.79735219256452,0.0365278924247825,0.81349679582015,239.083908875506,1
3428,990.780788397609,31.8725259770331,24.0459523770639,0.828536911237881,0.857683809688219,7456.83220114093,4470.3364558007,12.0953498415821,772.243039801328,12.5734330187355,800,0.0346962002483397,9709.74613512673,7531.8396797944,7456.83220114093,304.159734214681,305.02,12.1708842873675,12.1294992949288,36.0545547791839,35.2474126552375,41.0517214417166,75.0074786534751,0.860265785318518,0.0413849924386902,0.807142123946463,230.623676323947,1
3429,1000,27.9868721374255,24.2507893397543,0.819489200274399,0.863564826144408,7375.40280246959,4306.51759472013,11.8817955483085,781.43455395892,12.7364428922734,800,0.02320680755135,9952.69657054689,7379.87982337818,7375.40280246959,304.387832271205,305.02,11.8261952619282,11.9153420623048,35.137069215162,35.4391720974979,41.2163668163393,4.47702090858456,0.632167728795196,0.0891468003766285,0.302102882335902,228.105241313493,1
3430,1000,34.2296507198972,24.9563032140458,0.817108430486876,0.844392011680054,7353.97587438188,4665.74119492064,12.116281662928,766.667261222083,12.6619779117782,800,0.0416659234723962,9707.52392727748,7345.24410584052,7353.97587438188,305.631014304488,305.02,12.127729727853,12.1504902142144,36.6606192839772,36.1316996234572,41.8845927693804,8.73176854135909,0.611014304487583,0.0227604863613671,0.528919660519968,227.442552815935,1
3431,1000,34.3810157506894,24.7011159099892,0.809647464602724,0.86173816471056,7286.82718142452,4290.1611106542,11.763983810605,766.309207241744,12.6601367656055,800,0.0421134909478198,9701.57936842317,7329.59464107819,7286.82718142452,305.011125631693,305.02,11.7786657383954,11.7971977003703,34.8484178653202,35.8587298511968,41.5799567523153,42.767459653669,0.00887436830720389,0.0185319619748459,1.0103119858766,225.365789116223,1
3432,1000,30.2278827259965,24,0.834943586004505,0.862014555472892,7514.49227404055,4418.68677877386,12.1276406227316,776.133443411655,12.7100377460088,800,0.0298331957354309,9864.68536170194,7484.4208296875,7514.49227404055,304.206884731695,305.02,12.2496274921275,12.1618812443817,35.9212109106352,35.1660946968367,40.911040941308,30.0714443530487,0.813115268305239,0.0877462477458675,0.755116213798438,232.406977547647,1
3433,1000,36.955897446709,24,0.923361923267614,0.87273383976117,8310.25730940852,4648.65327260093,13.2471950576498,760.21832458981,12.6285512056757,800,0.0497270942627377,9600.4560395754,8318.86672331232,8310.25730940852,304.567103552035,305.02,13.3336012734112,13.2845965776984,35.2960171884717,35.2548168566261,41.1812325512469,8.60941390379776,0.452896447964633,0.0490046957128651,0.0412003318456655,257.018267301295,1
3434,989.191698732904,29.5868730787951,24.7028788805047,0.827069417484233,0.864908900218411,7443.6247573581,4319.72684091474,11.9730661356553,777.64975173211,12.5801713795914,800,0.0279378103348621,9782.96715008666,7478.68170875201,7443.6247573581,303.164540791686,305.02,11.7695133166875,12.0068703388219,35.9074102484272,35.9419372812356,41.8227434484988,35.0569513939126,1.85545920831447,0.237357022134438,0.0345270328084695,230.215198681179,1
3435,1000,30.718420976186,24,0.845925519744376,0.850829531377625,7613.32967769938,4701.71952367383,12.4486815350605,774.973075180832,12.7042096923237,800,0.0312836560239599,9845.42045300225,7609.76742397267,7613.32967769938,304.799624561645,305.02,12.5712390659459,12.4838285688278,36.2981547467808,35.2442293247285,41.1265792104877,3.56225372670906,0.220375438355234,0.0874104971181762,1.05392542205226,235.46380446493,1
3436,1000,32.8889605436653,24,0.877892387567596,0.874463015185837,7901.03148810837,4382.95115948695,12.5699520936083,769.83866383396,12.6782107876485,800,0.0377016702075506,9760.17685256863,7793.86805501333,7901.03148810837,304.436987777662,305.02,12.4751043629686,12.605441517082,36.397552508751,35.2787128767157,41.2215147836143,107.163433095032,0.583012222338368,0.130337154113437,1.11883963203535,244.361798601291,1
3437,992.087526372493,32.332172209245,24.7525045061527,0.841269884350321,0.867256983739861,7571.42895915289,4346.48247733552,12.1456656625234,771.155746639031,12.5845440186472,800,0.0360553167012114,9704.64343881166,7564.24928837082,7571.42895915289,306.750887794305,305.02,12.2855785217288,12.1799571752402,36.244761008039,36.0264492854253,41.9456233901722,7.17967078206311,1.73088779430469,0.105621346488597,0.218311722613656,234.167905953183,1
3438,999.504525158098,30.8214429921796,25.1522073007314,0.778405352874231,0.866194102354981,7005.64817586808,4041.5609718604,11.251861473244,774.729376601999,12.6966894672978,800,0.0315882792475012,9836.49831590882,6932.55061687103,7005.64817586808,301.708002042506,305.02,11.3752345843495,11.2836294604023,37.2742218215988,36.3647049268025,42.149896145033,73.0975589970485,3.31199795749393,0.0916051239471809,0.909516894796319,216.669531212416,1
3439,1000,33.0543799343466,24.6385088688858,0.82243210226384,0.881567031253802,7401.88892037456,3963.54121490651,11.6809589900003,769.447364265303,12.676215151054,800,0.0381907946683713,9753.6803368384,7396.52924423646,7401.88892037456,304.736454788335,305.02,11.3832665691689,11.7139384713131,35.3043134404874,35.8414285390701,41.6100647631006,5.35967613809771,0.283545211665114,0.330671902144209,0.53711509858276,228.924399599214,1
3440,1000,31.0309812097271,24.9972941731874,0.798707494618313,0.867450409350046,7188.36745156482,4122.86720910074,11.5286084325871,774.233713948391,12.700487072313,800,0.0322078575645118,9833.14527495039,7178.87286320576,7188.36745156482,304.756994176262,305.02,11.700683765752,11.561157774357,36.0423760867827,36.170162334457,41.882633184292,9.49458835906353,0.263005823737842,0.13952599139496,0.127786247674265,222.320642831902,1
3441,1000,32.4476382757206,25.0596393648294,0.87253733365691,0.858881846289914,7852.83600291219,4682.85208789829,12.7199200136502,770.882611658783,12.6835250323761,800,0.0363967354265212,9777.50890199763,7819.14731772272,7852.83600291219,304.160269564119,305.02,12.9750634465947,12.7558328496383,36.5452628900235,36.2758363077226,42.0841230415011,33.6886851894742,0.859730435881147,0.219230596956406,0.269426582300831,242.871216584914,1
3442,1000,32.9895150605383,26.2844510880595,0.846057756138077,0.859842173978758,7614.51980524269,4521.37470062974,12.3201232845696,769.600802124297,12.6769979294431,800,0.0379989973446293,9756.22777502748,7648.41188610206,7614.51980524269,304.518398688501,305.02,12.5195815456121,12.3549073528968,37.7890444545435,37.5116430634085,43.3410574184013,33.8920808593648,0.50160131149886,0.164674192715283,0.277401391134994,235.50061253328,1
3443,1000,30.4484717072577,24,0.845786184652422,0.864163256524676,7612.0756618718,4432.59346990195,12.2545840766909,775.611640176482,12.707419100103,800,0.0304854497793976,9856.02217064087,7572.21558139796,7612.0756618718,305.571966288469,305.02,12.3572137729219,12.2891831046389,36.2695395381323,35.236142155312,41.0805461521084,39.8600804738426,0.551966288468975,0.0680306682830381,1.03339738282026,235.425020470263,1
3444,997.305192071333,31.6626277929452,24,0.804890472367896,0.861493832218794,7244.01425131107,4269.65201846284,11.6981826906501,772.739553955788,12.6587373196256,800,0.0340755575552649,9781.90703001098,7197.29115904786,7244.01425131107,303.880722989314,305.02,11.7939658895752,11.7312108005656,35.7486135428348,35.2058156532046,40.9853231033593,46.7230922632034,1.13927701068633,0.0627550890095723,0.542797889630201,224.041677875601,1
3445,989.763942581662,31.7590706596948,25.8602573844023,0.844292855872915,0.870441428655654,7598.63570285623,4297.35471072829,12.1447155323525,772.511418354492,12.5618739609977,800,0.034360727056885,9704.19107080072,7571.00288192701,7598.63570285623,303.691421708071,305.02,12.3161878052824,12.1790043625156,37.6914291815802,37.0776514872321,42.8826859615771,27.632820929226,1.32857829192869,0.137183442766798,0.61377769434808,235.00935163473,1
3446,1000,30.1823112832709,24.9720008177624,0.825748207360188,0.866946983367812,7431.73386624169,4272.43992293786,11.9258374378654,776.241242659423,12.7105782928633,800,0.0296984466757217,9866.4750889721,7449.03539038002,7431.73386624169,305.247099435774,305.02,11.9757298453329,11.9595082977031,36.7439742166703,36.1817056319438,41.9710471742109,17.30152413833,0.227099435774335,0.0162215476297831,0.562268584726517,229.847439162115,1
3447,996.875004180867,34.9152615115211,25.3666582755063,0.804822443006898,0.855434409599269,7243.40198706208,4385.41949202319,11.7800503904365,765.045448894497,12.6140821052271,800,0.043693188881879,9650.34610658552,7301.33176001509,7243.40198706208,303.404977212931,305.02,11.7347471511997,11.8133096418429,36.3893761297792,36.5505762151213,42.2895782919031,57.9297729530099,1.61502278706888,0.0785624906431277,0.161200085342088,224.0227418679,1
3448,952.736298870422,32.6485123643741,25.0439495696178,0.822683574371634,0.856460160674835,7404.1521693447,4462.69508444627,12.0270591164897,770.407444002073,12.0817518675121,800,0.0369906949974086,9307.87157531731,7417.06953399202,7404.1521693447,303.804608469189,305.02,11.9871976038744,12.0610157609502,36.0394282146076,36.2229214787752,41.9581523150155,12.9173646473128,1.21539153081056,0.073818157075749,0.183493264167566,228.994396990043,1
3449,996.704606468923,35.8816718642487,24,0.878300042012022,0.864750812633084,7904.7003781082,4590.62871454269,12.7170304181181,762.75940520512,12.6001301698775,800,0.0465507434936003,9610.86779388286,7884.63156014148,7904.7003781082,306.132754531312,305.02,12.7936798432128,12.7529350957553,34.4801744824581,35.2261147374295,41.0617858135126,20.0688179667259,1.11275453131157,0.0407447474575591,0.745940254971373,244.475269426028,1
3450,970.249246765159,30.5320797770552,24.9086099818674,0.857569875379746,0.858364425822867,7718.12887841772,4613.09003799643,12.5092592083195,775.413865287376,12.3283999205728,800,0.0307326683907801,9559.61223521996,7703.06820755553,7718.12887841772,305.218309599027,305.02,12.4280830116607,12.5445772742977,36.3294342395996,36.1543536142335,42.0252125157497,15.0606708621881,0.1983095990268,0.116494262637019,0.175080625366085,238.705016858281,1
3451,992.38545759545,31.2365171610048,24,0.839142204339527,0.861040471629924,7552.27983905575,4460.42851140897,12.2024148150885,773.747518655643,12.6013455157811,800,0.0328156016804461,9750.25982455808,7584.67557986361,7552.27983905575,305.252079680486,305.02,12.3447822791412,12.2368665507474,35.6415727003528,35.2451860490762,41.1076536776909,32.3957408078613,0.232079680485924,0.107915728393808,0.396386651276657,233.575665125436,1
3452,1000,33.1014493093451,24,0.852231750528331,0.872727390247424,7670.08575475498,4290.68240315622,12.2268022760893,769.336021658744,12.6756469302561,800,0.0383299729265697,9751.83178127409,7665.74483044156,7670.08575475498,304.176999662904,305.02,12.2581350347859,12.2613228661817,36.5111999881561,35.2572719981047,41.1378759061174,4.34092431341742,0.843000337096441,0.00318783139582024,1.25392799005134,237.219147054279,1
3453,1000,30.782948549688,24,0.822442747189465,0.853911782196198,7401.98472470518,4511.15039752668,12.0594209346025,774.820435205713,12.7034417451765,800,0.0314744559928586,9842.8862616081,7469.48592938987,7401.98472470518,305.564672745362,305.02,12.0369646294177,12.0934689479289,34.2955202908065,35.240041414853,41.0786666981939,67.5012046846878,0.544672745361538,0.0565043185112106,0.944521124046446,228.927362619749,1
3454,1000,32.3774581531987,25.4320832518308,0.79641358005113,0.878690204263241,7167.72222046017,3894.22376289751,11.3484528418588,771.048622738608,12.6843687901444,800,0.0361892215767395,9780.26508594943,7122.73446187935,7167.72222046017,306.098266122817,305.02,11.4475181336194,11.3804935406361,35.9026930337173,36.6340858998421,42.3936253111568,44.9877585808226,1.07826612281673,0.0670245929833282,0.731392866124764,221.682130529697,1
3455,980.343534862949,36.9237693528063,25.4223276499612,0.853108118620341,0.854188618599416,7677.97306758307,4673.74992930141,12.5050110498202,760.294323595937,12.3807079479082,800,0.0496320955050791,9412.98197489372,7660.53752269409,7677.97306758307,305.655105167238,305.02,12.6832189167166,12.5403171217436,36.7845124243363,36.6454883870308,42.4522378524244,17.4355448889773,0.635105167237725,0.142901794973023,0.139024037305497,237.463084564426,1
3456,962.217048627343,33.3272359128562,24.8614903710367,0.807338822610237,0.857915305766165,7266.04940349214,4351.5155037173,11.7827104755254,768.801923448139,12.1940986689768,800,0.0389975956898267,9374.84651142577,7196.04932942386,7266.04940349214,305.979695141829,305.02,11.8347876523839,11.8159772372935,36.2814880401785,36.0595435319678,41.8159809894403,70.0000740682808,0.959695141829116,0.0188104150904813,0.221944508210726,224.723177427593,1
3457,1000,34.4018852835428,24.4189981479302,0.86532566680532,0.863502225784602,7787.93100124788,4548.69038238689,12.5472892474922,766.259840361779,12.6598827816415,800,0.0421751995477757,9700.75975925942,7822.3506457816,7787.93100124788,303.347488407029,305.02,12.5705528960275,12.5827146857306,35.5580518546316,35.6499829299692,41.4771293681119,34.4196445337175,1.67251159297064,0.0121617897031161,0.0919310753375484,240.86384539942,1
3458,1000,30.4100033290342,24.290109292555,0.885037295103898,0.862856132637362,7965.33565593508,4665.98722448221,12.842718616994,775.70263712517,12.7078760177893,800,0.0303717035935378,9857.53293925884,7955.06785424096,7965.33565593508,305.722245694483,305.02,12.8520809035598,12.8789781568997,35.3341203547211,35.5665192182262,41.4820971881773,10.2678016941172,0.702245694483224,0.0268972533399108,0.232398863505146,246.350587296962,1
3459,1000,32.4459332300272,24.852566237711,0.849665951201896,0.863831938253779,7646.99356081706,4459.66739511849,12.3155197022646,770.886644944371,12.6835455360142,800,0.0363916938195368,9777.57586425714,7621.96391729666,7646.99356081706,304.771298424496,305.02,12.3062371593567,12.3502907730497,36.2921281124173,36.1340876522897,42.0488778668484,25.0296435204054,0.248701575503731,0.0440536136929683,0.158040460127602,236.504955489188,1
3460,996.44986568258,37.0237694007705,25.6158976200739,0.864566326985562,0.851473336610869,7781.09694287006,4792.15345625552,12.7133806167985,760.057773482477,12.5828817131402,800,0.0499277831469033,9563.71705888273,7750.66923298755,7781.09694287006,303.763083905315,305.02,12.7903122810266,12.7492749897549,36.9062742730661,36.916126312324,42.8579890214615,30.427709882515,1.25691609468532,0.0410372912716479,0.00985203925786493,240.652482769178,1
3461,1000,34.6036853833089,24,0.893968803647604,0.874450121303628,8045.71923282844,4463.49367570539,12.8003282490578,765.782482225783,12.6574251682653,800,0.0427718972177713,9692.83446394131,8039.20416212908,8045.71923282844,304.648574284883,305.02,12.8682928880718,12.8364681059522,35.9174809090981,35.3436896906866,41.3599668594139,6.51507069935906,0.37142571511697,0.0318247821195978,0.573791218411515,248.836677303973,1
3462,1000,36.114693537862,24,0.843719036931863,0.864824356156219,7593.47133238676,4408.39636167449,12.2152882986724,762.208192436187,12.6389256062661,800,0.0472397594547658,9633.49264068754,7639.78109227446,7593.47133238676,305.856824051086,305.02,12.062819327375,12.2497763807316,35.906536813264,35.3339825179332,41.3115833005779,46.3097598876984,0.836824051085785,0.18695705335662,0.572554295330846,234.849628836705,1
3463,1000,33.306514713337,24,0.904260206179355,0.860053373955621,8138.34185561419,4827.85751527302,13.1644221536096,768.850939445601,12.6731694633671,800,0.0389363256929982,9743.77824766312,8148.30593699862,8138.34185561419,304.185906319342,305.02,13.2334887988436,13.2015899764554,35.6803260684452,35.3832353290865,41.4448178663828,9.96408138443257,0.834093680657986,0.0318988223881842,0.297090739358687,251.701294503533,1
3464,996.361794236824,34.418652622832,26.4592404562459,0.874275295662025,0.861375747278812,7868.47766095823,4640.17875128615,12.7083554195331,766.220177220691,12.6136201820074,800,0.0422247784741364,9664.81029125221,7869.57878182215,7868.47766095823,305.035325648025,305.02,12.752987182502,12.744235604579,37.9943633114141,37.8565519114919,43.9240789668752,1.10112086391837,0.0153256480249979,0.00875157792294345,0.137811399922263,243.354979204895,1
3465,1000,33.3115590473143,24,0.836885033570993,0.860460514078676,7531.96530213894,4460.01329061312,12.1777944962302,768.839007073578,12.6731084816075,800,0.0389512411580276,9743.58014153483,7524.06278706147,7531.96530213894,305.669350132064,305.02,12.3424707118108,12.2121767200154,36.3160792676628,35.375697003287,41.3781993804249,7.9025150774678,0.649350132063887,0.13029399179543,0.940382264375806,232.947380478525,1
3466,1000,32.4047793197615,25.496056702813,0.852256776519479,0.873199956250795,7670.31098867531,4281.05727769504,12.2205441167926,770.983994519104,12.6840403578997,800,0.0362700068511197,9779.19210177501,7632.47042246423,7670.31098867531,305.426278181206,305.02,12.2543542152598,12.2550470378864,36.7425376143438,36.8694011664041,42.8527436633173,37.8405662110799,0.406278181205835,0.00069282262666448,0.126863552060293,237.226113051815,1
3467,1000,34.1182556391774,24.881903604571,0.870284984453815,0.84466325655604,7832.56486008433,4963.82022337032,12.900652392138,766.930766285526,12.6633317806772,800,0.0413365421430926,9711.89874628259,7875.58472820714,7832.56486008433,303.888026749404,305.02,12.956734291552,12.9370754995947,36.6707758344229,36.2709893193859,42.2737356439438,43.0198681228067,1.13197325059576,0.0196587919573545,0.399786515036936,242.244274023228,1
3468,1000,32.5968490508355,24,0.807917449016349,0.867855409007747,7271.25704114715,4162.54024531513,11.6561035966936,770.529653570249,12.6817299009189,800,0.0368379330371893,9771.64894722654,7263.41308907832,7271.25704114715,308.457943880945,305.02,11.6772379522015,11.6890129024345,35.0734629328518,35.3451511472752,41.2463933745243,7.84395206882436,3.43794388094477,0.0117749502330025,0.27168821442347,224.884238385995,1
3469,994.346608641782,27.5413823232091,24.3242597362754,0.886025465361549,0.868082113905971,7974.22918825394,4560.13529947393,12.7796565226802,782.488360114449,12.6696158031375,800,0.0218895498569389,9913.82689307713,8035.49357700684,7974.22918825394,305.794068346451,305.02,12.6566708165051,12.815738015975,35.6578464137144,35.7062442617885,41.6779928617548,61.2643887529011,0.774068346450576,0.159067199469851,0.0483978480740888,246.625644997545,1
3470,1000,31.5415123148328,24,0.808983179551293,0.852555986397649,7280.84861596164,4463.32319787744,11.8809281352565,773.026052619263,12.6943912868261,800,0.0337174342259212,9813.09518685957,7212.81943002885,7280.84861596164,306.529206379054,305.02,11.8145113941427,11.9144722002388,35.9105932054535,35.3414688607154,41.2219570675556,68.029185932789,1.50920637905421,0.0999608060961172,0.5691243447381,225.180885029742,1
3471,996.064818270603,35.2161637158037,25.1088163070477,0.847515526978367,0.839150738072152,7627.63974280531,4943.88535383512,12.645659040884,764.333664730266,12.6001674896995,800,0.044582919087167,9630.73219361718,7621.01647538396,7627.63974280531,304.988565335205,305.02,12.962161586452,12.6813622118638,37.2241597405547,36.4530236825863,42.3380909262565,6.62326742134883,0.0314346647948014,0.280799374588263,0.771136057968349,235.906383798103,1
3472,1000,38.5793520220178,24.3525806488167,0.797588684771547,0.852086607223565,7178.29816294393,4409.32539179401,11.720038280189,756.378042791917,12.6083751358484,800,0.0545274465101038,9536.6981080393,7204.07742528225,7178.29816294393,307.527180228435,305.02,11.9513941338201,11.7531280961689,34.4937480816771,35.652906465663,41.4486839212502,25.779262338323,2.50718022843489,0.198266037651237,1.15915838398592,222.009221534349,1
3473,1000,33.7350407341402,24,0.870297101656667,0.849511016539989,7832.67391491,4864.31674785271,12.8272130281403,767.837261143391,12.667982185136,800,0.0402034235707609,9726.94874524811,7874.57517447017,7832.67391491,305.024326044157,305.02,12.9169108415138,12.8634287902811,35.2893512026284,35.3314523512332,41.1966734643496,41.9012595601725,0.00432604415698279,0.0534820512327681,0.0421011486047433,242.247646852887,1
3474,1000,33.1315618302984,24.590819116192,0.856882270104617,0.860261485789378,7711.94043094155,4570.65292805615,12.4716657354558,769.264790490429,12.6752833260734,800,0.0384190118869635,9750.64917223869,7767.26894280897,7711.94043094155,303.522105069182,305.02,12.4308958521601,12.5068776617553,36.316677496534,35.9353868384638,41.826639798586,55.3285118674148,1.49789493081835,0.0759818095952269,0.381290658070142,238.513621575513,1
3475,965.748881614769,32.7768120359121,24,0.907158780427713,0.861845067701741,8164.42902384942,4804.53746046307,13.1791649405952,770.10395112905,12.2452734054128,800,0.0373700610886877,9430.13343216386,8127.26130196561,8164.42902384942,304.638216160153,305.02,13.3128902725099,13.2163743875464,35.4002675862264,35.4021794695727,41.4058190679268,37.1677218838076,0.381783839847344,0.096515884963539,0.00191188334636649,252.508114139674,1
3476,1000,33.7184343391581,24.2636649574728,0.844167535923105,0.849795669931846,7597.50782330795,4712.59098005754,12.4379245510282,767.876543570721,12.6681834594969,800,0.0401543205365982,9727.60092819824,7690.83828618319,7597.50782330795,307.125347245859,305.02,12.5068953394567,12.4730412140224,34.6970607712088,35.6555260665122,41.6246915637192,93.3304628752385,2.10534724585858,0.0338541254342815,0.958465295303327,234.974468762102,1
3477,992.756928545033,32.7229307893657,24,0.830546547216768,0.858607376241835,7474.91892495091,4462.91973686687,12.1116454021381,770.231407217755,12.5883680690547,800,0.0372107409778057,9695.95645240303,7485.13713029578,7474.91892495091,304.861711907227,305.02,12.0075653401771,12.1458408636195,36.5636313331402,35.3714545680064,41.2900629961887,10.2182053448696,0.15828809277275,0.138275523442347,1.19217676513377,231.183059534565,1
3478,985.427893609695,34.4195558854058,25.6612232874286,0.840993152146341,0.854468354439277,7568.93836931707,4601.79660396862,12.3233919560484,766.218040553073,12.4751896787091,800,0.0422274493086593,9558.71539114839,7506.95483650233,7568.93836931707,304.083735950218,305.02,12.4842337670936,12.3581852529921,35.7339118316625,37.0260001519194,42.9269188485968,61.9835328147401,0.93626404978221,0.126048514101473,1.29208832025692,234.09087740156,1
3479,1000,34.1532977198062,24,0.836012682649578,0.855622926372359,7524.1141438462,4551.62993114303,12.2338806214607,766.847874243799,12.6629059880042,800,0.0414401571952518,9710.52253865005,7430.57015574938,7524.1141438462,305.509105200827,305.02,12.4071584590952,12.2684211962272,35.3167912684066,35.3549104127898,41.2336145313524,93.5439880968133,0.489105200827169,0.138737262867982,0.0381191443831597,232.704561149883,1
3480,1000,31.6623921575622,26.0128719763556,0.823686161715785,0.855055022821243,7413.17545544207,4495.62626287826,12.0615047605748,772.740111351287,12.6929451813291,800,0.0340748608108917,9808.34787279606,7320.36041886063,7413.17545544207,306.516649562744,305.02,12.060541997569,12.0955586572794,36.8653512122762,37.348336791438,43.1878762630111,92.815036581439,1.49664956274444,0.0350166597104185,0.482985579161799,229.273467694085,1
3481,1000,32.0697628179463,24,0.80281829037749,0.846645153322421,7225.36461339741,4541.49478188005,11.8727033615881,771.776476054148,12.6880638483775,800,0.035279404932315,9792.3492048508,7217.22001601361,7225.36461339741,303.966798080615,305.02,11.9364459084875,11.9062242051234,35.2748947684003,35.2999907283588,41.0720855738487,8.14459738379628,1.05320191938489,0.0302217033641359,0.0250959599584775,223.464884950436,1
3482,979.855462846713,35.5751833239005,24.4130558884352,0.834559878059035,0.864308886696176,7511.03890253131,4370.8476673038,12.0898888717382,763.484403847313,12.3908120467954,800,0.0456444951908584,9460.19174873166,7491.20449602874,7511.03890253131,305.667257469398,305.02,12.0639846105997,12.1240229068343,35.1494260866185,35.7128235273972,41.4943608957114,19.8344065025749,0.647257469398028,0.0600382962345716,0.563397440778701,232.300172243237,1
3483,1000,34.2560385818825,25.5570926111233,0.857602160695044,0.87417860086833,7718.4194462554,4287.56727388068,12.2834250652179,766.604840734557,12.6616570637266,800,0.0417439490818038,9706.48759677373,7670.8128096703,7718.4194462554,307.012591270394,305.02,12.4958957457369,12.3181055214838,36.1163091111904,36.8775156774698,42.7087364375164,47.6066365850947,1.99259127039414,0.177790224253101,0.761206566279419,238.714003492436,1
3484,996.281711433426,34.9500163301698,24.5398900413862,0.840550516326998,0.87477221209836,7564.95464694298,4190.21163334265,12.0310249044148,764.963236370984,12.6061519936355,800,0.0437959545362706,9643.24282723591,7500.11069694487,7564.95464694298,306.894204323811,305.02,11.9712241846719,12.0649927456982,35.9897981848239,35.8611980505152,41.69721107117,64.8439499981114,1.87420432381055,0.0937685610262964,0.128600134308634,233.967669493083,1
3485,1000,31.2381647497914,24,0.812594272222802,0.859585939604424,7313.34845000521,4347.50799301601,11.8363620014347,773.743621284368,12.6980155771398,800,0.0328204733945394,9825.00855578144,7359.07926766498,7313.34845000521,304.792554470941,305.02,11.9823697689454,11.8697802404485,35.5934484617653,35.2959116402245,41.0835614189463,45.730817659768,0.227445529058855,0.112589528496928,0.297536821540731,226.186034536245,1
3486,994.120833420557,29.1247406362299,24,0.823380782540534,0.8489025593257,7410.4270428648,4613.92954903115,12.1444169397901,778.742926024998,12.6482795491062,800,0.0265713424687523,9849.75822525313,7397.5257614505,7410.4270428648,304.175951018467,305.02,12.1177948551596,12.1787049269206,35.5202124466606,35.2846271726925,41.05682677871,12.901281414298,0.844048981533149,0.0609100717610627,0.235585273968091,229.188465243242,1
3487,1000,34.7883832343596,24,0.821810135639285,0.884458253629657,7396.29122075357,3902.10892093386,11.6339699996739,765.345579459122,12.6551731468573,800,0.043318025676097,9685.580825237,7429.73908170214,7396.29122075357,301.886023433761,305.02,11.6963073476978,11.6668168144369,37.0762668813499,35.2733523701437,41.0313072470144,33.4478609485714,3.13397656623852,0.0294905332608391,1.80291451120618,228.751274868668,1
3488,1000,32.2421105684272,24,0.822572986910925,0.853438645840887,7403.15688219833,4521.09350757131,12.0680172905534,771.368787450385,12.6859950141236,800,0.0357890156870182,9785.58059164616,7332.36649089349,7403.15688219833,306.039290941128,305.02,12.0595148101986,12.102089574435,35.9072936492199,35.2641726906948,41.0130970331557,70.7903913048349,1.01929094112779,0.0425747642364662,0.643120958525024,228.963614913351,1
3489,1000,36.6238898229946,25.3124968451432,0.83115074725607,0.855573906530451,7480.35672530463,4526.12703084692,12.1634298321328,761.003688623706,12.6326522705399,800,0.0487453892203672,9613.49497498153,7442.58664193722,7480.35672530463,304.46859042725,305.02,12.0716690575323,12.1977714993874,37.091813308242,36.5764149375607,42.334634381545,37.7700833674044,0.551409572749776,0.126102441855126,0.515398370681339,231.351238926948,1
3490,1000,33.6340435460232,24.3326388490705,0.857159438750787,0.853111054018632,7714.43494875709,4717.84678247171,12.5802661120391,768.076169991882,12.6692059824221,800,0.0399047875101474,9730.91520781703,7668.29135050065,7714.43494875709,305.394788316308,305.02,12.6904449082609,12.6157846556371,34.6640990969675,35.6198635672261,41.4331629702215,46.1435982564408,0.374788316307672,0.0746602526238256,0.955764470258629,238.590771611045,1
3491,1000,33.7917314251973,24.1787326118976,0.822456858601987,0.841921708860675,7402.11172741789,4744.11958359206,12.2313728236375,767.703159313696,12.6672949222091,800,0.0403710508578804,9724.72233173822,7381.68290741594,7402.11172741789,303.177008479707,305.02,12.239707615545,12.2659063180033,37.4674932543102,35.4526042064528,41.2418990389075,20.4288200019482,1.84299152029308,0.0261987024583217,2.01488904785733,228.931290538698,1
3492,976.08079771111,33.1586816496499,24,0.847474843668545,0.853982161235163,7627.27359301691,4647.03838404349,12.4254407289157,769.200638557753,12.3717809688795,800,0.0384992018028086,9516.38182135874,7581.11411171958,7627.27359301691,306.961986860879,305.02,12.3779523028601,12.4605221456619,35.0112663067742,35.2857505665085,41.1038671741609,46.1594812973253,1.94198686087879,0.0825698428018331,0.274484259734372,235.895059577843,1
