tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3493,1000,33.501156272076,24.0666336735946,0.842572419473186,0.868410856822517,7583.15177525868,4329.82879857282,12.1483076023022,768.390514838404,12.6708150370314,800,0.0395118564519947,9736.13408972676,7602.88927280355,7583.15177525868,306.570944436938,305.02,12.2874084186515,12.18260657415,36.5166323260607,35.3573714457488,41.1875267398674,19.7374975448693,1.5509444369381,0.104801844501539,1.1592608803119,234.530467276042,1
3494,1000,30.0917109553552,24.8537562660619,0.851924660158346,0.884089314380376,7667.32194142512,4052.84540764094,12.0653196863281,776.455557735107,12.7116525051876,800,0.029430552831116,9870.03323565033,7645.39087000748,7667.32194142512,304.606810933085,305.02,12.0285603060818,12.0993843539182,36.4504661044349,36.1571456843448,42.0134840219752,21.9310714176363,0.413189066915038,0.0708240478364282,0.293320420090048,237.133668291499,1
3495,1000,35.8818338852961,24,0.866921041696379,0.86501012305786,7802.28937526741,4525.76564183353,12.548509377957,762.759021944332,12.6417878522668,800,0.0465512225695849,9642.63773782277,7814.33042458927,7802.28937526741,305.834886135366,305.02,12.5079870550079,12.5839382610554,36.0596451817505,35.3277307297343,41.2310983028146,12.041049321856,0.814886135366464,0.0759512060474972,0.731914452016248,241.307918822704,1
3496,1000,32.9344726089787,24,0.783593193214255,0.869766471571085,7052.33873892829,4001.1569695422,11.2803293021249,769.731005043461,12.6776619277232,800,0.037836243695674,9758.38945722758,7120.87881869391,7052.33873892829,305.969170354408,305.02,11.2476767173141,11.3121776640394,35.0241002186085,35.270722694515,41.0539493764086,68.5400797656139,0.949170354408182,0.0645009467253086,0.246622475906577,218.113569245206,1
3497,1000,34.3114297107834,24,0.930791898696264,0.88269674036721,8377.12708826638,4459.9378509908,13.2030679142031,766.473813019142,12.6609833971276,800,0.0419077337260727,9704.3122209684,8348.84727354769,8377.12708826638,304.315834844272,305.02,13.4079341914096,13.2403448477084,36.9609285391203,35.3601869839172,41.3284625825841,28.2798147186895,0.704165155727992,0.167589343701163,1.60074155520318,259.086404791745,1
3498,970.15556999168,30.1111694631341,24,0.869846678883989,0.851769765962215,7828.6201099559,4815.31708402627,12.7865763009198,776.409528634956,12.3320567038385,800,0.0294880892063047,9574.72633252681,7842.20478931422,7828.6201099559,304.962135302702,305.02,12.7814484305225,12.8226773311975,35.0223760807219,35.377721915684,41.368605830986,13.5846793583214,0.0578646972984416,0.0412289006750122,0.355345834962179,242.122271441936,1
3499,991.5532946731,34.9451400704397,25.5956966226006,0.856866096981962,0.858753505146654,7711.79487283766,4601.36501711547,12.4933303099467,764.974771163375,12.5463814353167,800,0.0437815360457816,9597.66526740978,7666.77873801694,7711.79487283766,306.585012590407,305.02,12.5149612366834,12.5286034030074,36.1667419282661,36.9766528493414,42.9600285190861,45.0161348207221,1.56501259040749,0.0136421663240576,0.809910921075264,238.509119778485,1
3500,1000,35.1263534599562,24,0.795470867396717,0.857002579310392,7159.23780657046,4304.82018037417,11.6218679186516,764.546110890474,12.6510456109727,800,0.0443173613869078,9672.30772056714,7139.57251501956,7159.23780657046,301.28078851635,305.02,11.6289125316838,11.6546805649568,35.333099486129,35.3274898267559,41.1914301577447,19.6652915508912,3.73921148364957,0.025768033272989,0.00560965937314251,221.419725976407,1
3501,1000,28.9428089355358,24.3945357287776,0.815481943369,0.832995215114075,7339.337490321,4874.82999543163,12.2576051605489,779.17328546299,12.7252233227979,800,0.0260333931712624,9915.1540646747,7275.6753885112,7339.337490321,302.693647177209,305.02,12.4047389526978,12.2922127180858,35.8616616116513,35.6968588488401,41.5103472201538,63.6621018098022,2.32635282279068,0.112526234612023,0.164802762811163,226.989819288279,1
3502,1000,31.2993279804291,24.2345132248207,0.8219777849458,0.847029674864677,7397.8000645122,4642.4207151035,12.1505305018067,773.598939662295,12.6972853614724,800,0.0330013254221312,9822.60649222461,7402.03056353048,7397.8000645122,305.064830189193,305.02,12.2567942200667,12.1848357496865,37.4914419328429,35.5219911312342,41.3105355377946,4.23049901828108,0.0448301891930782,0.0719584703802347,1.96945080160864,228.797940139553,1
3503,998.614960920443,32.9196356000545,24.3659319230157,0.818099272394285,0.859895660704049,7362.89345154857,4370.91984405842,11.9122564488464,769.766101988071,12.660281568783,800,0.037792372514911,9745.4555932735,7276.17644801222,7362.89345154857,305.306445727844,305.02,11.891006568475,11.9458889647456,34.9847328552849,35.6372368683718,41.4002917943268,86.7170035363461,0.286445727843898,0.054882396270628,0.65250401308684,227.718354171606,1
3504,973.173372950734,33.8661806966086,24,0.870069239575548,0.85735027208635,7830.62315617993,4701.32651804993,12.7065985826789,767.527049562172,12.3265954322787,800,0.0405911880472846,9460.99542328341,7826.65831037189,7830.62315617993,304.116294217699,305.02,12.7256572962315,12.7424738075527,35.6200415635291,35.3057041649924,41.1465059195271,3.96484580803462,0.903705782301017,0.0168165113211796,0.314337398536772,242.184221325153,1
3505,1000,34.4807763701956,24,0.819086908869845,0.864878712325546,7371.7821798286,4278.62741877885,11.8579212677889,766.073223496302,12.6589223747488,800,0.0424084706296221,9697.66146961331,7407.78270550454,7371.7821798286,306.075964132452,305.02,11.867637104865,11.8914003762418,35.1160236685603,35.2865181118554,41.0897278204719,36.0005256759405,1.05596413245229,0.0237632713768541,0.170494443295041,227.993263293669,1
3506,998.013044223443,33.5004236585669,24,0.857512596949546,0.857905636978207,7717.61337254592,4622.1469378925,12.515112922033,768.39224783566,12.6456475374226,800,0.0395096902054251,9716.81753661764,7735.07136395224,7717.61337254592,305.796111823843,305.02,12.5335376853465,12.5504475151169,34.8157209413155,35.3061462288459,41.1530938376828,17.4579914063243,0.776111823843394,0.0169098297703361,0.490425287530378,238.68907337771,1
3507,1000,33.6951825628795,24.5638087903245,0.908474822948361,0.866816275811323,8176.27340653525,4703.32202508607,13.1225919354015,767.931545647509,12.6684652432205,800,0.0400855679406144,9728.51409520803,8196.18463496586,8176.27340653525,303.547885868589,305.02,13.1305204128043,13.1596416567369,35.0746169093645,35.9333013337403,41.9068924819118,19.9112284306175,1.47211413141144,0.0291212439325577,0.858684424375774,252.874435253668,1
3508,994.519549378278,35.0913317998501,25.3184981753714,0.84443078200293,0.857023527585119,7599.87703802637,4569.35408051063,12.33687308523,764.628954627455,12.5821379445517,800,0.0442138067156819,9620.66698352103,7637.77060205362,7599.87703802637,303.684474124504,305.02,12.4568322609514,12.3717044441725,36.6805308435202,36.6812557493348,42.628874214288,37.8935640272493,1.33552587549622,0.0851278167788792,0.000724905814614374,235.047743444115,1
3509,1000,36.8331665300865,24.7613014907963,0.869643046589748,0.879804982945146,7826.78741930773,4228.60141565669,12.3762307160297,760.50864457308,12.6300682042292,800,0.0493641942836497,9605.27605086391,7919.37897374465,7826.78741930773,304.360760281484,305.02,12.3920508588432,12.4111731954933,35.6432361529341,36.142541975073,42.1178994512912,92.5915544369245,0.659239718515948,0.0191223366500086,0.499305822138894,242.065590287869,1
3510,1000,36.4680583109032,24,0.88957905582534,0.865410891222289,8006.21150242806,4635.50351783614,12.870516574878,761.372308065559,12.6345742339865,800,0.0482846149180518,9619.6149459559,7975.46719694488,8006.21150242806,303.704162686233,305.02,12.8168752800875,12.9068545982571,34.9304298328766,35.4156558361738,41.4483499102997,30.7443054831792,1.31583731376719,0.0899793181695152,0.485226003297271,247.614788734889,1
3511,1000,32.7169173004438,24.963736788255,0.866903670097405,0.866751949450069,7802.13303087665,4489.4409396037,12.5230409241476,770.2456321258,12.6802841840257,800,0.0371929598427498,9766.93350685967,7757.17157024859,7802.13303087665,304.79213515802,305.02,12.513581099539,12.5583979007873,36.0217735984018,36.3876740755903,42.4203369528105,44.9614606280529,0.227864841979965,0.044816801248329,0.365900477188497,241.303083429176,1
3512,977.200074247598,32.3286548810707,24,0.907091109752478,0.835873920947265,8163.8199877723,5361.21060376067,13.5876365101664,771.164066878827,12.3957392857374,800,0.036044916401466,9559.1487195589,8128.42039533504,8163.8199877723,305.170306927395,305.02,13.7439278524488,13.6259992169233,35.0224567199921,35.4691091340138,41.5763237637909,35.3995924372621,0.15030692739532,0.117928635525436,0.446652414021763,252.48927797234,1
3513,938.032735474723,31.2258828438755,24.9281930664389,0.861461516184441,0.860614174182606,7753.15364565997,4587.8305052649,12.5331769672088,773.772674132812,11.9112918009419,800,0.0327841573339844,9216.63210919108,7731.21570779902,7753.15364565997,304.588965461331,305.02,12.5124689421953,12.5685625614853,35.9793240832803,36.3935242222963,42.4707366646813,21.9379378609519,0.431034538668825,0.0560936192900208,0.414200139016053,239.788257082268,1
3514,1000,33.2490893424137,24,0.905133865719624,0.847296182783966,8146.20479147662,5106.38184247018,13.3755407837632,768.98677916052,12.6738635544487,800,0.0387665260493496,9746.03351425539,7982.89717365561,8146.20479147662,305.349723545035,305.02,13.3072811221323,13.4133046692203,36.5491753431414,35.5040791006222,41.6403314122839,163.307617821009,0.329723545034597,0.106023547088007,1.04509624251912,251.944478086907,1
3515,1000,31.9200218836125,24,0.857437671178312,0.849824907432452,7716.93904060481,4786.07918326566,12.633011453363,772.130688234315,12.6898595404506,800,0.0348366397071068,9798.22998056489,7725.65485024886,7716.93904060481,304.557925820388,305.02,12.5172401810911,12.668678915727,34.7283195774406,35.4932373698402,41.5842771833966,8.71580964404711,0.462074179611932,0.151438734635853,0.764917792399643,238.668217750665,1
3516,993.570226890881,37.6705671895673,24.508212652901,0.856523839784967,0.842931609723725,7708.71455806471,4920.26654740316,12.722747278847,758.527773313078,12.5385527876345,800,0.051840283358652,9510.84052657292,7762.07312313145,7708.71455806471,306.927503610328,305.02,12.7010132720092,12.7586680972053,35.7105872555041,35.9930561394437,42.0492443514602,53.3585650667455,1.90750361032832,0.0576548251960798,0.282468883939607,238.41385231128,1
3517,977.561796007794,34.2407067791806,24,0.903425134104859,0.850709903193605,8130.82620694373,5023.86388296435,13.2967182295613,766.641108113848,12.3777344612263,800,0.0416986148576897,9489.28006329352,8153.01486887692,8130.82620694373,303.908857766368,305.02,13.1445590089655,13.3342595710513,37.0307046995129,35.5225621948274,41.6402258953805,22.1886619331899,1.11114223363154,0.189700562085729,1.50814250468556,251.468851761147,1
3518,974.972912634992,31.8274813471024,24,0.82097994869637,0.852457826951981,7388.81953826733,4531.42096473709,12.0585040317085,772.349592873429,12.3733504858832,800,0.0345630089082134,9556.55221025214,7336.12857606392,7388.81953826733,307.526376349729,305.02,12.0830675476464,12.0925494562936,36.3910386874082,35.478407330027,41.4881619898005,52.6909622034091,2.50637634972855,0.00948190864716203,0.912631357381223,228.520191905176,1
3519,1000,36.4900022768993,24.6990500451019,0.846778218549557,0.864413671391906,7621.00396694602,4432.71338051212,12.2654034067218,761.320399613995,12.6343036984905,800,0.0483495004825066,9618.75314057933,7568.72876967827,7621.00396694602,305.781118031441,305.02,12.2854751402877,12.3000329814676,36.5244058593511,36.1659277645765,42.1444222058563,52.2751972677424,0.761118031440787,0.0145578411799114,0.358478094774597,235.701153616888,1
3520,987.530520199426,36.125727066764,25.0546036648361,0.867292395298799,0.856408236354785,7805.63155768919,4705.74858764651,12.6799776586695,762.18209262357,12.4811907473999,800,0.0472723842205379,9512.94008228719,7750.84255748967,7805.63155768919,306.799357291122,305.02,12.7239584562901,12.7157777232532,36.151415582051,36.5315549293957,42.5251927549299,54.7890001995211,1.77935729112153,0.00818073303684663,0.380139347344745,241.411285289357,1
3521,1000,35.0034107244331,24,0.853324967111299,0.861012400807281,7679.9247040017,4536.3882384465,12.4090584891179,764.836931931354,12.6525480747678,800,0.0439538350858081,9677.13605061934,7652.98482091567,7679.9247040017,306.737869587556,305.02,12.3565658509391,12.4440936530032,36.0189338184274,35.4728050806594,41.4516291157422,26.9398830860237,1.71786958755575,0.0875278020640966,0.546128737767987,237.523444453662,1
3522,980.249490458457,34.2160949385081,24,0.888267129808289,0.865689320891475,7994.4041682746,4622.73476592415,12.8474020913962,766.699327422959,12.4120589446904,800,0.041625840721301,9516.31724482826,7967.45128261747,7994.4041682746,303.932916163841,305.02,12.8185027843975,12.8836748544078,34.8984758408897,35.5022717348606,41.5350734502666,26.952885657126,1.0870838361588,0.0651720700102771,0.603795893970826,247.249613451793,1
3523,960.097942103183,33.4712229245527,24,0.834365828861882,0.868545697904842,7509.29245975694,4284.94852458178,12.0281163736994,768.461322171971,12.1655712505674,800,0.0394233472850367,9348.77096818832,7516.41795958234,7509.29245975694,307.467365201442,305.02,12.1744398882134,12.0620760031712,35.2418461247254,35.4771705707791,41.4495328857381,7.12549982539349,2.44736520144215,0.1123638850422,0.235324446053738,232.246158549185,1
3524,976.585386198496,36.4716438149521,24,0.860832714143462,0.873874163011962,7747.49442729116,4310.07289771844,12.3339916273877,761.363826555731,12.3386973914537,800,0.0482952168053364,9394.23786067039,7760.44074998162,7747.49442729116,302.924059424009,305.02,12.4098231095489,12.3688148509549,35.5716749896529,35.4815216321969,41.4586755279004,12.9463226904563,2.09594057599094,0.0410082585940348,0.0901533574559181,239.613229710037,1
3525,1000,35.1847910032934,24,0.78965888037679,0.871805802637829,7106.92992339111,3993.25327281984,11.3410575379042,764.407876881709,12.6503310541161,800,0.0444901538978633,9670.01270292766,7109.50799891054,7106.92992339111,304.871463563524,305.02,11.3685474436419,11.3730773571211,35.2936806351846,35.4194249387121,41.2680175048516,2.57807551942915,0.148536436476377,0.00452991347918186,0.125744303527554,219.80195639354,1
3526,971.436168800455,34.9614858236107,24,0.819038896701301,0.845251062740812,7371.35007031171,4660.18202917912,12.1325638923981,764.936105284249,12.2916402962669,800,0.0438298683946888,9402.31945578133,7325.43114514797,7371.35007031171,304.554546894201,305.02,12.0696874824566,12.1668184141809,34.9053797589817,35.3953514960549,41.2041853717693,45.9189251637399,0.465453105799043,0.0971309317242817,0.489971737073297,227.979899081806,1
3527,1000,34.528714025031,24,0.813308349002986,0.863929792982543,7319.77514102687,4266.93067330293,11.7871976205792,765.959826973789,12.6583385611772,800,0.0425502162827633,9695.77881409496,7224.5394393439,7319.77514102687,304.760587263956,305.02,12.0100482562574,11.8204770511458,35.3464407457108,35.3696036086019,41.1386471052997,95.2357016829774,0.259412736043942,0.189571205111582,0.0231628628911125,226.38479817609,1
3528,1000,32.0802362232262,24,0.794225486204432,0.830175315681704,7148.02937583989,4800.24349108567,11.9786475997591,771.751701213958,12.6879381897087,800,0.0353103734825519,9791.93788280524,7149.02553499225,7148.02937583989,305.817665321624,305.02,11.9776626253211,12.0124675613742,35.7709462140513,35.329849225005,41.0343016124473,0.996159152363361,0.797665321624436,0.0348049360531295,0.441096989046315,221.073073479585,1
3529,998.592762728925,34.6057342004332,24,0.842819098475305,0.841077433620761,7585.37188627775,4878.31353039286,12.5467768158028,765.777635748875,12.6395882358091,800,0.042777955313906,9679.11399605717,7556.46436238921,7585.37188627775,304.837194517185,305.02,12.4235540404781,12.5822008072651,36.5755287144609,35.3410157040324,41.088274991513,28.9075238885343,0.182805482815127,0.158646766787088,1.23451301042842,234.599130503436,1
3530,1000,37.9488172880298,25.4552349481299,0.862021635829679,0.855745798436054,7758.19472246711,4690.71858715035,12.6126741596192,757.869572705166,12.6162356202245,800,0.0526630341185431,9561.46109864721,7738.18426157606,7758.19472246711,302.06968661896,305.02,12.5269800835502,12.6482842026053,36.1827438805575,36.8221645083034,42.6364490969507,20.0104608910497,2.95031338104036,0.121304119055063,0.639420627745892,239.944166674241,1
3531,948.28801502232,33.5700920157311,24,0.866520606929787,0.865550442896275,7798.68546236809,4512.44797581252,12.5348833761593,768.227447336788,12.0147906574134,800,0.039715690829015,9230.09195703056,7835.49864719501,7798.68546236809,303.507204437569,305.02,12.5719478181245,12.5702737882322,34.1086262157204,35.3917316792733,41.2635167616081,36.813184826925,1.51279556243077,0.00167402989230325,1.28310546355287,241.196457599014,1
3532,968.524900442569,32.3604576280604,25.107689884127,0.858235703187081,0.860720846018706,7724.12132868373,4568.46642176238,12.484698002959,771.088837480823,12.2853249264089,800,0.0361389531489711,9473.07691557878,7736.03932418749,7724.12132868373,306.032828392364,305.02,12.4039544312475,12.5199467239619,37.7293179138401,36.5118337125978,42.4104117754544,11.9179955037571,1.01282839236404,0.115992292714385,1.21748420124226,238.890350371663,1
3533,999.946829104101,37.467491670852,24,0.891698416020617,0.85805491524094,8025.28574418555,4803.24648010761,13.011779561744,759.0081484526,12.6215440803813,800,0.0512398144342505,9579.8548030631,8021.90737418012,8025.28574418555,305.320840614718,305.02,13.0577278198748,13.0485164205302,36.2554763306803,35.4453210265259,41.4256430308721,3.37837000543186,0.300840614717856,0.00921139934458992,0.810155304154442,248.204713737698,1
3534,974.686033929688,34.6521600705616,24,0.90141055463629,0.843504318010625,8112.69499172661,5165.96069264989,13.3804005398943,765.667815353087,12.3364396893439,800,0.0429152308086418,9445.61482617506,8133.51544170327,8112.69499172661,304.823784957245,305.02,13.2979781514878,13.4181781461629,35.8795555080381,35.4885566606948,41.5468467473995,20.8204499766662,0.196215042754829,0.120199994675041,0.390998847343333,250.908092527628,1
3535,948.505846302757,35.9289785529129,24,0.879063574150287,0.841891958247209,7911.57216735258,5071.2554629565,13.0736757267926,762.647501233084,11.9902603533861,800,0.0466906234586445,9144.34209764403,7924.11766493053,7911.57216735258,305.570487339405,305.02,12.9034939106648,13.1105873403589,35.8103568010229,35.5042253316316,41.5782233884836,12.5454975779485,0.550487339405208,0.207093429694133,0.306131469391261,244.687798990287,1
3536,940.108445116599,34.1680717199133,24,0.907007598793274,0.854307128641332,8163.06838913947,4966.48799395077,13.2932349471231,766.812926346545,11.9043360673406,800,0.0414838420668187,9128.3987760102,8122.30624793194,8163.06838913947,303.133120017299,305.02,13.3164870805499,13.3307664540739,36.3255486446831,35.544055417932,41.6814275439822,40.7621412075268,1.88687998270126,0.0142793735240936,0.781493226751117,252.466032653799,1
3537,997.36357072426,33.2691013600853,25.295025363654,0.853328659204396,0.858956249488596,7679.95793283956,4578.24790829903,12.438816850073,768.939440732718,12.6402085930179,800,0.038825699084102,9719.5549262601,7643.87117730783,7679.95793283956,304.038471894785,305.02,12.4648316415505,12.4739360323433,36.1951445718549,36.8233589199026,42.9075949600039,36.0867555317327,0.981528105214977,0.00910439079278014,0.628214348047614,237.524472149678,1
3538,1000,31.4668306756162,24,0.90951061085521,0.830087700265605,8185.59549769689,5498.88529978368,13.7188458653094,773.20271203683,12.6952841810634,800,0.0334966099539628,9816.02815887652,8231.82951827953,8185.59549769689,309.742504096932,305.02,13.910640344104,13.757579022513,36.1334358913661,35.5686633495859,41.7181880946699,46.2340205826422,4.72250409693169,0.153061321590981,0.564772541780194,253.162747351451,1
3539,956.741771227984,34.7485052006809,24,0.90350044394904,0.847673566573173,8131.50399554136,5089.11774206523,13.3454589917182,765.439910947789,12.1081981793177,800,0.0432001113152632,9268.09813611516,8131.19971618176,8131.50399554136,305.886939892767,305.02,13.3001021970676,13.38313794563,34.3626283553067,35.5976041473624,41.783854389058,0.304279359600514,0.86693989276722,0.0830357485623843,1.23497579205573,251.489814295094,1
3540,978.056577898506,35.1227943264006,24.4600654896401,0.854756059968702,0.861953315848545,7692.80453971832,4524.78905119298,12.4163009093045,764.554530020899,12.3734809339869,800,0.0443068374738758,9460.20090020692,7652.11986538161,7692.80453971832,307.236262875848,305.02,12.3423754229,12.4513565211052,35.7269066230025,36.0378275067149,42.1605562832129,40.6846743367041,2.21626287584849,0.108981098205188,0.310920883712363,237.921789888196,1
3541,989.429447529039,33.9351649838863,24.1760221985972,0.856815504351648,0.851348159008386,7711.33953916483,4751.73070787596,12.6012579206395,767.363867230617,12.5316730865124,800,0.0407951659617288,9616.35312253598,7789.30139589758,7711.33953916483,305.101527282629,305.02,12.5943196362564,12.6368357315426,34.8068563220726,35.7406674860141,41.8206355040711,77.9618567327561,0.0815272826288833,0.0425160952861763,0.933811163941492,238.495037293758,1
3542,964.613752761515,33.1797822768455,24,0.808078959911364,0.844936967138801,7272.71063920228,4603.80479102747,11.9746622545935,769.150725024122,12.2261908303058,800,0.0385615937198476,9403.78354141297,7277.2052940367,7272.71063920228,304.844936467603,305.02,12.0340559769597,12.0084709641687,37.026871377681,35.5096036178056,41.4677747978931,4.49465483442691,0.175063532396621,0.025585012791014,1.51726775987547,224.929195026875,1
3543,1000,32.1977348940149,24,0.840151002083186,0.859343127652768,7561.35901874867,4499.80299619279,12.2412150319673,771.473758108208,12.6865279014903,800,0.0356578023647404,9787.32335750735,7606.64433413066,7561.35901874867,304.463152040104,305.02,12.2971527563568,12.2757763143705,35.4487254423638,35.4943853926132,41.4227540213267,45.2853153819915,0.556847959895492,0.0213764419863534,0.0456599502494015,233.856464497382,1
3544,964.587126465497,34.4513207684559,25.1283720202066,0.862192441916165,0.865878305502434,7759.73197724549,4483.12693639457,12.4675505643097,766.142900722218,12.2109794993555,800,0.0423213740972281,9355.35525429578,7742.63357654042,7759.73197724549,304.728972598768,305.02,12.4539008295304,12.5027508720246,36.3317743147615,36.6306565310585,42.5780715963581,17.0984007050647,0.291027401231929,0.0488500424941751,0.298882216297024,239.991710636459,1
3545,990.289196910553,33.9746173777384,25.618395961786,0.916378216174287,0.845915567292892,8247.40394556858,5199.66718863541,13.5638046028575,767.27054259296,12.5420880921468,800,0.0409118217588004,9623.17473571014,8169.08854686199,8247.40394556858,302.328465991947,305.02,13.489790526199,13.6021000237056,36.945970425138,37.1774554085458,43.239388781979,78.3153987065871,2.69153400805249,0.112309497506628,0.231484983407768,255.074348832019,1
3546,967.107667615655,35.2586756422676,24,0.840264040248098,0.844686371361238,7562.37636223288,4792.13289207416,12.455296666743,764.233102768216,12.2333580793506,800,0.04470862153973,9349.13720225671,7607.92146479355,7562.37636223288,304.776568727905,305.02,12.475849144727,12.4904623773682,34.6687810580576,35.5357005707874,41.540371236164,45.5451025606681,0.243431272095393,0.0146132326411976,0.866919512729787,233.887928728853,1
3547,980.008298836832,35.9226346294789,24.0914768926081,0.824215791384281,0.859765555652496,7417.94212245853,4406.15577658006,12.003134544855,762.662507783968,12.3885658148129,800,0.0466718652700403,9448.29467217197,7478.89159708399,7417.94212245853,304.09450212966,305.02,11.9931830350602,12.0370236417824,35.134213807756,35.5935100479717,41.5264078051501,60.9494746254632,0.925497870339996,0.0438406067221884,0.45929624021575,229.420890385316,1
3548,992.854691244449,32.2200190064947,24.4527801379141,0.814766690560847,0.853995119007747,7332.90021504763,4467.43628500229,11.945701618048,771.421045040137,12.5956130728702,800,0.035723693699829,9716.52099959476,7308.33503757818,7332.90021504763,305.184561331843,305.02,11.909454663939,11.9794285614966,36.2484113995061,35.918355254913,41.7810851321801,24.5651774694488,0.164561331843515,0.0699738975576096,0.330056144593115,226.790728300443,1
3549,956.762437276065,34.5352695997098,24,0.879940579028076,0.861525909624611,7919.46521125268,4667.09150059759,12.7884758680694,765.944319761886,12.1109464550627,800,0.042569600297642,9276.3106441956,7837.23344351786,7919.46521125268,305.188070081522,305.02,12.9169044527919,12.8245822614975,35.5022141520918,35.4956190100311,41.4278336783608,82.2317677348274,0.168070081521762,0.0923221912943895,0.00659514206078171,244.931913750084,1
3550,952.788669458934,34.930560085902,24,0.856192172253546,0.858246705916524,7705.72955028191,4608.07864994166,12.4908758878011,765.009260116799,12.0560521959755,800,0.0437384248540016,9222.99157037273,7781.78528398183,7705.72955028191,305.272473632496,305.02,12.6134231785303,12.5261420511594,35.6363370729264,35.4980909595042,41.4371919328324,76.0557336999127,0.252473632495708,0.0872811273709662,0.138246113422191,238.321532482947,1
3551,993.180204063231,33.7375146830585,24,0.896962244034459,0.846520325948553,8072.66019631013,5076.70306004877,13.266933659552,767.831409017225,12.5815593494597,800,0.0402107387284687,9660.51644292949,8128.06098152448,8072.66019631013,303.183746874889,305.02,13.4048582061765,13.3043909086596,36.9376326959562,35.5378772549966,41.5576839886283,55.4007852143513,1.83625312511111,0.10046729751696,1.39975544095962,249.669902978665,1
3552,966.690051583561,34.6826124701125,25.9432985957881,0.82990494795057,0.84907787813398,7469.14453155513,4647.05047893646,12.2381173513455,765.595780201949,12.2348769907673,800,0.0430052747475639,9366.97019542133,7455.36858073864,7469.14453155513,304.462070159797,305.02,12.260872821835,12.2726698879,37.4568434651572,37.4520017009361,43.4065564392533,13.7759508164863,0.557929840203144,0.0117970660649913,0.00484176422116889,231.004470048098,1
3553,980.088583856771,33.4202939976524,24,0.88885054289464,0.864025801713722,7999.65488605176,4661.21089602671,12.8805917565527,768.581794548553,12.4194801532921,800,0.0392727568143084,9545.38634357742,8025.19306096658,7999.65488605176,305.147590967226,305.02,12.9846202042991,12.9169582257354,35.7208564636543,35.5395145584218,41.5556014117552,25.5381749148182,0.127590967225672,0.0676619785636614,0.181341905232479,247.412006785107,1
3554,983.655645527302,35.4688274135479,24,0.88128569673273,0.832164023630272,7931.57127059457,5285.36518843131,13.2599403573891,763.735988753252,12.4401495885737,800,0.0453300140584345,9500.98994626767,7915.31565977233,7931.57127059457,305.348471590447,305.02,13.3908864963442,13.2973778619297,35.6172332166052,35.5581534226703,41.6053259681583,16.2556108222389,0.328471590447009,0.0935086344145422,0.0590797939349414,245.306327956534,1
3555,944.318056149099,33.0252630560652,24.6858868783182,0.856415821672196,0.861095769668364,7707.74239504977,4551.11524412784,12.4527999591663,769.516240240878,11.9707106994372,800,0.0381046996989027,9211.65629044216,7758.84149716469,7707.74239504977,304.587161055025,305.02,12.7641207132618,12.4879586207024,37.4183001086033,36.2368380769167,42.260656513034,51.0991021149275,0.432838944974606,0.276162092559384,1.18146203168663,238.383785413911,1
3556,1000,34.0756618392879,24,0.876381852070399,0.849129692876509,7887.43666863359,4906.22465709001,12.922696159826,767.031521919164,12.6638492095887,800,0.0412105976010444,9713.57153258565,7855.66285156138,7887.43666863359,306.21465696068,305.02,13.047907936608,12.9591815046405,36.979312215315,35.5640164199141,41.6077588748469,31.7738170722096,1.19465696068028,0.0887264319675154,1.41529579540092,243.941340267019,1
3557,983.424315380826,35.942875955368,24.7141251519498,0.950672503541086,0.849096559142336,8556.05253186978,5322.86838624204,14.018696622949,762.614626927577,12.4315040818661,800,0.046731716340529,9480.44684754096,8550.7776497198,8556.05253186978,306.889341510615,305.02,14.0529853878525,14.0582763649636,37.4361857554106,36.3583331303891,42.5545454733268,5.27488214998084,1.86934151061547,0.00529097711105386,1.07785262502146,264.620181398035,1
3558,969.114905086751,34.3648481654742,24,0.868931321721751,0.88188988069051,7820.38189549576,4180.75059207214,12.3368668725066,766.347451664571,12.2693179020745,800,0.0420656854192866,9402.5605079173,7831.54706997781,7820.38189549576,306.123785278033,305.02,12.3298986677695,12.3716982139084,34.6974180161995,35.635581132282,41.7919200591296,11.1651744820538,1.10378527803311,0.0417995461388312,0.938163116082507,241.867481303993,1
3559,998.719114976964,34.9291694471734,24,0.872269128922316,0.850509660805704,7850.42216030085,4854.74030065286,12.8411830438212,765.012549672711,12.6372471917698,800,0.0437343129091109,9667.65269502016,7927.78483553649,7850.42216030085,305.081066635231,305.02,12.9494546726988,12.8774382482604,35.6406554415179,35.6328373150124,41.7661296057592,77.3626752356431,0.0610666352309863,0.0720164244383739,0.00781812650546954,242.79656165879,1
3560,978.143396632704,35.7882028422898,24.6025435545049,0.886303232259208,0.851801147857402,7976.72909033288,4905.75907619768,13.0280044286812,762.980506176564,12.3666059020547,800,0.0462743672792955,9435.47923083577,7973.61421373712,7976.72909033288,304.101154733866,305.02,13.0779419888073,13.064787096009,36.2868415280644,36.2472080995866,42.3896421898455,3.11487659575596,0.918845266134326,0.0131548927983136,0.0396334284777993,246.702961556688,1
3561,970.825606710592,37.2634438057975,24,0.857571163966162,0.86785260631658,7718.14047569546,4418.4231848781,12.3725148186026,759.490823677386,12.256425459142,800,0.0506364704032676,9308.64266730424,7751.45133226281,7718.14047569546,304.126580361372,305.02,12.2898755795322,12.4074468067726,34.7369753015851,35.6287812713175,41.7246021077538,33.3108565673547,0.893419638627677,0.117571227240406,0.891805969732395,238.705375536974,1
3562,975.618996585298,34.8829037501582,24.3071240083883,0.853325666277306,0.851837779186202,7679.93099649575,4722.48546803152,12.5427191147036,765.121991179001,12.3455019664469,800,0.0435975110262491,9445.81504667215,7714.33724779937,7679.93099649575,305.887986638872,305.02,12.5587124919465,12.5781316498397,36.4090315346077,35.9197122577709,41.9734717982701,34.4062513036142,0.867986638871912,0.0194191578931946,0.489319276836859,237.52363906688,1
3563,1000,33.2480532496487,24.605132027851,0.864460707116934,0.842651437360974,7780.1463640524,4971.5611600143,12.8449103425713,768.989230037956,12.6738760752807,800,0.038763462452555,9746.07420472654,7796.42482627648,7780.1463640524,303.267089914233,305.02,12.8923866133099,12.8811760704941,36.3351290062132,36.2152530860206,42.2588306385486,16.2784622240733,1.75291008576693,0.011210542815757,0.119875920192598,240.623083424302,1
3564,951.333036152531,33.7046749261969,24,0.905317492725202,0.863550933704857,8147.85743452681,4757.85695703184,13.1264333953879,767.909091462081,12.0518200702293,800,0.0401136356723985,9254.70220059429,8073.39005996462,8147.85743452681,304.559819688039,305.02,12.9185191248387,13.1634939625244,36.7732371012691,35.6463930554649,41.7583205323759,74.4673745621931,0.460180311960642,0.244974837685689,1.12684404580416,251.995590758562,1
3565,941.647025965742,35.2005992198877,24.3431994756722,0.846999912937994,0.855335937336528,7622.99921644195,4617.22206851036,12.3988221808378,764.370482545356,11.9119645541316,800,0.0445368968183055,9105.15409430472,7660.36442437504,7622.99921644195,302.612607424076,305.02,12.4199277074293,12.433828444002,35.472722376344,35.9660044488304,42.0198370143264,37.3652079330905,2.40739257592429,0.0139007365727153,0.493282072486423,235.762862364185,1
3566,982.282719864236,34.6472870172245,24,0.87899306159192,0.840287381619478,7910.93755432728,5104.02218579315,13.0975899707031,765.679342560755,12.4326480326786,800,0.0429008217990556,9519.42177195058,7931.0566217494,7910.93755432728,304.080896991629,305.02,13.1437445353895,13.1345691026436,34.4824431861222,35.6335729971588,41.704171357078,20.1190674221189,0.93910300837058,0.00917543274587551,1.15112981103666,244.668171783319,1
3567,950.778474824469,35.8284600867106,24,0.865783613558725,0.853519209602895,7792.05252202853,4756.93759775004,12.7007640285712,762.885277664886,12.0201629834201,800,0.0463934029188926,9170.00537518363,7695.79101263519,7792.05252202853,306.058213088364,305.02,12.63332940558,12.7366227804338,36.5973577342718,35.6306408827758,41.6890217808118,96.2615093933382,1.03821308836353,0.103293374853793,0.966716851495981,240.991315114285,1
3568,972.009683271333,35.2508611455651,24.0141460829512,0.897969053282647,0.836272671983686,8081.72147954382,5298.89296313509,13.4445803256169,764.251587960166,12.2954587055493,800,0.0446855150497929,9396.82384041469,7969.61952266929,8081.72147954382,306.148926508555,305.02,13.4953917719507,13.4825391341349,35.2772436050416,35.6726543233168,41.7818013075557,112.101956874539,1.12892650855485,0.0128526378158575,0.395410718275187,249.950148851872,1
3569,954.966015540178,36.9369478701982,24,0.85814405742327,0.842472663572053,7723.29651680943,4938.84483869325,12.7537578478194,760.263149813046,12.0600609747574,800,0.0496710627336924,9168.81994360647,7659.57052916086,7723.29651680943,303.781314602675,305.02,12.5589908345028,12.7897662199891,35.7029906933153,35.645104712316,41.7175781055983,63.725987648565,1.23868539732518,0.230775385486233,0.057885980999302,238.864840726066,1
3570,983.974264104349,34.1942930677773,24,0.878008079161237,0.865461454173154,7902.07271245113,4574.14361408359,12.7023644005268,766.750899748173,12.4594833386873,800,0.0415613753147841,9553.32006033588,7930.28049982795,7902.07271245113,305.635496703199,305.02,12.6178059792411,12.7382276708058,35.2069051039212,35.653015725664,41.7354562235111,28.2077873768139,0.615496703198971,0.120421691564776,0.446110621742804,244.394001416015,1
3571,993.428538050403,33.9983573144341,25.3297516310403,0.887971447748497,0.84231796828899,7991.74302973647,5113.74235541555,13.1994769431546,767.214385772706,12.5815617846064,800,0.0409820177841174,9652.75519663813,7942.83704461288,7991.74302973647,304.047786466894,305.02,13.2321678695175,13.2367437380778,36.8607926106779,36.999004572833,43.1072430059077,48.9059851235934,0.972213533106185,0.00457586856028236,0.138211962155005,247.167310198036,1
3572,991.949400209522,33.6885143503605,24,0.908965197161075,0.858264938300732,8180.68677444967,4891.71175546125,13.260492959836,767.947319304222,12.5665566523866,800,0.040065850869722,9650.45349408496,8175.18101972373,8180.68677444967,304.823808154012,305.02,13.3836827117928,13.2979320245688,35.9509438007191,35.7026943982913,41.8688087903365,5.50575472594301,0.196191845988096,0.0857506872239853,0.248249402427739,253.010931168547,1
3573,947.877677199686,32.9490083771866,24,0.861556784320193,0.833632485442796,7754.01105888174,5137.38599529112,12.9402617722501,769.696620683765,12.0167065501764,800,0.0378792241452938,9249.21842341923,7829.4580048116,7754.01105888174,305.519996997196,305.02,13.1385878902678,12.9767967110053,36.8551096134162,35.6871152011915,41.8076975888044,75.4469459298643,0.499996997195638,0.161791179262506,1.16799441222469,239.814775016962,1
3574,932.351382165145,34.9630281637062,24.9994717896812,0.843765434637042,0.849432830926244,7593.88891173338,4717.58377390627,12.4373103937038,764.932456878753,11.7970805767398,800,0.0438344289015586,9023.96982956217,7570.45325286292,7593.88891173338,306.425462722082,305.02,12.4802669301139,12.4724253227146,35.9483339123182,36.6580097633948,42.7121871387233,23.4356588704568,1.40546272208195,0.00784160739931394,0.709675851076639,234.862543661858,1
3575,957.830778027884,35.2243668625784,24.1957423549239,0.881807221318253,0.860402459145266,7936.26499186428,4700.6385061361,12.8323380927641,764.314260186571,12.1164127800679,800,0.0446071747667866,9260.74707011273,7991.97943178548,7936.26499186428,304.634746338291,305.02,12.9932347212988,12.8685683247761,37.0974326562815,35.8664164370655,41.942489809598,55.7144399211966,0.385253661708987,0.124666396522723,1.23101621921602,245.451494593742,1
3576,947.619991461695,37.2639608529284,24,0.832852785412724,0.851409656068178,7495.67506871451,4617.62580975337,12.2479514615268,759.489600602398,11.9634544203225,800,0.0506379992470025,9086.11921951577,7548.22751130241,7495.67506871451,306.418903500417,305.02,12.4179969464013,12.2825317632548,36.4807494732584,35.6355764476658,41.6368636016909,52.5524425878921,1.39890350041708,0.135465183146509,0.845173025592594,231.825002125192,1
3577,1000,34.0434802459436,24.2688754050096,0.878103800709412,0.853443830069818,7902.93420638471,4826.19862033074,12.8826349118826,767.10764747822,12.6642400610103,800,0.0411154406522245,9714.83540030106,7883.13388415128,7902.93420638471,303.366570730508,305.02,12.9693371135567,12.9190071496159,35.6233915886186,35.9175718514795,41.9479867348198,19.8003222334237,1.65342926949148,0.0503299639408059,0.294180262860806,244.420645558291,1
3578,958.971972286186,36.2683166994782,25.1047721581373,0.881429311917951,0.850901036676389,7932.86380726156,4897.56103245269,12.9700670574905,761.844796847384,12.1185624230303,800,0.0476940039407698,9232.4637272559,7963.98824635667,7932.86380726156,303.157463514939,305.02,12.9347614412353,13.0066861471145,37.0691172672938,36.767375442796,42.8253217126947,31.1244390951069,1.8625364850609,0.0719247058792387,0.301741824497796,245.346303317369,1
3579,969.811396294302,38.4051156034905,25.9630344464856,0.842340671805999,0.840602488932744,7581.06604625399,4884.95288146412,12.5467396006089,756.790199039943,12.2298554244229,800,0.054012251200071,9255.43472087873,7619.45264354318,7581.06604625399,305.335739658406,305.02,12.4405244129531,12.5821634869995,37.9299002734966,37.6010038061002,43.6066041386488,38.3865972891927,0.315739658406017,0.141639074046443,0.328896467396397,234.465960193423,1
3580,949.7494501641,34.4757588752987,24,0.878934551086474,0.861435085934649,7910.41095977827,4663.66209552709,12.7752017075684,766.085092380481,12.022862591053,800,0.0423936345243987,9210.53579874468,7870.97835521597,7910.41095977827,304.307711824767,305.02,12.8308705386889,12.8112706233435,37.1527129848014,35.6516380452069,41.6867575247689,39.4326045622975,0.712288175233368,0.0195999153453865,1.50107493959454,244.651885353968,1
3581,1000,32.3491764789482,24,0.777402812128991,0.845742082058978,6996.62530916092,4414.28039246737,11.5091155963799,771.115523039048,12.6847087108204,800,0.0361055962011899,9781.37579214227,6956.20017525792,6996.62530916092,307.14998927383,305.02,11.5734857536507,11.5416099029743,37.153677236451,35.5687176423976,41.4370750839378,40.4251339030025,2.12998927382984,0.0318758506763874,1.58495959405345,216.390473479204,1
3582,973.289468883274,35.9142561416483,24,0.905938580856042,0.855168135065985,8153.44722770438,4942.1219097286,13.2641990510553,762.682327096931,12.3037313450782,800,0.0466470911288362,9383.8384542397,8256.0973291398,8153.44722770438,305.048878073939,305.02,13.4285662847021,13.3016485793953,36.6300955842872,35.6190601166654,41.6036453801944,102.650101435423,0.0288780739390972,0.12691770530674,1.01103546762184,252.16847095993,1
3583,974.29735042809,34.7886189492234,24.7604339338848,0.901521291561087,0.865010944523492,8113.69162404978,4706.37866650172,13.0493287095554,765.345021875612,12.3298988643905,800,0.043318722655485,9436.62671609101,8163.74526562104,8113.69162404978,308.237344255814,305.02,13.0315901199811,13.0861715828751,36.3854051246572,36.4164184468446,42.4780404148174,50.0536415712568,3.21734425581406,0.0545814628940295,0.0310133221874054,250.938916207726,1
3584,950.76255752493,33.9516586646242,24,0.862484670826887,0.855761625686119,7762.36203744198,4692.91395010781,12.6192156628413,767.324851428831,12.0417451452261,800,0.0408439357139607,9239.93030450449,7708.58134737979,7762.36203744198,304.318584708767,305.02,12.6179656065162,12.6548441748061,37.2135901547272,35.6502860509628,41.6959625121721,53.7806900621908,0.701415291232934,0.0368785682898594,1.56330410376443,240.073052704392,1
3585,978.116063714818,38.0196812683369,24,0.91030628654696,0.843777008554701,8192.75657892264,5211.09554937919,13.5080804933447,757.701943959749,12.3392801490071,800,0.0528725700503136,9349.49655596664,8132.96251824259,8192.75657892264,305.493091427745,305.02,13.6456555244301,13.54621858531,35.7761638034602,35.6901510586872,41.8128752908433,59.7940606800476,0.47309142774543,0.0994369391201637,0.0860127447730576,253.384224090392,1
3586,972.981443603911,37.0479200125814,24,0.866099671959703,0.833795729912635,7794.89704763733,5161.15954127412,13.0059473868208,760.000645210239,12.2862385425376,800,0.0499991934872015,9337.5492195355,7845.99214027034,7794.89704763733,304.575094549469,305.02,13.1236678222385,13.0426677793132,35.4514977092999,35.6824486654758,41.7796417032777,51.0950926330124,0.444905450531166,0.0810000429252984,0.23095095617591,241.079290133114,1
3587,989.4982870274,35.2991534921532,24,0.854322876582603,0.854908076302044,7688.90588924343,4665.81957547784,12.5122784683003,764.137352414312,12.5160964632735,800,0.0448283094821105,9564.01681400796,7715.98459128325,7688.90588924343,305.834732854774,305.02,12.6578483624544,12.5476050587181,35.4663825358719,35.6656888861146,41.7223052009653,27.0787020398266,0.814732854773865,0.110243303736347,0.199306350242743,237.801213069385,1
3588,977.034171684285,35.981034479403,24,0.913726760768658,0.861463863828537,8223.54084691792,4847.64300510094,13.2804583829053,762.524362938972,12.3502678740383,800,0.0468445463262845,9417.38014277675,8218.28380295252,8223.54084691792,306.887981566526,305.02,13.5490674630825,13.3179538170936,36.1086088497191,35.707285399339,41.8443794625837,5.25704396539913,1.86798156652634,0.231113645988918,0.401323450380104,254.336314853133,1
3589,964.538684433215,34.7964909663283,24,0.936752136006689,0.862734130280019,8430.7692240602,4941.3650738906,13.5950715657148,765.32640061915,12.2063086495433,800,0.0433419992260619,9341.81026360135,8448.13208401706,8430.7692240602,306.275158701869,305.02,13.6178585882107,13.633455264265,35.5876138493175,35.7634469012403,42.0022854804156,17.3628599568638,1.2551587018686,0.0155966760542281,0.175833051922808,260.745439919389,1
3590,988.098156110558,35.409026090815,24,0.87925767692527,0.863698492172884,7913.31909232743,4617.79526351774,12.7464073290195,763.877448782177,12.4970571708461,800,0.0451531890222786,9546.22014895091,7985.27469005396,7913.31909232743,302.48150217811,305.02,12.7178908377907,12.7823949480732,36.3115107514234,35.7574630036969,41.9642234790773,71.9555977265372,2.53849782189019,0.064504110282444,0.554047747726408,244.741827597756,1
3591,924.429857873533,37.4873784241282,24,0.885782922965845,0.849150433216793,7972.0463066926,4958.4202509251,13.0610007115252,758.961106337725,11.6681245589987,800,0.0512986170778441,8855.65272418403,8004.39052702528,7972.0463066926,304.120021304902,305.02,13.1387090875848,13.0978765390375,36.7518760465393,35.7597300342767,41.9550752708668,32.344220332674,0.899978695098355,0.0408325485473391,0.992146012262602,246.558133196679,1
3592,962.811695236811,36.0725511592395,24,0.928553515672643,0.867801546174274,8356.98164105379,4785.28250158925,13.3973932238917,762.307880232819,12.1694044228512,800,0.0471151497089763,9276.8328892796,8407.78949446354,8356.98164105379,305.229117730245,305.02,13.5312425555534,13.4352188065213,34.9515216989234,35.8022897162989,42.0686318879537,50.8078534097567,0.209117730245055,0.0960237490321294,0.850768017375437,258.463349723314,1
3593,936.555028749704,31.8859939212398,24,0.92657347828172,0.856549818052476,8339.16130453548,5024.27732043884,13.5444390510426,772.211181379307,11.8851337250983,800,0.034736023275866,9177.83315470919,8347.19653078754,8339.16130453548,306.822325264721,305.02,13.4004306598233,13.5826797960842,34.8954735300347,35.836766286551,42.151498581064,8.03522625206097,1.80232526472065,0.182249136260879,0.94129275651634,257.912205294913,1
3594,940.871345478756,35.5765884220087,24,0.891573860839457,0.868807745327997,8024.16474755512,4573.11964141018,12.8489437765427,763.481080087738,11.8978202022864,800,0.045648649890327,9083.76061873133,8047.06272319459,8024.16474755512,304.793159548,305.02,12.9619432846611,12.885220892277,35.5920285614032,35.8342557845111,42.1195264254127,22.8979756394774,0.226840452000204,0.0767223923841325,0.242227223107847,248.170043738819,1
3595,964.916007032027,28.8113836341683,24,0.860588293017942,0.851347964586049,7745.29463716148,4772.6578141341,12.6567475323237,779.484172013375,12.2802637871365,800,0.0256447849832814,9572.27125022193,7737.09630203693,7745.29463716148,306.358374930645,305.02,12.5567094567184,12.6924820100392,36.1547015580522,35.8049371711969,42.0111036076165,8.19833512455079,1.33837493064459,0.135772553320797,0.34976438685532,239.545194963758,1
3596,969.06647413259,34.5767532258344,24,0.88951640843097,0.862991859223738,8005.64767587873,4686.71386062882,12.9056846851328,765.846190244289,12.2662043971928,800,0.0426922621946391,9394.02590634785,7972.3661218022,8005.64767587873,306.362929210228,305.02,12.8425211835665,12.9421220005336,35.5344017548332,35.8087030777396,42.0105408031164,33.2815540765296,1.34292921022791,0.0996008169670901,0.274301322906368,247.597350800374,1
3597,966.890721358422,34.154419429297,25.1740649077004,0.84981519164147,0.851060681492472,7648.33672477323,4718.69038529844,12.5025254995804,766.845220839998,12.2436331252619,800,0.0414434739500024,9388.97154782537,7630.63262116043,7648.33672477323,302.443173551826,305.02,12.6533790947311,12.5378245539158,36.4250000241584,36.949906269909,43.0748972461352,17.7041036128012,2.57682644817356,0.115554540815328,0.5249062457506,236.546496642472,1
3598,954.120179840881,33.0454007934781,24,0.891014486108264,0.859865771383761,8019.13037497438,4761.12438324157,12.9744180975233,769.468604423028,12.0947360846692,800,0.0381642444712156,9306.51969593523,8078.41858250293,8019.13037497438,306.351693711965,305.02,12.9552016081846,13.0110494716732,34.9225161256565,35.7875136036238,41.93260259615,59.2882075285506,1.33169371196487,0.0558478634886495,0.864997477967279,248.014341494054,1
3599,975.040872321799,35.6767229359755,24.1427752017677,0.849462285983139,0.837635122970805,7645.16057384825,4985.48504048835,12.6976399411165,763.24421189495,12.3287147589395,800,0.0459447351313125,9409.82017986439,7679.90313203658,7645.16057384825,304.238397671806,305.02,12.8549680351368,12.7334898725746,34.7706282861838,35.9017771292627,41.9844974915857,34.7425581883308,0.781602328194026,0.121478162562239,1.13114884307883,236.448265170565,1
3600,956.379342326474,34.6480632551409,24,0.843591493229293,0.847569048578768,7592.32343906364,4753.75211369549,12.4620901393293,765.677506369964,12.1047826859135,800,0.0429031170375448,9268.35982210058,7582.70422542281,7592.32343906364,303.564632275532,305.02,12.4124901572587,12.4972750303319,35.5677310926202,35.7302559330812,41.7563450453271,9.61921364082173,1.45536772446775,0.0847848730732128,0.162524840461003,234.81412698135,1
3601,974.466379781075,30.1733457078216,24,0.901626329020556,0.84179093280728,8114.636961185,5203.56161698218,13.4108445109923,776.262450728148,12.3861348267715,800,0.029671936589815,9614.89137567894,7990.22020734927,8114.636961185,305.510203086349,305.02,13.5106485450499,13.4487080713659,34.9939619557921,35.760241094636,41.8524941332077,124.416753835731,0.490203086348686,0.0619404736840412,0.76627913884392,250.968153438712,1
