tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3602,963.851466781075,35.0479534294591,24,0.872716715324372,0.855056943543136,7854.45043791935,4763.19208751481,12.7794464208597,764.731566162615,12.1946524756747,800,0.0440855422967319,9325.63568653151,7872.89709738416,7854.45043791935,305.684283415094,305.02,12.8825064239013,12.8155273209627,34.6621070567862,35.7580935725514,41.8452201179341,18.4466594648129,0.664283415094417,0.0669791029385944,1.09598651576515,242.921147564517,1
3603,985.205007998767,34.9846333738801,24,0.887905949776591,0.858530174481446,7991.15354798932,4772.77135014019,12.9492670630014,764.881349754087,12.4655797080785,800,0.0438983128073919,9534.68943258221,8078.68113469692,7991.15354798932,305.359770104857,305.02,13.0513934631382,12.9858274268795,35.5192850095233,35.770494299124,41.8820476244299,87.5275867076043,0.339770104857166,0.0655660362587049,0.251209289600709,247.149078803794,1
3604,933.375516253216,34.6174343546544,24,0.870555952149315,0.847546425968131,7835.00356934384,4906.16541951704,12.8607701866553,765.749959034065,11.8139743612623,800,0.0428125512074188,9046.55038316608,7823.71000933109,7835.00356934384,305.296949170475,305.02,12.8021849955575,12.897080692531,34.5964787792447,35.7647738013138,41.8620442266778,11.293560012743,0.276949170475348,0.0948956969734454,1.1682950220691,242.319698020944,1
3605,910.008517996653,38.2927888405011,24,0.928435560309331,0.863724922857466,8355.92004278398,4875.4863955859,13.4589165432692,757.055907997795,11.4769831846686,800,0.0536801150027567,8688.71792594473,8360.90473167836,8355.92004278398,305.349953651522,305.02,13.6703054534956,13.4969158280035,35.5964712878939,35.8139088636596,42.0081106208407,4.9846888943739,0.329953651522374,0.173389625492153,0.217437575765686,258.430516787134,1
3606,927.407139089729,37.6420204601871,24.7265770463478,0.850424684642571,0.842296948858659,7653.82216178314,4897.93484868659,12.6416690176078,758.595300601427,11.7039236185915,800,0.0517558742482157,8878.54145566158,7686.54667317942,7653.82216178314,303.594731004617,305.02,12.6736677641472,12.6773609233397,36.9379473371141,36.5090926558329,42.629614939989,32.7245113962799,1.42526899538291,0.00369315919257041,0.42885468128128,236.7161493335,1
3607,942.110609612283,36.5119849019246,25.0669301991813,0.887499537568487,0.850935725768178,7987.49583811638,4930.56105867171,13.0588569130748,761.268399714497,11.9026562011843,800,0.0484145003568783,9061.11603862744,8001.90003051877,7987.49583811638,303.244586372422,305.02,13.1708742112253,13.0957266878854,37.676088919442,36.8583700966122,42.993659463368,14.4041924023895,1.77541362757819,0.0751475233399628,0.817718822829782,247.035953756178,1
3608,929.253584432524,37.9802748535393,24,0.903100791984849,0.851569787810272,8127.90712786365,5003.68180956117,13.2785227951329,757.795159833953,11.723318435764,800,0.052756050207559,8883.87396781412,8101.25046444482,8127.90712786365,304.465533821763,305.02,13.4194033744207,13.3160127644718,36.2443054628379,35.8135605223433,41.9886298643966,26.656663418823,0.554466178236908,0.103390609948869,0.430744940494534,251.378570964856,1
3609,924.44002188913,34.5678673359268,24,0.915335195740211,0.848945285438443,8238.0167616619,5128.28487918376,13.5000148540524,765.867209816865,11.7014338549069,800,0.0426659877289185,8961.74449731412,8242.00421959691,8238.0167616619,304.334234105117,305.02,13.6056497629075,13.5381301738634,35.6710717593818,35.8436122017465,42.0705565429626,3.98745793501439,0.685765894882536,0.0675195890441405,0.172540442364664,254.784023556554,1
3610,951.420229831882,36.8419509864877,24.9389576487876,0.907154106729436,0.857111334730413,8164.38696056492,4906.8660448716,13.2518837653463,760.487864941463,12.0163991259594,800,0.0493901688231708,9138.32571558531,8076.34085378457,8164.38696056492,305.434973527295,305.02,13.3554577766828,13.2892985232762,35.9446788385719,36.8004928612753,43.0502974662561,88.0461067803526,0.41497352729516,0.066159253406596,0.855814022703427,252.506813213349,1
3611,963.912058365893,35.4864199434017,24,0.901660266711753,0.854932655909205,8114.94240040578,4923.82307073449,13.2051947733233,763.694373623883,12.1902475522361,800,0.0453820329701459,9309.62346872506,8091.03161459851,8114.94240040578,303.071714438306,305.02,13.1910224997054,13.2424777117047,36.0865706278912,35.872139403577,42.1285134473132,23.9107858072712,1.94828556169404,0.0514552119992207,0.21443122431419,250.977600012551,1
3612,977.31268210624,33.697814549662,24.6489010466937,0.890013573439615,0.842324665654163,8010.12216095653,5125.36247400331,13.2297274477057,767.925319682774,12.3810205741158,800,0.0400933503965319,9507.69918237689,8011.76958882569,8010.12216095653,304.644098020928,305.02,13.2361985303805,13.2670796505094,36.8932327442979,36.5199579460207,42.7595371576726,1.64742786915485,0.375901979072466,0.0308811201288748,0.373274798277137,247.735736936801,1
3613,937.766142707024,29.8604807109183,24,0.913904353159761,0.868253583351994,8225.13917843785,4699.84990956241,13.1791665694316,777.002532878323,11.9231258032586,800,0.0287468339020965,9264.29894895882,8077.24698957877,8225.13917843785,305.715592291454,305.02,13.2642866264051,13.2163760209815,34.4398743151763,35.8932405096396,42.1648369167626,147.892188859082,0.695592291454147,0.0479106054235476,1.4533661944633,254.385747786739,1
3614,935.659045114057,38.9266421805757,24,0.920667662079426,0.842345143773181,8286.00895871483,5301.44787211916,13.6850566016424,755.556527921848,11.7930769492999,800,0.0555543400976899,8910.33627332824,8242.66819481656,8286.00895871483,305.711842710378,305.02,13.7353791655833,13.7236943597962,35.9059870688272,35.9187747009108,42.2264008548728,43.3407638982771,0.691842710378353,0.0116848057871373,0.0127876320836435,256.268318310769,1
3615,979.811573373252,38.008276892901,24,0.878367456614615,0.857412225873188,7905.30710953153,4744.87055720394,12.8268598750393,757.728921009843,12.3608086865882,800,0.0528388487376966,9366.14222889757,7875.00628850929,7905.30710953153,309.980924860175,305.02,13.0436226083187,12.8630746401039,36.3343838393438,35.9017318308664,42.1572845725412,30.3008210222397,4.96092486017545,0.180547968214794,0.432652008477412,244.494034315409,1
3616,968.723751144303,35.7438825205212,24,0.872466243360055,0.831222662304669,7852.19619024049,5251.71814696275,13.1421083308875,763.085345897707,12.2480408871296,800,0.0461433176278662,9346.30051692458,7808.49717450945,7852.19619024049,305.928991119406,305.02,13.2106596239745,13.1792131539145,35.8225804171513,35.8832134542494,42.0896283219053,43.6990157310456,0.90899111940621,0.0314464700600201,0.0606330370981567,242.85142856414,1
3617,915.975866277007,38.2180668278646,24,0.874932860352964,0.863089713267692,7874.39574317668,4607.82758976021,12.6926578386055,757.232662918686,11.553096287379,800,0.0534591713516422,8748.38186664801,7905.29808449437,7874.39574317668,307.982319296963,305.02,12.8334923035886,12.7284937038249,35.5643075455392,35.8709114161389,42.045869070257,30.9023413176874,2.96231929696347,0.104998599763675,0.306603870599758,243.538012675568,1
3618,925.331252367284,31.5223236381643,24.8802060834841,0.8559898777573,0.835555186796542,7703.9088998157,5065.58739049495,12.8270643940642,773.071443433922,11.7467293129868,800,0.0336606957075969,9081.06098561829,7733.87607431195,7703.9088998157,306.816058231468,305.02,12.6385227882683,12.8632797365584,35.994185934658,36.7238228097147,42.8405599141056,29.9671744962516,1.79605823146829,0.224756948290073,0.729636875056698,238.265223705641,1
3619,961.383550018587,34.4284649650193,24,0.879597098505682,0.858719471941202,7916.37388655114,4724.14333138847,12.8252624948943,766.196966125247,12.1706920204572,800,0.0422537923434413,9325.14730171905,7856.09148973036,7916.37388655114,303.50567728896,305.02,12.833603402894,12.8614727499894,35.7612296351889,35.8431307205433,41.9609799688941,60.2823968207795,1.51432271103982,0.0278693470953701,0.0819010853544526,244.836305769624,1
3620,940.147647853002,38.2195991960264,24,0.87484418139296,0.849717634384862,7873.59763253664,4885.45835496739,12.8910965659438,757.2290381018,11.8579541818557,800,0.0534637023727506,8979.1872389818,7869.88779757221,7873.59763253664,307.651570119136,305.02,12.9932869544007,12.9274926939212,34.6103269014326,35.8382944343976,41.9481394087971,3.70983496443296,2.63157011913597,0.0657942604795263,1.22796753296496,243.51332884134,1
3621,940.111482097095,33.5920459866788,24,0.919613291631942,0.840896107141875,8276.51962468748,5326.72712822456,13.6929393054332,768.175515218511,11.9109442161715,800,0.0397806059768609,9149.69570999652,8230.71303276071,8276.51962468748,305.21460154098,305.02,13.7951477207891,13.7315993192496,35.6597677573148,35.8757838922917,42.0628357652061,45.8065919267701,0.194601540980159,0.0635484015395473,0.216016134976904,255.974833753222,1
3622,927.891905996306,33.2523039889972,25.1332367726819,0.856975078083757,0.844565369035084,7712.77570275381,4889.88168178686,12.7048256108621,768.979174914027,11.7599393627318,800,0.038776031357466,9043.14846819247,7757.077440918,7712.77570275381,303.497351893655,305.02,12.7782526921219,12.740695830009,37.4991727452037,36.9820187712571,43.1094531762233,44.3017381641885,1.52264810634495,0.0375568621129059,0.51715397394662,238.539454724346,1
3623,936.486064644563,34.2147657972267,24.6749989129334,0.924615706718885,0.843107661144097,8321.54136046996,5307.58503887772,13.7313114039967,766.70247150666,11.8579353332543,800,0.0416219106166748,9091.50832697222,8331.6964988237,8321.54136046996,304.257316613739,305.02,13.7234178932884,13.7700797558278,35.7007274927984,36.5644265769159,42.7736601976993,10.1551383537389,0.762683386260733,0.0466618625394091,0.863699084117414,257.367258571237,1
3624,935.399771275666,36.858028111794,24.322970670074,0.833892932715943,0.810737722836222,7505.03639444348,5419.1631613254,12.8784530124161,760.449834501551,11.8138755503236,800,0.049437706873061,8983.8597070655,7536.9919154622,7505.03639444348,304.290106217472,305.02,12.7896396035851,12.9148134431671,36.8773672727799,36.1620509762106,42.2629191492065,31.9555210187145,0.72989378252754,0.125173839582013,0.715316296569284,232.114527663201,1
3625,955.947819072122,36.4500548424815,24,0.90264359179757,0.860123433655716,8123.79232617813,4817.71822970638,13.1398167544924,761.41489527011,12.0782058351367,800,0.0482313809123626,9196.52583101144,8138.07788339808,8123.79232617813,300.88631001486,305.02,13.3856082048708,13.1769151075882,36.3619579964713,35.8614436731625,42.0104223937399,14.2855572199542,4.13368998513971,0.208693097282566,0.500514323308778,251.251309057056,1
3626,938.092046840826,35.5676047901318,24.4483636804643,0.940388979512832,0.861374744445892,8463.50081561549,4991.09682095627,13.6693915028372,763.502330868943,11.8627778027809,800,0.0456220864138212,9057.25850300358,8507.23487452869,8463.50081561549,302.682110542363,305.02,13.7704165117983,13.7079850328729,36.4130757147971,36.3632832437217,42.6175860200384,43.7340589131982,2.33788945763723,0.0624314789254097,0.0497924710753566,261.757757183985,1
3627,952.804582705914,35.2554355262726,24.8599915109579,0.902707638637216,0.878617582801928,8124.36874773495,4415.57045792258,12.86414755013,764.240767262602,12.0524700204569,800,0.0446990409217475,9210.98893584352,8135.63654852417,8124.36874773495,305.299135854658,305.02,13.1026209943174,12.900467591498,37.2449969193452,36.7845580924408,43.0461743719256,11.2678007892191,0.27913585465808,0.202153402819411,0.460438826904358,251.269136527886,1
3628,967.911248087497,32.7552537124669,24,0.890938579718244,0.846178669802265,8018.4472174642,5049.79033728769,13.1831586062379,770.15494734316,12.2729426846932,800,0.0373063158210506,9452.06752707548,8082.98943275002,8018.4472174642,307.349591586988,305.02,13.2238734343576,13.2203793287207,34.7846198819967,35.9223755942635,42.1675156186275,64.5422152858173,2.3295915869877,0.00349410563696217,1.1377557122668,247.993212911265,1
3629,941.32271469669,35.7846511454216,24,0.884272334813883,0.842613310948341,7958.45101332495,5086.29252165421,13.1398832917845,762.988907715505,11.9011253597643,800,0.0462638653556183,9080.42663883187,7926.19446512133,7958.45101332495,304.625453389164,305.02,13.1086968418643,13.1769818327387,36.2235981724617,35.9150982405976,42.135785326504,32.2565482036189,0.394546610835903,0.0682849908743925,0.308499931864077,246.137660205927,1
3630,921.975487595153,37.385553661672,24,0.864236879218843,0.859083262246979,7778.13191296959,4634.15715216808,12.595961442988,759.201972813315,11.6383098872568,800,0.0509975339833565,8835.82782661806,7764.36099321387,7778.13191296959,305.71570305064,305.02,12.612631287229,12.6315243000601,35.141606075857,35.8910770914126,42.0566528265006,13.770919755716,0.695703050639565,0.0188930128311586,0.749471015555656,240.560780813493,1
3631,949.911273127571,36.0902930446503,24.4220465538401,0.86431029091964,0.834480285230705,7778.79261827676,5136.62074757262,12.9684295913875,762.26591180288,12.0061429991683,800,0.0471676102464005,9151.87354049677,7622.22422607866,7778.79261827676,303.660258924385,305.02,12.9421717466915,13.0050440578651,36.7777552653984,36.2936766063923,42.4189735787785,156.568392198098,1.35974107561458,0.0628723111735976,0.484078659006045,240.581214998251,1
3632,917.520244966095,37.7813126999513,24.1192348654591,0.899011706123663,0.855092051970103,8091.10535511297,4905.95795818626,13.1639511625336,758.265804808265,11.5775627702444,800,0.0521677439896685,8778.86995169759,8108.19550767642,8091.10535511297,306.442839496742,305.02,13.0279857818954,13.2011176556049,36.2746323940887,36.0070299776233,42.167183569424,17.0901525634508,1.42283949674231,0.173131873709504,0.26760241646538,250.240371807618,1
3633,956.26498143125,36.4602207127943,24.5531601326695,0.857619714098887,0.847135640164779,7718.57742688998,4841.57681361013,12.6758061068202,761.390847903885,12.0820932863661,800,0.0482614401201437,9199.19525176012,7771.51358633254,7718.57742688998,307.954847025477,305.02,12.6281827199032,12.7115943936367,36.8967000243961,36.4159136376532,42.52481886825,52.9361594425627,2.93484702547676,0.0834116737334831,0.480786386742906,238.718889491444,1
3634,955.835415978695,35.0539689044316,24,0.905140641286584,0.848846457460605,8146.26577157926,5073.28221814693,13.3512125602904,764.717336556567,12.0931631086071,800,0.0441033293042912,9247.85148295814,8030.06496190968,8146.26577157926,305.800612358298,305.02,13.4285074428361,13.3889077585625,35.7581697862066,35.8861142797696,42.0456205426703,116.200809669572,0.780612358298185,0.0395996842735578,0.127944493562957,251.946364069462,1
3635,934.128842350615,32.1029719142359,24.1028901081629,0.895716498985016,0.844514806800206,8061.44849086514,5112.00660992243,13.2799699065018,771.697919936875,11.8519141752595,800,0.0353776000789061,9146.09751631813,8131.66049340162,8061.44849086514,305.554572974751,305.02,13.2132876324851,13.3174639615483,34.5947037728664,35.9995091303431,42.1786347178171,70.212002536482,0.534572974751313,0.104176329063167,1.40480535747672,249.323149202016,1
3636,947.748413971716,33.5996774013269,24,0.887465050485965,0.850837095417014,7987.18545437368,4932.44061883584,13.0598632068622,768.157463107161,12.0076143724929,800,0.0398031711160485,9223.73859434326,7965.33822066071,7987.18545437368,303.019089531952,305.02,13.0908031543117,13.0967358227962,34.2807989850668,35.8977985148189,42.075999640693,21.8472337129724,2.00091046804823,0.00593266848449225,1.6169995297521,247.026354258981,1
3637,920.398782995981,37.9468307043719,24,0.883068234264368,0.851741840960301,7947.61410837931,4889.09314576782,12.981356172527,757.874271968808,11.6119906599827,800,0.0526571600389897,8800.42896754299,7920.7465347403,7947.61410837931,303.571862856942,305.02,12.9291700144707,13.0180071353182,36.2929771572168,35.8949025994813,42.0642667464376,26.8675736390105,1.44813714305775,0.0888371208474581,0.398074557735512,245.802498197299,1
3638,946.193935272953,37.5061347951477,24,0.932137709445403,0.852656701472888,8389.23938500863,5140.56727525547,13.6879891801825,758.916738142078,11.9426098730147,800,0.0513540773224024,9063.44652973167,8492.90434406498,8389.23938500863,304.493310535848,305.02,13.658746104118,13.7266352180433,36.7198913182882,35.9382140359656,42.1921544897835,103.66495905635,0.526689464152014,0.0678891139253395,0.781677282322605,259.461011907484,1
3639,956.377818493535,34.1516032768111,24,0.847846744671345,0.857722055442204,7630.62070204211,4573.75027526016,12.3766914666587,766.851882448703,12.110542097485,800,0.0414351469391208,9286.99200493061,7579.97146075605,7630.62070204211,301.248679240529,305.02,12.3458876792129,12.4116352469844,35.8883420961618,35.8961806519181,42.0557275074757,50.6492412860634,3.771320759471,0.0657475677715027,0.00783855575622283,235.998578413674,1
3640,932.863063533546,38.6900491883227,24,0.886232553058771,0.855074307993852,7976.09297752894,4836.59471564372,12.9770992524204,756.116188645023,11.7605971258988,800,0.0548547641937216,8892.37787502417,8065.09093100517,7976.09297752894,303.486539941486,305.02,12.7458134984319,13.0137381964195,35.4950829776569,35.8974316050181,42.0589878855258,88.9979534762269,1.53346005851353,0.267924697987533,0.402348627361242,246.683287964814,1
3641,932.641448531869,37.9478454087752,25.0282165623943,0.922433109350147,0.84543549978432,8301.89798415132,5244.46540310094,13.661179206064,757.871871685542,11.7664355413034,800,0.0526601603930721,8917.45052675487,8299.81828623262,8301.89798415132,305.002706941407,305.02,13.6400232093649,13.6997495498794,36.7083163130292,36.9603451610052,43.1905513098348,2.07969791870164,0.0172930585933955,0.0597263405145334,0.252028847976028,256.759731468599,1
3642,898.712102058237,32.3641127288118,24,0.904737914840144,0.857766053188681,8142.64123356129,4879.70522180396,13.2064995640542,771.080191339996,11.399739898862,800,0.0361497608250053,8790.11362244071,8159.92556084136,8142.64123356129,304.201440264081,305.02,13.3092175924944,13.2437861863216,36.1669668240715,35.9446537010659,42.1923666432443,17.2843272800637,0.818559735918654,0.0654314061728503,0.222313123005677,251.834264955505,1
3643,925.025130277816,36.4717402097536,24.5230205628891,0.907973000245805,0.840310524766516,8171.75700221224,5271.80505976057,13.5290380031902,761.363598533828,11.6872566902784,800,0.0482955018327154,8898.25181069893,8128.272576028,8171.75700221224,303.724130549284,305.02,13.4551471223541,13.5672352656229,35.1554901812743,36.4815522200586,42.7481067286277,43.4844261842391,1.29586945071605,0.112088143268828,1.32606203878431,252.73475264574,1
3644,967.34074556584,35.4816733812197,24,0.877023095983948,0.839071679965106,7893.20786385553,5117.64367237404,13.0871702643276,763.705601616725,12.2336651788311,800,0.0453679979790941,9342.91862537676,7842.84805122116,7893.20786385553,305.619819992814,305.02,13.0848007999776,13.1241199777492,35.5596890765935,35.9419061207238,42.1648449659471,50.3598126343759,0.599819992814162,0.0393191777716062,0.382217044130243,244.119830840894,1
3645,943.567407222909,37.0522059431578,24,0.941551712881936,0.850051965037591,8473.96541593742,5250.53508170084,13.8685956936215,759.99050684146,11.9147653222647,800,0.0500118664481747,9055.10853616504,8532.21504801086,8473.96541593742,304.72281543263,305.02,13.7821820146665,13.9077516475894,36.4911666666082,35.988583065709,42.2992809163169,58.2496320734354,0.297184567370266,0.125569632922895,0.502583600899243,262.081404616622,1
3646,930.960864853168,38.118255408825,24,0.876138312939088,0.835727418479891,7885.24481645179,5181.28127332548,13.1262843147382,757.468766830424,11.7432580060922,800,0.0531640414619694,8895.15116044618,7960.84750238477,7885.24481645179,305.221903635433,305.02,13.3241073657129,13.1633444609673,36.495580320422,35.9671061634303,42.2207749273713,75.6026859329777,0.201903635432757,0.160762904745619,0.52847415699167,243.873551024283,1
3647,931.008443556969,35.7413598826714,24,0.87362703657668,0.858178785299834,7862.64332919012,4703.32673929744,12.7462395707041,763.091313197541,11.7712169135723,800,0.0461358585030741,8982.51337251101,7795.17434418559,7862.64332919012,304.606299282653,305.02,12.8092817546009,12.7822267161167,36.1864560380453,35.94776645349,42.1549537867423,67.4689850045306,0.413700717346615,0.0270550384842387,0.238689584555317,243.174535954335,1
3648,931.768702937408,35.0342871526903,24.3550351205515,0.914411037926145,0.857071106111953,8229.69934133531,4946.99416198419,13.3585214125324,764.763893740311,11.7888968187609,800,0.0440451328246111,9015.72263401834,8277.99993698857,8229.69934133531,304.9293579776,305.02,13.3010858293688,13.3962372462811,35.6442793005111,36.3250726846181,42.5738552873541,48.3005956532616,0.0906420223994928,0.0951514169122412,0.680793384106977,254.526783752639,1
3649,960.405158402928,32.7447547919496,24,0.899200624950926,0.853228525516275,8092.80562455833,4946.7397182094,13.1954747163919,770.179782539643,12.1778882802701,800,0.0372752718254459,9379.16334749048,8040.23268011672,8092.80562455833,306.3458031978,305.02,13.1408460138894,13.2327302116125,35.1371607834536,35.9747006191419,42.2257609108854,52.5729444416156,1.32580319779976,0.0918841977230969,0.837539835688354,250.292957460568,1
3650,926.401286953086,35.2527086213924,24,0.902095218984255,0.840832077410304,8118.85697085829,5226.61463067137,13.4331200184006,764.247217756096,11.7185133136341,800,0.0446909778048795,8955.84119618265,8061.99494910175,8118.85697085829,304.309407409993,305.02,13.5730972096827,13.4710464704154,36.2194873777499,35.9817336409366,42.2398356495606,56.8620217565467,0.71059259000674,0.10205073926732,0.237753736813268,251.098669201804,1
3651,957.05495392507,41.7666822305572,25.5985266533357,0.903579663121873,0.859984622950395,8132.21696809685,4825.7055082878,13.1555662862545,748.838413183617,12.0284211926689,800,0.0639519835204787,9007.34383902234,8139.27791157839,8132.21696809685,305.703518227164,305.02,13.0404038771246,13.1927091058526,38.2981563373043,37.5879561531382,43.8539767260803,7.06094348153601,0.683518227163688,0.152305228728007,0.710200184166133,251.511864992687,1
3652,935.708362083496,33.9749950804612,24,0.868430406020236,0.85532629458162,7815.87365418212,4734.24423661337,12.7126761251295,767.269649137169,11.8508133724764,800,0.0409129385785387,9092.76941829004,7806.4921746281,7815.87365418212,305.755243711633,305.02,12.6950157449278,12.7485685090566,36.0697679329566,35.9637128197052,42.1703149142646,9.38147955402474,0.735243711632677,0.0535527641287725,0.106055113251365,241.728051160273,1
3653,931.23199015601,32.2952499121014,24,0.891325910686335,0.847162367547446,8021.93319617702,5031.29836393404,13.1735754011052,771.243086332924,11.8130099627545,800,0.0359461420838448,9110.70226255633,7976.41009262593,8021.93319617702,306.65684786696,305.02,13.0190323813308,13.2107690668082,35.6256862457862,35.9640823089884,42.1695973562379,45.5231035510906,1.63684786695995,0.191736685477318,0.338396063202268,248.101026685888,1
3654,915.060954653683,37.3696629433453,24,0.888942441541888,0.860142312702506,8000.48197387699,4744.19024107566,12.9400845694207,759.239562307517,11.551206411358,800,0.0509505471156042,8770.13289988319,7960.45943758178,8000.48197387699,304.492235763212,305.02,12.9498926500878,12.9766190078696,36.4804963308419,35.9623538882212,42.1626488350104,40.0225362952178,0.527764236787846,0.02672635778179,0.518142442620722,247.437586820939,1
3655,926.508067349492,36.7738339624721,24.2281933579401,0.850596107890511,0.861741568460155,7655.36497101459,4507.0706773164,12.3589089774115,760.648995761772,11.7025391727667,800,0.0491887552977848,8901.52466962778,7759.919337191,7655.36497101459,305.489260822468,305.02,12.3530687831532,12.3938025514765,36.5614095254091,36.1536899420094,42.2789986702076,104.554366176401,0.469260822467675,0.0407337683232534,0.407719583399711,236.763865082926,1
3656,942.341747811497,34.8238635367372,24,0.936394853170542,0.841773860627895,8427.55367853488,5404.59755119019,13.9282761169121,765.261650803848,11.9250900368046,800,0.0434229364951898,9125.81408754964,8416.33781093733,8427.55367853488,307.384980619679,305.02,14.0354421130703,13.9676005698369,37.2542439039491,35.9745596121792,42.2040926132431,11.2158675975516,2.36498061967882,0.0678415432334933,1.27968429176987,260.645990057781,1
3657,917.201575853562,32.5402302203092,24.2894000232528,0.887005475969984,0.853248597252911,7983.04928372986,4879.22896042761,13.0162086993297,770.663585413859,11.6323275995231,800,0.0366705182326769,8964.61129455706,8040.49904484518,7983.04928372986,305.035613424413,305.02,13.1544837919865,13.0529580631389,36.8136871471877,36.2586515613531,42.4729653051704,57.4497611153274,0.0156134244128339,0.101525728847635,0.555035585834595,246.898431455563,1
3658,982.232819076746,33.2726980976719,24.560172308957,0.867249039730963,0.844349714897693,7805.24135757867,4952.91155435604,12.8604229545664,768.930932649957,12.4484044716258,800,0.0388363341875536,9571.96326037114,7861.3970811725,7805.24135757867,304.446171680248,305.02,12.8853821108256,12.896732480083,37.8520704686713,36.5069565842678,42.6734481113651,56.1557235938317,0.573828319752408,0.0113503692574799,1.34511388440351,241.399217244702,1
3659,925.7808576458,38.4230421401439,24,0.874422978590918,0.839910886963183,7869.80680731826,5085.22477685607,13.0353331904706,756.74779381749,11.6743990142877,800,0.0540652577281381,8834.57569820733,7796.81437388732,7869.80680731826,304.91390138198,305.02,13.1905118083095,13.0721365494868,35.5508792909194,35.934935734733,42.0796701000996,72.9924334309462,0.106098618019985,0.118375258822674,0.384056443813598,243.396086824277,1
3660,890.943494600573,36.7599756012848,25.118689480736,0.922074320845866,0.829340709133268,8298.66888761279,5590.97719650589,13.920881256422,760.681777715161,11.2534826184711,800,0.0491477778560488,8560.31916370524,8255.52585301533,8298.66888761279,308.143510196863,305.02,13.9341830711568,13.9601848310384,36.5488816211503,37.0878947869105,43.3050990715359,43.1430345974604,3.12351019686349,0.0260017598815327,0.539013165760153,256.659862503489,1
3661,918.587731034169,39.3506171828877,24.8423610934751,0.895368434314877,0.836562472823222,8058.3159088339,5277.45640634092,13.400999350135,754.553615053879,11.573027780868,800,0.0568079811826508,8732.46994917289,8023.571379047,8058.3159088339,302.829786510966,305.02,13.4566235569481,13.4388351141352,34.9917037419166,36.8150931445868,43.0358847214566,34.7445297868944,2.19021348903357,0.0177884428129769,1.82338940267025,249.226265221668,1
3662,954.98139547481,34.3088842872687,24,0.888172837817299,0.839984657375558,7993.55554035569,5163.64714083162,13.2391444037381,766.479834218466,12.0910331612602,800,0.0419002072269179,9267.53309297273,8011.51486155013,7993.55554035569,304.37563066257,305.02,13.2278637420342,13.2765231939415,35.0496286302824,35.9691900321241,42.1792596366786,17.9593211944375,0.644369337430135,0.0486594519072909,0.919561401841719,247.223367227497,1
3663,936.197539421751,35.8809735907277,24,0.934253609979722,0.851195716604818,8408.28248981749,5184.55814325755,13.7426074256647,762.761056971134,11.8352205738304,800,0.0465486787860828,9027.44535438141,8505.45635235363,8408.28248981749,304.577088081774,305.02,13.70292494575,13.7814076701628,35.5838527750832,36.0092151660046,42.2969327020904,97.1738625361377,0.442911918225775,0.078482724412785,0.425362390921372,260.049973911882,1
3664,977.680879735247,38.830664259943,24.6737866389976,0.874246389337631,0.848509806669281,7868.21750403868,4907.074257574,12.9006254593855,755.783563693105,12.3238958120945,800,0.0552705453836189,9314.1978954473,7829.33681315496,7868.21750403868,303.210487264076,305.02,13.1459728454353,12.9370484908016,36.4940053454992,36.6607797238859,42.8940854711128,38.8806908837178,1.80951273592433,0.20892435463375,0.166774378386648,243.346933114599,1
3665,970.08479455738,36.9750595361231,24,0.904924142838422,0.851889057680117,8144.3172855458,5006.94360671973,13.3003454358686,760.172996667301,12.2505356355306,800,0.049783754165874,9312.52638484085,8150.59920234814,8144.3172855458,304.393941350618,305.02,13.2688554697399,13.3378970182457,37.2164386719383,35.9975516814919,42.2478832402237,6.28191680234067,0.626058649381548,0.06904154850581,1.21888699044646,251.886101614819,1
3666,944.13976182205,38.5554201219607,24,0.84257849547441,0.852439210328649,7583.20645926969,4651.00632344023,12.3760124625034,756.434653701502,11.9043505105938,800,0.0544566828731226,9004.86325602233,7557.88979729266,7583.20645926969,302.716441717317,305.02,12.4424883112544,12.41095432576,34.5391640372575,35.9487590538845,42.0958832538486,25.3166619770318,2.30355828268347,0.031533985494411,1.40959501662698,234.532158534115,1
3667,934.806459028849,36.1888387576821,24,0.915832600325995,0.824910814813014,8242.49340293395,5648.09631702923,13.9008989645888,762.032801918703,11.8140965232048,800,0.0474589976016213,9002.72907571574,8268.26102417922,8242.49340293395,304.254514710186,305.02,13.9373124992464,13.9401461221234,37.477992337907,35.9764865267108,42.1838607825472,25.7676212452679,0.765485289814308,0.00283362287690281,1.50150581119615,254.922476379401,1
3668,909.452656751747,31.5773163647968,24,0.906625115873834,0.8473983442105,8159.62604286451,5112.60855407428,13.3959624120427,772.941358139073,11.5445584374403,800,0.0338233023261584,8923.26667775097,8175.4649938245,8159.62604286451,305.500253221974,305.02,13.416280046365,13.433783954984,36.1573796630537,35.9907827301428,42.2252543066629,15.8389509599965,0.480253221973726,0.0175039086190178,0.166596932910899,252.359568336017,1
3669,910.208704326682,36.5964594524724,24.8619858778398,0.900919411928468,0.842691965959331,8108.27470735621,5180.37768046087,13.3860017230436,761.068575165177,11.4986581157132,800,0.0486642810435292,8751.26734843732,8153.53146549967,8108.27470735621,303.232663001121,305.02,13.3896081491039,13.4237951434346,37.0832757643459,36.8594757755971,43.1032308163901,45.2567581434605,1.78733699887897,0.0341869943307209,0.223799988748809,250.771382701739,1
3670,919.993454618727,35.982133247536,24.1037733011056,0.9104171691593,0.856177056780081,8193.7545224337,4944.73645101882,13.3140639593053,762.521763802954,11.6292283295741,800,0.0468477952463081,8867.53969753411,8126.69946368232,8193.7545224337,305.60383399194,305.02,13.5204397482057,13.3516542739293,35.0873765333247,36.1159106565653,42.3840982752981,67.0550587513799,0.583833991939684,0.168785474276367,1.02853412324058,253.415088322693,1
3671,936.959944854374,36.1079778994257,24,0.8638252539915,0.841769671570926,7774.4272859235,4985.83216436223,12.8489135632452,762.224078278908,11.8422444363518,800,0.0472199021513644,9026.44385025175,7781.40040904855,7774.4272859235,303.310841990296,305.02,12.8950037103845,12.8851905936768,36.2736409508602,35.9813958070926,42.1810414256252,6.97312312504619,1.70915800970391,0.0098131167076847,0.292245143767637,240.446204719285,1
3672,932.978482022569,35.1676498651495,24.0847935216765,0.886933518708459,0.843246083670792,7982.40166837613,5088.38664905843,13.1695374141441,764.448424243989,11.8026822381766,800,0.0444394696950138,9022.54183882665,7917.40165046962,7982.40166837613,306.314067777109,305.02,13.3346663656676,13.2067196791808,37.2675176329334,36.0624831645367,42.2547459655588,65.0000179065128,1.29406777710949,0.127946686486887,1.20503446839671,246.878402114727,1
3673,944.890201460095,35.6346852136488,24,0.900189901526489,0.835807072015228,8101.7091137384,5321.83429159669,13.4853393755203,763.343652127114,11.9479676663227,800,0.0458204348411075,9120.40527390743,8115.27902342971,8101.7091137384,303.135308309779,305.02,13.6496951832793,13.5234132612615,37.9876445335534,35.9869432325091,42.1983914406274,13.569909691314,1.88469169022142,0.1262819220178,2.00070130104438,250.568323105312,1
3674,910.530070483693,35.5264973919509,24.2963889110336,0.876985257418661,0.841831831431026,7892.86731676795,5060.50652309093,13.0436979913702,763.59957041934,11.5146976573551,800,0.0455005369758248,8792.61818466491,7934.62464767599,7892.86731676795,304.544422025007,305.02,12.984892513322,13.0805249671798,35.5229548548982,36.2694930214452,42.4519503637769,41.757330908039,0.475577974992859,0.0956324538577622,0.746538166547055,244.109298456742,1
3675,910.064863405742,35.1298254829446,24,0.866911025576497,0.842596135465444,7802.19923018847,4986.78157695815,12.8821647453873,764.537897820094,11.5132334657823,800,0.0443276277248819,8802.30331104114,7820.20903834252,7802.19923018847,305.660096482502,305.02,13.0054823215801,12.9185356556742,35.6929468249764,35.952338710199,42.094841633446,18.0098081540455,0.640096482501519,0.0869466659059608,0.259391885222577,241.305130830572,1
3676,931.480341741136,33.8505888614736,24,0.868205200746366,0.85999708760929,7813.8468067173,4636.52471497396,12.6403525775499,767.563932048184,11.798671326816,800,0.0405450849397697,9056.23455655503,7815.52349958186,7813.8468067173,301.722032952362,305.02,12.6699771676242,12.6760407665057,34.3652512691217,35.9361923068586,42.0517968849479,1.6766928645593,3.29796704763766,0.00606359888145569,1.57094103773697,241.665365156206,1
3677,914.120760680809,36.7610555943556,24.6654094246423,0.918411255951778,0.862239431306991,8265.701303566,4855.47866264154,13.336537894515,760.679222991552,11.5462218322456,800,0.0491509712605602,8782.97105184064,8335.27946640331,8265.701303566,304.524760784397,305.02,13.2366378743118,13.374191661012,37.3949888757743,36.6344556445681,42.8235006451805,69.5781628373079,0.495239215602965,0.137553786700227,0.760533231206175,255.640246502042,1
3678,941.556187642212,33.4654477234474,24,0.924165673842297,0.829536047935087,8317.49106458067,5599.4302822787,13.9491696319658,768.474983410185,11.9306911937463,800,0.0394062707372684,9168.43771718626,8289.59147101006,8317.49106458067,306.252833120993,305.02,14.0831030399386,13.9885530746781,36.558311934396,36.0012784404124,42.2548580521152,27.8995935706134,1.23283312099289,0.0945499652605548,0.557033493983575,257.241991688063,1
3679,909.729219234753,39.163117487561,24,0.89247844016516,0.852582693012882,8032.30596148644,4923.418672587,13.1067497208886,754.997145583174,11.4635615793909,800,0.0562535680210321,8654.9562706571,8077.271379262,8032.30596148644,305.473895047472,305.02,13.1317247001193,13.1437547140456,35.3337463992569,35.9986722971048,42.2407762380896,44.9654177755629,0.453895047471519,0.0120300139263314,0.664925897847908,248.421833860406,1
3680,914.300947266493,37.5812951268255,24,0.855197865156619,0.845716993800068,7696.78078640957,4856.52537018805,12.6612136139934,758.738946377494,11.5392121692851,800,0.051576317028132,8755.24968334977,7630.41395180049,7696.78078640957,304.319402290287,305.02,12.5913554469771,12.6969607010381,36.8362352398973,35.9622540391088,42.1267620397642,66.3668346090808,0.700597709712724,0.105605254060981,0.873981200788585,238.044766589988,1
3681,947.875744938584,38.7431313725874,24,0.972721254983868,0.846867197229793,8754.49129485481,5497.52931249281,14.3815892245675,755.990622738145,11.9492328529352,800,0.0550117215773193,9033.50798573361,8709.47056047108,8754.49129485481,306.764960693215,305.02,14.3710892420196,14.4221935408301,36.1744903081364,36.0412678050288,42.3669567570259,45.0207343837264,1.74496069321492,0.0511042988105768,0.133222503107667,270.757462727469,1
3682,941.531216188489,39.897098735012,24,0.904591601842794,0.833200065302191,8141.32441658515,5403.17004716982,13.593679976983,753.260912942329,11.8556171131271,800,0.0584238588220884,8930.37297012883,8217.53113692164,8141.32441658515,307.537762987778,305.02,13.7411789416433,13.6320597465856,35.4251750803984,36.0436299054513,42.3610920612976,76.2067203364932,2.51776298777838,0.109119195057728,0.618454825052893,251.793538657273,1
3683,938.764606190345,37.6855319124022,24,0.898362833949166,0.825019916724521,8085.2655055425,5538.06395264266,13.6339321668844,758.492374261213,11.8467481018667,800,0.0518845321734842,8985.66809505936,8041.49251527779,8085.2655055425,305.890717530669,305.02,13.6357413150851,13.672425582665,34.8025879449384,36.0405542805602,42.3404249142034,43.7729902647052,0.870717530668628,0.0366842675799912,1.23796633562182,250.059757903377,1
3684,918.222298227215,37.03061381339,24,0.88455522941257,0.847997802604884,7960.99706471313,4975.63363882736,13.0606265871878,760.041583024426,11.5949687923588,800,0.0499480212194675,8812.65843606318,7994.76939376033,7960.99706471313,304.031494594564,305.02,13.0634112287547,13.0975013584146,36.3781723949415,36.0258652435665,42.2872130686601,33.7723290472004,0.988505405436342,0.0340901296599441,0.352307151375051,246.216404063294,1
3685,889.734508235054,34.8016943234899,24,0.813568155106988,0.8560372429212,7322.11339596289,4421.42448290571,11.8996740824995,765.314092077785,11.2595997622482,800,0.043357384902769,8617.13036920425,7341.31064351062,7322.11339596289,306.2687635068,305.02,11.8722105894268,11.9332710739253,36.0496447149051,35.9483487122388,42.0497178862346,19.1972475477296,1.24876350680029,0.0610604844985936,0.101296002666253,226.457115339059,1
3686,949.825201050521,38.8333135735983,24.6356325129562,0.866907206126214,0.832936890020755,7802.16485513593,5183.42790396986,13.0314967894639,755.777296741653,11.9727369951952,800,0.0552783790729336,9048.72280082745,7779.3541429847,7802.16485513593,303.623617622531,305.02,13.1790109288409,13.0682893169622,35.9476064715411,36.5693151375632,42.6523463163908,22.8107121512285,1.39638237746937,0.110721611878663,0.621708666022002,241.304067684617,1
3687,933.024084040962,36.8183130866682,24.5273343905605,0.957499981173915,0.840272355841963,8617.49983056524,5560.22417824072,14.2676511976023,760.543780393486,11.7843290418883,800,0.0493202745081421,8962.49815891844,8649.24604146326,8617.49983056524,303.031407240191,305.02,14.5089260698251,14.3079338264903,36.1835494819083,36.5323018638651,42.7699954837818,31.7462108980253,1.98859275980948,0.200992243334831,0.348752381956821,266.520613316452,1
3688,917.808861546344,37.6969101035999,24,0.924240446949938,0.833251767000611,8318.16402254944,5519.41326325983,13.8880896861925,758.465459149934,11.5821671787627,800,0.051918176062582,8784.67374719157,8298.8883538914,8318.16402254944,302.080414080544,305.02,14.015851122764,13.9273006786007,35.301840987198,36.0327514952411,42.3221455153207,19.2756686580469,2.93958591945642,0.0885504441633778,0.730910508043053,257.262804821118,1
3689,937.500424798876,36.9580588063195,24,0.942393604147668,0.847633652298203,8481.54243732902,5309.07804322617,13.9205990503952,760.213211893651,11.8392470646829,800,0.0497334851329359,9000.35203744507,8418.14706208157,8481.54243732902,301.891205415495,305.02,14.078800708529,13.9599018282441,37.6752261940213,36.0729190951958,42.4339130131502,63.3953752474426,3.12879458450453,0.118898880284865,1.60230709882553,262.315745484403,1
3690,932.871322497999,34.5885451017059,24,0.96769552482945,0.843099306087348,8709.25972346505,5555.06711277589,14.3712249095648,765.818296561915,11.8079210630096,800,0.0427271292976065,9042.7219944116,8677.52935261514,8709.25972346505,306.643515477411,305.02,14.5395075338958,14.4117999636981,35.0751719282972,36.1303112139639,42.5907637414531,31.7303708499148,1.6235154774115,0.127707570197693,1.05513928566667,269.358548148405,1
3691,929.184657486502,39.5790126838553,25.5462013055953,0.889032184706572,0.847821811413013,8001.28966235915,5004.51110756902,13.1294545373729,754.01334549634,11.7038698742021,800,0.0574833181295747,8824.87407910099,7998.38354815191,8001.28966235915,304.037327714767,305.02,13.1729032408718,13.1665236342625,37.0214557015843,37.6521677303629,44.0395833630356,2.90611420723508,0.982672285233207,0.00637960660936443,0.630712028778611,247.462566877088,1
3692,937.753717598376,37.9770815349191,25.0599962116667,0.875192296283586,0.859286081022297,7876.73066655228,4688.67204984813,12.7526222229241,757.802713629149,11.8305920560169,800,0.052746607963564,8965.25476388903,7903.24634081835,7876.73066655228,304.003158942476,305.02,12.8248894980782,12.7886273888228,37.7537342399768,37.1342985255989,43.4424715015628,26.5156742660747,1.01684105752372,0.0362621092553734,0.619435714377921,243.610226800587,1
3693,948.64055937474,35.1866338518837,24,0.908030221308642,0.824546497386521,8172.27199177777,5607.71780123309,13.7885607620461,764.403517623369,12.0005957469852,800,0.0444956029707888,9173.2976025715,8192.42133530598,8172.27199177777,303.562659423976,305.02,13.8577228882607,13.8274907490765,35.4393293618141,36.0794222861165,42.3904203362106,20.1493435282027,1.45734057602351,0.0302321391842018,0.640092924302436,252.750680158076,1
3694,917.75437074286,35.4327411101732,24,0.848587737633395,0.848008268526003,7637.28963870055,4773.10634530188,12.5294050775817,763.821350903885,11.6071114733042,800,0.0452233113701433,8865.7595656312,7638.27309330041,7637.28963870055,305.794171679899,305.02,12.7538929592752,12.5647800224789,36.6130668476891,36.0290586693471,42.2318228006601,0.983454599861943,0.774171679898643,0.189112936796361,0.584008178342003,236.204834186616,1
3695,908.169078436144,37.437612426774,24.0317511401982,0.946453778150519,0.814510674652077,8518.08400335467,6067.14483909362,14.5491095580655,759.078827804466,11.4634421305016,799.272348337965,0.0511514652444174,8701.65621502552,8480.41627178513,8440.60652857476,305.53314103434,304.742564612558,14.3717816490514,14.4574796721917,34.6080354855631,36.1022485771715,42.3912735164729,39.8097432103787,0.790576421782418,0.0856980231403615,1.49421309160842,261.049686450767,1
3696,885.621216748259,37.8949044886405,24.0446472775053,0.926679969530508,0.844620923647444,8340.11972577458,5286.40317624543,13.7373108347302,757.997103432121,11.1737998930485,798.805743656397,0.052503620709849,8469.70795326091,8232.38527238451,8215.61671466309,304.636177020877,304.564659912593,13.6315455382613,13.5704437477342,36.2220508479642,36.12633043099,42.4322236437965,16.7685577214215,0.0715171082840698,0.0611017905270579,0.0957204169741956,254.091238597828,1
3697,908.209629906684,31.9597195960432,24,0.923669801881443,0.829251102318538,8313.02821693299,5602.5896439103,13.9464756550719,772.03678329556,11.524620425164,800,0.0349540208805501,8897.43088174592,8286.96361791039,8313.02821693299,305.989532859992,305.02,14.1660607751881,13.985851491734,35.2531034627765,36.1014104593234,42.4397585851959,26.064599022593,0.969532859992057,0.180209283454092,0.848306996546938,257.103965472155,1
3698,932.925106730742,35.8996503842487,24.5039438856195,0.913176703565135,0.846777360695658,8218.59033208622,5162.93711219606,13.5026611945028,762.71687701606,11.7936371112555,800,0.0466039037299253,8995.20606615753,8197.57517569633,8218.59033208622,305.057259529722,305.02,13.5244402737309,13.5407839858694,36.7426758679868,36.6124928605894,42.9551695272093,21.0151563898853,0.0372595297221778,0.0163437121385233,0.130183007397335,254.183206146997,1
3699,963.42951425439,39.6385657430425,24,0.894080403436823,0.834627855900165,8046.72363093141,5310.45068856401,13.4127393845176,753.872472734833,12.1344916196977,800,0.0576594090814589,9147.85920272158,8080.32554045356,8046.72363093141,303.40105252746,305.02,13.5511552631127,13.4506082947899,35.5495176159724,36.0973999350014,42.4078144316081,33.6019095221509,1.61894747254041,0.100546968322853,0.547882319028929,248.867741162828,1
3700,911.506455773899,36.0123135108426,24.938054682642,0.912700298517661,0.859749699321548,8214.30268665895,4879.52804548944,13.2919881471361,762.450372390102,11.5216098126382,800,0.0469370345123725,8784.65569217946,8193.27974558766,8214.30268665895,304.955279305581,305.02,13.1661520529003,13.3295161339293,37.8359526326435,37.0440928936232,43.3654008481778,21.0229410712927,0.0647206944190657,0.163364081028996,0.791859739020389,254.050598556463,1
3701,940.551837275408,32.7519862849102,24,0.930087380145084,0.832990378693671,8370.78642130575,5560.0297359943,13.9803341527557,770.162676443045,11.9260672413327,800,0.0372966544461937,9185.01186602454,8390.84191477311,8370.78642130575,304.588620270884,305.02,14.0248613848027,14.0198055839398,35.3798728959032,36.1297989431865,42.4913601211257,20.0554934673582,0.431379729116316,0.00505580086281654,0.74992604728331,258.89030168987,1
3702,946.117126955185,33.5591036614883,24.2337190110455,0.903274712185332,0.84942428983733,8129.47240966799,5050.48893982021,13.3146256858938,768.253440288749,11.9874114279862,800,0.0396831996390632,9209.37006970709,8163.89005988995,8129.47240966799,304.760099873538,305.02,13.4821002771451,13.3522175864708,38.0220093702106,36.3588978804504,42.7002226225546,34.4176502219643,0.259900126461673,0.129882690674277,1.66311148976018,251.42698174231,1
3703,933.635815588707,37.7877732721985,25.5332132900056,0.946800797632836,0.836415227594277,8521.20717869552,5583.87995932139,14.1732833516618,758.250522324614,11.7808392046533,800,0.0521868470942322,8932.82748035063,8537.94328177756,8521.20717869552,305.228809703679,305.02,14.2266887393728,14.2132995467224,37.659754866293,37.6956323307896,44.1028870754176,16.7361030820357,0.20880970367881,0.0133891926504557,0.035877464496572,263.542490062749,1
3704,932.962638167797,36.187053077234,24.6284714890702,0.870544620781372,0.831661786099719,7834.90158703235,5231.1936719839,13.1062387508098,762.037025945803,11.7908147923167,800,0.0474537175677463,8985.03743781483,7785.65017567001,7834.90158703235,303.598788078929,305.02,12.99253654922,13.1432423013175,36.9106415523303,36.7516905316772,43.0657876372633,49.2514113623347,1.42121192107101,0.150705752097497,0.158951020653049,242.316543928836,1
3705,925.152427137711,36.1961986247458,24,0.947144030191067,0.832820385010685,8524.2962717196,5665.76819879954,14.2396221284764,762.015392153164,11.6920049438603,800,0.0474807598085453,8909.48773235242,8513.67027341956,8524.2962717196,306.203252292251,305.02,14.1990321023075,14.2798256213823,35.99014878978,36.1625964987791,42.5505212363573,10.6259983000418,1.18325229225132,0.0807935190748506,0.172447708999158,263.638029022257,1
3706,918.633077303882,37.3917833134842,25.7005906066384,0.884480384406306,0.849421479837658,7960.32345965675,4945.46277456365,13.0376330083589,759.187236571953,11.5960469154381,800,0.0510159542850588,8803.57081289016,8021.89498409467,7960.32345965675,302.897241857185,305.02,12.808747059234,13.0744428605749,37.2118334491138,37.8381862945047,44.1639682415101,61.5715244379162,2.12275814281492,0.26569580134089,0.626352845390848,246.19557091722,1
3707,922.576272605802,35.980524814484,24.0738903379474,0.96672778265617,0.846217214502251,8700.55004390553,5478.48041022188,14.3039548092531,762.525568551338,11.6618948214987,799.311934498365,0.0468430393108273,8892.49297914924,8630.85739105419,8625.71818977476,304.25733370609,304.757657825864,14.2768212018846,14.2209668679133,35.9490438505055,36.2600582760741,42.6774636330413,5.13920127942583,0.500324119773836,0.0558543339713093,0.311014425568558,266.774789374478,1
3708,950.216251324204,35.8040774987709,24.7785299876887,0.949659384474974,0.839572834541019,8546.93446027477,5530.30959709362,14.1626092054857,762.942954676657,12.0133395669244,800,0.0463213066541783,9165.49278472327,8548.25584417145,8546.93446027477,301.788176212099,305.02,14.249080973622,14.2025952636538,35.5062927979675,36.997397502439,43.4657492921066,1.32138389668035,3.23182378790062,0.0464857099681701,1.49110470447146,264.338179183757,1
3709,968.383315966581,39.2997927115961,24.3740880566117,0.93125674241505,0.841996543584142,8381.31068173545,5370.06237319677,13.8481865960992,754.673840340719,12.2010059658829,800,0.0566576995741006,9207.7800282929,8363.27363229339,8381.31068173545,306.262451062748,305.02,13.8362788049672,13.8872849279616,34.8556636218591,36.6039945365681,43.0755578108609,18.0370494420586,1.24245106274822,0.0510061229944121,1.74833091470904,259.215794280479,1
