tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3710,940.536383186905,34.1941459164148,24,0.8853928369564,0.856615631293993,7968.5355326076,4799.59314168859,12.9414754988612,766.751247834721,11.9094568614131,800,0.0415609402065991,9131.59090952231,7988.16411624797,7968.5355326076,306.600639778462,305.02,13.0988548238218,12.9780138643962,36.1811711180534,36.1977076586402,42.5865177434874,19.6285836403704,1.580639778462,0.120840959425561,0.0165365405867277,246.449552554875,1
3711,932.942008867672,37.530292021156,24,0.951028481198277,0.848285503194265,8559.25633078449,5343.08467367888,14.0373543623409,758.859594223956,11.7750679057733,800,0.0514255072200556,8935.62325293464,8629.35614467622,8559.25633078449,303.257704130716,305.02,14.1947574145291,14.0769867817571,36.4605618110096,36.2329780407207,42.6829005560248,70.0998138917221,1.76229586928355,0.117770632772054,0.227583770288824,264.719267962408,1
3712,925.599809014253,37.578004976282,24,0.951453169725867,0.853929904976996,8563.07852753281,5218.37175183878,13.9507957273275,758.746729228605,11.6818506806712,800,0.0515665884642439,8863.56599529623,8630.5585326887,8563.07852753281,305.082606359707,305.02,13.9293225427082,13.9901837610825,36.1339693800687,36.2633871762395,42.7589135556822,67.4800051558996,0.0626063597068196,0.0608612183743862,0.129417796170792,264.837480232974,1
3713,894.612609213562,36.3899968864765,24,0.927223920130614,0.836154156825021,8345.01528117552,5474.10428926595,13.8845580020643,761.55696236504,11.3039101096634,800,0.0480537970437003,8608.57144596275,8356.78973229795,8345.01528117552,305.302890326519,305.02,13.7580312059761,13.9237590232783,37.6726970248956,36.2671965904287,42.751204309479,11.7744511224282,0.282890326518668,0.165727817302169,1.40550043446689,258.093256118832,1
3714,947.99978900979,38.8119739820444,24,0.976419009602291,0.850145132731037,8787.77108642062,5442.82020246245,14.38059775399,755.827775545474,11.9499803868422,799.757774249075,0.0552152805681575,9032.12709359902,8756.33189226093,8761.16328079105,301.475942262873,304.927645376816,14.4017545774249,14.3775344481972,36.2289152941669,36.3144858390924,42.8758502517824,4.83138853012315,3.45170311394281,0.0242201292277713,0.0855705449254955,270.963812807972,1
3715,927.316121176309,31.3102379815311,24,0.933783404661412,0.85700425573204,8404.05064195271,5053.28378151359,13.6425941033764,773.573132054688,11.7742765991572,800,0.0330335849316395,9108.26402648827,8348.6860669784,8404.05064195271,305.603729412132,305.02,13.7468094494754,13.6811119748694,36.6053609519609,36.3181388419762,42.8626000247432,55.3645749743046,0.583729412132413,0.0656974746060808,0.287222109984732,259.919092019157,1
3716,922.70269467999,36.4015775522777,24,0.916758982409096,0.823522504241211,8250.83084168186,5683.58607640176,13.9384181036598,761.529568300087,11.6587117367293,800,0.0480880396248913,8878.45371580662,8295.44812687986,8250.83084168186,302.428888372612,305.02,14.0226321186912,13.9777711910026,36.8943852979259,36.3069081936256,42.8073819630531,44.6172851979991,2.59111162738782,0.0448609276885961,0.587477104300291,255.180335309749,1
3717,937.034554781138,34.6986343063132,24,0.929495231080493,0.842367281174515,8365.45707972443,5351.79506558422,13.8159089165864,765.557880548416,11.8593602414589,800,0.0430526493144798,9079.02669111139,8391.65645575283,8365.45707972443,306.006130522819,305.02,13.9768867064701,13.8549161171361,36.964407357724,36.3107750012276,42.8026256100911,26.1993760283913,0.986130522818598,0.121970589334065,0.653632356496374,258.725476692509,1
3718,928.62293189955,38.3564505097342,24,0.906895265542218,0.81732388961133,8162.05738987996,5753.90247671048,13.8930221111403,756.905316319224,11.7110100062185,800,0.0538683546009703,8864.12573317439,8146.62450661778,8162.05738987996,304.022698245221,305.02,13.8100551207263,13.9322470295298,36.1728357454974,36.2941333267606,42.7377222041636,15.4328832621795,0.997301754779414,0.122191908803476,0.121297581263107,252.434764635464,1
3719,950.15980723386,35.1246625103199,24,0.908249426720621,0.844842964484562,8174.24484048559,5176.5103756744,13.4605537316561,764.550110831838,12.0205347012845,800,0.0443123614602021,9190.30113812505,8147.26866962935,8174.24484048559,306.0472315117,305.02,13.4096778461749,13.4985576387526,34.3930126575685,36.2825710506849,42.6932808680971,26.9761708562464,1.02723151169977,0.0888797925776874,1.88955839311638,252.811696097493,1
3720,937.315174302996,34.6164399953788,24.6935613495411,0.931511589239632,0.839032235591364,8383.60430315669,5436.46069298361,13.9009154270048,765.752311190932,11.8638509867822,800,0.0428096110113355,9084.7713127533,8259.63764800601,8383.60430315669,304.743855127978,305.02,13.9190603367118,13.9401626310185,36.3346985260407,36.9888202972698,43.4185857035418,123.966655150676,0.276144872022201,0.0211022943067434,0.654121771229022,259.286731025466,1
3721,942.057742087041,35.2623761434488,24,0.912398811663278,0.830788325680122,8211.5893049695,5501.37264752643,13.7508046133059,764.224349232672,11.9164482143725,800,0.0447195634591602,9106.83988179365,8338.7345591605,8211.5893049695,304.790909980748,305.02,13.784838028235,13.7896280013658,37.3628159515845,36.2885950324242,42.6968675272579,127.145254191004,0.229090019252055,0.00478997313084939,1.07422091916028,253.96667953514,1
3722,920.911197975051,36.4068146513186,24,0.895195459907261,0.832482666708859,8056.75913916535,5362.10104586743,13.4640729668142,761.517179942306,11.6360160393326,800,0.0481035250721176,8861.02612003603,8040.23231876751,8056.75913916535,307.700057827746,305.02,13.687535228399,13.502086809957,36.675098350833,36.2676856363936,42.6282729173127,16.5268203978421,2.68005782774588,0.18544841844194,0.407412714439346,249.178117706146,1
3723,908.097765934853,35.5699196005662,24.6908473903495,0.9152392469545,0.846431986782305,8237.1532225905,5182.05619040617,13.5386809364119,763.496855184861,11.4834550433592,800,0.0456289310189243,8767.58181226147,8208.1661183401,8237.1532225905,306.349128013708,305.02,13.8316587808257,13.5769054242579,37.4534184668459,36.9601877733315,43.3230005537561,28.9871042504019,1.32912801370759,0.254753356567795,0.49323069351442,254.757316162594,1
3724,927.228997396629,38.6727125260407,24,0.915208717745592,0.841729057712298,8236.87845971033,5283.28211872372,13.6138704572491,756.157198519651,11.689769420603,800,0.0548035018504365,8839.30329642381,8242.48043790664,8236.87845971033,302.239565530489,305.02,13.6221783154487,13.6523072317232,35.4774446256394,36.2708575360598,42.6352456973148,5.60197819630957,2.78043446951102,0.0301289162745793,0.7934129104204,254.748818341557,1
3725,906.966908324298,37.3452795235114,24.1326395994741,0.95729918811209,0.847416578078602,8615.69269300881,5397.95596765815,14.1443996902538,759.297241287134,11.4493059352312,798.30013366914,0.0508784483910829,8693.42641127348,8436.33956257333,8432.62361893527,305.334580156191,304.371883464701,13.8774303617851,13.882940931962,35.5281444890467,36.4251074961478,42.8310107633229,3.71594363805525,0.962696691489896,0.00551057017688805,0.8969630071011,260.802792338205,1
3726,943.904957851005,35.8923107671242,24,0.909764170845931,0.845829990574581,8187.87753761338,5163.97412064033,13.4672689878314,762.734238880368,11.9325247586348,800,0.0465822013995404,9101.34518969847,8220.6111392736,8187.87753761338,305.853689299279,305.02,13.5802608456475,13.5052918544728,36.2246481789049,36.2853829351542,42.6712675037865,32.7336016602285,0.833689299278717,0.0749689911747424,0.0607347562493601,253.233325905569,1
3727,973.869182367281,41.3548010586944,24,0.91654498261353,0.861860392650177,8248.90484352177,4853.91353897523,13.3152905280025,749.812718095659,12.2448502432323,800,0.0627341023804269,9181.34444355232,8250.79692579957,8248.90484352177,304.330068107783,305.02,13.182232721314,13.3528843056641,37.1926084173997,36.2861691474561,42.6699562868287,1.89208227779272,0.689931892216919,0.17065158435002,0.906439269943625,255.120768356344,1
3728,960.004462510908,36.5938483491476,24.335724062356,0.884512425610348,0.841157423062536,7960.61183049313,5117.97416763751,13.16619981347,761.074751730091,12.1277583925121,800,0.0486565603373857,9230.13070762371,7996.45871286255,7960.61183049313,304.6904173983,305.02,13.2878935637103,13.2033726552788,35.1554617422374,36.5930924816795,42.9158996479053,35.8468823694257,0.329582601699656,0.0845209084314789,1.43763073944205,246.204489602881,1
3729,920.887650015976,36.8387751035505,24,0.881127844904778,0.840154806201912,7930.150604143,5119.16455913456,13.1314714865958,760.495377492551,11.6308100117776,800,0.049380778134311,8845.17725045092,7864.56153414213,7930.150604143,305.074696764275,305.02,13.1417252490508,13.1685462780469,34.0239076177066,36.2305097080264,42.502317562051,65.5890700008749,0.0546967642751497,0.0268210289960855,2.20660209031981,245.262389818857,1
3730,925.184517878174,38.2625061061058,24,0.89464084187071,0.840488323193096,8051.76757683639,5190.65685293027,13.3275653810566,757.127541806007,11.6687314585598,800,0.0535905727424916,8834.71796521378,8068.7250782176,8051.76757683639,302.958121312682,305.02,13.4729427456235,13.3651938149725,37.0939921235715,36.2205942510643,42.4800782739475,16.9575013812082,2.06187868731809,0.10774893065096,0.873397872507219,249.023739489786,1
3731,941.158342440171,39.5562401474621,24,0.896873317722013,0.840804684679002,8071.85985949812,5196.93742559082,13.3557956770423,754.067213931178,11.8549579807537,800,0.0574159825860271,8939.43513581813,8071.41713570587,8071.85985949812,304.479750307216,305.02,13.4124281890224,13.393503815075,36.9884708871556,36.2140204302556,42.4686097156617,0.442723792246397,0.540249692784244,0.0189243739473817,0.774450456899984,249.645150293757,1
3732,957.621344300772,37.0233422972877,24,0.873471814776727,0.839194932727659,7861.24633299054,5094.39127865202,13.0322627755013,760.058783795766,12.0925713955411,800,0.0499265202552925,9191.06510785846,7843.65854154718,7861.24633299054,307.03705342493,305.02,12.9048816215165,13.0690574656494,35.5280838972009,36.1863764182105,42.3939507600837,17.5877914433649,2.01705342493017,0.16417584413286,0.658292521009564,243.131329886306,1
3733,939.813742155126,35.5378752995621,24,0.869829605415775,0.837349199401095,7828.46644874197,5110.86065235873,13.0065274281758,763.572655978886,11.8848922338328,800,0.0455341800263928,9074.97872901058,7834.2901103363,7828.46644874197,306.195091750029,305.02,12.9744913454685,13.0432494583302,36.4584575898275,36.1595132836438,42.3258512612392,5.82366159433241,1.17509175002857,0.0687581128617207,0.298944306183714,242.117519033258,1
3734,947.453998677932,32.9574234050408,24,0.904561056463325,0.838419415142807,8141.04950816992,5292.19643622731,13.5086000942616,769.676714935376,12.0112391970045,800,0.03790410633078,9244.77112745346,8145.32239654507,8141.04950816992,306.184375599898,305.02,13.7084181495016,13.5467396532441,36.7710421524619,36.1686489815897,42.3691970740607,4.27288837514516,1.16437559989765,0.161678496257476,0.602393170872197,251.785036335153,1
3735,913.599187155121,39.8927328449589,24.0408207734174,0.88997048927231,0.849766775847739,8009.73440345079,4968.89534382756,13.113228965213,753.27124045525,11.5039515092544,800,0.0584109494309379,8665.59582351311,7992.977414874,8009.73440345079,303.051925657195,305.02,13.0199089545413,13.1502522515698,35.8490011553088,36.2025772795399,42.4011375102628,16.7569885767862,1.96807434280493,0.130343297028563,0.353576124231154,247.723744436623,1
3736,949.198657437664,36.6401834144541,24.3497437587756,0.862534395611883,0.847362997340177,7762.80956050695,4864.69337490702,12.7450256158828,760.965146133109,11.990705723349,800,0.0487935673336137,9124.50913300736,7695.66281119914,7762.80956050695,301.198919874834,305.02,12.7981860815067,12.7810093338713,36.7679000100007,36.4795640766933,42.6257542033829,67.1467493078108,3.82108012516619,0.0171767476354567,0.288335933307451,240.086893623927,1
3737,941.624840343658,34.8422477978167,24,0.927935495647666,0.849528295750642,8351.41946082899,5186.09369072869,13.6764607806142,765.218162834264,11.9158065061885,800,0.0434772964571694,9118.19156335414,8413.86843706409,8351.41946082899,306.964026224943,305.02,13.8008706216939,13.715074269723,36.1803431209022,36.1631917043588,42.3923399541364,62.4489762351004,1.94402622494266,0.0857963519709344,0.0171514165434346,258.291323530795,1
3738,930.587060945112,35.1194386958535,24,0.938794552344865,0.848106559348796,8449.15097110379,5278.31934727949,13.8597030063819,764.562467764959,11.7729780197819,800,0.0442969152938018,9001.17712774709,8424.21069123657,8449.15097110379,306.307291011018,305.02,13.9993369197696,13.8988338531464,36.4729016100894,36.200020460539,42.5101554941087,24.9402798672181,1.28729101101777,0.10050306662321,0.272881149550443,261.313947559912,1
3739,931.069239249901,37.2739396085098,24,0.916956027253918,0.845446969255347,8252.60424528526,5213.07766561645,13.5798797182858,759.46599585607,11.7543903975891,800,0.0506675051799125,8927.05980898602,8242.15255368602,8252.60424528526,304.592798183564,305.02,13.6362817879049,13.618220524874,36.1233877474077,36.2098768802065,42.5388771237835,10.451691599239,0.427201816436025,0.0180612630309067,0.0864891327988389,255.235182843875,1
3740,951.767687080515,37.5153072038633,24,0.888172500446356,0.852384068644708,7993.5525040172,4903.84395388735,13.0465530279451,758.895040809261,12.0128519749008,800,0.0513811989884233,9116.49378972798,8038.31810351967,7993.5525040172,306.366626942391,305.02,13.0388786400553,13.0833880645333,35.686763107897,36.1913200254372,42.4807420261944,44.7655995024652,1.3466269423908,0.0445094244780542,0.504556917540157,247.223273320121,1
3741,934.010320047182,35.433478919751,24,0.961722858104078,0.853635708025434,8655.5057229367,5281.40699018164,14.1062361569609,763.819605615329,11.8126968402086,800,0.0452254929808388,9022.76944174156,8697.76744789697,8655.5057229367,305.814506987222,305.02,14.220234778448,14.1460630540617,36.5513321881604,36.2441877609364,42.6410709167364,42.2617249602681,0.794506987222178,0.0741717243862308,0.307144427224003,267.696053286703,1
3742,919.758660238265,39.1304645304656,24.7112437790461,0.92889503444867,0.836748690963852,8360.05531003803,5471.00755890775,13.8996986611335,755.074386153184,11.5903197416505,800,0.0561570173085205,8751.55356424585,8424.89851071934,8360.05531003803,306.741683306674,305.02,13.9198164656026,13.9389424297866,36.2600828750083,36.9688098768416,43.383580268766,64.8432006813091,1.72168330667398,0.019125964183921,0.708727001833253,258.558411650662,1
3743,980.237929925982,39.637264802058,25.7569058075499,0.927090218705235,0.832022466614137,8343.81196834711,5563.14593277603,13.9514944601863,753.875550110732,12.3462113402884,800,0.0576555623615852,9307.5068659433,8365.84296772518,8343.81196834711,305.335224953695,305.02,14.1049172320804,13.9908844667114,37.3198726163465,38.0243880303382,44.4489265861372,22.030999378072,0.315224953695235,0.114032765368936,0.704515413991743,258.056040258159,1
3744,937.30208732539,36.3700330963715,24.3922786888291,0.913174939993974,0.844765758658761,8218.57445994576,5206.24460094946,13.5347883245097,761.604186710533,11.8435451102119,800,0.0479947666118334,9020.09354143246,8346.70778219818,8218.57445994576,305.037292474274,305.02,13.6776631263423,13.5730018221347,37.4005518597524,36.6556578440117,43.0615375533046,128.133322252417,0.0172924742738019,0.104661304207607,0.744894015740684,254.182715256056,1
3745,927.718067431146,36.0762393860601,24,0.908160973419095,0.847524010049289,8173.44876077185,5118.57546145799,13.4166660448288,762.299155732275,11.7257984047714,800,0.0471260553346563,8938.56622424411,8166.9983462269,8173.44876077185,302.882064070554,305.02,13.3766219898774,13.4545460414528,35.3532443613297,36.2559186889153,42.6388109762329,6.45041454495731,2.13793592944563,0.0779240515753639,0.902674327585586,252.787075075419,1
3746,974.078643050117,37.5264681081392,24,0.927472248581477,0.845880634217167,8347.2502372333,5263.38046493926,13.7285802540444,758.868639690197,12.2943175254158,800,0.0514142003872543,9329.77201643164,8388.94949445945,8347.2502372333,305.346104960256,305.02,13.6440592268366,13.7673408948726,37.2353769616069,36.2681199599494,42.6699901604566,41.6992572261515,0.326104960255975,0.123281668035927,0.96725700165748,258.162378471134,1
3747,917.566536286566,36.2503600484331,24.0682769329443,0.850681762112692,0.852552318611099,7656.13585901422,4693.45660045054,12.4933776352907,761.887273305432,11.5955233291919,800,0.0476409083682106,8834.4816518275,7713.76769512414,7656.13585901422,306.2350925498,305.02,12.4413202500368,12.5286508619675,36.5197561405455,36.2756514765086,42.5489410034127,57.6318361099202,1.21509254980003,0.0873306119307156,0.24410466403684,236.787706979822,1
3748,979.642328734226,39.8033402152493,24,0.922647976913047,0.852144427271922,8303.83179221742,5099.42969489695,13.5567819542766,753.482698720828,12.3366628820746,800,0.0581466265989653,9295.46204159464,8271.83354558228,8303.83179221742,303.785980400587,305.02,13.5162338309104,13.5950575477023,37.1209968972102,36.2240538897403,42.5365964759066,31.9982466351466,1.2340195994127,0.0788237167919057,0.896943007469851,256.819539965488,1
3749,943.956069972032,37.2708267306552,24,0.943246074337249,0.828811782566329,8489.21466903525,5731.03472322064,14.2496066228657,759.473359368635,11.9171180755355,800,0.0506583007892063,9050.73369881962,8341.52680091178,8489.21466903525,305.469449949838,305.02,14.3571248057815,14.2898383055329,34.4452775155534,36.2567598213405,42.6363112578697,147.687868123463,0.449449949838481,0.0672865002485921,1.81148230578711,262.553031001091,1
3750,942.254942216232,36.8965567856096,24,0.907705526548154,0.827290671402356,8169.34973893338,5547.42038849074,13.7379090797013,760.358694923641,11.9000060405378,800,0.0495516313454494,9048.27306256673,8205.88434416291,8169.34973893338,304.139516656125,305.02,13.765336538117,13.7766960591059,35.5721485966849,36.2509321411516,42.6136718693005,36.5346052295272,0.880483343875369,0.0113595209889628,0.678783544466739,252.660301204126,1
3751,971.158271086978,39.8961439390036,24,0.946052661763119,0.849994215036435,8514.47395586807,5276.92644470135,13.935839226172,753.263171512287,12.2286881367679,800,0.0584210356096412,9211.42040933644,8527.22509674186,8514.47395586807,305.086544869846,305.02,14.036096796325,13.9751850324309,35.8216262121989,36.2819729585764,42.7035437329374,12.7511408737901,0.0665448698462114,0.0609117638941044,0.460346746377475,263.334246057776,1
3752,930.147111823249,42.8199104358318,24,0.853069568226936,0.865333926729933,7677.62611404242,4446.83096060693,12.3433914938678,746.34700186404,11.677712901356,800,0.0670662476699502,8715.62601255606,7705.52198291578,7677.62611404242,303.557329358005,305.02,12.4371831366613,12.3782412565849,35.7652863792396,36.221736273901,42.5139038687161,27.895868873361,1.4626706419952,0.0589418800764516,0.456449894661418,237.45235404255,1
3753,925.859633870878,38.5293129512329,24,0.963991095754325,0.828682518437482,8675.91986178893,5859.99643686288,14.5652730478423,756.496410213859,11.6741641921126,798.991226668215,0.0543794872326767,8831.46330358037,8454.57105487826,8566.51940447296,303.567980209294,304.635379947924,14.446384015129,14.4222141844648,35.6829808704892,36.2637897248726,42.6443386217864,111.948349594695,1.06739973862955,0.0241698306642579,0.580808854383349,264.943899107412,1
3754,911.90246427838,36.7789613862996,24,0.936673502555067,0.827713143267222,8430.0615229956,5715.19409280762,14.1690968436931,760.636866840708,11.5180009535244,800,0.0492039164491145,8761.01615755709,8440.88629083723,8430.0615229956,306.825972918147,305.02,14.0504444903412,14.20910121876,35.2876473853882,36.2845094255217,42.7017356316424,10.8247678416246,1.80597291814735,0.158656728418746,0.996862040133415,260.723552257597,1
3755,962.464906173685,35.6626282364222,24,0.884762022793136,0.840099343860736,7962.85820513822,5141.4319845282,13.1865022348483,763.277552906743,12.1698668055633,800,0.0459030588665709,9288.98615455138,8021.42002494871,7962.85820513822,304.767837630296,305.02,13.1532812887152,13.2237323975779,36.0749307553522,36.2538758623175,42.6016681808552,58.5618198104839,0.25216236970391,0.0704511088626951,0.178945106965287,246.273965107369,1
3756,937.13770509167,38.3027194621948,24,0.910152083372039,0.846827227692099,8191.36875034835,5144.76550245712,13.4571452388785,757.032417112178,11.8190191323968,800,0.053709478609777,8947.38062169342,8245.340547771,8191.36875034835,304.667479673805,305.02,13.5526073996269,13.4951395225936,35.7252327021641,36.2524371224096,42.5964268330517,53.9717974226542,0.352520326194906,0.0574678770333215,0.527204420245553,253.341301557166,1
3757,937.108381459071,38.7047642050082,24,0.936741924283839,0.850141830269033,8430.67731855455,5221.7226978642,13.7962913555118,756.081380273053,11.8139454425994,800,0.0548982746586836,8932.30417671108,8418.00738816066,8430.67731855455,304.773387165787,305.02,13.9280506798095,13.8352431687435,37.2951990232787,36.2760033403963,42.6665464447409,12.6699303938876,0.246612834212726,0.0928075110660131,1.01919568288247,260.742597481069,1
3758,954.83138875995,39.2240540340958,24,0.920771513746047,0.83420577038276,8286.94362371442,5478.09964839878,13.8201408945216,754.853000182346,12.0311675991182,800,0.0564337497720671,9081.76295789104,8253.85874447813,8286.94362371442,302.439732606004,305.02,13.6496003149429,13.8591600434427,35.7775197341878,36.2808589791071,42.6759054254646,33.084879236294,2.58026739399628,0.209559728499789,0.503339244919296,256.297225475705,1
3759,961.833073165676,36.9187874885117,24,0.91215904123341,0.8606544375281,8209.43137110069,4856.95072309138,13.2701410857157,760.306108195926,12.1469995189437,800,0.0496173647550932,9235.4379305059,8283.98734242847,8209.43137110069,303.660584093284,305.02,13.4561821299916,13.3076073905225,36.1218886074558,36.2772306397007,42.6595976291122,74.5559713277798,1.35941590671609,0.148574739469094,0.155342032244995,253.899939312393,1
3760,919.13850666416,34.0036063461927,24,0.901964455022961,0.832323707812401,8117.68009520665,5406.00693665313,13.568472013148,767.201969188081,11.6406357154598,800,0.0409975385148986,8930.71864350184,8135.44981521953,8117.68009520665,307.785260588201,305.02,13.5150106547927,13.6067806117472,36.7799747930256,36.2650933405568,42.619244272697,17.7697200128823,2.76526058820087,0.0917699569544368,0.514881452468792,251.062270985773,1
3761,929.549671041795,35.9949338124298,26.0591651393379,0.905998384269951,0.832151482506703,8153.98545842956,5433.84173906946,13.6319761409204,762.491484066697,11.7498779663043,800,0.0468856449166285,8959.18188812992,8090.72112705696,8153.98545842956,304.164386597075,305.02,13.843518338989,13.6704640341474,38.3679822756368,38.3181639123302,44.6591087110398,63.2643313726003,0.855613402925258,0.173054304841601,0.0498183633066631,252.185117271018,1
3762,957.087307620087,35.7876521455865,24,0.968065883394103,0.837738038657355,8712.59295054692,5679.22861981848,14.4687317434551,762.981808849615,12.1004015532019,800,0.046272738937981,9232.3862648687,8703.81447642505,8712.59295054692,306.557070021637,305.02,14.5176455817649,14.5095820938897,37.2198497463607,36.3116118131343,42.7580489164932,8.77847412187111,1.53707002163748,0.00806348787520861,0.908237933226431,269.461637645782,1
3763,915.985586713492,33.1609135487612,25.4220503876195,0.899851430855421,0.848871766323747,8098.66287769879,5043.09826431838,13.2727987021463,769.195359000405,11.6100521334067,800,0.0385058012494932,8930.39821876921,8133.56776143989,8098.66287769879,304.799537549578,305.02,13.2885454232845,13.3102725103448,36.9070330282844,37.7141624724863,44.1113770790798,34.9048837411028,0.220462450422076,0.0217270870603308,0.80712944420187,250.474109619551,1
3764,959.79538323719,37.2535973522027,24,0.875803881624316,0.838803173828421,7882.23493461884,5116.05465877432,13.073160286788,759.514115463365,12.1172887811036,800,0.0506073556707943,9203.25187039402,7839.98699516564,7882.23493461884,305.318045958022,305.02,13.1264949292012,13.1100704450847,37.0908225824448,36.2541800962385,42.5706738870433,42.2479394532083,0.298045958021589,0.0164244841165271,0.836642486206294,243.780461895429,1
3765,936.876565830194,36.0307899379894,24,0.891462524316382,0.82394244171945,8023.16271884744,5517.9991325143,13.5469024040488,762.406666401686,11.8420798835752,800,0.0469916669978925,9028.48064729907,7956.77106449673,8023.16271884744,303.687556306135,305.02,13.6541460119087,13.5851501040077,36.4087555035064,36.2374655094618,42.5238213104535,66.3916543507084,1.33244369386466,0.068995907900975,0.171289994044606,248.139053160231,1
3766,941.244020139242,34.6891195615791,24,0.877430004602567,0.823846254001996,7896.87004142311,5433.11470309591,13.3352172541512,765.580387677085,11.9127455575969,800,0.0430245154036442,9120.16436228347,7943.68481253571,7896.87004142311,305.416883351579,305.02,13.258978927746,13.372867292013,36.2005400084763,36.2103945949483,42.4486094761064,46.8147711126076,0.39688335157922,0.113888364267011,0.00985458647193838,244.233094064633,1
3767,925.899375835327,42.0165468999462,25.2290459606235,0.927563169047828,0.824054587234924,8348.06852143045,5739.02231679499,14.0935791797623,748.247358308177,11.6339022656686,800,0.0646908021147786,8705.03663710205,8490.02004313547,8348.06852143045,303.079830376536,305.02,14.134905114024,14.1333703417369,39.6268800167991,37.4631168776465,43.7590590320278,141.951521705018,1.94016962346353,0.00153477228708709,2.16376313915268,258.187686229809,1
3768,939.696569382207,38.9599963389946,24,0.937371393436798,0.829277299002785,8436.34254093118,5685.12263133814,14.1529086668121,755.477628660108,11.843573641777,800,0.0556529641748646,8947.55492975106,8386.39619498254,8436.34254093118,304.627915004068,305.02,14.0475321027615,14.1928673369263,37.2194505177831,36.262287726225,42.6187640430664,49.9463459486487,0.392084995931612,0.145335234164875,0.957162791558169,260.917810544264,1
3769,921.295169302413,37.9889955435182,24,0.882441656962759,0.836383308509134,7941.97491266483,5204.97472954276,13.2103532103381,757.774531041808,11.6228163262441,800,0.0527818361977404,8807.47419100468,7836.80491678439,7941.97491266483,303.626038227541,305.02,13.276891944024,13.2476507128128,35.4904552490564,36.2345477963459,42.5334843625791,105.169995880443,1.39396177245925,0.0292412312111985,0.744092547289561,245.628090082418,1
3770,963.420801443709,37.0212071713815,24,0.889627291067111,0.801739354097149,8006.645619604,5968.72603961927,13.8934045195885,760.063834436097,12.1658307452887,800,0.0499202069548786,9246.80796536466,8068.3065104853,8006.645619604,306.602946667052,305.02,14.0094551912943,13.9326305176524,36.4513501185064,36.2182278723394,42.488302787839,61.6608908813087,1.58294666705223,0.0768246736418998,0.233122246167078,247.6282150393,1
3771,952.885016611056,40.5505856283914,24,0.887997789167097,0.838923406002149,7991.98010250388,5184.77747571192,13.2532795468782,751.71508969604,11.9907237022444,800,0.0603561378799499,9013.60794335306,7927.96827980504,7991.98010250388,305.172555935193,305.02,13.0720133347739,13.2906982455933,37.3267511435756,36.2029090591043,42.4487949461073,64.0118226988407,0.152555935192879,0.218684910819386,1.12384208447127,247.174642345482,1
3772,966.156504084735,40.4916586196752,24.2145247164975,0.952200188491523,0.835843739765994,8569.8016964237,5628.49467710097,14.2638562830547,751.854481535158,12.1584466500828,800,0.0601818980810522,9141.38260237085,8571.27330988528,8569.8016964237,303.747697718234,305.02,14.3737858819571,14.3041281975558,36.2310120120943,36.4638718846671,42.8111576237457,1.47161346157372,1.27230228176569,0.0696576844012853,0.23285987257281,265.045413291456,1
3773,905.026890912191,38.9812767871118,24.3683813314289,0.929375733274571,0.842358673145982,8364.38159947114,5351.29531572087,13.8142738811618,755.427289760087,11.4063692091796,799.940705726684,0.0557158877998912,8616.68257769346,8419.84950103382,8358.18210036265,301.377276096109,304.997392575941,13.8223657956645,13.8430087159144,37.2649881532402,36.6340364626775,43.0120491868738,61.6674006711692,3.62011647983229,0.0206429202499674,0.630951690562753,258.500477330805,1
3774,947.601823683593,37.5963086736059,25.2297655714243,0.913697742907538,0.83435717454704,8223.27968616784,5432.77004720917,13.7114799425065,758.703431832585,11.9593193601249,800,0.0516207102092683,9073.57664090863,8180.32087254104,8223.27968616784,305.962688630907,305.02,13.7688239171122,13.7501923031032,37.2424369799473,37.4951474183291,43.8678783341832,42.9588136267948,0.942688630906673,0.0186316140090188,0.252710438381783,254.328237716532,1
3775,936.192891595187,40.6138169467318,24.504893672519,0.89306897342275,0.840816690060946,8037.62076080475,5174.64098920432,13.2989533672828,751.565516012506,11.779927906609,800,0.0605431049843677,8853.3875957207,7953.9930847711,8037.62076080475,305.483326487524,305.02,13.3862564214056,13.3365010193576,36.1010017458097,36.7511489724533,43.0817263713934,83.6276760336486,0.463326487523545,0.0497554020479942,0.650147226643632,248.586209097055,1
3776,941.881601823569,38.1082421245526,24.4662705691241,0.935696088780706,0.834065828668607,8421.26479902636,5569.96376592143,14.0465047632588,757.492453254371,11.8811310260744,800,0.0531344334320366,8999.86708837771,8481.6105066113,8421.26479902636,306.184850271077,305.02,14.1053911710376,14.0861630174953,36.3491486109296,36.7363734878508,43.1151401712714,60.3457075849437,1.16485027107694,0.0192281535422598,0.387224876921223,260.451488629682,1
3777,964.43778785565,35.7683306689164,24,0.840359374930242,0.836550133153439,7563.23437437217,4953.46690430279,12.5778630590555,763.027513802678,12.1935620012846,800,0.0462156077466521,9304.02329823899,7540.1304841178,7563.23437437217,304.812485662584,305.02,12.7046460391615,12.6133748179844,37.0381488003065,36.2014603477144,42.4386523501346,23.1038902543769,0.207514337415944,0.0912712211770614,0.836688452592185,233.914465186769,1
3778,979.144541152488,37.3420613572926,24,0.918570662794734,0.83459789284624,8267.13596515261,5456.5578079606,13.7806299984675,759.304853859324,12.3604959862922,800,0.0508689326758445,9385.38459850038,8221.4884845578,8267.13596515261,304.388313851748,305.02,13.8506483270731,13.8195375941455,36.0704468172558,36.2171575717521,42.4956624900532,45.6474805948073,0.63168614825247,0.031110732927603,0.146710754496269,255.684617478948,1
3779,931.705008638609,38.9835909889834,24,0.986356142766306,0.851796134045737,8877.20528489675,5459.67701285354,14.4987938294564,755.42181551556,11.742575820836,797.542242008819,0.0557227306055502,8870.59794540505,8525.61941186423,8604.4800070429,301.078678841,304.082918321912,14.0373184340474,14.0930398648431,36.4121009864004,36.2644413557527,42.6427978849212,78.8605951786631,3.00423948091282,0.0557214307956233,0.147659630647759,266.117938362152,1
3780,961.305591231147,35.0803001907632,24,0.941032430910472,0.82113660192909,8469.29187819424,5886.58865818274,14.3490439261036,764.65504989875,12.1620620415935,800,0.0441811876265631,9299.78215728639,8431.96425863359,8469.29187819424,304.082121565219,305.02,14.537666785524,14.3895563554704,36.5275039137055,36.2895303538242,42.7132375566291,37.3276195606559,0.937878434781112,0.148110430053599,0.237973559881283,261.936862212194,1
3781,936.200328306834,38.1185113526211,24,0.930158299601989,0.838777672710425,8371.42469641791,5434.12616529944,13.8849330292258,757.468161395375,11.809346275865,800,0.0531647982557815,8945.20381086079,8317.23812726871,8371.42469641791,309.395411686136,305.02,13.874293174892,13.9241351092742,36.5080776249289,36.3005661734881,42.7373517365934,54.1865691491985,4.37541168613564,0.0498419343821777,0.207511451440816,258.910042157256,1
3782,936.500685571026,36.6220062147303,24,0.910543835110323,0.83072295698347,8194.89451599291,5491.58235851382,13.7239280122117,761.008144299055,11.8305092788268,800,0.0487398196261808,9003.11391239274,8218.21022889742,8194.89451599291,305.540404494847,305.02,13.829769993708,13.7626755181147,37.1760944792653,36.29205273602,42.7020311213335,23.3157129045121,0.520404494847071,0.0670944755933647,0.884041743245362,253.450345855452,1
3783,966.697509159351,39.7043553472053,24.3328459229171,0.923210923500497,0.840019495673246,8308.89831150447,5366.59499619241,13.7608529599047,753.716847426186,12.1748524814778,800,0.0578539407172676,9176.39143021831,8325.20385534905,8308.89831150447,304.825975171839,305.02,13.6200823920416,13.7997047180034,37.0406944745075,36.630138327774,43.0439640532592,16.3055438445808,0.194024828160764,0.179622325961784,0.410556146733448,256.976236438284,1
3784,943.748614438282,36.8760098682598,24,0.984432881871882,0.845668330562508,8859.89593684694,5591.55899188849,14.575378108821,760.407298656631,11.9191097214732,799.38221168819,0.0494908766792108,9063.3780256974,8845.57981986306,8791.47668492648,306.150358893637,304.784452761415,14.5961693051429,14.503655545674,36.8254481021586,36.3518124002223,42.8679602040509,54.1031349365767,1.36590613222205,0.0925137594689556,0.473635701936345,271.901340770923,1
3785,933.885467173728,36.7448736284375,24,0.899840888823128,0.830092588444958,8098.56799940815,5440.31929996631,13.5729101066426,760.717501431931,11.7960556558682,800,0.0491031232100861,8973.46598528409,8006.50861638058,8098.56799940815,304.078672075839,305.02,13.68147920342,13.6112312355505,36.7314769457291,36.3261632440705,42.7744794684744,92.0593830275684,0.941327924161044,0.0702479678695607,0.40531370165855,250.471175239428,1
3786,954.705307519585,35.5433514355162,24,0.968707373497224,0.8551013110531,8718.36636147502,5286.07823829507,14.184329735778,763.559702179286,12.0731470104548,800,0.045550372275892,9218.56853566964,8657.55387181754,8718.36636147502,305.266791104087,305.02,14.2144923422836,14.2243771186904,34.6187035957682,36.3697050764674,42.8960716193413,60.8124896574755,0.246791104087151,0.00988477640672158,1.7510014806992,269.640196746651,1
3787,926.401169180881,37.8699168770928,24.3045243798415,0.995219470412941,0.84368065031345,8956.97523371647,5699.44416372183,14.7697981654572,758.056211627237,11.6886046223881,796.76520731441,0.0524297354659538,8860.61933925617,8546.43902584913,8594.80075907848,301.9649373955,303.786654418802,14.1309650775773,14.2125969439907,36.5132733177282,36.6983055378957,43.2564315371877,48.3617332293488,1.82171702330157,0.0816318664134155,0.185032220167507,265.818580177686,1
3788,944.188872179522,38.2459799720022,24,0.897412138770919,0.844761880520034,8076.70924893827,5116.45884745538,13.3012181646512,757.166634376229,11.9086151366911,800,0.0535417070297138,9016.80604313022,8123.09476525192,8076.70924893827,305.387400787999,305.02,13.3576534721549,13.3387722110505,37.9159626518488,36.3614102283466,42.8360035038972,46.3855163136477,0.367400787999372,0.0188812611044025,1.55455242350219,249.795131410463,1
3789,958.817114345397,37.3193136183795,24,0.922996582747023,0.838374483398321,8306.9692447232,5401.02895472419,13.7846526391334,759.358663635723,12.1041575391383,800,0.0508016704553459,9191.39689335636,8257.09611415358,8306.9692447232,303.294035579695,305.02,14.1161654329265,13.8235715921497,35.9910469954319,36.3593790336509,42.8201912662485,49.8731305696292,1.72596442030527,0.29259384077683,0.368332038218966,256.916574579069,1
3790,961.006728228706,38.0293652922335,24,0.892293402570443,0.838171724638696,8030.64062313399,5225.61523136425,13.3293343326215,757.679036401222,12.1233239858163,800,0.0529012044984731,9185.58843555308,7967.4226765758,8030.64062313399,302.798661171703,305.02,13.2888491603952,13.3669677609138,35.2679985612039,36.3298708773395,42.7236020382479,63.2179465581876,2.22133882829746,0.0781186005185965,1.06187231613553,248.370328550537,1
3791,938.941730495253,36.7098467309499,24,0.881105095012711,0.833664744566286,7929.9458551144,5253.28434493315,13.2333580206012,760.800357557938,11.8603282086563,800,0.0489995530525775,9023.34194190022,7903.46247062257,7929.9458551144,306.491523087811,305.02,13.3245309782613,13.2707204737971,36.3798952800545,36.2955090083077,42.6192855754717,26.4833844918257,1.47152308781062,0.053810504464284,0.0843862717468227,245.256057374673,1
3792,954.382632830309,37.348723122954,24,0.93054395705867,0.841722083718793,8374.89561352803,5371.96149267318,13.8420991871575,759.289095452652,12.0478285316437,800,0.0508886306841846,9147.78482796037,8338.25910692069,8374.89561352803,305.460530286342,305.02,14.0276930935312,13.8811803321101,35.0698744220985,36.3129651169916,42.6771838669727,36.6365066073467,0.440530286342039,0.146512761421068,1.24309069489312,259.017390109115,1
3793,927.816912010924,35.3242271302495,24,0.925975770153563,0.811584516887273,8333.78193138207,5999.23636699905,14.285638464267,764.078040723395,11.7356082130536,800,0.0449024490957565,8966.92053012737,8321.34167928982,8333.78193138207,302.978945330615,305.02,14.3710814142536,14.3259718775748,36.5998076323301,36.3230205527926,42.7084198556409,12.4402520922504,2.04105466938461,0.0451095366788135,0.276787079537542,257.745832929343,1
3794,946.129760219009,37.7194006928937,24,0.96454926464678,0.821212041223123,8680.94338182102,6031.99544031898,14.7062820481357,758.41225766096,11.9392946498368,800,0.0519846779238001,9054.90741026218,8682.73591804487,8680.94338182102,305.129709626259,305.02,14.646202479832,14.7478030871534,37.0341478983483,36.3671685980045,42.8396799867918,1.79253622384931,0.109709626259473,0.101600607321371,0.666979300343797,268.482785004775,1
3795,935.413742475377,36.9740329053131,24,0.945778936669796,0.830668855568933,8512.01043002816,5705.28754687775,14.2559280679839,760.175425162482,11.812710570306,800,0.0497807185468979,8979.73228010367,8543.47100602446,8512.01043002816,305.12060894504,305.02,14.1706372217318,14.2961775983279,36.3670264291978,36.3865908575019,42.8881529061923,31.4605759963015,0.100608945039824,0.125540376596144,0.0195644283041148,263.258054536954,1
3796,940.762689440721,38.006479954145,24,0.95721348127671,0.84817332598023,8614.92133149039,5380.36939676352,14.1305147132251,757.73317166847,11.8682086999511,800,0.0528335354144126,8992.93542023727,8642.28438715991,8614.92133149039,306.839432494538,305.02,14.2159390588226,14.1704101572828,37.1898251626396,36.4139488114302,42.9580334199524,27.3630556695134,1.81943249453809,0.0455289015398019,0.775876351209391,266.440865922384,1
3797,967.233541226751,37.8224862715838,24,0.883546240925159,0.827027551702624,7951.91616832643,5405.21321133272,13.3765183893767,758.168408724568,12.2043659453943,800,0.0522894890942895,9252.96470831192,7964.96933589274,7951.91616832643,303.422717487444,305.02,13.4913897855149,13.4142850349604,35.0201717530253,36.3691002331357,42.8076659567035,13.0531675663124,1.59728251255609,0.0771047505544455,1.34892848011036,245.935551597726,1
3798,953.686405230011,37.1727815710334,24,0.932908322706514,0.837567398298485,8396.17490435863,5476.71260269273,13.9461068570041,759.70528519372,12.0411182887285,800,0.0503683935078496,9147.70120358979,8404.05635557682,8396.17490435863,304.612323193854,305.02,14.029691850548,13.9854816524187,36.5474223053019,36.378547501106,42.8313324484286,7.88145121818707,0.407676806146242,0.0442101981293295,0.168874804195873,259.675512505938,1
3799,975.133638455172,38.4163386461716,24,0.964264841615099,0.831264250122198,8678.38357453589,5803.35048194406,14.5241596518625,756.763650932481,12.2968352704743,800,0.0540454363343986,9305.79795419942,8767.52772286179,8678.38357453589,304.109322230332,305.02,14.6161171925187,14.5651664948994,35.1443396667573,36.4158523622297,42.9372520949816,89.1441483259059,0.910677769668325,0.0509506976192782,1.27151269547242,268.403615707296,1
3800,950.935723201276,39.7951838208121,24,0.941502680185603,0.834965610380926,8473.52412167043,5584.65914981692,14.118441459283,753.501992671869,11.9752574323206,800,0.0581225091601638,9023.38033801215,8458.90503361047,8473.52412167043,305.703885448625,305.02,14.4901566431113,14.1583028162719,36.4154868264238,36.4261886212262,42.9556668008464,14.6190880599625,0.68388544862546,0.331853826839389,0.0107017948023795,262.067756340324,1
3801,922.15437133463,40.621197099158,24,0.950818152882201,0.846378550193701,8557.36337593981,5384.70143980561,14.0658700730536,751.548058261942,11.6031979108714,799.078096017669,0.0605649271725729,8720.36085954446,8531.69202591032,8458.75003375812,304.316768195132,304.668501059137,13.8913472178812,13.9430330881254,37.8062235767732,36.4340537356965,42.9664099059935,72.9419921521931,0.351732864004987,0.0516858702442473,1.37216984107674,261.610825786335,1
3802,954.385068369843,40.5264192067349,24,0.934921311783812,0.838357576440496,8414.29180605431,5471.17929254702,13.9630261576641,751.772255366469,12.0098914087056,800,0.0602846807919143,9028.703151029,8324.28595039134,8414.29180605431,306.732710022687,305.02,13.9375444199976,14.0024487222525,34.8784106138916,36.436829203537,42.962129255443,90.005855662961,1.71271002268742,0.0649043022548579,1.5584185896454,260.235829053227,1
3803,933.947122967053,36.5788432279278,24,0.93769690082162,0.845118660498333,8439.27210739458,5338.2510903158,13.8924414403612,761.110246344337,11.7987483107365,800,0.048612192069579,8980.14823333948,8407.17871937337,8439.27210739458,303.464074710562,305.02,13.948103503024,13.9316647193115,37.3303676487513,36.4425244484016,42.9678005910835,32.0933880212087,1.55592528943822,0.0164387837124895,0.8878432003497,261.008415692617,1
3804,952.174127609228,37.8546061642564,24,0.932491713497374,0.835216062984883,8392.42542147637,5525.73038564209,13.9791230712204,758.092429118451,12.013968917783,800,0.0523844636019356,9107.69888023571,8340.60379152017,8392.42542147637,306.093266154871,305.02,14.0380545450198,14.0185910830928,37.1011531813299,36.4431834875468,42.958782986299,51.8216299561973,1.07326615487074,0.0194634619270087,0.657969693783109,259.559549117827,1
3805,956.254038833694,35.3013606988963,24,0.944925874422807,0.836755191179223,8504.33286980526,5565.28184081794,14.1394693624418,764.132131266761,12.0955663997568,800,0.044834835916549,9242.61093192476,8479.68452837754,8504.33286980526,304.407352077128,305.02,14.2549816185624,14.1793900886435,35.46337721395,36.4559975672674,42.9875745611576,24.6483414277191,0.612647922872156,0.0755915299189631,0.992620353317449,263.020604220782,1
3806,956.789243547383,34.819369566638,24,0.908568168561672,0.816730830144258,8177.11351705505,5777.11584827488,13.9287567175294,765.272281290118,12.1079718104386,800,0.0434096483873528,9265.89520917081,8221.21341765926,8177.11351705505,305.241174613381,305.02,13.9825989973892,13.9680825273598,35.5234925351901,36.4335790382513,42.9094049541258,44.0999006042102,0.221174613380697,0.0145164700293847,0.910086503061208,252.90041805325,1
3807,944.732345187132,40.5898353214296,24,0.901071431149912,0.846672211167276,8109.64288034921,5096.73164141172,13.3253216171123,751.622244547158,11.8876647553324,800,0.0604721943160521,8935.03326582709,8031.53464373961,8109.64288034921,307.654785680437,305.02,13.2295534247494,13.3629437160885,36.7380682213476,36.4086937553925,42.829724075903,78.1082366096007,2.63478568043683,0.13339029133915,0.329374465955084,250.813697330389,1
3808,997.441941689564,40.0009441592083,24,0.958532331866924,0.841882666006606,8626.79098680231,5529.91467312216,14.2557143365711,753.015266591393,12.5583314530512,800,0.058730916760759,9456.61530706242,8645.66564175801,8626.79098680231,305.738375305798,305.02,14.3363050909161,14.2959632634758,36.8216483380027,36.4416926570491,42.9291680165168,18.8746549556981,0.718375305798475,0.0403418274403098,0.379955680953586,266.80796866399,1
3809,977.195744255602,36.5955587458501,24,0.902793960736998,0.830226363124074,8125.14564663299,5455.34428774939,13.6152591068807,761.070705786692,12.3449156285456,800,0.0486616177666354,9395.35365029437,8098.80520352901,8125.14564663299,305.590167394446,305.02,13.6233191512951,13.6536998020043,36.3981939132068,36.4174994838677,42.8502691763364,26.3404431039726,0.570167394445775,0.0303806507091835,0.0193055706609115,251.293164328856,1
3810,966.321572901677,40.0016666665974,24,0.979345367450539,0.833649518252676,8814.10830705485,5839.35763977351,14.7091018505899,753.013557500164,12.1665004438562,800,0.0587330531247952,9161.53978155545,8829.18797232911,8814.10830705485,304.819412959651,305.02,14.6921593850422,14.7506308509079,37.5005751420813,36.4688263410598,43.0035327011839,15.0796652742556,0.200587040349205,0.058471465865729,1.03174880102147,272.601287847058,1
3811,931.225441306199,38.134119255115,24,0.947652276403278,0.834257205558823,8528.8704876295,5636.88271337117,14.2227255318481,757.431240902025,11.7464114021479,800,0.0532109488724682,8897.09896447456,8507.95571449062,8528.8704876295,301.510238166358,305.02,14.1908644351698,14.2628813196818,37.094661618118,36.4822352263132,43.0328832211869,20.9147731388839,3.50976183364219,0.0720168845119975,0.612426391804796,263.779499617408,1
3812,953.111332061937,38.853945926431,24,0.906062668064132,0.826877434763208,8154.56401257719,5546.14412233337,13.7198979750915,755.728490911028,12.0139132947006,800,0.0553393863612156,9079.25656414002,8105.13505596671,8154.56401257719,305.544798779175,305.02,13.6373979793925,13.7586341027734,36.531497423112,36.4554760985392,42.9406380327683,49.4289566104808,0.524798779174603,0.121236123380939,0.0760213245728494,252.203010698264,1
3813,964.732609122332,39.6852110337442,24,1,0.835477241101763,9000,5919.64113287082,14.9864635388868,753.762133299678,12.1503383090471,798.966319790364,0.0577973333754024,9158.46492414012,8923.23074314709,8883.71097641592,302.293067276424,304.625883578071,14.8092063535228,14.8345887801239,36.8105664484592,36.509128210518,43.0966066137808,39.5197667311786,2.33281630164652,0.0253824266010447,0.301438237941206,274.753947724205,1
3814,967.854861525055,36.6529321542633,24,0.925967986431053,0.820709387333785,8333.71187787948,5801.60520256976,14.1266880963764,760.93498898909,12.2262270325504,800,0.0488312637636372,9303.36393239184,8305.29318719066,8333.71187787948,307.796784666025,305.02,14.3074822749984,14.1665727365404,36.5169386824491,36.4974295564583,43.0465381610255,28.4186906888117,2.77678466602458,0.140909538458036,0.0195091259907514,257.74366632617,1
3815,954.129660372388,37.6303438521773,24,0.945146211628407,0.837964052848546,8506.31590465566,5539.75185240806,14.1223637914318,758.622921617674,12.0413014933231,800,0.051721347977907,9134.80731894404,8476.50027226638,8506.31590465566,304.470743681886,305.02,14.1132876313635,14.1622362225525,38.1063177065759,36.5064128966095,43.062972107929,29.8156323892763,0.549256318114317,0.0489485911889975,1.59990480996641,263.081935195537,1
3816,948.139850411334,37.1482710563987,24,0.905989729565354,0.812839747666641,8153.90756608819,5843.15450351362,13.9557161463565,759.763264816089,11.9713759452504,800,0.0502959189798888,9095.41167250421,8160.70429727508,8153.90756608819,304.641941396448,305.02,13.7687559762155,13.9951180721958,35.2457404240591,36.4782435822845,42.9676050587824,6.79673118689789,0.378058603552176,0.226362095980308,1.23250315822538,252.182708229532,1
3817,960.417858689653,40.5128865155643,24,0.954744361246641,0.827120241416868,8592.69925121977,5838.70590726449,14.452808169789,751.804266947433,12.0859718051819,800,0.0602446663157091,9086.28517334214,8572.72578391605,8592.69925121977,303.202096125426,305.02,14.489407615691,14.4936135623395,36.1311428294782,36.5007520344466,43.0313076844735,19.9734673037219,1.81790387457374,0.00420594664851492,0.369609204968398,265.753585089272,1
3818,952.343004728768,36.7796169447002,24,0.91975644539105,0.841067269403828,8277.80800851945,5323.85376661872,13.6922838194186,760.635316117312,12.0287871064407,800,0.0492058548533605,9149.52028321536,8403.95520010958,8277.80800851945,302.025876093645,305.02,13.7915616115901,13.7309419825659,37.7617039678202,36.4873303527764,42.9831690339685,126.147191590135,2.99412390635473,0.0606196290241741,1.27437361504376,256.01468067586,1
