tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3819,962.132935108311,37.5137840066219,24,0.924038427125669,0.837091588298552,8316.34584413102,5434.964639246,13.8213619313053,758.898643932336,12.1436964018268,800,0.0513766950845803,9215.83473167238,8309.10446547451,8316.34584413102,304.275476942838,305.02,13.6097258186323,13.8603845276453,36.786815874046,36.4806665767014,42.9589920929016,7.24137865650482,0.744523057162326,0.250658709013054,0.306149297344689,257.206572498898,1
3820,946.150198364519,37.611125316566,24.3736597958953,0.871105259830855,0.841963630422687,7839.94733847769,5023.87541627997,12.954214661354,758.668383063663,11.9408249092477,800,0.0516645211704213,9059.1263263453,7796.578305322,7839.94733847769,304.001233101601,305.02,13.0473944245967,12.9907889940533,37.253771411041,36.7999885406258,43.1672445731543,43.3690331556973,1.01876689839872,0.0566054305433834,0.453782870415225,242.472598097249,1
3821,945.069219334547,37.6442635105495,25.1879319432676,0.982561054199695,0.823118210187746,8843.04948779726,6100.8285756145,14.9462114290544,758.589994665795,11.9267936138176,799.394511378725,0.0517625066677562,9047.54630388597,8775.45813920216,8776.11991476939,304.799105863861,304.789142325923,14.7205354833145,14.8749684782609,37.9925011258306,37.6657714637137,44.1446018150118,0.661775567232326,0.00996353793800608,0.154432994946394,0.326729662116975,271.42638911658,1
3822,971.622558479094,38.3327030360517,24,0.960181050574079,0.834573104823766,8641.62945516671,5704.29301334492,14.4053074324316,756.96149096822,12.2535728557575,800,0.0537981362897253,9275.48277858194,8655.708926944,8641.62945516671,305.925988918643,305.02,14.4159396862055,14.4459787135893,34.7296701064494,36.5064089368118,43.0393304635369,14.0794717772915,0.905988918643402,0.0300390273837685,1.77673883036245,267.266890365982,1
3823,948.09382877024,39.4900916813655,24,0.92412236428002,0.821854076903847,8317.10127852018,5765.30137445092,14.0788944182996,754.22368812773,11.9431063212385,800,0.0572203898403374,9007.77369730614,8254.95352547119,8317.10127852018,307.42464897579,305.02,14.30959924468,14.1186441199954,37.8740837694336,36.4969246619291,43.0026000245214,62.1477530489828,2.40464897579011,0.190955124684542,1.37715910750452,257.229936449079,1
3824,946.299085998567,37.119057006653,24,0.917281240620474,0.838597667555894,8255.53116558426,5362.7756252371,13.6956499434045,759.832370650762,11.9484763528894,800,0.0502095366865473,9078.8391128805,8226.59482627946,8255.53116558426,303.712775275684,305.02,13.6812512024259,13.7343176103112,35.9930218726613,36.4831851810096,42.9561851545912,28.9363393047988,1.30722472431603,0.053066407885261,0.490163308348301,255.325706152092,1
3825,997.55583786748,38.2264912029586,24,0.921601895101622,0.83923338958362,8294.4170559146,5374.26977530573,13.7497369678998,757.212735059401,12.5819501740053,800,0.0534840811757483,9527.21290363964,8420.12427653522,8294.4170559146,303.820731602023,305.02,13.5312359262445,13.7885573416189,36.94391172129,36.4760986103507,42.9331543413377,125.707220620625,1.19926839797705,0.257321415374408,0.467813110939275,256.528362554061,1
3826,960.572560444485,39.7786190750009,24,0.933453472204409,0.82911146500269,8401.08124983968,5664.98564368585,14.0965728549375,753.541176578085,12.096815640425,800,0.0580735292773932,9115.44869053401,8431.41693357784,8401.08124983968,302.596979524578,305.02,14.032221217608,14.1363724691166,35.4952604705367,36.4813427406837,42.9486986444053,30.335683738158,2.42302047542165,0.104151251508624,0.986082270147037,259.827255149682,1
3827,972.386051442617,41.2973209921791,24,0.920725028235605,0.83515033018399,8286.52525412044,5457.42360493033,13.8038133100015,749.948687193,12.2269125453002,800,0.0625641410087496,9169.55701177154,8261.05125273154,8286.52525412044,306.181601052446,305.02,13.9490868501867,13.8427863603729,36.2823201293251,36.4739443966594,42.9252339674546,25.4740013889059,1.16160105244626,0.106300489813764,0.19162426733422,256.284286209912,1
3828,969.23601664462,37.6554609361039,24.7964888850545,0.962784017619032,0.826076618096748,8665.05615857129,5911.38895219878,14.5929242440868,758.563507155646,12.2316443299458,800,0.0517956160554423,9278.47902120419,8688.56008746075,8665.05615857129,306.346815374177,305.02,14.4861125114948,14.6341252339045,35.8569931428773,37.3034030506914,43.8209582531724,23.5039288894641,1.32681537417744,0.148012722409691,1.44640990781407,267.99142758468,1
3829,971.425076208294,38.0784825269545,24,0.923149991586275,0.837047403458861,8308.34992427647,5430.69671922141,13.8088019822294,757.562849582489,12.2541598389032,800,0.0530464380218887,9283.29624679881,8369.07652185034,8308.34992427647,306.777440193233,305.02,13.7460597269384,13.8477891173881,36.6126019962998,36.4975793375904,42.9901816594669,60.7265975738701,1.75744019323298,0.101729390449675,0.115022658709449,256.959276008552,1
3830,939.174274397777,39.1306618755955,24.4923105645304,0.98431236722886,0.836694229903297,8858.81130505974,5798.6630450603,14.7299052466937,755.073919333279,11.8349828789823,798.27865840641,0.0561576008334015,8936.28690767542,8686.04006733832,8668.19830044515,306.639148912296,304.363695483904,14.5893188185717,14.4536581664871,36.3018637466425,37.0195968915669,43.5680959758114,17.8417668931615,2.27545342839204,0.135660652084605,0.717733144924367,268.088607230263,1
3831,962.24602208211,38.1539179360039,24,0.928652005339199,0.81457906611339,8357.86804805279,5951.54327225061,14.2742579724523,757.384407122383,12.1374654778437,800,0.0532694910970214,9192.72709490501,8355.54397640779,8357.86804805279,306.480695878862,305.02,14.3742064006217,14.3145592546039,35.9592494511706,36.5202394527269,43.0457438769913,2.32407164500364,1.46069587886188,0.0596471460178147,0.560990001556313,258.490764372768,1
3832,983.213304871063,37.13275432463,24,0.968773570529037,0.802494538924389,8718.96213476134,6482.60021026992,15.1152029181219,759.799969645088,12.4144082429101,800,0.0502500379436406,9432.46700612484,8815.63459163664,8718.96213476134,304.698300237215,305.02,15.1838808682885,15.1578784854794,36.1483198498851,36.552138471565,43.1352325341894,96.6724568753016,0.32169976278459,0.0260023828091249,0.403818621679932,269.658622724578,1
3833,975.495925400381,39.3628958274046,24,0.934879299392837,0.827918268689532,8413.91369453553,5699.7572183427,14.1384520443426,754.524569920275,12.2898477295439,800,0.0568442875996569,9272.99207251974,8388.17055490138,8413.91369453553,307.635090860333,305.02,14.2670263179158,14.1783698982952,37.0247956238106,36.5476274473421,43.110057325817,25.7431396341563,2.61509086033323,0.0886564196206248,0.477168176468467,260.224134882543,1
3834,954.849057316377,40.9287023606392,24,0.950586526139284,0.847000588570462,8555.27873525355,5369.43820390053,14.0521160395068,750.820654565908,12.0108670508453,800,0.0614741817926149,9018.00706101977,8531.81694509407,8555.27873525355,303.999556308577,305.02,13.9711646225364,14.091790136362,36.9056106668491,36.5591570000096,43.1355805745173,23.4617901594811,1.02044369142288,0.120625513825606,0.346453666839565,264.596249543925,1
3835,959.241965737817,38.0109144718027,25.1967102248622,0.918156298403096,0.842949519605205,8263.40668562786,5273.92457065896,13.6379418902008,757.722681816951,12.1012813992379,800,0.0528466477288118,9169.41539525216,8265.56738355321,8263.40668562786,304.039027832741,305.02,13.7151078563217,13.6764466268494,36.9531087943745,37.7359484957081,44.2624543099267,2.16069792534472,0.980972167259154,0.0386612294723019,0.782839701333543,255.569278936945,1
3836,976.360369879346,38.5647917862392,24,0.963476973729922,0.816460143529573,8671.2927635693,6132.35080123997,14.775430254955,756.412485029651,12.3104953750948,800,0.0544843937129361,9311.81239862148,8685.74806470451,8671.2927635693,305.040220195654,305.02,14.5847427492814,14.8171465238333,37.1767444867179,36.5653574059234,43.1393570848527,14.4553011352091,0.0202201956539056,0.232403774551845,0.611387080794486,268.18431227534,1
3837,977.397475867618,40.8641494014376,24.5365670268972,0.932242574791694,0.830376770262725,8390.18317312524,5630.00995632132,14.0568343496245,750.973354590899,12.2952990257594,800,0.0612833067613759,9233.44195507277,8438.13866729294,8390.18317312524,303.802971707879,305.02,14.1202145363525,14.0965217679391,36.1963158617283,37.0950219057675,43.6458896785202,47.9554941676979,1.21702829212114,0.0236927684133921,0.898706044039258,259.490201230679,1
3838,964.984319986593,41.4522750124063,24,0.948241678696935,0.838617801344556,8534.17510827241,5543.33362077574,14.1575710124896,749.582143458153,12.1319413399557,800,0.0630223206773087,9093.88659391258,8625.58274055587,8534.17510827241,305.006076074906,305.02,14.1738668176336,14.1975428460558,35.8356934465911,36.5681559434077,43.1317493770907,91.4076322834571,0.0139239250941046,0.0236760284222193,0.732462496816623,263.943560049663,1
3839,979.761462991342,37.0074580322874,24.7856977589552,0.883660526988471,0.834353601618223,7952.94474289624,5254.24533297231,13.2607807900369,760.096358024624,12.3723430567165,800,0.0498795524692197,9404.17289764145,8011.92904444962,7952.94474289624,304.122615940783,305.02,13.4523479869586,13.2982206674163,37.3003578324802,37.3024589455732,43.7555432181565,58.9843015533779,0.897384059216677,0.154127319542345,0.00210111309300487,245.967363182359,1
3840,972.69515660769,37.7025492938698,24,0.978730214045806,0.822808044889355,8808.57192641225,6084.14343388529,14.893550816338,758.452119645351,12.2747293583239,800,0.0519348504433114,9309.79449989376,8841.82116447695,8808.57192641225,301.978654294741,305.02,14.8240484434259,14.9356005813658,37.1008155818587,36.5627197760605,43.1111819731533,33.2492380647036,3.0413457052594,0.111552137939933,0.538095805798143,272.430059579761,1
3841,1000,37.2883859683918,24,0.903288476138274,0.829488443274594,8129.59628524446,5473.94443155551,13.6348358988837,759.431822991769,12.6244356999605,800,0.0507102212602883,9587.39821786335,8043.08946909974,8129.59628524446,305.42923730397,305.02,13.4924214746396,13.6733318662196,36.5821555339556,36.5308385522943,43.0092495831337,86.5068161447189,0.409237303970315,0.180910391580005,0.0513169816613441,251.430812945706,1
3842,978.421676845509,41.5476973697818,24,0.938914641442175,0.835133996539984,8450.23177297958,5565.59888320411,14.0767933008643,749.356421871781,12.2996902000729,800,0.0633044726602735,9216.85183845807,8462.71378583469,8450.23177297958,302.960578157878,305.02,14.1616825322268,14.116537070362,35.6647158257764,36.5377742019796,43.0309247874089,12.4820128551128,2.05942184212199,0.0451454618648022,0.873058376203232,261.34737442205,1
3843,964.150285496632,37.1165710657849,24,0.925913036530145,0.837638256517956,8333.2173287713,5434.10554103883,13.8403629764976,759.838251143886,12.1739047738472,800,0.0502021860701428,9250.19851295225,8328.75115634374,8333.2173287713,307.755446747289,305.02,13.8448721278706,13.879439219513,37.1479749369939,36.5314845367666,43.0113174393676,4.4661724275611,2.73544674728873,0.0345670916424314,0.616490400227306,257.728370992928,1
3844,947.59854764049,37.2544589539455,24,0.978060474307513,0.846388606104166,8802.54426876762,5538.74894430055,14.4687057813136,759.512077344442,11.9632952431663,800,0.0506099033194475,9086.26722202209,8813.70539371144,8802.54426876762,304.402696396301,305.02,14.47101325485,14.5095560584479,37.5609643625805,36.5747160063151,43.1415510494117,11.1611249438156,0.617303603699327,0.0385428035979238,0.986248356265406,272.243637178381,1
3845,950.372217793941,38.6553215289104,24,0.903771709889668,0.848413482826892,8133.94538900701,5074.85387680189,13.3378235141903,756.198336923362,11.9817473875697,800,0.054752078845797,9060.57744791604,8110.60936782592,8133.94538900701,303.544414093657,305.02,13.2202174895919,13.3754809104467,36.0488660070938,36.5417590142937,43.0345401879611,23.3360211810977,1.47558590634293,0.155263420854768,0.492893007199832,251.565321309496,1
3846,965.980183590512,39.5989176478482,24,0.903114142729203,0.836951758764295,8128.02728456282,5314.85794634941,13.5106424992012,753.966260304015,12.1670990766001,800,0.0575421746199812,9173.58218953263,8137.07304125883,8128.02728456282,306.075078708929,305.02,13.3836514258592,13.5487878246158,36.3259624346931,36.514213207134,42.9514679821664,9.04575669600217,1.05507870892927,0.165136398756527,0.188250772440902,251.382287151428,1
3847,967.949299604293,35.8391848100841,24,0.921849896160103,0.835155193143057,8296.64906544093,5463.98587632738,13.8205972256155,762.859908331746,12.2371166924471,800,0.0464251145853176,9335.2057182451,8231.54308668035,8296.64906544093,303.121852572344,305.02,13.7399171549379,13.8596176629207,35.7073370625462,36.5087388537438,42.9400416472776,65.1059787605755,1.89814742765583,0.119700507982799,0.801401791197598,256.597393776524,1
3848,934.24996445119,37.8352135832695,24,0.904987897767626,0.847334730350834,8144.89107990864,5104.73492835306,13.372775362749,758.138302268776,11.7880377174568,800,0.0523271221640301,8936.962902193,8194.86492386108,8144.89107990864,307.464289940902,305.02,13.345677884994,13.4105314404438,37.6265511278308,36.4882839634619,42.8839316642683,49.9738439524481,2.44428994090174,0.0648535554498224,1.13826716436885,251.903847832227,1
3849,972.751945442135,36.1497922104146,24,0.927085775639634,0.835386072894356,8343.7719807567,5489.99817801748,13.8952534395808,762.125166526264,12.2941194550904,800,0.0473435418421698,9369.65783700454,8337.45142622432,8343.7719807567,305.938986123041,305.02,13.8414814142511,13.9344846578002,37.2470291886756,36.4914806169722,42.9019876210873,6.32055453238536,0.918986123040725,0.0930032435490791,0.7555485717034,258.054803528559,1
3850,960.063427016611,35.5981783850054,24,0.929340265314743,0.824507855011895,8364.06238783269,5740.16235202608,14.1128180372107,763.43000903027,12.1402601828138,800,0.0457124887121629,9268.23894099535,8340.40516664154,8364.06238783269,303.73827580321,305.02,14.0689741667575,14.1526635172889,34.3458047500835,36.4957478568029,42.9213352724321,23.6572211911462,1.2817241967897,0.0836893505313636,2.14994310671941,258.682341891734,1
3851,985.025530867371,41.2732435233824,24.3368034483563,0.943236988725893,0.846401193347247,8489.13289853304,5341.26373283061,13.9533452920727,750.005642445439,12.386144379248,800,0.0624929469432013,9289.67817257986,8640.59830244388,8489.13289853304,306.270211540054,305.02,13.8834442307689,13.9927405241513,37.6783445672002,36.8486020886913,43.3110362069293,151.465403910843,1.25021154005361,0.109296293382457,0.829742478508877,262.550502016487,1
3852,924.77447113867,42.9906709033426,24,0.937251873919643,0.847208386313584,8435.26686527679,5289.52026578554,13.8515972881922,745.943067978143,11.6082340542536,799.658978492655,0.0675711650273213,8659.08172423831,8356.51308184547,8399.30927251116,307.856419207386,304.889977024787,13.9877622774092,13.8314923841166,36.985323201234,36.5155921067581,42.9865268049804,42.7961906656892,2.96644218259888,0.156269893292599,0.469731094475883,259.77245172715,1
3853,966.150455517271,38.9680102008173,24,0.928618898907437,0.84678879828783,8357.57009016694,5249.99389575555,13.7308113091851,755.458671869967,12.176891288491,800,0.0556766601625417,9199.13812030836,8284.62545055411,8357.57009016694,304.558915421673,305.02,13.7170436612196,13.7695782490716,37.3518135016588,36.5143583855404,42.9829208254396,72.9446396128224,0.461084578326961,0.0525345878520209,0.837455116118335,258.481549180422,1
3854,984.882468533511,39.9552243716466,24,0.937254688033167,0.843395440002945,8435.2921922985,5373.7856404173,13.9142614067786,753.12341674887,12.4007683231067,800,0.0585957290639126,9339.30900980931,8525.12203830272,8435.2921922985,304.182121084761,305.02,13.9302569188085,13.9535462912166,36.3624606153254,36.5213098829068,43.0041578423995,89.8298460042115,0.837878915238832,0.0232893724080689,0.158849267581388,260.885325535006,1
3855,942.255432995025,37.5792873888714,24,0.945274243530067,0.808673856512029,8507.46819177061,6188.6257535609,14.635858660813,758.743695681625,11.8920437110319,800,0.0515703803979689,9023.01319451578,8465.89307144272,8507.46819177061,305.481188102785,305.02,14.6172899629556,14.6771808696844,37.2829516426055,36.5344900573839,43.0426957139543,41.5751203278905,0.461188102784774,0.0598909067287341,0.748461585221612,263.11757294136,1
3856,965.641880730342,39.0989570126576,24,0.942495196070003,0.844556542254626,8482.45676463003,5378.05370320156,13.9728243663859,755.148917186558,12.1688975090855,800,0.056063853516802,9189.3297773401,8446.66359813474,8482.45676463003,305.163051170232,305.02,14.0092911824079,14.0122745947852,35.6173667935133,36.5429163685516,43.0645606743589,35.793166495283,0.143051170231956,0.0029834123773913,0.925549575038296,262.344023648352,1
3857,957.848419886365,36.8904941599247,24,0.935760393976959,0.815576800631412,8421.84354579263,5975.26806911543,14.3659245602131,760.373036064698,12.0970122885197,800,0.0495337049191273,9198.2419611337,8314.88702220478,8421.84354579263,306.998342337792,305.02,14.2890987463388,14.4064846495843,36.354110982659,36.5438604871126,43.062862231466,106.956523587849,1.97834233779196,0.117385903245411,0.189749504453587,260.469388014206,1
3858,951.516191037031,36.9981206913632,24,0.957489775376969,0.84212983950869,8617.40797839272,5518.33094346853,14.2360293347287,760.11844550458,12.0157740954709,800,0.0498519431192745,9133.41152698355,8610.59572911123,8617.40797839272,304.145750844398,305.02,14.521991857993,14.2762226839063,36.3043077145979,36.5650631461137,43.1224495754902,6.81224928149641,0.874249155601717,0.245769174086714,0.260755431515825,266.517772527611,1
3859,961.662174911345,38.9084776020591,24,0.992085104490991,0.831855337858908,8928.76594041892,5957.04334777562,14.932581944021,755.599496232329,12.1210398973448,799.597939068579,0.0555006297095886,9158.65164024567,8942.34972755158,8883.8920910383,305.965509259789,304.866704218372,14.8891514739439,14.8994824242459,36.2161655637153,36.6104144575448,43.2508948338034,58.4576365132834,1.09880504141643,0.0103309503019791,0.394248893829555,274.759549207371,1
3860,1000,41.861640022888,25.010261235038,0.874432129076437,0.831550069516621,7869.88916168794,5256.84325241271,13.166534686339,748.613790525859,12.5669509838614,800,0.0642327618426768,9407.79281138112,7832.40736779683,7869.88916168794,306.810993014652,305.02,13.1737081696281,13.2037084736124,38.1205749405496,37.554321357988,44.0466645263552,37.4817938911083,1.79099301465175,0.0300003039842363,0.566253582561622,243.398633866638,1
3861,947.892555291114,36.1262703684271,24,0.954304313407629,0.811600843803579,8588.73882066866,6182.40768419283,14.7223853956481,762.180807443486,11.9802085023996,800,0.047273990695643,9131.08498970022,8627.67463789071,8588.73882066866,305.393743881996,305.02,14.967875103031,14.7639519001151,37.1572273676444,36.5638656325854,43.0957912730311,38.9358172220454,0.373743881996006,0.203923202915853,0.593361735058984,265.631097546454,1
3862,982.631909185658,40.8177396719694,24.4078449284768,0.976481551662058,0.84067710736183,8788.33396495852,5661.15737221331,14.5434890030316,751.083136805956,12.3617240404391,800,0.0611460789925548,9284.68246862261,8743.20710409542,8788.33396495852,305.470654847745,305.02,14.5672231343747,14.5845504196678,37.5489832388519,37.0088255296309,43.6109319542654,45.1268608630999,0.450654847744715,0.0173272852931987,0.540157709220985,271.804143246141,1
3863,950.340516042782,39.0287296615018,24,0.929256576913019,0.866140189481271,8363.30919221717,4825.99867488036,13.4332543616793,755.315039985718,11.9769078136053,800,0.055856200017853,9046.33860413854,8366.0726406302,8363.30919221717,303.754937292373,305.02,13.4613225416564,13.4711811929927,35.9979156373188,36.5883191746847,43.1542575339631,2.7634484130358,1.26506270762724,0.00985865133633546,0.590403537365944,258.659047181975,1
3864,971.839158900574,41.2910198750085,24,0.992732486969186,0.819975418329779,8934.59238272268,6236.95451721754,15.1588126896042,749.963592485667,12.2201136513183,799.598045383072,0.0625455093929158,9164.64033452585,8847.28396329275,8889.70112449007,305.398873077181,304.866744753431,15.1113939930284,15.1252319092801,37.0437631535651,36.632711556938,43.280661087314,42.4171611973197,0.53212832374993,0.0138379162517168,0.411051596627182,274.939210035776,1
3865,923.080990409091,40.3658445569137,24,0.915480469430884,0.83750178809378,8239.32422487796,5375.81145723516,13.6866488843705,752.152094700621,11.6178371151605,800,0.0598098816242242,8738.3805220586,8233.18883687058,8239.32422487796,307.445772860274,305.02,13.6897863568955,13.7252911381019,35.8431316529957,36.6030413645113,43.177034090542,6.1353880073766,2.42577286027364,0.0355047812064306,0.759909711515675,254.824460563237,1
3866,953.909269088853,40.2763599372533,24.3030452404326,0.926075515674864,0.838072569639067,8334.67964107378,5425.61314053079,13.8356179526002,752.363770568427,12.0069177616195,800,0.0595452867894659,9033.5699200371,8354.28412741603,8334.67964107378,303.715925756795,305.02,13.8596502050739,13.8746807987339,37.2282320851702,36.8921213284538,43.4315399751871,19.6044863422576,1.30407424320509,0.0150305936600237,0.336110756716337,257.773597146613,1
3867,957.086959529736,42.4200508380166,24,0.908261501205526,0.832483086502926,8174.35351084973,5440.35594831888,13.6605842033775,747.292869742672,12.0208379024673,800,0.0658839128216604,8983.08645284627,8221.9039190843,8174.35351084973,304.980363159892,305.02,13.813841812987,13.6991528672898,36.4983641007105,36.5613852021896,43.0423925900379,47.5504082345669,0.0396368401079599,0.11468894569718,0.0630211014791513,252.815057036591,1
3868,916.152834148831,39.7826691964165,24,0.935474592507435,0.842947270234163,8419.27133256691,5373.45104823699,13.8952182745343,753.531596015877,11.5373762820216,800,0.0580855049801541,8693.77756362745,8397.25534421704,8419.27133256691,304.936695720798,305.02,13.9663973933548,13.9344493934703,37.644648032951,36.5638434999644,43.0525144845721,22.0159883498709,0.083304279201684,0.0319479998845473,1.0808045329866,260.389835027844,1
3869,956.676918241041,38.822301911843,24,0.967148422874126,0.830896371818117,8704.33580586713,5829.04112895585,14.5740431400563,755.803344827535,12.0592360554422,800,0.0552458189655809,9114.41094676802,8665.66519421186,8704.33580586713,302.680484866162,305.02,14.4659347658481,14.6151908218349,36.0827670574641,36.595186956293,43.1482540919195,38.6706116552759,2.33951513383835,0.149256055986866,0.512419898828917,269.206262037129,1
3870,947.066392257135,36.2963150359399,24,0.954761927422189,0.833254775287811,8592.8573467997,5701.61523006787,14.3466686066739,761.778566782484,11.9677846850142,800,0.047776791521895,9116.80186491149,8511.95672914031,8592.8573467997,303.613398119007,305.02,14.4134542504813,14.3871743296733,36.780928559058,36.6097208197776,43.1870265501923,80.900617659383,1.40660188099264,0.0262799208079603,0.171207739280355,265.758474643291,1
3871,948.18756951037,36.0919812332854,24.3904566110774,0.943155052143391,0.828817779424157,8488.39546929052,5730.34924561215,14.2481284595594,762.261918392663,11.9843370331301,800,0.0471726020091708,9135.20373753796,8477.48590466522,8488.39546929052,305.964939459158,305.02,14.2648131122998,14.2883559688484,36.5959725135161,37.0018059887682,43.5753481572491,10.9095646252918,0.944939459157581,0.0235428565485858,0.405833475252066,262.527694926512,1
3872,1000,41.0391626461243,24,0.947130545248288,0.830940012662335,8524.17490723459,5707.42422205923,14.2716424288119,750.559360760593,12.5774115398847,800,0.0618007990492586,9440.09396539876,8570.23586320476,8524.17490723459,303.440812819643,305.02,14.3653982722884,14.3119363263581,36.1612251889876,36.6168266131059,43.1949860398685,46.0609559701716,1.57918718035671,0.05346194593033,0.455601424118314,263.634275481483,1
3873,967.440436800689,38.8076381102801,24,0.905244322490702,0.825918700117404,8147.19890241632,5561.44694488165,13.7234181278589,755.838032050132,12.1950913092185,800,0.0552024599373345,9217.51381583135,8195.02541821024,8147.19890241632,304.874086544797,305.02,13.7765362426484,13.762164194178,36.2462622048558,36.5829231042939,43.0867415091603,47.8265157939195,0.145913455203129,0.0143720484704186,0.336660899438115,251.975223786073,1
3874,977.073322191631,38.1210594011434,25.4396243862137,0.968684473423977,0.84094535926867,8718.16026081579,5609.84280087001,14.4227589717089,757.462133986595,12.3248922473747,800,0.0531723325167559,9335.63918285129,8746.30829871554,8718.16026081579,305.14113522639,305.02,14.3591136780655,14.4634795247383,37.9560616053766,38.0536192757438,44.6206449226422,28.1480378997476,0.121135226389924,0.104365846672835,0.0975576703671592,269.633822499458,1
3875,965.136674406304,35.5995619381297,24,0.942547237908271,0.822750049910774,8482.92514117444,5860.49550791306,14.3439576110576,763.426736235354,12.2043963874304,800,0.0457165797058073,9317.16250177857,8511.39002673728,8482.92514117444,301.774845752917,305.02,14.2805175050756,14.3844556799569,36.2433671863013,36.6155874600044,43.1804629978689,28.4648855628493,3.2451542470825,0.103938174881227,0.3722202737031,262.35850952086,1
3876,948.146613775021,41.3203136077155,24,0.952186753226946,0.840136036286797,8569.68077904251,5532.42181165625,14.1907813059472,749.894298160949,11.9218455904166,800,0.0626321272988137,8940.12403180866,8539.35212371455,8569.68077904251,305.436092944293,305.02,14.1295519752534,14.2308469039255,37.5781489439829,36.6261968315064,43.2073833831313,30.3286553279595,0.416092944292643,0.101294928672084,0.951952112476526,265.041673578635,1
3877,947.643775263459,37.1372418782079,24,0.917886600257753,0.829855174208948,8260.97940231978,5554.52550839493,13.8490667674554,759.789354337099,11.9652418025143,800,0.0502633070786261,9091.06334361962,8295.04875901714,8260.97940231978,307.134355310888,305.02,13.8153593361435,13.8881675843531,36.8784961141792,36.6035189963276,43.133017189647,34.0693566973659,2.1143553108883,0.0728082482096326,0.274977117851577,255.494208319169,1
3878,953.063274346542,40.3116143134735,24,1,0.834991166130927,9000,5931.04494464979,14.9951876369648,752.280376341478,11.9958449415218,797.808991864247,0.0596495295731519,9024.23874714202,8788.5619640543,8753.51158472776,304.695502232457,304.184623373041,14.4818734844124,14.6256826310643,36.004803357887,36.6358293308175,43.2289757553468,35.0503793265416,0.510878859415982,0.143809146651883,0.631025972930438,270.727162414262,1
3879,947.671108682858,40.9923275810687,24.1659550604702,0.897251066457459,0.822345232560106,8075.25959811713,5587.35253804323,13.6613491062075,750.670149106982,11.9198124863289,800,0.0616623136162725,8947.84741643981,8090.86975571038,8075.25959811713,305.948704852576,305.02,13.6956279426467,13.6999199297111,35.9914325168032,36.7588472713833,43.2588232950314,15.6101575932507,0.928704852576232,0.00429198706444822,0.767414754580173,249.750296848984,1
3880,989.399244287819,39.8716588714856,24.5263904953009,0.910739542379338,0.819454635469654,8196.65588141405,5732.91593364199,13.9156360673976,753.321090939501,12.4586809857861,800,0.0583486363256239,9385.38715187962,8155.35618230536,8196.65588141405,306.3132257998,305.02,14.1199232400912,13.954924832989,35.9927571828271,37.0965260681045,43.5532072926108,41.2996991086829,1.29322579979981,0.164998407102139,1.10376888527745,253.504821074662,1
3881,966.769047967034,36.3789030732104,24,0.954690378204801,0.83957514972554,8592.21340384321,5559.55547152221,14.237598948621,761.583204780321,12.215777558803,800,0.0480209940245989,9303.33102211672,8596.71634592894,8592.21340384321,307.367686683252,305.02,14.1969571466115,14.2777967293741,36.8101580935779,36.5919008714961,43.0983908286791,4.50294208573177,2.34768668325194,0.0808395827626303,0.21825722208176,265.73855888175,1
3882,942.539563961519,37.8959574659786,24,0.968909198366993,0.828221445890503,8720.18278530293,5900.35289856391,14.6477322368667,757.994612614228,11.8919210014865,800,0.0525067342322155,9014.01205276072,8658.36373925776,8720.18278530293,305.636856606263,305.02,14.6477922209184,14.6890879690455,34.9046316708408,36.6228772025847,43.1922790032068,61.8190460451697,0.616856606263298,0.0412957481270251,1.71824553174388,269.696374803184,1
3883,957.419808222608,34.6931097700251,24,0.956015066009231,0.817682219167357,8604.13559408308,6057.53851842229,14.6390861934863,765.570948839006,12.1174259600981,800,0.043036313951243,9276.74928975872,8595.6109320584,8604.13559408308,305.005383471054,305.02,14.7216649851562,14.6804175148246,38.4209659834999,36.6366420618958,43.2282519584516,8.52466202467986,0.0146165289464761,0.0412474703316477,1.78432392160415,266.107286414942,1
3884,974.291474329681,44.3219694955369,24,0.919020669016986,0.833771827879416,8271.18602115287,5477.0352296626,13.8010410451669,742.793881158307,12.213067599318,800,0.0715076485521158,9071.79188294619,8307.85062395705,8271.18602115287,304.620211010126,305.02,13.7563925101775,13.8400062684535,36.2109059478311,36.6140778482709,43.1533242853643,36.6646028041832,0.39978898987431,0.0836137582760195,0.40317190043978,255.809876942873,1
3885,970.599427122307,38.2863406508139,24,0.915262794644094,0.808202764648874,8237.36515179684,6002.23123111399,14.1794459778522,757.0711611905,12.2412308191888,800,0.0536610485118755,9267.48283068418,8214.41696321675,8237.36515179684,306.555075291753,305.02,14.1471084532676,14.2194795721876,36.584907877313,36.592244241465,43.0861174331611,22.9481885800942,1.5350752917534,0.0723711189199605,0.00733636415206718,254.76387067413,1
3886,922.325095514654,41.9163174251534,24,0.908492990987044,0.823335210849496,8176.43691888339,5636.320242546,13.815883979956,748.4844511308,11.5901710977158,800,0.0643944360865004,8675.06285258586,8173.83187770272,8176.43691888339,304.993338116393,305.02,13.820492641948,13.8548911101006,35.7736984273217,36.5679224913413,43.0159594474957,2.6050411806782,0.026661883607062,0.0343984681526806,0.794224064019652,252.879492336601,1
3887,967.769650581291,38.4657736457442,24,0.908960144219541,0.830154695478755,8180.64129797587,5494.13079707867,13.7094362856412,756.646712440992,12.2033752898721,800,0.0541916094487598,9233.64379376533,8122.06679949511,8180.64129797587,304.626737017723,305.02,13.6024365795595,13.7481428762713,37.0855377558544,36.5479861164179,42.9632767154622,58.5744984807525,0.393262982276838,0.145706296711753,0.537551639436565,253.009524679667,1
3888,956.685771617966,37.4571672002949,24,0.984487311594925,0.836849147930385,8860.38580435433,5796.11339019737,14.7297959368709,759.032570987702,12.0756162215062,800,0.051209286265372,9165.78602687063,8848.88464537809,8860.38580435433,307.669272408457,305.02,14.7273360736137,14.7713833639184,37.1929343017009,36.6010841564383,43.1325142667384,11.5011589762435,2.64927240845714,0.0440472903047144,0.591850145262583,274.032550650135,1
3889,961.262603060559,38.9006986519578,24.2032693195269,0.936519416493081,0.839483754239412,8428.67474843773,5455.75016411583,13.9681302207297,755.617897338794,12.1160971828073,800,0.0554776283265077,9155.13987722536,8353.66779667025,8428.67474843773,303.43945558585,305.02,13.9733777542649,14.0075671958946,36.9492736034267,36.8034560891988,43.331042585571,75.0069517674783,1.58054441414953,0.0341894416297013,0.145817514227865,260.680662322817,1
3890,945.241205522212,39.7547590402035,24,0.947680030379354,0.838530562280285,8529.12027341418,5541.99252664467,14.1506574652588,753.597617490399,11.9040265131313,800,0.0580029781370018,8970.84601883825,8537.61018768793,8529.12027341418,306.375495779168,305.02,14.2285848141826,14.1906097794344,35.6489072327348,36.6098851159843,43.1553633796636,8.48991427374312,1.35549577916851,0.037975034748218,0.960977883249498,263.787224950955,1
3891,955.985791388517,39.5822806011468,24,0.906599173232187,0.836274222176483,8159.39255908968,5349.78610031513,13.5737671234488,754.005615237987,12.0414136483086,800,0.0574929809525162,9079.29350622805,8133.04079089154,8159.39255908968,303.399180868025,305.02,13.6688920917904,13.6120906720184,37.4291040584672,36.5799077393045,43.0622741139249,26.3517681981348,1.62081913197534,0.0568014197719702,0.849196319162722,252.352347188341,1
3892,959.772167729756,38.1484037301433,24,0.965328534622175,0.818826617945719,8687.95681159958,6090.71878041331,14.7610406849409,757.397450976346,12.1063269955766,800,0.0532531862795674,9169.30120713586,8679.99222648909,8687.95681159958,305.548132568521,305.02,14.9347728552778,14.8027163269703,36.8049621204204,36.6096272301663,43.1546938729153,7.96458511048695,0.528132568520618,0.132056528307521,0.195334890254145,268.699695204112,1
3893,939.771051232318,35.3519821361274,24,0.935323424281297,0.84489911253801,8417.91081853167,5329.57918072705,13.8608780450514,764.012386256991,11.8864923375564,800,0.0449845171787618,9081.42737504189,8358.47908425728,8417.91081853167,303.693272199341,305.02,13.8375882756079,13.900012209366,36.4894451496723,36.6063299164012,43.1416971695784,59.4317342743925,1.32672780065946,0.062423933758053,0.116884766728909,260.347757274176,1
3894,940.867992102331,41.2917134047216,24,0.950040645753287,0.833825092106709,8550.36581177958,5660.71662003915,14.2659603107745,749.961951941131,11.8306672785412,800,0.0625475600735861,8872.55032498083,8544.11175235285,8550.36581177958,306.349112430913,305.02,14.2213473062614,14.3062381656905,35.2886416205836,36.617410811269,43.1729754866463,6.25405942673569,1.32911243091326,0.0848908594290982,1.32876919068544,264.444303457102,1
3895,942.648742102515,41.5730729144226,24,0.978277792890651,0.831001030661704,8804.50013601585,5893.71952519633,14.7398959563674,749.296396020933,11.8496859813644,798.255974165674,0.0633795049738333,8878.92699981613,8596.38723056632,8612.55918982164,304.068492921501,304.355046550017,14.4801842806874,14.4592701665589,37.2088969811348,36.633155211278,43.2163547065179,16.1719592553254,0.286553628516288,0.020914114128475,0.575741769856755,266.367809994485,1
3896,963.031432748213,39.9021010880131,24,0.935698229038559,0.8429889352697,8421.28406134703,5373.81777996175,13.897853154339,753.249079876305,12.126283878389,800,0.0584386501546187,9134.11217371538,8453.95256174855,8421.28406134703,304.909284748317,305.02,13.8836961868941,13.9370917124732,34.7798797387323,36.6267604863314,43.1907873453178,32.668500401518,0.110715251682791,0.0533955255790932,1.84688074759915,260.452084371559,1
3897,948.558782545234,35.5609622825899,24,0.941410819192614,0.835432397560239,8472.69737273353,5573.80472361556,14.109176215166,763.518043720534,11.9952136530836,800,0.0456024453493329,9158.5620624122,8459.67478923076,8472.69737273353,306.186703828438,305.02,14.151692644003,14.1490114130916,37.9471935705667,36.6271158863438,43.1876834948376,13.0225835027722,1.16670382843756,0.00268123091140104,1.32007768422297,262.042186785574,1
3898,930.767684773395,37.3389047892241,24,0.918660386220532,0.832060958917678,8267.94347598478,5511.73271067016,13.823996966835,759.31232072109,11.7498340693422,800,0.0508595990986369,8921.79377527996,8293.90260036239,8267.94347598478,303.881913101886,305.02,13.9696427581586,13.863027002813,38.8471309904948,36.6065643362265,43.122377862727,25.9591243776031,1.13808689811412,0.106615755345654,2.24056665426832,255.709592040767,1
3899,984.104594403184,40.0958274495765,24,0.931169627694409,0.846132561195173,8380.52664924968,5278.83037364604,13.779205568066,752.790820168027,12.3892299289199,800,0.0590114747899665,9326.49855944187,8463.46968300639,8380.52664924968,303.477167721118,305.02,13.6979925768165,13.8181091420729,35.6310138785211,36.6013070868366,43.1075139786242,82.9430337567119,1.54283227888152,0.120116565256318,0.970293208315447,259.191545853084,1
3900,944.535732003623,37.9189665717049,24,0.949888057926676,0.833698014207644,8548.99252134008,5662.63794757582,14.2658431929424,757.940184574632,11.9168361126243,800,0.0525747692817101,9032.24896274812,8482.97028809841,8548.99252134008,306.012842419599,305.02,14.2419395766831,14.3061207171933,37.2148008489502,36.6142790783191,43.1481763360095,66.0222332416688,0.992842419598844,0.0641811405102448,0.60052177063104,264.401830556911,1
3901,960.572820028939,37.5825592994496,24,0.962157449303734,0.842670722823798,8659.4170437336,5532.98371825562,14.2962464625935,758.735955977152,12.1231852874777,800,0.0515800550285599,9198.29657858256,8709.21240284382,8659.4170437336,304.870898336855,305.02,14.2265271825452,14.3366098260348,37.4412457238152,36.6363781898547,43.2133496586352,49.7953591102178,0.149101663144961,0.110082643489656,0.804867533960532,267.817021971143,1
3902,947.648355411787,40.3356132537145,24,0.964557185581486,0.820568543129598,8681.01467023337,6046.56095011183,14.7179357257839,752.223606848338,11.9274022152176,800,0.059720491439577,8972.07351466186,8639.84554016855,8681.01467023337,303.966283258389,305.02,14.822113474258,14.759489667258,36.4272390419777,36.657068253805,43.2700805962509,41.1691300648217,1.05371674161086,0.0626238069999694,0.229829211827294,268.484989801033,1
3903,962.020664711858,39.0300683321715,24,0.991433204380958,0.837860596932382,8922.89883942862,5813.46109995915,14.8158126788873,755.311873360248,12.124093723273,799.640017841572,0.0558601582996896,9157.47194292058,8828.08840129673,8882.74778463296,303.914870852659,304.882747802545,14.7614067760114,14.7907868818593,36.233068086894,36.695395811786,43.3764325848305,54.6593833362258,0.967876949886318,0.0293801058479399,0.462327724891992,274.724158287618,1
3904,957.561392409619,39.3114466349847,24,0.941209942114397,0.827750704881726,8470.88947902958,5742.04594164354,14.2370736647255,754.646272984944,12.0645166740161,800,0.0566921587688202,9104.44254341093,8486.51118480184,8470.88947902958,303.266734025882,305.02,14.368069771749,14.2772699624163,36.5659786043231,36.685337766071,43.3313398832857,15.6217057722624,1.75326597411834,0.0907998093326494,0.119359161747916,261.986272547307,1
3905,985.086134868472,39.2623093255398,24,0.949505605058878,0.829125664507335,8545.5504455299,5762.08784373971,14.3387390056606,754.762507290436,12.411913976156,800,0.0565468658869556,9368.04731291672,8563.20097347872,8545.5504455299,304.531599665861,305.02,14.3909553515097,14.3792223405898,36.1366205655838,36.6855498809128,43.3212539308971,17.6505279488192,0.488400334138817,0.0117330109198495,0.548929315328998,264.295374604018,1
3906,969.180629420197,36.6218493131994,24,0.938325002721045,0.817352044069741,8444.92502448941,5952.69437076584,14.374009284669,761.008515449627,12.2433462816729,800,0.0487393556879664,9317.2907779516,8486.30870278269,8444.92502448941,306.463146280632,305.02,14.4686740985273,14.4145922000786,34.374065891718,36.6760234170927,43.2834280416151,41.3836782932867,1.44314628063154,0.0540818984486542,2.30195752537472,261.183248180086,1
3907,940.969950190765,35.0408145147056,24,0.971186605496074,0.836800611409975,8740.67944946466,5718.91281753135,14.5316349888912,764.748453265464,11.9052375226589,800,0.0440644334181701,9104.51198121138,8709.24650301548,8740.67944946466,304.42034416812,305.02,14.6003257095108,14.5726629374502,35.0514278299672,36.6991844424584,43.3468164487847,31.4329464491802,0.59965583188,0.0276627720605553,1.64775661249119,270.330292251485,1
3908,961.653871736537,38.2317262634492,24,0.955095199442332,0.839215194353872,8595.85679498099,5569.99248021423,14.2497455422033,757.200351523811,12.129063904975,800,0.0534995605952363,9184.13145250182,8620.59821800375,8595.85679498099,306.846223633107,305.02,14.2979137521326,14.289977617089,35.5068203813296,36.703947670659,43.3512194158442,24.7414230227623,1.82622363310662,0.00793613504364643,1.19712728932934,265.851241081887,1
3909,978.467979515052,37.4932755272393,24,0.92460710605096,0.822642608583411,8321.46395445864,5751.27245610865,14.0727772106699,758.947156740316,12.3501204429082,800,0.0513160540746056,9373.08879554562,8358.2949399395,8321.46395445864,307.007714576873,305.02,14.1831502921681,14.1125096413237,37.7598438724164,36.6802574771141,43.2706891873892,36.8309854808631,1.98771457687309,0.0706406508444157,1.07958639530228,257.364864570887,1
3910,938.445915093637,41.4126407837354,24,0.963831274472771,0.815303989888193,8674.48147025494,6160.66216655325,14.8018238626594,749.675898226074,11.7987691548851,799.127683264036,0.0629051272174078,8845.25286415055,8573.09531908776,8579.89527822604,306.601080250881,304.687407436495,14.7234979504242,14.6817604815155,36.120434180707,36.6878050090544,43.2898388360862,6.79995913827952,1.91367281438534,0.0417374689086625,0.567370828347372,265.357585924518,1
3911,948.013817990049,39.549425754643,24,0.953109855848003,0.831879824009542,8577.98870263203,5722.46686128795,14.3455153526829,754.083333377392,11.9413916664242,800,0.0573958332782601,9004.80443298218,8519.06096682845,8577.98870263203,303.69781495918,305.02,14.5268485796128,14.3860178196381,38.3720979618404,36.6941688620133,43.3043177996302,58.9277358035779,1.32218504081993,0.140830759974655,1.6779290998271,265.298619669033,1
3912,960.083952909047,36.7296620121587,24,0.970591568172128,0.835439175893774,8735.32411354915,5746.42062706744,14.5463978965091,760.753484510239,12.1271532295559,800,0.0490581443622017,9225.77407657425,8681.34914006319,8735.32411354915,304.819100992903,305.02,14.8814454456535,14.5874675259811,36.8560183662412,36.7160174143476,43.3645577239709,53.9749734859652,0.200899007096666,0.293977919672329,0.140000951893633,270.164663305645,1
3913,960.353816200123,39.8330879311114,24,0.958604836808329,0.828080276918717,8627.44353127496,5840.77084527387,14.4944239701022,753.412330498956,12.0934024841814,800,0.0582345868763048,9111.31854926894,8598.99621157826,8627.44353127496,308.266132548173,305.02,14.5127660639099,14.5353468587855,36.8147893899245,36.7234414601409,43.3778920235433,28.4473196966992,3.24613254817308,0.0225807948756387,0.0913479297836304,266.828150451804,1
3914,964.446544695955,39.6529582403838,24.1413887161706,0.9100963356152,0.824719574462271,8190.8670205368,5616.79207895471,13.8170347096005,753.838427282372,12.147126673608,800,0.057701965897035,9156.97086763244,8083.5992259566,8190.8670205368,304.132242401163,305.02,13.9108631961187,13.8560450886622,36.6757738211397,36.8265698568654,43.3953388309626,107.267794580201,0.887757598836686,0.0548181074564198,0.150796035725719,253.325784140314,1
3915,962.552553616317,35.6402516450474,24,0.919095274688637,0.831598227779807,8271.85747219773,5524.30850440225,13.8382369764739,763.33048473364,12.1712392399576,800,0.0458368940829494,9290.67794884592,8237.07727620211,8271.85747219773,308.641348482881,305.02,13.739788160706,13.8773072170389,35.3831087247151,36.6622860524001,43.184920923205,34.7801959956232,3.62134848288071,0.137519056332902,1.27917732768505,255.830643470034,1
3916,936.160437557117,39.5936789236043,24,0.915828803521031,0.826847430492471,8242.45923168928,5606.56725605552,13.8682832278504,753.978652506214,11.7915631627553,800,0.0575266843672324,8890.58690439613,8263.34576190828,8242.45923168928,307.495408456741,305.02,13.9717106670687,13.9074382996169,36.5497876353595,36.6402992005178,43.1230409026866,20.886530218997,2.47540845674069,0.0642723674517978,0.0905115651582662,254.921419536783,1
3917,942.882637665014,43.9034971033651,24,0.909343745324635,0.8209822465123,8184.09370792172,5691.64408976466,13.8684557002969,743.78377760199,11.8244510638978,800,0.0702702779975128,8794.83488037574,8192.13107215878,8184.09370792172,307.01554600202,305.02,13.970649354964,13.9076112590141,36.5544612419236,36.6158143668267,43.0572669500505,8.03736423706323,1.99554600202043,0.0630380959498815,0.0613531249030856,253.116300245003,1
3918,971.13426319091,39.1921081326936,24,0.926859177208375,0.837894460021873,8341.73259487537,5434.08162709827,13.8502693974978,754.928568212113,12.2369778493176,800,0.0563392897348582,9238.04416702871,8293.40038469867,8341.73259487537,303.445283070476,305.02,13.7789713849876,13.8893736098458,36.7453321439864,36.6112927563757,43.0549695156626,48.3322101766971,1.57471692952396,0.110402224858174,0.13403938761072,257.991729738415,1
3919,945.873587957018,41.3598896819446,24,0.948203361473055,0.818503435686905,8533.8302532575,5989.83363830955,14.5049010096428,749.80068095736,11.8927891569932,800,0.0627491488033001,8917.22140839583,8602.85310755224,8533.8302532575,304.114593703542,305.02,14.3894941589588,14.5458534787167,35.278653284514,36.6267044335454,43.1116200198934,69.0228542947407,0.905406296457841,0.156359319757938,1.34805114903139,263.932894430645,1
3920,951.328708329328,39.3272755904664,24.1327480441086,0.912046400404134,0.824798090962926,8208.41760363721,5627.15168320196,13.8453223623187,754.608829590752,11.9858008117211,800,0.0567389630115602,9044.59112224072,8196.39462294568,8208.41760363721,304.356994615572,305.02,13.9625639193784,13.8844126074355,36.5511362592598,36.7381183607808,43.186180361966,12.0229806915304,0.663005384427947,0.0781513119428823,0.186982101520989,253.868585679502,1
3921,949.843608811714,39.063077945714,24,0.930677154406949,0.829320710069878,8376.09438966254,5643.57617202408,14.0511001031045,755.233789119413,11.9702366983056,800,0.0559577636007331,9040.32721831763,8391.67674858645,8376.09438966254,304.078440845425,305.02,14.1138597505467,14.0907713316117,37.2362959572893,36.6045383941214,43.060146966055,15.582358923908,0.941559154575145,0.0230884189349556,0.631757563167888,259.054465659667,1
3922,927.802224489478,39.6156669086587,24,0.985135665133938,0.815574733965247,8866.22098620544,6290.59989027497,15.1239789588455,753.926639927568,11.6860294478226,797.111514919533,0.0575917000905402,8810.40891569149,8635.60362397841,8546.09664822074,303.332714119554,303.918692850945,14.7538854608352,14.6190702179466,37.2344367752885,36.6208070458526,43.1170017817422,89.5069757576694,0.585978731390753,0.134815242888669,0.613629729435893,264.312267470746,1
3923,936.793807565786,41.0675879665622,24,0.93061656830381,0.835154133270416,8375.54911473429,5515.97080830217,13.9520470067949,750.492120665097,11.7821034207005,800,0.0618848491686288,8842.37578209698,8427.4404647695,8375.54911473429,305.120775253762,305.02,13.6854289816121,13.9914385733547,36.6429922928482,36.6162503766314,43.107043859528,51.8913500352137,0.100775253761924,0.306009591742633,0.0267419162168139,259.037601486628,1
3924,908.587178997352,39.5809638183628,24,0.980424592061443,0.842264022070257,8823.82132855299,5647.41590264986,14.5747036067369,754.008730087663,11.444404857235,795.888261343072,0.0574890873904217,8629.18117301287,8248.40527498002,8370.30573782249,305.19178042887,303.45229684358,13.8662850739976,13.8646460480694,35.8396475693811,36.6116483389068,43.0973997943002,121.900462842466,1.73948358529071,0.00163902592817067,0.772000769525746,258.875435190387,1
3925,934.647788274703,38.8489785811851,24,0.914078573203041,0.839387353143366,8226.70715882737,5327.09061665455,13.6349921636697,755.740241166207,11.7812394824459,800,0.0553246985422416,8903.55676770048,8225.75222062808,8226.70715882737,304.178277038913,305.02,13.8179689402005,13.6734885721964,36.6750739246987,36.5927246339844,43.0451706481101,0.954938199292883,0.841722961086646,0.144480368004039,0.0823492907142978,254.43424202559,1
3926,927.036342168854,40.6753099952552,24.0854643801733,0.91820703714584,0.821404034187143,8263.86333431256,5738.06236646103,13.9964394845864,751.420054206224,11.6639915252564,800,0.0607249322422203,8764.55714416913,8165.46122630461,8263.86333431256,304.335445812545,305.02,14.148281957177,14.0359563868223,36.9353804392493,36.6659650620837,43.1016481530568,98.4021080079528,0.68455418745458,0.112325570354743,0.269415377165686,255.583402092142,1
3927,939.943849178498,38.8347464453763,24,0.957637755063337,0.833223246301979,8618.73979557004,5719.49687804938,14.3904265554898,755.773907283462,11.848163724825,800,0.055282615895672,8954.53299244516,8603.99780978712,8618.73979557004,303.736343773426,305.02,14.4706254127552,14.4310558226653,37.1650624323663,36.6064286149065,43.1029892999508,14.7419857829191,1.28365622657429,0.0395695900899078,0.558633817459778,266.55896274959,1
