tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
3928,928.202002937438,39.7307473492813,24.0807454373584,0.860839545392416,0.825217534059419,7747.55590853174,5302.76668319244,13.0613343732489,753.654417145275,11.6897213786134,800,0.0579319785684063,8810.01015218958,7661.75511592488,7747.55590853174,306.164206378969,305.02,13.2962204871411,13.0982111428063,36.0496563968935,36.6183655956654,42.9799443059759,85.8007926068613,1.14420637896899,0.19800934433478,0.568709198771913,239.615131191704,1
3929,996.817914486382,41.2477709050811,24.0797385712133,0.927359522282533,0.83439873999241,8346.2357005428,5513.09778691858,13.915803304433,750.065897924031,12.5347495504,800,0.0624176275949615,9401.88817677365,8342.5323444156,8346.2357005428,304.897074235422,305.02,14.1940631565124,13.9550925421938,36.7832523696135,36.6216141659065,43.007645227119,3.70335612720555,0.122925764578099,0.238970614318635,0.161638203706943,258.131001047716,1
3930,988.849855490648,38.8938181539205,24,0.977858287866701,0.815731180852665,8800.72459080031,6240.55290511485,15.0093762011664,755.634173156901,12.4639019207514,800,0.0554572835538736,9418.15022219571,8772.57828594463,8800.72459080031,306.24731763236,305.02,14.9194302934811,15.0517529822481,36.8416411165175,36.5913098984194,43.0889817331642,28.1463048556834,1.22731763236027,0.132322688767044,0.250331218098125,272.187358478361,1
3931,941.59671731134,41.3901422949704,24,0.966954911110746,0.820754090184842,8702.59419999672,6057.39579238605,14.7511864771298,749.729118401247,11.8386524940416,799.144299500922,0.0628386019984407,8875.78249741654,8514.34578894953,8609.50902249404,305.078280865916,304.693742792214,14.688088507401,14.6346063511063,36.4503201397908,36.6119235366282,43.1520393815911,95.1632335445101,0.384538073701663,0.0534821562947574,0.161603396837364,266.273474922497,1
3932,928.133251922403,38.1527714013955,24.2769433316166,0.969793686114508,0.813220418054192,8728.14317503057,6246.02311989471,14.9315489876712,757.387119249999,11.7071910943539,798.833440679052,0.0532661009375013,8866.87573746193,8626.17407399481,8600.86946533807,306.014106566313,304.575220094906,14.9612643131618,14.7553595806818,35.5252828272693,36.9049686097341,43.4744287101992,25.3046086567338,1.43888647140727,0.205904732480038,1.37968578246474,266.006272123859,1
3933,952.196852338539,39.2607464050347,24.0612080158742,0.980084974206073,0.834682653021626,8820.76476785466,5820.0208915078,14.7019901898184,754.766204378891,11.997533405003,799.663593791896,0.0565422445263869,9055.33275000306,8743.76951271166,8783.67276750297,303.120634692312,304.891736723005,14.7886702660468,14.6815015535229,37.2411740743276,36.7215665460247,43.3502371696998,39.9032547913121,1.7711020306935,0.107168712523846,0.519607528302885,271.659982500093,1
3934,971.044895763657,40.3661561564121,25.1691554203843,0.940451094391573,0.828822065549694,8464.05984952416,5713.82635937435,14.2072066284917,752.151357612007,12.2215038762837,800,0.0598108029849911,9192.42073260719,8437.1047035613,8464.05984952416,305.719704202942,305.02,14.1931205434677,14.2473186009687,38.8840343475516,37.8237271838982,44.42991928721,26.9551459628528,0.699704202942257,0.0541980575009795,1.06030716365338,261.775046892501,1
3935,904.149913859032,43.1787414421906,24,0.93987911130529,0.83749679328078,8458.91200174761,5519.19345374829,14.0514981358234,745.498187118498,11.3471590862689,797.603435810474,0.0681272661018772,8459.28652775863,8174.10264247605,8205.50793192587,305.993558522573,304.106249988639,13.7706999364252,13.6690405558638,37.3981982400648,36.6236959855473,43.160094166861,31.4052894498163,1.88730853393446,0.101659380561387,0.7745022545175,253.77859583276,1
3936,968.565209644859,39.7204899937304,24,0.988951830357503,0.828653549806471,8900.56647321753,6012.40081984415,14.9429357396443,753.678680919831,12.1981782187789,800,0.0579016488502115,9193.50686955431,8942.31330161082,8900.56647321753,305.411342458309,305.02,15.0759536945276,14.9851249357888,37.0411073706601,36.6701235531494,43.2986505644394,41.7468283932922,0.391342458309111,0.0908287587388035,0.370983817510762,275.275251748997,1
3937,911.541186520724,40.2169467958854,24,0.989996590074623,0.823117242552103,8909.96931067161,6147.01903610579,15.0593346649299,752.504312354333,11.4743115517236,795.200571981487,0.0593696095570837,8634.46892396913,8306.36204078793,8375.43485625005,301.683886094699,303.190098082242,14.1821574541198,14.1958493214005,35.6489112972564,36.6546785444172,43.2424921374903,69.0728154621211,1.50621198754226,0.0136918672807234,1.00576724716072,259.034067719075,1
3938,924.473737775697,40.7566281821856,24,0.907479399541091,0.846731436291412,8167.31459586982,5131.70893094888,13.4191459500059,751.22769603504,11.630797077465,800,0.0609653799562,8737.37689155507,8264.56408097521,8167.31459586982,308.727072069421,305.02,13.3876833720877,13.4570329482799,36.7808577550535,36.6209487504648,43.1359944429528,97.2494851053834,3.70707206942058,0.0693495761921241,0.159909004588656,252.59735863515,1
3939,865.933981093823,38.8008214372147,24,0.908626931955531,0.82933688978,8177.64238759978,5509.5205239093,13.7179244581738,755.854156890269,10.9156233260146,798.292498582932,0.0551823038871643,8250.61926601648,7909.17736408781,8003.10068803599,305.760829420924,304.368972397207,13.5840936270357,13.4630361647892,36.9914881304655,36.5762933311941,43.0041173588886,93.9233239481819,1.39185702371628,0.121057462246458,0.415194799271426,247.518577980495,1
3940,965.390981471662,37.896471857776,24.5765758108939,0.948960714157619,0.82963846330079,8540.64642741857,5747.38486232925,14.3216527861805,757.993395820431,12.1802287188894,800,0.0525082552244615,9232.53292850051,8538.42734084681,8540.64642741857,304.868982201321,305.02,14.2933578964705,14.3620878806651,38.4414590451536,37.1710530302813,43.6457486768625,2.21908657176209,0.151017798679334,0.0687299841945777,1.27040601487231,264.143703940782,1
3941,917.656487592481,42.1188089843512,24.7139332680509,0.939527103464551,0.835354409738444,8455.74393118096,5564.37094900303,14.0822590451533,748.005457347517,11.5291324129849,799.142778329851,0.0649931783156034,8623.85396339483,8363.08955260758,8365.13834449299,306.926902346996,304.693162807714,13.952422238575,13.9706969955436,37.7202006274605,37.3048760118377,43.7777569453428,2.04879188540508,2.23373953928194,0.0182747569686388,0.415324615622808,258.715618901846,1
3942,958.663960143104,38.8891355255583,24,0.978992743201642,0.818097878708502,8810.93468881478,6193.61530827595,14.9833178103041,755.645249914292,12.0834816972329,800,0.055443437607135,9130.82554694032,8721.15738464261,8810.93468881478,306.70996571304,305.02,14.8339900606925,15.025621019326,35.8363184967652,36.6336584678639,43.1971253838051,89.7773041721684,1.68996571303967,0.19163095863351,0.797339971098701,272.503134705613,1
3943,942.413089385219,39.3128142596893,24,0.874806232984178,0.818989139100504,7873.2560968576,5516.24574718793,13.3741907058333,754.643037868705,11.87364385611,800,0.0566962026641187,8960.36267014594,7911.73420016483,7873.2560968576,303.214514320825,305.02,13.5220968904065,13.4119507795426,36.1969688829373,36.5722240773751,43.0087849216133,38.4781033072231,1.80548567917504,0.110146110863898,0.375255194437841,243.502765882195,1
3944,918.892644872227,40.6054609749911,24,0.971429487587334,0.824212971009865,8742.865388286,6006.83260660924,14.7572563904554,751.585282063658,11.5623395005799,797.131524228268,0.0605183974204269,8690.08419485912,8465.4914945393,8429.38166901335,302.953918273267,303.926321900133,14.4276795616918,14.2682920063979,36.1210237081541,36.578647844635,43.0368093027148,36.1098255259458,0.972403626865685,0.159387555293973,0.457624136480831,260.702525845775,1
3945,955.199971505668,40.3614331072231,24,0.962555266742286,0.836833936586663,8662.99740068057,5667.33343908167,14.4019127637451,752.162529984864,12.0221377425047,800,0.0597968375189203,9042.60154022885,8682.80121938946,8662.99740068057,306.24382239447,305.02,14.3381135772235,14.4425744605517,35.7944963327598,36.6075708828165,43.1297409831433,19.8038187088878,1.22382239447012,0.104460883328226,0.813074550056776,267.927754660225,1
3946,942.850264671453,36.410358618901,24,0.935444070206125,0.842725977147408,8418.99663185512,5378.14901600872,13.8984135606461,761.50879668699,11.913182190039,800,0.0481140041412629,9071.99303424951,8450.44354940494,8418.99663185512,307.573526344344,305.02,14.0321775146614,13.9376537010056,38.2834555713836,36.6061045483131,43.1249048827496,31.4469175498161,2.55352634434377,0.094523813655826,1.67735102307046,260.381339129541,1
3947,937.365367200128,36.6224128315423,24,0.987087723274871,0.833262679264485,8883.78950947384,5894.47441708008,14.8322694020092,761.007182446987,11.8414278181085,798.714780552477,0.0487410219412666,9011.41162000813,8655.62544994883,8741.06927140789,305.145885531613,304.529977955146,14.7798221409444,14.6351893742334,36.2947822058582,36.6380784163466,43.220814318935,85.4438214590627,0.615907576467009,0.144632766711011,0.343296210488404,270.342348600245,1
3948,944.657307116995,37.5919920323761,24,0.960487662834849,0.847540730446881,8644.38896551364,5413.11994079783,14.1894315679292,758.713642847414,11.9222083678433,800,0.0516079464407321,9045.54214155228,8652.8540065158,8644.38896551364,303.977436975253,305.02,14.2750747895264,14.2294933551194,37.3921473188162,36.6546897976252,43.2643776998354,8.4650410021568,1.04256302474732,0.0455814344070617,0.737457521191025,267.352236046815,1
3949,917.1920161652,41.8614311904594,24,0.947917090538769,0.825871592351706,8531.25381484892,5824.65578358698,14.371152931526,748.614284518968,11.5263095523323,798.48691281214,0.0642321443512897,8628.7599786634,8302.10295691686,8369.8971793035,304.120100822632,304.443097682449,14.1611073593781,14.139150274158,36.3692637411615,36.6405494363007,43.2134058936542,67.7942223866412,0.322996859816612,0.0219570852200999,0.27128569513912,258.862799359903,1
3950,930.009814595526,40.7173884036906,24,0.934123896893021,0.821730795707735,8407.11507203719,5830.39114901179,14.2334016429731,751.32051773107,11.700908469978,800,0.0608493528361627,8791.13260958776,8398.56638128152,8407.11507203719,304.586111664754,305.02,14.1005505701729,14.2735875732468,36.0067018172364,36.6331058553461,43.1866263787876,8.54869075567694,0.433888335245797,0.17303700307391,0.626404038109698,260.013868207337,1
3951,924.034771854255,41.0989865046742,24,0.955499476957074,0.808062165728303,8599.49529261367,6269.2438745394,14.8053768384419,750.417847423193,11.6212642311159,798.694664541594,0.0619776907210084,8720.80408865014,8424.82059057334,8459.17996599063,303.573978394305,304.522308223096,14.6431405873881,14.6049208139602,37.1428142794707,36.6325513239307,43.1826271921845,34.3593754172944,0.948329828791259,0.0382197734279188,0.510262955540014,261.624122659505,1
3952,966.278529039305,37.4208439137301,24,0.943180240934801,0.826200019802671,8488.62216841321,5788.30004409444,14.2936544333196,759.118493722071,12.1971346011891,800,0.0511018828474107,9259.07044618006,8457.09048615442,8488.62216841321,303.456359075889,305.02,14.2682608222097,14.334010478545,37.3558982606769,36.635282252398,43.1889025973813,31.5316822587902,1.56364092411059,0.0657496563352655,0.720616008278888,262.534706239585,1
3953,971.798039244733,39.7350290496297,24,0.967328428161253,0.826961821026331,8705.95585345128,5919.25030042292,14.6461095045707,753.644288783101,12.2387149419419,800,0.0579446390211238,9223.63761803888,8683.18424663399,8705.95585345128,303.865856604275,305.02,14.7618932280129,14.6874606552019,37.4343159309964,36.6600930335263,43.2611237305247,22.7716068172849,1.15414339572482,0.0744325728110695,0.774222897470061,269.256366601587,1
3954,927.449438101647,37.7513891539464,24,0.959652813320868,0.830012084789028,8636.87531988781,5803.74386030888,14.4764978619367,758.33658895634,11.7031973928796,799.739151841195,0.0520792638045752,8874.96279079901,8532.03181775726,8608.71390707504,307.760399721154,304.920545118252,14.3685321748276,14.4700347729797,36.0533456132824,36.6708600228704,43.2866084254957,76.6820893177774,2.83985460290234,0.101502598152109,0.617514409588004,266.248883723971,1
3955,952.911205512727,38.6638007010844,24,0.894306777110809,0.818987802283645,8048.76099399728,5639.23784047565,13.6723407524047,756.178279441585,12.0136565109482,800,0.0547771506980189,9084.46611025103,8057.20361528084,8048.76099399728,303.542120364551,305.02,13.5339705676164,13.7109426092157,36.1852087694423,36.6225014030605,43.1335885809302,8.44262128356513,1.47787963544886,0.176972041599289,0.437292633618192,248.930752391669,1
3956,897.713722060866,39.5977652531105,24,0.941193638331929,0.81536266357438,8470.74274498736,6014.67457217315,14.4531312883114,753.968986293767,11.3072551039571,798.099976140432,0.0575387671327912,8525.31966849553,8317.88007826106,8269.56007844067,306.116373292178,304.295568402943,13.9447653164563,14.1497022525642,36.1998698647447,36.6055126326687,43.0853738301389,48.3199998203927,1.82080488923515,0.20493693610797,0.405642767924,255.759590054867,1
3957,911.969268981519,36.8593588600599,24,0.96547104717768,0.826053862922312,8689.23942459912,5928.40116148123,14.6340546812071,760.446686616528,11.517938909038,798.221024515232,0.0494416417293398,8758.77848002951,8428.70893764438,8496.01512562863,307.647798715303,304.341721122045,14.4575169838341,14.3490327136009,36.6810353434427,36.6146104297612,43.1182643372453,67.3061879842498,3.30607759325738,0.108484270233156,0.0664249136814661,262.763354400886,1
3958,870.698058566013,39.7589259406873,24,0.943313756376872,0.812169868863254,8489.82380739185,6098.65248981515,14.5426341894584,753.587760687304,10.9652113759847,795.529026708175,0.0580152991408697,8263.24908629127,7984.9279365813,8015.35161370253,306.268050972156,303.31532965816,13.8881763681503,13.768651908147,35.4693085500618,36.572336502074,42.9943325181539,30.4236771212372,2.9527213139969,0.119524460003353,1.10302795201221,247.897472588739,1
3959,956.574270345043,38.645152424984,24,0.959777786518204,0.832466862254202,8638.00007866383,5749.29608489938,14.4356892583668,756.2223919387,12.0600608657733,800,0.0547220100766245,9120.08807484139,8625.6227602122,8638.00007866383,305.621890852257,305.02,14.4137290824239,14.4764463181718,37.4918556620677,36.6011981545201,43.0916928436997,12.3773184516285,0.601890852257043,0.062717235747856,0.890657507547651,267.154641608161,1
3960,918.362305431848,36.7536741474651,25.8151237950253,0.968727234107138,0.830666982730968,8718.54510696425,5843.7626476921,14.6018655819182,760.696683804171,11.5998803274943,798.538523826721,0.049129145244786,8823.99049765018,8625.88189554153,8559.27078272068,305.390507300729,304.462775672033,14.314145149841,14.375585193889,38.5357905740461,38.4316071668719,44.9561013718004,66.611112820854,0.927731628695483,0.0614400440479166,0.104183407174162,264.719714929506,1
3961,925.187100032838,39.359187964002,24,0.936190187627057,0.817039239366857,8425.71168864351,5945.99871972392,14.346797078558,754.533340871153,11.6560718396014,800,0.0568333239110586,8794.89482656861,8332.89649538581,8425.71168864351,304.618181989817,305.02,14.421436751066,14.3873031642789,37.926911527939,36.6152130498032,43.1371022754058,92.815193257702,0.401818010182637,0.0341335867870818,1.3116984781358,260.589021298254,1
3962,947.14852242561,41.9461867271969,24,0.95592538869927,0.822025248466934,8603.32849829343,5959.88310530289,14.5603771557119,748.413795296816,11.901747672255,800,0.0644827558789802,8907.43214605739,8639.20302922876,8603.32849829343,305.685713161158,305.02,14.4707705639937,14.6014862535802,38.2795143960284,36.6324442410259,43.1890451710644,35.8745309353308,0.665713161157896,0.130715689586431,1.64707015500247,266.082324689489,1
3963,925.760167958357,39.3979329244312,24.0256030527431,0.948082110119052,0.84252847144835,8532.73899107147,5455.21662047655,14.0894860447439,754.441689667258,11.6628414184981,800,0.0569478879159275,8798.933786093,8498.68474095383,8532.73899107147,304.103316985615,305.02,14.0649131351423,14.1292656503497,36.1410048557335,36.6650723862021,43.2325740285887,34.0542501176369,0.916683014384944,0.0643525152074638,0.524067530468535,263.899144053758,1
3964,914.569054258137,40.3497161584436,24,0.973729726218134,0.817740343978487,8763.5675359632,6168.45938532154,14.909284058631,752.190246427202,11.5108927572617,796.668592213623,0.0597621919659979,8658.38125968174,8500.44122660235,8398.62982189129,305.406736043205,303.749817496249,14.3353310046902,14.3287640204238,37.6669109014786,36.6316513768423,43.1794954998622,101.811404711058,1.65691854695598,0.00656698426633895,1.03525952463625,259.751437790453,1
3965,897.634944889027,42.3513292960737,24,0.974953811431744,0.822972643924274,8774.5843028857,6056.91416254345,14.8331171772006,747.455430550138,11.274920631911,794.530488087008,0.0656807118123278,8427.50065534365,8137.1738191548,8174.67563568334,303.307811936406,302.934611845374,13.821597216351,13.8580091971795,36.9002533584454,36.60228153113,43.08953401908,37.5018165285401,0.373200091032516,0.0364119808284968,0.297971827315408,252.825019660311,1
3966,914.864060743787,40.5695254213769,24,0.941023542192486,0.80683693036163,8469.21187973238,6201.24311817849,14.6032158825866,751.670287615733,11.5120640680889,799.286510556428,0.0604121404803338,8653.27650911113,8377.24706951371,8393.6782138378,304.372376257712,304.747964312402,14.3700966101098,14.5138377096228,35.9822303723096,36.6005325443807,43.0885063373663,16.4311443240913,0.375588054689956,0.143741099512926,0.618302172071168,259.598295273335,1
3967,926.684779727102,37.4382499783467,24,0.958777814065465,0.837505114989508,8629.00032658918,5629.98377253406,14.3338974559498,759.077319676221,11.697150831671,799.848606495748,0.0511533504047239,8879.0419011533,8614.51785898281,8612.67064411871,303.62571720954,304.962277441666,14.2990532102692,14.3471647988466,36.7308640651742,36.6214220728517,43.1550779012718,1.84721486409944,1.33656023212569,0.0481115885774202,0.109441992322452,266.3712570346,1
3968,936.796626543529,39.6720694504778,24,0.996227027567604,0.809121726840209,8966.04324810844,6511.77085444151,15.4162321671286,753.793219714895,11.7986530255178,796.974264558912,0.0577584753563815,8893.74465240395,8551.36466536244,8626.93231283183,305.264818933096,303.866362719699,14.8507867839932,14.8750434388212,35.1744998036237,36.6400479325989,43.2101444705877,75.5676474693828,1.39845621339651,0.0242566548279939,1.46554812897517,266.812339572119,1
3969,918.892109713527,41.5462376808462,24,0.969558199056723,0.816867657106847,8726.02379151051,6161.81797068413,14.8612714757306,749.359874765958,11.5513640441113,796.978427312893,0.0633001565425522,8656.12871347127,8444.28145291287,8396.44485206713,304.168470007236,303.867949873723,14.3710084734657,14.3403401918283,37.60040698415,36.6318182665952,43.1811148038146,47.8366008457324,0.300520133512805,0.0306682816374462,0.968588717554766,259.683861404139,1
3970,908.362268782076,38.4621553322223,24,0.962796738747902,0.814940119412121,8665.17064873112,6162.24144559575,14.7925381262734,756.655271561628,11.4543015077213,797.616003009183,0.0541809105479649,8666.95761787365,8388.74999185484,8406.94888933744,303.28476002396,304.111041547326,14.4554305298496,14.3922410343538,37.6413689049703,36.6262934182042,43.1625024024065,18.1988974826018,0.826281523366447,0.0631894954958128,1.01507548676616,260.008728536211,1
3971,950.877251913664,39.6146592241627,24,0.921483580837381,0.818767171242415,8293.35222753643,5815.36097129899,14.091621368849,753.929023605243,11.9766804289245,800,0.0575887204934462,9029.56698181106,8240.92882202713,8293.35222753643,303.86493319928,305.02,14.1523925526801,14.1314070032305,38.0042400731039,36.6101057364184,43.1132951896176,52.4234055092966,1.15506680072014,0.0209855494495557,1.39413433668552,256.495429717622,1
3972,908.891946270309,37.3749181071987,24,0.948343979358152,0.825310050364919,8535.09581422337,5839.74050668259,14.3874074486025,759.227131217422,11.4732731623183,799.197664275159,0.0509660859782231,8710.82026870077,8498.39247708289,8449.49566063975,305.910435479189,304.714089446511,14.3369523175548,14.283326661055,37.1915814641499,36.6127789269421,43.123948579695,48.8968164431371,1.19634603267781,0.0536256564998379,0.578802537207814,261.324608061024,1
3973,932.241498752265,39.535726010544,24,0.972218528962703,0.827993611218568,8749.96676066433,5925.69157525355,14.7018061935271,754.115740122058,11.7428805393072,798.535853244228,0.0573553248474274,8855.49104906454,8614.8038220838,8589.82631759261,303.658398564316,304.461757445693,14.4705517094258,14.4734848926919,36.5463020207521,36.629328170458,43.1752841256231,24.977504491193,0.803358881377221,0.00293318326606951,0.0830261497058871,265.664731471937,1
3974,942.147307683918,37.679687787313,24,0.959895053111454,0.826728590201885,8639.05547800308,5879.00424308605,14.5376624942728,758.506198539111,11.8895045241696,800,0.0518672518261112,9018.26287914143,8720.00859932321,8639.05547800308,305.642139399521,305.02,14.5593942844269,14.5787074606127,36.7394707903516,36.6480768845849,43.2296931372048,80.953121320128,0.62213939952079,0.0193131761858218,0.0913939057667577,267.187282824839,1
3975,900.273483608067,38.3457961958563,24,0.999667075648531,0.839025520954493,8997.00368083678,5834.38547361043,14.9181167951822,756.930519098702,11.353610290086,794.123142346682,0.0538368511266226,8593.89413051918,8343.15999875204,8336.0773066036,302.79401213964,302.779301098231,13.79336226017,13.8612462067373,36.1365383684992,36.632542064776,43.1778394761344,7.08269214843858,0.0147110414088161,0.0678839465672709,0.496003696276794,257.816823915576,1
3976,936.186896837818,38.0066126030818,24,0.93509491005712,0.813512181636678,8415.85419051408,6016.16328190702,14.3921414225939,757.73285788741,11.8104811600875,800,0.0528339276407374,8949.18964245854,8388.20777319298,8415.85419051408,305.502189184576,305.02,14.3762306863941,14.4327755314461,36.5410311624676,36.6281404403465,43.1632528768233,27.6464173210989,0.482189184575873,0.0565448450520911,0.087109277878902,260.284150222086,1
3977,947.293873532058,39.8578469035644,24.0837937574457,0.930597130253542,0.822508184469419,8375.37417228188,5791.45784795387,14.1662618858047,753.353763149618,11.9286478591312,800,0.058307796062977,8986.49175396314,8374.84502747481,8375.37417228188,306.02719718405,305.02,14.2579032225,14.2062582567821,36.5851674755872,36.7041899772377,43.2234870366228,0.529144807072953,1.00719718404997,0.0516449657178857,0.119022501650548,259.032190895317,1
3978,914.016874706329,41.159664785015,24,0.990836386805018,0.828569574773393,8917.52748124516,6025.80634491545,14.9729284902705,750.274312951047,11.4945686761286,795.046427344441,0.0621571088111911,8624.07961615104,8351.70581115825,8365.35722766651,302.557969683987,303.131326585752,13.9814246224958,14.0854661683062,36.762840949229,36.6129516739585,43.1185854407378,13.6514165082554,0.573356901764214,0.104041545810398,0.149889275270489,258.722388484532,1
3979,921.146985599341,42.8756461179859,24,0.991072547887244,0.8194217028412,8919.6529309852,6239.3587281148,15.1436920532733,746.215159107904,11.5640602996088,795.073762158943,0.0672310511151194,8629.277096406,8297.73617602781,8370.39878351382,304.298808196639,303.141748667151,14.315445661363,14.2512973670115,36.0130951058209,36.6072184611008,43.1038719760201,72.6626074860051,1.15705952948792,0.0641482943514742,0.594123355279876,258.878312892181,1
3980,881.849412126528,40.1767478559824,24,0.955814093900665,0.833558160525556,8602.32684510598,5701.09962901888,14.3572514919169,752.599402946674,11.1010043086675,795.365385057209,0.0592507463166579,8354.60921481159,8175.05435697449,8103.97093836724,304.024380255923,303.252937187687,13.7194318204801,13.563684604026,37.5455184718806,36.5748457708547,43.0099801914246,71.0834186072507,0.771443068235442,0.155747216454056,0.970672701025855,250.638276444348,1
3981,943.80854741339,40.5563470045119,24,0.969118292311766,0.829775929567339,8722.06463080589,5866.34916626679,14.6234466120452,751.701461160827,11.876440278482,799.42808728857,0.0603731735489661,8927.53751072421,8652.25615050374,8659.71138540248,306.305151817885,304.801943980949,14.3240238443058,14.5598969315978,35.3736746835808,36.6050188926159,43.1096249698453,7.45523489873449,1.5032078369353,0.235873087292005,1.23134420903504,267.826125321727,1
3982,903.876711653107,37.5768603375392,24,0.936898319471941,0.812612937853595,8432.08487524747,6047.46795521668,14.4358550522866,758.749436871551,11.4076997030791,799.65686568062,0.0515632039105611,8655.58572571099,8463.60104258304,8395.91815393966,306.353953571059,304.889171462378,14.4777006559117,14.4145197976285,36.1555744716366,36.6024019236592,43.1035635254363,67.6828886433723,1.46478210868099,0.0631808582832321,0.446827452022653,259.667571771331,1
3983,932.868036862592,37.1090780699298,24,0.958717804386894,0.829577884835938,8628.46023948205,5807.83892137711,14.4699627176422,759.855975825581,11.7790039921071,800,0.0501800302180239,8950.34657267592,8596.97032007507,8628.46023948205,305.635080914086,305.02,14.4653150670598,14.5108165435526,36.9560117659461,36.6240692350528,43.1706517099262,31.4899194069785,0.615080914086491,0.0455014764928094,0.331942530893272,266.859595035528,1
3984,935.767362545334,38.6985446401305,24,0.908392780174751,0.820823178933063,8175.53502157276,5689.07123338267,13.8566372358335,756.096092653771,11.7971122284857,800,0.0548798841827858,8919.75046055606,8260.049292058,8175.53502157276,306.029352667235,305.02,13.9492071918587,13.8957594268428,35.805308377825,36.5952603236548,43.0817647959309,84.5142704852424,1.00935266723513,0.0534477650158802,0.789951945829841,252.851598605344,1
3985,937.378500641861,40.7494792688296,24,0.951067798446965,0.836883095486589,8559.61018602268,5598.59994737301,14.229199464464,751.244606789584,11.7932366557953,800,0.0609442415130205,8859.60543425945,8583.97883940611,8559.61018602268,307.777264410003,305.02,14.351238315013,14.2693735305006,36.1497610659393,36.6110015726487,43.1326395985768,24.3686533834225,2.75726441000313,0.0818647845123515,0.46124050670938,264.730211938847,1
3986,887.726071618509,44.2549037158054,24,0.951879447581969,0.827376952606114,8566.91502823772,5815.46573857906,14.4049686095409,742.952525260262,11.1287124383708,794.893348023443,0.0713093434246721,8268.10500898287,7997.74259079956,8020.06185871338,304.444557368281,303.072961267638,13.4370051266035,13.5235283013897,36.4626747954993,36.5682548162573,43.0044103704011,22.3192679138238,1.37159610064293,0.0865231747862065,0.105580020757969,248.043150269487,1
3987,904.926707733057,40.8664914877531,24,0.997285398273455,0.821501539396464,8975.5685844611,6229.96486028406,15.200044666536,750.96781438572,11.3836166897622,793.909682934735,0.0612902320178499,8548.72974531554,8270.48968559948,8292.26785295608,300.668126344667,302.697914360941,14.1214401752666,14.0825290468558,36.4992039477875,36.5607317360028,42.9903250914381,21.7781673565951,2.02978801627381,0.0389111284108008,0.0615277882152512,256.461892359467,1
3988,890.893387337173,38.5768818310861,24.2388642267463,0.953996896842735,0.823848055540736,8585.97207158462,5907.18263679587,14.4988523224897,756.383886028566,11.232745521949,796.789252130711,0.0545201424642926,8496.26770866179,8198.86217316181,8241.37967740193,304.457580576901,303.795822106137,14.0610676018279,13.9562428086969,36.1006650788704,36.787594133545,43.2018828025965,42.5175042401188,0.661758470764426,0.104824793130955,0.686929054674529,254.888031259855,1
3989,903.218133096593,38.1060812098483,24,0.927005683549814,0.830588636526396,8343.05115194833,5593.78243809931,13.9743043323164,757.497564898104,11.3934446311231,800,0.0531280438773701,8630.5065638771,8402.3606624631,8343.05115194833,307.163706322416,305.02,13.8741569130407,14.0137587391834,35.9064789412515,36.5487012533219,42.9727296763202,59.3095105147731,2.14370632241571,0.139601826142622,0.642222312070338,258.032509854073,1
3990,930.127397385424,38.2527318155114,24.2541017090628,0.979367362073067,0.810102490717188,8814.3062586576,6379.09964434725,15.1369872374666,757.150662890408,11.7311860120929,798.198390251011,0.0535616713869903,8882.27526554684,8679.37458023906,8615.80700758044,304.008403027977,304.333091242954,14.7027303847301,14.8378750683766,36.2986672736005,36.8302987265322,43.317707956507,63.5675726586251,0.324688214977357,0.13514468364655,0.531631452931713,266.468257966406,1
3991,918.942279411683,40.0934062867813,24,0.965960204342614,0.819783485845751,8693.64183908353,6073.09019407236,14.7534590188195,752.796547428619,11.5689072750468,797.737386535283,0.0590043157142265,8709.03345417706,8433.96969887536,8447.76245055175,302.450211746682,304.15732205124,14.3909600634964,14.3766679743339,35.7921692298779,36.5812182127644,43.0804583389147,13.7927516763903,1.70711030455823,0.0142920891625096,0.789048982886442,261.271003625313,1
3992,897.413761137072,42.293737178599,24,0.944002925295707,0.810414828767635,8496.02632766137,6141.85702216029,14.5847754299688,747.591664704024,11.2728033766813,796.973680746461,0.0655104191199698,8427.4538422543,8212.1976386346,8174.63022698667,302.599476392062,303.866140126607,14.002589010492,14.0726683576188,35.465113583091,36.5570747160895,43.0086749103839,37.5674116479313,1.26666373454447,0.0700793471267964,1.09196113299851,252.82361526763,1
3993,900.795405863205,41.3695317481594,24,0.975218003642123,0.83123597242353,8776.96203277911,5869.91735157756,14.6896404593602,749.777872649729,11.3258954918291,795.079724598304,0.0627776591878388,8491.90582771679,8332.006271166,8237.14865288529,303.720133424753,303.144021996218,13.8178714285647,13.8251002585421,36.8066082888279,36.5433432596703,42.9728979010295,94.8576182807174,0.576111428534659,0.00722882997743035,0.263265029157651,254.757174831505,1
3994,918.932282957434,41.9681005305219,24,0.985574402255045,0.830294083042235,8870.16962029541,5954.00111893167,14.862479125442,748.361958195051,11.546929067733,795.597598094552,0.0645475522561868,8641.28244826805,8358.15911203167,8382.04397482001,302.089838496245,303.3414742135,14.083395911491,14.0842494118345,37.2092752983728,36.5465066619092,42.9897698885596,23.8848627883417,1.25163571725517,0.000853500343419356,0.662768636463653,259.238473448043,1
3995,892.033786379153,37.9689089859606,24,0.98189156123069,0.821340805484317,8837.02405107621,6137.49189839231,14.9683494329842,757.82204579371,11.2538854275661,794.890272161279,0.0527224427578622,8528.44247784619,8402.85174295455,8272.58920351081,302.031075690895,303.071788518292,14.1606390478234,14.0518587092307,36.0653153604415,36.5373910187444,42.9681392138572,130.262539443744,1.04071282739619,0.108780338592641,0.472075658302849,255.853274335387,1
3996,903.215044715569,38.5474620044578,24,0.966183668514802,0.809442322888802,8695.65301663322,6308.14823942705,14.9454009036247,756.453478628455,11.3884338601768,796.878649885286,0.0544331517144311,8614.82040966082,8366.74192399106,8356.375797371,304.696558178768,303.829907235013,14.4953655120723,14.402827837276,35.723688084407,36.5380686225493,42.9769147142309,10.3661266200634,0.866650943755474,0.0925376747963416,0.814380538142252,258.444612289826,1
3997,912.991314952288,41.5642756279638,24,0.969114577526579,0.813453238084754,8722.03119773921,6236.37298541037,14.9168224129175,749.317206002052,11.4769757469025,796.513356569363,0.0633534924974355,8599.89540002228,8346.81749736923,8341.89853802161,302.634966181311,303.690630025984,14.6538506984046,14.3069818507084,36.7772270570142,36.5367045444395,42.9785040916771,4.91895934762215,1.05566384467335,0.346868847696202,0.240522512574714,257.996862000669,1
3998,893.689544754474,40.5503728249888,24,0.98558629357017,0.826514093347214,8870.27664213153,6041.30156560592,14.930631511171,751.715593082489,11.2458339796602,793.955381801623,0.0603555086468888,8453.66875972748,8138.70000311874,8200.05869693566,302.158399035535,302.715338196414,13.8440213805252,13.8414762863322,36.0884116750658,36.5205684782333,42.9352885648197,61.3586938169183,0.556939160878869,0.00254509419299431,0.432156803167508,253.610062791825,1
3999,941.893444471062,37.1392227232572,24,0.979763860920581,0.812212248158467,8817.87474828522,6333.33635347979,15.1037805612046,759.784668648135,11.8926132608327,799.518030991986,0.050269164189831,9035.82522574221,8716.6098335243,8764.75046896994,303.116820352778,304.836237266469,15.017086216766,15.0551725430557,37.2050406409772,36.5650075394144,43.0763006480596,48.1406354456376,1.7194169136913,0.03808632628974,0.640033101562842,271.074756772267,1
4000,876.752715854574,39.6346635120329,24.1036803324868,0.976389722000717,0.810036280142885,8787.50749800645,6361.2169952642,15.0921986833947,753.881703462286,11.0428316464012,793.515627246876,0.0576478706721422,8324.98873263617,8113.18331892151,8075.23907065708,302.36189745637,302.547670778552,13.9672015539378,13.9080624884136,37.5818565901793,36.6340868142137,43.0740328404141,37.9442482644308,0.185773322182627,0.0591390655241639,0.947769775965597,249.749661979086,1
4001,895.390582864439,36.9382143233302,24,0.968378726507538,0.818087850737831,8715.40853856785,6126.69261109718,14.8210537574127,760.260154018162,11.3076815940952,796.543756459875,0.0496748074772969,8596.77975031514,8352.01671183141,8338.87635780569,303.235775713481,303.702220744239,14.1878728366357,14.2207763613987,36.3078881418716,36.5288584648671,42.9708415008104,13.140354025727,0.466445030758109,0.0329035247629719,0.220970322995484,257.903392509455,1
4002,920.220556280817,37.8632899878943,24,0.914591099413408,0.834854898420401,8231.31989472067,5427.40451284456,13.7167036660586,758.071887533636,11.6106983218779,800,0.0524101405829549,8801.7439924496,8234.51165322337,8231.31989472067,303.1366206279,305.02,13.6523303704465,13.7554307750756,37.0114060529222,36.5161491275563,42.9374493803176,3.1917585027004,1.88337937209974,0.10310040462913,0.495256925365901,254.576903960434,1
4003,909.94831581888,38.9813126076644,24,0.944487848020761,0.80170085259774,8500.39063218685,6337.65076854905,14.7508760763984,755.42720502657,11.4683952336911,799.089368838943,0.0557159937167877,8663.53775752729,8468.50832939962,8403.63162480147,304.945885135183,304.672799104068,14.4701491349981,14.6241413649804,37.1734585218219,36.5230259801645,42.9646870503616,64.8767045981567,0.273086031115213,0.153992229982325,0.650432541657374,259.90613272582,1
4004,895.443992105635,43.1327624279097,24,0.987676803776625,0.818012472640985,8889.09123398962,6250.52763154211,15.1178041206398,745.60695047678,11.2384283366601,793.150935751559,0.0679913119040253,8379.45028024893,8082.43107171872,8128.06677184146,303.255589024984,302.408623028675,13.7521099289829,13.8625476606051,37.0963689730903,36.4999191938493,42.8996940347103,45.6357001227416,0.846965996308938,0.110437731622174,0.596449779241006,251.383508407469,1
4005,931.969054498796,39.5444954338472,24,0.950439143100297,0.823351062571239,8553.95228790267,5896.20310530014,14.4535007438405,754.094996051234,11.739346021581,800,0.057381254935957,8852.58209178819,8590.64002586981,8553.95228790267,303.543202841727,305.02,14.2237647228981,14.4943080917727,36.8693502558364,36.5243042342265,42.9811739535182,36.6877379671405,1.47679715827314,0.270543368874582,0.345046021609967,264.555225399053,1
4006,915.555311129292,37.1724991869547,24,0.948033849766023,0.830990456071937,8532.30464789421,5711.74713982522,14.2843865334841,759.705953173259,11.5596833441578,799.870579378398,0.0503675585334266,8781.96025335444,8570.87497130584,8518.50144575381,304.747640160341,304.970655152499,14.2315912507546,14.3015424908689,37.7265560040503,36.540417792725,43.0318476375432,52.3735255520296,0.223014992157346,0.069951240114337,1.18613821132529,263.458807600634,1
4007,914.201225935556,39.1610656005416,24.4265553434179,0.933374816537454,0.820601550444417,8400.37334883709,5850.36620940615,14.2415589261312,755.001999321919,11.5199371655544,800,0.0562475008476016,8697.57559205647,8428.06457823122,8400.37334883709,306.70570133307,305.02,14.3117180310716,14.2817678873023,36.5660243084991,36.9680136186575,43.4604312468858,27.6912293941296,1.68570133307009,0.0299501437692182,0.401989310158442,259.805361304241,1
4008,908.226625453469,42.1259756574115,24,1,0.831562996567784,9000,6011.41952448582,15.0570062196372,747.988504582393,11.4105756105046,793.590488939608,0.0650143692720087,8534.97938732565,8270.17094563228,8278.93000570588,303.850681064862,302.576213670449,13.8270998806019,13.889760923666,35.8712090967149,36.5298177627106,42.9979199008765,8.75906007359845,1.27446739441291,0.0626610430640486,0.658608665995722,256.04938161977,1
4009,848.309259805741,39.2164355216028,24,0.923782007906726,0.812773687030268,8314.03807116054,5959.33240314934,14.2309420318616,754.871021773649,10.6890372390374,795.311458153513,0.0564112227829392,8068.84446240877,7747.60629056346,7826.7791285365,303.216441293296,303.232376207481,13.4022976180767,13.4347366666808,36.7093724017605,36.4735428224354,42.8305866162388,79.1728379730393,0.01593491418447,0.0324390486041501,0.235829579325035,242.065333872264,1
4010,866.510994471908,39.7982432733342,24,1,0.819654381831881,9000,6290.12093995112,15.2757668218132,753.494755536928,10.9120524584203,790.893413960682,0.0581315555788399,8222.17429956358,7991.0058786228,7975.50907057667,301.103970147405,301.547886407859,13.5498011485546,13.5751101943674,37.582090887114,36.4419438702327,42.7482108456012,15.4968080461267,0.443916260453648,0.0253090458127954,1.14014701688131,246.665228986908,1
4011,867.493654765045,38.912299034233,24,0.961380751974078,0.813829510803065,8652.4267677667,6178.14575409145,14.7909399577747,755.590456634522,10.9340739096973,794.095572550434,0.0555119292068477,8261.68189830379,7977.13182056286,8013.83144135468,299.588797608514,302.768789424167,13.6974826504245,13.7379675019601,36.7784680572284,36.4188751481479,42.6958073097456,36.6996207918164,3.1799918156525,0.0404848515356555,0.359592909080476,247.850456949115,1
4012,858.722911801689,40.0638413026494,24,1,0.817073089016349,9000,6350.48070966494,15.3240259404636,752.866483398583,10.8111033013275,790.179002705825,0.0589168957517715,8139.31732412924,7895.36564483487,7895.13780440536,300.492724219136,301.275499256664,13.3786062144039,13.4807645365563,36.4187195275683,36.3864447255001,42.6173917754976,0.227840429505704,0.78277503752787,0.102158322152324,0.0322748020682511,244.179519723878,1
4013,860.730562126923,40.850389312409,24,0.974693494503413,0.81118599820119,8772.24145053072,6323.95477755222,15.0446263853357,751.005904081497,10.8278224380873,791.934233606777,0.0612426198981294,8131.75857934964,7899.67326789365,7887.80582196915,305.135670992677,301.944724918424,13.5046291257444,13.5659896170453,36.7899056492572,36.3575602267115,42.5532731125796,11.8674459245058,3.19094607425291,0.061360491300869,0.432345422545758,243.95275738049,1
4014,887.419071688576,40.3230346149122,24,0.874868720911803,0.825289793068377,7873.81848820622,5387.70709045551,13.2730338194648,752.253361618425,11.1694783518585,800,0.0596832979769686,8402.2776377098,7888.74875510681,7873.81848820622,306.69399601584,305.02,13.412179523933,13.3105082914828,36.4290703936159,36.3307059782745,42.4976964907715,14.9302669005874,1.6739960158402,0.101671232450219,0.0983644153414147,243.520159429059,1
4015,896.863485364255,45.8782426986646,24,0.94971584882601,0.825323224486629,8547.44263943409,5847.89547815013,14.407990207919,739.112516896309,11.2243140171946,795.317499220614,0.076109353879614,8296.03098368325,8009.24310674429,8047.15005417275,301.445001815107,303.23467951534,13.7479863752101,13.6029702616147,36.4983080084711,36.3246845084117,42.5063504143129,37.9069474284561,1.78967770023297,0.145016113595453,0.173623500059357,248.880929510498,1
4016,881.609163333309,38.027801549819,24,0.986517422274965,0.844404278560545,8878.65680047468,5632.79219478533,14.6281067046728,757.682735433903,11.1217223499365,793.650193592473,0.052896580707621,8426.73701283624,8265.84960201603,8173.93490245115,305.35377202278,302.59897756197,13.4732185774434,13.5050583428429,35.7260262427046,36.331072015395,42.5496410822897,91.9146995648807,2.75479446080976,0.0318397653995177,0.605045772690339,252.802110385088,1
4017,886.74608484356,43.6011141563334,24,0.953720055313224,0.821510593480998,8583.48049781902,5957.61357024917,14.5358868128645,744.499064463193,11.1239171944926,794.872132051076,0.0693761694210082,8281.74594446578,8096.72629744533,8033.2935661318,302.869772986444,303.064872147774,13.7051060561387,13.6425698213737,34.585927234959,36.3203364617037,42.5369696329863,63.4327313135227,0.195099161330177,0.0625362347649574,1.73440922674462,248.452378333974,1
4018,899.651379138703,35.951147234168,24.0519161119504,0.970717989848511,0.82691512475523,8736.4619086366,5941.05260064965,14.6982600919619,762.595061217576,11.372435779588,797.03243300747,0.0467561734780305,8672.56335952782,8438.6051529483,8412.38645874198,304.119378827431,303.888540894923,14.070763025666,14.1929932227892,36.0261388605941,36.4010982891015,42.6944752866144,26.2186942063108,0.230837932507882,0.122230197123228,0.374959428507459,260.176900785836,1
4019,900.650223993674,39.249862370269,24.7318526036037,0.967010570743193,0.829767843692139,8703.09513668873,5853.77366113099,14.5917844781423,754.791950563129,11.3481768066567,796.373262629192,0.0565100617960891,8565.51250723165,8196.7765361149,8308.5471320147,304.704629327859,303.637215708945,14.1429189103364,13.969607455342,36.2053304849518,37.0930538067031,43.4212994396589,111.770595899798,1.06741361891324,0.17331145499433,0.887723321751352,256.96537521695,1
4020,903.060832609836,39.8652286857971,24.1084024835929,0.967725529984862,0.826795083436876,8709.52976986376,5925.45695277406,14.6550767918674,753.336301543747,11.3715663677446,796.326649610695,0.0583296230703163,8566.61375023597,8331.05904117426,8309.61533772889,303.69928364099,303.619443330318,14.1477672290034,14.0216379815091,35.8103244932537,36.4789056965052,42.8329419107199,21.4437034453658,0.0798403106725232,0.126129247494241,0.668581203251456,256.99841250708,1
4021,886.420620980179,43.3361012399309,24,0.961548746661449,0.820405702010943,8653.93871995304,6031.36360443312,14.6749429420002,745.125952516943,11.1228604890254,794.318012329478,0.0685925593538207,8287.93201659811,8038.65587240671,8039.29405610017,303.313508188489,302.853600150922,13.6112067182623,13.6711471978339,37.6098678988887,36.3497926460916,42.6670056065021,0.638183693455176,0.459908037567743,0.0599404795716438,1.26007525279712,248.637960497944,1
4022,897.302029505289,44.5621355699978,24,0.934004636803528,0.837938582350759,8406.04173123175,5475.00686597072,13.9563107206529,742.22576830917,11.2451859948837,797.050036811567,0.0722177896135371,8346.4668148321,8145.83015937752,8096.07281038713,303.485674067933,303.89525278533,13.3117675250814,13.4796287994968,36.5014906146222,36.3380025795373,42.6399187801381,49.7573489903862,0.409578717396926,0.167861274415316,0.163488035084875,250.394004444964,1
4023,906.047479707192,42.131939656074,24,0.953223308831252,0.808164479960465,8579.00977948127,6252.02754751352,14.7682379151281,747.974396743557,11.3831287231199,797.01457754988,0.0650320040705538,8514.28883972987,8150.20041626602,8258.86017453798,305.245612521367,303.88173305533,14.1874231010812,14.2572600139525,36.733360976826,36.3443777360304,42.6686407177502,108.65975827196,1.36387946603622,0.0698369128713097,0.388983240795646,255.428665191897,1
4024,880.014137065737,39.2317899372371,24,0.92174099807209,0.815116043236245,8295.66898264881,5895.67838721427,14.1586957397512,754.834700903466,11.0883619589995,798.294194123002,0.0564566238706677,8369.88038283079,8137.49977837056,8118.78397134586,302.974581558543,304.369618864247,13.9740533359802,13.8959185487092,37.2814358305459,36.3345793171798,42.6463482470071,18.7158070246987,1.39503730570425,0.0781347872709564,0.946856513366129,251.096411484925,1
4025,894.873789081374,40.3346541137189,24,0.91659574020667,0.813981280930728,8249.36166186003,5887.08968177825,14.0992886688535,752.225875693998,11.263175655418,799.698565219887,0.0597176553825025,8472.45217049213,8230.39132029321,8218.27860537737,305.123164211028,304.905070454213,14.0145409383361,14.0858207597502,35.4842110556713,36.336168482546,42.6592894651846,12.1127149158419,0.218093756815392,0.071279821414187,0.851957426874776,254.173565114765,1
4026,903.869307144242,41.5271099992397,24,0.921297824574302,0.822848052081353,8291.68042116871,5726.26061739603,14.0189080001506,749.405121296799,11.3627328677036,799.692714406191,0.0632435983790017,8515.29020298455,8186.61631696071,8259.83149689501,305.044157686718,304.90283968522,14.0359956493661,14.0044887022416,35.2979451836461,36.3412075947307,42.6812210225959,73.2151799343001,0.141318001497609,0.0315069471245106,1.04326241108458,255.458706089537,1
4027,883.569473792367,38.6354129295986,24,0.956919484296964,0.836312398721815,8612.27535867268,5645.86574980602,14.3265179239106,756.245430715035,11.1397565520652,795.9070786913,0.0546932116062068,8424.38999177719,8204.73473777166,8171.65829202387,301.939643896636,303.459471428025,13.5379262136155,13.6319309497699,34.7936822356815,36.3358253910535,42.6700465698434,33.076445747789,1.51982753138969,0.0940047361544192,1.542143155372,252.731699753316,1
4028,878.432374391103,41.255842160397,24,0.932517523431703,0.819829599626996,8392.65771088533,5861.82705259318,14.2418757545886,750.046805369581,11.045989318432,796.604660952632,0.062441493288024,8285.00900043642,8008.91184194778,8036.45873042333,303.462985837904,303.725442104715,13.5700799192501,13.6759290733982,36.7877866707828,36.3170356915682,42.619133022768,27.5468884755473,0.262456266810489,0.105849154148096,0.470750979214614,248.550270013094,1
4029,920.782246473065,42.403342447495,24,0.911719534312465,0.836851166901309,8205.47580881219,5367.65400290169,13.6410191724175,747.332393440451,11.5650541798701,800,0.0658345081994366,8642.93962051083,8275.52966461029,8205.47580881219,306.655147785754,305.02,13.7694146019828,13.6795325973229,37.121868511822,36.3184350178496,42.6318237429588,70.0538557980981,1.6351477857545,0.0898820046599003,0.80343349397242,253.777602334399,1
4030,929.704915609849,37.8375075923534,24,0.923163471374198,0.811828716394767,8308.47124236778,5975.74359618407,14.2379671833067,758.132875790288,11.7306633717521,800,0.0523339052621401,8893.40155695418,8300.73094124447,8308.47124236778,305.326390838023,305.02,14.2862982540699,14.2781660037167,36.3237335620984,36.3296595082557,42.6725647607656,7.74030112331093,0.30639083802339,0.00813225035323661,0.00592594615727648,256.963028114469,1
4031,869.946027536563,42.2983274818229,24,0.9548243938218,0.838538552208804,8593.4195443962,5583.59323832421,14.2572004910946,747.580806341748,10.927718204315,793.770603416889,0.0655239920728152,8169.35238665719,8008.22323388738,7924.27181505747,303.49714224457,302.644886817774,13.2528078143566,13.1841472553162,36.6104801024015,36.2989114588709,42.5842457880429,83.9514188299072,0.852255426795182,0.0686605590404152,0.31156864353057,245.080571599716,1
4032,911.564277627055,37.4989884452646,24,0.977243995824752,0.825806715415152,8795.19596242276,6006.34417158962,14.8169353506154,758.933642832727,11.505604308426,797.042335577287,0.0513329464590917,8731.99019078569,8432.55092444175,8470.03048506211,303.239695266057,303.89231649723,14.2676915213866,14.309428154891,35.8564588335013,36.3292930588853,42.6849362717686,37.4795606203606,0.652621231172816,0.0417366335044367,0.472834225383963,261.959705723572,1
4033,898.156200874487,41.3183179083056,24,0.990580744909386,0.805635120126788,8915.22670418447,6555.68224155327,15.3951979361533,749.899018987903,11.2932968217479,793.714488832273,0.0626262262651213,8468.83220776794,8160.35520975884,8214.7672415349,301.995817397002,302.623491729525,14.4006914079272,14.2256653389644,34.8710186120625,36.3276458662014,42.6822173305361,54.4120317760653,0.627674332522759,0.17502606896282,1.45662725413898,254.064966233039,1
