tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4034,870.56469874261,41.9973026874161,24,0.942432092125443,0.803641447666797,8481.88882912898,6281.02125144508,14.6832273916316,748.292880492917,10.9388372707582,794.887946201737,0.0646338993838533,8185.45405057897,7918.35189402319,7939.8904290616,303.340307939234,303.070901688067,13.8070568249731,13.7837661717902,35.3874123513517,36.2977375185721,42.5948474025333,21.5385350384067,0.269406251166515,0.0232906531828121,0.910325167220407,245.56362151737,1
4035,901.07435958519,38.5403649649733,24.8043450332543,0.974445979797037,0.826064705898712,8770.01381817334,5983.26378094257,14.7698976732852,756.470266675356,11.3615223078728,796.048356307003,0.0544121666558054,8594.65381007451,8372.62064271353,8336.81419577227,303.801963953671,303.513337050952,14.2833569620274,14.0799713330865,37.1003931760904,37.1179220162544,43.4547333598409,35.8064469412584,0.288626902718875,0.203385628940843,0.0175288401639406,257.839614302236,1
4036,895.283686654258,40.804607476728,24,1,0.831572104479457,9000,6011.20610115216,15.0568413056364,751.1142010138,11.2630132511722,792.942354872775,0.0611072487327501,8459.80919916205,8095.94675021227,8206.01492318719,301.013230434318,302.329096354117,13.8427317687609,13.7672787380665,36.1125322245231,36.3127623752949,42.651719200424,110.068172974922,1.31586591979891,0.0754530306944421,0.200230150771731,253.794275974862,1
4037,887.334969815511,41.9647724797278,24,0.970164106860206,0.839043795022092,8731.47696174186,5661.77987173449,14.4775261605175,748.369830699204,11.1499277717798,794.158738619582,0.0645377116259951,8344.26955887517,8126.18948774448,8093.94147210891,303.048759994301,302.792873067181,13.4089671569656,13.4583291274931,36.3312940094784,36.3002568678826,42.6176791180857,32.2480156355696,0.255886927120343,0.0493619705275012,0.0310371415957533,250.328086766256,1
4038,896.209192860875,38.3848425510321,24,0.966726559528235,0.822581891683514,8700.53903575411,6014.63826352655,14.7149330696777,756.838154945534,11.3019178190404,796.290546289393,0.053952306318083,8553.72262950862,8333.36555285931,8297.11095062336,304.1159690709,303.605678036488,14.0143148236955,14.0722476079419,35.7778615617726,36.310545314033,42.6540661567504,36.2546022359475,0.510291034412205,0.0579327842464252,0.532683752260432,256.611678885259,1
4039,883.61713548498,41.8590787258146,24,0.987510021534466,0.827044621653419,8887.59019381019,6040.83108849905,14.9501777178631,748.619849274085,11.1044020889617,792.582883483442,0.0642251884073931,8312.97581811734,8078.86647332301,8063.58654357382,302.46700586068,302.192038900149,13.6097851494816,13.6023838117314,34.3699265526385,36.2946673359466,42.6091777842295,15.2799297491874,0.274966960530833,0.0074013377502542,1.92474078330814,249.389274543521,1
4040,903.308098063114,41.0598003391867,24,0.945236863156876,0.812619960681107,8507.13176841188,6101.13613888786,14.5642105845747,750.510542297654,11.3610411978797,797.777412927658,0.0618618221279327,8526.58119048665,8298.14680102924,8270.78375477205,305.647555081513,304.172583113993,14.1286358494917,14.1995602709573,37.0312670532259,36.3026098703576,42.6385671038624,27.3630462571891,1.47497196751993,0.0709244214656071,0.72865718286829,255.7974357146,1
4041,869.642903093865,41.0841143003383,24,0.991475413449415,0.803852126676047,8923.27872104474,6602.98881641828,15.4432808430639,750.45302762255,10.9373607191251,791.379468922017,0.061933715471813,8207.97546586737,7950.40612297668,7961.73620189135,303.285577389168,301.733207013242,13.968158684561,13.8180682713324,35.2732330711629,36.27699608349,42.564959814567,11.330078914677,1.55237037592593,0.150090413228638,1.0037630123271,246.239263976022,1
4042,874.664955318848,40.6546489786512,24,0.909217923769214,0.813165712238612,8182.96131392292,5857.04390120831,13.9998285127184,751.468927841001,11.0052822946452,798.426609127912,0.0606638401987493,8270.12768654457,7999.15995941089,8022.02385594823,306.421699708868,304.420105395245,13.777844203581,13.7632375711195,36.1828143745762,36.2616682287088,42.5268671688075,22.8638965373411,2.00159431362357,0.014606632461593,0.0788538541326318,248.103830596338,1
4043,890.859417008646,42.0018867242596,24,0.983763102433421,0.824664790458834,8853.86792190079,6072.69823725269,14.9364318784567,748.282036953764,11.1937927590083,793.412711345676,0.0646474538077952,8376.11404694905,8215.88268998117,8124.83062554058,300.588689252016,302.508431518323,13.4996370656125,13.7452479656278,36.9610111841165,36.2590209774221,42.5287230095509,91.0520644405897,1.91974226630668,0.245610900015276,0.701990206694433,251.283421408472,1
4044,885.30198637403,43.7929669491055,24,0.92851022254971,0.817033122317457,8356.59200294739,5897.35397896545,14.229210750671,744.045236681891,11.1036103499411,796.71778865158,0.0699434541476363,8261.58839084542,7978.12303574008,8013.74073912005,303.354957027244,303.768574868131,13.6426115236789,13.6839456375107,36.1104699989321,36.2447570838507,42.4948562522476,35.6177033799713,0.413617840886786,0.0413341138317307,0.134287084918554,247.847651725363,1
4045,869.905612221488,43.7458760460809,24,0.905842596679301,0.825324047229897,8152.58337011371,5577.72755861386,13.7423822803894,744.156630212996,10.911035079277,797.285279193349,0.0698042122337554,8119.51909673058,7857.82456546348,7875.93352382866,304.615586779797,303.984944824444,13.1880812958026,13.3135311240363,35.7314266839764,36.2181126855387,42.4254225617093,18.1089583651819,0.630641955353269,0.125449828233641,0.486686001562312,243.585572901918,1
4046,857.773072141721,40.3991398110771,24,0.970475420470719,0.827589642730899,8734.27878423647,5924.24516723136,14.6826105301779,752.073334776897,10.7955151204218,792.133703813037,0.0599083315288788,8119.01905725002,7827.71904254535,7875.44848553252,300.767162889798,302.020777921315,13.1015036993008,13.2762665574931,35.0722339771155,36.195228782854,42.3710598368291,47.7294429871699,1.25361503151726,0.174762858192313,1.12299480573849,243.570571717501,1
4047,906.400040906792,38.5968382134398,24,0.963227972027148,0.81447404418161,8669.05174824433,6175.49914042584,14.8076323365423,756.336679206108,11.4280337527802,797.370749271885,0.0545791509923645,8643.44109843306,8435.6618397711,8384.13786548007,305.685601556791,304.017532428638,14.3044918300163,14.3614032773097,36.2446420391625,36.2277424393198,42.4853734319215,51.523974291038,1.66806912815349,0.0569114472933823,0.0168995998426738,259.303232952993,1
4048,871.161481814616,42.2733634314643,24.6090004589414,0.950257949440531,0.819425850071098,8552.32154496478,5982.31573387971,14.5199672377811,747.639858802871,10.9432640400907,794.236420869794,0.0654501764964109,8181.62038177596,7994.58644792978,7936.17177032268,300.553784501668,302.822491367131,13.5923660420555,13.5119215178231,36.135881357615,36.8165687735074,43.0418222444372,58.4146776070938,2.268706865463,0.0804445242323286,0.680687415892365,245.44861145328,1
4049,882.145577354643,40.3574847388047,24,0.949990311423469,0.823642027432719,8549.91280281122,5886.95249809893,14.4415717573859,752.171869850357,11.1027198285576,795.796037828046,0.0597851626870533,8351.1535338708,8130.71782120171,8100.61892785468,302.428971052055,303.417134322888,13.7238006911964,13.7213050214393,35.7331768418538,36.2071746581889,42.4425912436448,30.098893347028,0.988163270833354,0.00249566975717208,0.473997816335022,250.534606016125,1
4050,842.634108319558,37.6129323429534,24,0.933446060675159,0.818095993492618,8401.01454607643,5905.50454551254,14.2862664841295,758.664108542744,10.634388155779,794.523292003617,0.0516698643215705,8067.92861010159,7817.29863012149,7825.89075179854,304.98176404694,302.931868158679,13.4173015584029,13.3458189964326,35.8196609332367,36.1778005089592,42.3640250603139,8.59212167705482,2.04989588826157,0.0714825619703081,0.358139575722511,242.037858303049,1
4051,875.047047151265,41.4495271320728,24,0.929173459626248,0.8,8362.56113663623,6271.92085247717,14.5425509739507,749.588643569082,11.0012657580634,796.522309662022,0.0630141955386477,8246.4238771297,8017.66557550075,7999.0311608158,303.912587515743,303.694043616387,14.0324369361518,13.9496437585327,35.0033935345794,36.1705633176724,42.3564127640918,18.6344146849488,0.218543899355609,0.0827931776190862,1.16716978309297,247.392716313892,1
4052,862.770008936966,40.6851555220834,24.006462582085,0.959908765224934,0.808470122447937,8639.17888702441,6289.01204530403,14.8661930383212,751.396764612512,10.8552836037958,793.265539079057,0.0607540442343603,8156.62497884339,7938.01829943062,7911.92622947809,301.547329876275,302.452318412367,13.6657625503142,13.6531848328508,36.2868422866371,36.1611217326982,42.3287363225078,26.0920699525341,0.904988536092162,0.0125777174633832,0.125720553938876,244.698749365303,1
4053,881.572932662537,38.7080216815877,24,0.904649872552415,0.806616896242513,8141.84885297174,5966.20288512798,14.0425829114822,756.073674712204,11.1137848034356,800,0.0549079066097445,8402.8401162942,8193.03691421003,8141.84885297174,305.467548684845,305.02,13.9752212536364,14.0822300929431,35.8587452485812,36.1642481352053,42.3658972233279,51.1880612382984,0.44754868484489,0.107008839306673,0.305502886624168,251.809758339333,1
4054,877.872248685551,42.0942052939108,24,0.976206848210027,0.827352704467274,8785.86163389024,5964.64702992506,14.7735526571908,748.063657377254,11.0295722448721,792.874332164303,0.0649204282784325,8250.82215280569,8010.49029569832,8003.29748822152,302.471698139415,302.303160995945,13.3795918298748,13.4956555313254,35.8991567485861,36.1569827113725,42.3550231398902,7.19280747680295,0.168537143470644,0.116063701450598,0.257825962786399,247.524664584172,1
4055,909.775367414232,38.0988645264583,24.9925599790386,0.958047588538339,0.831092370187233,8622.42829684506,5769.79066336376,14.4334971943916,757.514635962663,11.4762411738483,798.23891595329,0.0531067050466715,8693.42065502744,8483.5292429621,8432.61803537662,305.179340001174,304.348542680091,14.2369521993764,14.1556184732768,35.6818213943347,37.1870136733969,43.470927451982,50.9112075854846,0.830797321083139,0.0813337260996736,1.50519227906223,260.802619650824,1
4056,877.709027389023,40.5633313778418,24,1,0.812575845027616,9000,6455.64255969562,15.4088375724678,751.684939625715,11.0445976577033,791.582186593914,0.0603938254678559,8302.05772352099,8152.31408298109,8052.99599181536,298.890182875933,301.810498193595,13.8297643618425,13.8264055104905,37.3051401316869,36.1857533986538,42.4543683809871,99.3180911657328,2.92031531766202,0.00335885135195824,1.11938673303315,249.061731705631,1
4057,822.976096219553,38.321306596302,24,0.948819424329684,0.823785044968334,8539.37481896716,5876.52218135257,14.4212680399901,756.988449246448,10.3790418556201,791.397361203106,0.0537644384419405,7856.81479894986,7632.65334387859,7621.11035498136,303.038868955868,301.740028892714,13.0918788942519,12.9068440343622,35.9855806316905,36.1337533468212,42.3021006269889,11.5429888972276,1.29884006315376,0.185034859889736,0.148172715130698,235.704443968497,1
4058,863.785121159424,41.9089686857356,24.3324352915671,0.96199295650532,0.827963325502242,8657.93660854789,5864.04858754,14.5477080684329,748.501834573892,10.8546238999144,792.820720057792,0.0643727067826344,8124.70590269551,7885.67902952848,7880.96472561464,300.21201423518,302.282720040035,13.3819304344162,13.2795695761761,34.9105879414315,36.4494044932255,42.5978003458876,4.71430391384001,2.0707058048547,0.102360858240116,1.53881655179406,243.741177080866,1
4059,873.524967535242,40.7672686672686,24,0.998796061636477,0.828671486887647,8989.1645547283,6071.8300113638,15.0913541475905,751.202525967576,10.9896932843659,791.26642967031,0.0609968425405298,8255.48535482454,8083.05877036499,8007.8207941798,303.634531439678,301.690107972547,13.4089077019871,13.4817933211147,36.0689878314779,36.1152262785675,42.275146974818,75.2379761851917,1.94442346713112,0.0728856191275504,0.0462384470896637,247.664560644737,1
4060,854.108952319623,40.1014323803322,24,0.905989855967792,0.810319331356095,8153.90870371013,5896.56072205319,13.999125942847,752.777561704324,10.7526098801898,797.03293259163,0.0590280478695949,8094.32344756708,7824.39195669245,7851.49374414007,305.312686628875,303.888731373874,13.5002275353424,13.5179801530543,36.1684651979952,36.0967127100173,42.2328525767811,27.1017874476183,1.42395525500132,0.0177526177119489,0.071752487977804,242.829703427013,1
4061,859.446492284239,40.6283564685296,24,0.967832924303379,0.809274825857978,8710.49631873041,6322.70837102117,14.9740109537285,751.531122773693,10.8140852152662,792.402835999503,0.0605860965328834,8127.12160359937,7819.26727381644,7883.30795549139,298.376233759869,302.12339129571,13.631859057833,13.5902728643236,36.1493873816479,36.0837292007283,42.2089894237416,64.0406816749501,3.74715753584178,0.0415861935093655,0.0656581809196197,243.813648107982,1
4062,865.937190537377,40.6966634945098,24,0.976794285803754,0.831416321092775,8791.14857223379,5875.27741556016,14.710192298094,751.369542503737,10.8950066221621,792.259871772486,0.0607880718703288,8186.17614126916,7986.82547671961,7940.59085703108,300.542840998746,302.068882610055,13.2971729712902,13.324471398932,36.3669100001295,36.0778622385626,42.2069549636928,46.234619688521,1.5260416113083,0.0272984276418669,0.289047761566955,245.585284238076,1
4063,813.643450965066,38.4234997591597,24,0.94799421230997,0.809840448832176,8531.94791078973,6180.56172022069,14.6568285181038,756.746711319708,10.2603050408695,790.61945162029,0.0540666108503655,7764.45209681504,7573.83402138748,7531.51853391059,300.828655676977,301.443431416526,12.9367984404225,12.9747440652399,37.1248908267001,36.0298028472801,42.077361265072,42.3154874768861,0.614775739549316,0.0379456248173398,1.09508797941994,232.933562904452,1
4064,869.179894296946,42.9861045935463,24,0.964832159746406,0.821936659835567,8683.48943771766,6017.41306046948,14.6976264434467,745.953869583966,10.9104339497667,792.731314456771,0.0675576630200423,8138.68042366877,7833.59293892568,7894.5200109587,303.257073345431,302.248631919505,13.4686629139844,13.3999474121995,35.3405292586354,36.0262813776517,42.0888936354329,60.9270720330269,1.00844142592513,0.0687155017849346,0.68575211901635,244.160412710064,1
4065,873.766776497353,40.2625219487514,24,0.95927428429935,0.831892841284232,8633.46855869415,5759.18542398174,14.4380719125887,752.396504330228,10.99831165567,794.378805703804,0.0595043695872144,8275.09124326051,8054.82594570387,8026.83850596269,303.088406847451,302.876779144718,13.6261561811446,13.4614813413521,35.505175642249,36.0356045577455,42.1365384621038,27.9874397411713,0.211627702732869,0.164674839792458,0.530428915496479,248.252737297816,1
4066,855.734679453607,42.4315538840805,24.7030609285819,0.951998510275695,0.806763563372432,8567.98659248126,6275.20148358132,14.7748737520523,747.265659287208,10.7477457555943,792.740344250349,0.0659179258909905,8031.42131790545,7844.20356474058,7790.47867836828,300.91486161377,302.252074754052,13.4254570037488,13.4720468056101,37.3837354483581,36.7207854742114,42.8010879343219,53.7248863722943,1.33721314028219,0.0465898018613125,0.662949974146677,240.942639537164,1
4067,890.294883713173,40.4555388165966,24,0.992474309928472,0.826294588158437,8932.26878935625,6088.62134305832,15.0389720068718,751.939922929341,11.2041843336087,793.191951490835,0.0600750963383241,8424.87350429982,8147.09965918475,8172.12729917083,304.471044254466,302.424261304668,13.7249359123651,13.7979933097788,36.1258866656592,36.0411712895701,42.1850344611778,25.0276399860759,2.04678294979726,0.0730573974137005,0.0847153760890293,252.746205128996,1
4068,878.189319631462,41.6438922194869,24,0.943026342851779,0.820264625129628,8487.23708566601,5918.29211229044,14.3947334548333,749.128872954804,11.0385988298078,795.607673276006,0.0635889088064953,8269.33310037415,8039.27725780279,8021.25310736292,301.074616160265,303.345315628309,13.6769286178567,13.6428138461013,36.1851363423784,36.044019143538,42.2033854227918,18.0241504398646,2.27069946804403,0.0341147717554229,0.141117198840348,248.079993011225,1
4069,903.23443691562,39.6129746358154,24,0.968150381414257,0.827811404819668,8713.35343272831,5905.02591251372,14.6435104288412,753.933008498979,11.3766191918254,796.387512900138,0.0575837393762767,8577.20873384012,8307.74718264811,8319.89247182492,303.982447956822,303.642648981,14.0798633213717,14.0217436599832,36.3145349707138,36.076457990252,42.3087683418061,12.1452891768022,0.339798975822248,0.0581196613884725,0.238076980461848,257.316262015205,1
4070,850.221687555544,38.5001949546058,24.2909280954075,0.917983860440029,0.82515261437851,8261.85474396026,5656.1698053412,13.9294686761328,756.56528883488,10.7207544321338,796.182623849904,0.0542933889564,8110.9506734751,7897.22064556372,7867.62215327085,301.098011479421,303.564529908372,13.0790190577785,13.3022446137036,35.7661383032861,36.3471454938278,42.5396965529958,29.5984922928719,2.46651842895125,0.22322555592501,0.581007190541683,243.328520204254,1
4071,880.795315490479,39.8299912505607,24,0.974020090845732,0.831157701006911,8766.18081761159,5864.49328985567,14.6729780299478,753.419655696799,11.0915842196736,793.974463503795,0.0582254303790016,8356.61756391856,8071.19380121647,8105.919037001,304.042301306897,302.72261357241,13.6204501665104,13.6061277325845,35.3877867949224,36.0637706971347,42.276298319975,34.72523578453,1.31968773448762,0.0143224339258907,0.675983902212288,250.698526917558,1
4072,845.708834140292,43.4894267281075,24.3180269616844,0.95018763734811,0.824074799487725,8551.68873613299,5878.55520054531,14.4369857409935,744.763261074662,10.6103366963897,791.706288915247,0.0690459236566729,7902.18895910334,7639.58402130851,7665.12329033024,303.929903436101,301.857815306161,12.8758560062559,12.9768183823812,36.5246898318733,36.3422593417046,42.4785507236082,25.5392690217222,2.07208812994008,0.100962376125281,0.182430490168706,237.065668773101,1
4073,876.780990633487,42.667775059968,24,0.97914328287503,0.820119017134823,8812.28954587527,6148.29072865271,14.948690549826,746.706878095646,11.0094279741543,792.391548942385,0.0666164023804429,8220.81559219966,7959.07952895921,7974.19112443367,303.257521918993,302.119087823008,13.5273321145308,13.56517726285,35.8748483565104,36.0229456536349,42.1670557854707,15.1115954744646,1.13843409598542,0.0378451483192048,0.148097297124416,246.624467765991,1
4074,878.92351047795,44.0987897273354,24,0.92585065644886,0.823469603467948,8332.65590803974,5741.0970435134,14.0775523623426,743.321812899988,11.020137295428,796.285527856179,0.070847733875015,8191.50843284434,7917.34841346026,7945.76317985901,307.680007033376,303.603764633365,13.6119851171872,13.4618193850861,34.4663117095681,36.0182772142713,42.1622596641865,28.4147663987469,4.07624240001127,0.15016573210109,1.55196550470318,245.745252985331,1
4075,851.060257504432,37.9021543680569,24,0.986863550291551,0.815984940776377,8881.77195262396,6292.16754867719,15.1428893940283,757.979953842361,10.7376707661242,791.109873642712,0.0525250576970483,8138.93919168131,7850.34595496092,7894.77101593087,301.74430748407,301.630417073125,13.5601491140975,13.4981145520644,35.9715863469744,36.0085300179093,42.1419049861833,44.4250609699502,0.113890410944975,0.062034562033066,0.0369436709348676,244.16817575044,1
4076,846.472902466589,43.0195520172114,24,0.911907696840868,0.810512125570422,8207.16927156781,5930.96423674924,14.0872152390939,745.874749703286,10.6250394017767,794.931561827408,0.0676565628708921,7924.94860438772,7735.89246862429,7687.20014625609,304.730119004908,303.087531235745,13.1199834637779,13.2319663404159,35.3092571546926,35.9784312915889,42.0612293225341,48.6923223682024,1.64258776916273,0.11198287663796,0.669174136896309,237.748458131632,1
4077,877.636353231915,43.2564744449473,24,0.986911774659299,0.812537664919642,8882.20597193369,6372.03084580129,15.2078777992752,745.314309700477,11.0135342025645,791.714511709907,0.0683571128744035,8208.54464154697,7949.03214690782,7962.28830230056,300.883367137667,301.860950452195,13.8205491321313,13.6713094047747,37.3076856983097,35.9811156034063,42.0835430877422,13.2561553927399,0.977583314527635,0.149239727356612,1.32657009490338,246.25633924641,1
4078,867.201588489991,41.0325999357105,24,0.99375769398927,0.827237983425318,8943.81924590343,6074.55174561954,15.0412462777988,750.574884852077,10.9072234599491,791.030839370948,0.061781393934904,8186.68799250717,7950.44684647229,7941.08735273195,304.247289405201,301.600283281158,13.2203862982996,13.3926099752264,35.4522008072606,35.980265212923,42.0927162999374,9.35949374033135,2.64700612404255,0.172223676926837,0.528064405662377,245.600639775216,1
4079,834.862182241692,43.2987946380275,24,0.95340342940969,0.818611237936777,8580.63086468721,6020.27930615429,14.5825271191016,745.214201283746,10.4763028604925,790.60438420393,0.0684822483953177,7807.08966858857,7399.12338351658,7572.87697853091,302.54194275172,301.437686587353,12.8129299017235,12.9062155665117,35.5490052124458,35.9408315216348,41.9847135858298,173.75359501433,1.10425616436635,0.0932856647882154,0.391826309189007,234.212690057658,1
4080,862.21221800923,38.0550750516794,24,0.955434629338282,0.827356191347754,8598.91166404453,5837.6502947353,14.4591326569407,757.618219965252,10.8767322376961,794.364743016267,0.0529772250434344,8240.41051696199,7956.7864744148,7993.19820145313,304.088613313442,302.871417393527,13.5447322343946,13.4785686834851,36.9203435677868,35.9506645065348,42.0309267903368,36.4117270383231,1.21719591991456,0.0661635509095646,0.969679061252023,247.21231550886,1
4081,832.482588932065,39.8914950247192,24,0.918787066845257,0.842065260570934,8269.08360160731,5296.67068653969,13.6616422265183,753.274168519027,10.4825522248177,794.101064696309,0.0584072893512168,7896.23581110682,7659.95320355853,7659.34873677362,302.376600050701,302.770883442085,12.5214696944305,12.6900054362203,36.2420363612999,35.9233751479708,41.9614813183137,0.604466784906435,0.394283391384363,0.168535741789785,0.318661213329072,236.887074333206,1
4082,872.798641307534,40.6603047030756,24,0.914879412532296,0.821862137673862,8233.91471279066,5707.46509558293,13.9379424428761,751.455549224875,10.9817373343719,797.773152775632,0.0606805634689066,8252.28746004375,8094.75199630179,8004.71883624243,302.463192258719,304.170958824529,13.6037259477481,13.5882279526967,35.4872797505075,35.935451066237,42.0138530831639,90.0331600593554,1.70776656581035,0.0154979950513994,0.448171315729539,247.568623801313,1
4083,849.913496490289,40.6456948812013,24,0.970328410208774,0.838216252768951,8732.95569187896,5681.60353610745,14.4942736072829,751.490108758518,10.6939487287438,791.410460031754,0.060637364051852,8036.3966932217,7811.35311816285,7795.30479242505,301.448532195329,301.745023148607,12.9106852048088,12.9745629764149,37.0232799433335,35.9228731313485,41.9876472824058,16.0483257378019,0.296490953278237,0.0638777716060677,1.10040681198502,241.091900796652,1
4084,874.5416903484,36.9568472549494,24,0.953464134324108,0.815647697744308,8581.17720891698,6086.73410641807,14.6364425318793,760.216077818417,11.0441842470153,795.92512998872,0.0497299027269785,8395.96643096991,8134.64864535043,8144.08743804081,305.116370970465,303.466353936449,13.9860822583059,13.930141513075,35.7552848332822,35.9475813092576,42.0742756395603,9.43879269037734,1.65001703401566,0.0559407452309451,0.192296475975382,251.878992929098,1
4085,816.094418829236,40.2828597005157,24,0.925760350185965,0.831954092736457,8331.84315167368,5556.64927988158,13.9326266337496,752.34839537843,10.2721663465353,791.97831543753,0.0595645057769623,7728.24786787615,7570.69461195945,7496.40043183986,301.669805422751,301.961532218444,12.4769973224073,12.5709798338442,34.2941671892813,35.9005315667075,41.9390903158381,74.294180119583,0.291726795693137,0.0939825114369128,1.6063643774262,231.847436036285,1
4086,880.234146875174,42.6844032231574,24,0.974829521140048,0.808940387311499,8773.46569026043,6376.04300349948,15.0884955583983,746.667544175621,11.0526004299663,792.993179770133,0.0666655697804736,8252.61801979737,7970.26709741723,8005.03947920345,302.896731413804,302.348474616858,13.8603613562462,13.8058348764154,36.8973540649878,35.9133576583415,41.9921576783301,34.7723817862216,0.548256796946873,0.0545264798308462,0.983996406646305,247.578540593922,1
4087,855.168692065567,41.1328270230352,24,0.989893590237458,0.814590582764849,8909.04231213712,6343.76165205849,15.2153838270119,750.33779767701,10.7547921915971,790.289353226912,0.0620777529037373,8069.72708751691,7795.26957204765,7827.6352748914,299.615019685801,301.317573151591,13.4111030898216,13.4062375925224,36.7241419315966,35.904801104116,41.9765332029443,32.3657028437428,1.70255346578995,0.0048654972992157,0.819340827480595,242.091812625508,1
4088,849.574958697419,41.5731456098856,24,0.950173008276585,0.80975830436661,8551.55707448926,6196.59241708258,14.6920048823993,749.296224059816,10.6796893556857,792.615392153578,0.0633797199252304,8002.25090834714,7738.85512397257,7762.18338109672,301.567784851359,302.204433643355,13.4086462760108,13.3734729437381,37.191551140677,35.8902452333069,41.9432989541171,23.3282571241543,0.636648791995981,0.035173332272743,1.30130590737008,240.067527250415,1
4089,846.738447597045,43.7962265213023,24.4170066073724,0.966502329497599,0.819089242239256,8698.52096547839,6092.18932985626,14.7742508459349,744.03752616386,10.6199041612339,790.490687178045,0.0699530922951755,7901.60722022174,7640.06412922741,7664.55900361509,306.419182876397,301.394336753809,13.0628563025319,13.0548433550542,35.9008958517523,36.284369679668,42.3035971856399,24.4948743876776,5.02484612258746,0.00801294747768289,0.383473827915729,237.048216606653,1
4090,826.830473469462,42.9173374996056,24,0.980922477472784,0.826475810940233,8828.30229725506,6013.59287555522,14.8606677483755,746.116538144683,10.3795702958704,788.072322237741,0.0673543273191461,7744.36905658422,7574.24719005354,7512.03798488669,300.231609994602,300.472274661195,12.8101185621914,12.6807033614919,35.3834070737209,35.8318105561113,41.7947845384741,62.2092051668569,0.240664666592465,0.129415200699521,0.44840348239034,232.331071697527,1
4091,850.525683302988,41.6453965435106,24,0.99236363174544,0.841973391935213,8931.27268570896,5722.9739289436,14.7572779792307,749.125314476326,10.690858217618,789.584965296125,0.0635933569045928,8008.79252429492,7835.41231937709,7768.52874856607,298.670164413615,301.04900764328,12.8304693773739,12.8722991865244,35.5842035721051,35.8277149385917,41.8023210305168,66.8835708110209,2.37884322966499,0.0418298091504976,0.243511366486594,240.263775728848,1
4092,848.685194388963,43.1210684371267,24,0.948652396545462,0.823494579916813,8537.87156890916,5881.93382321266,14.4238151662433,745.634612611977,10.6517013381132,792.186692645317,0.0679567342350289,7942.27720090249,7798.52418909949,7704.00888487541,303.28701676049,302.040981238343,13.2449733328748,13.0518401185732,35.9334751334404,35.8164082640049,41.7862415049305,94.5153042240718,1.246035522147,0.193133214301586,0.117066869435433,238.268316027076,1
4093,856.997414644794,42.5349961735091,24,0.948118327895981,0.821329335816653,8533.06495106383,5926.64048877093,14.4536985353031,747.020966551564,10.7624704305819,793.114149500597,0.0662237918105446,8039.79106353592,7808.74928133365,7798.59733162984,301.829428256285,302.39459735084,13.3285820300989,13.2469188864209,35.7898493188212,35.8156000638677,41.801435986587,10.1519497038107,0.565169094555472,0.0816631436779698,0.0257507450465795,241.193731906078,1
4094,872.832725374186,43.3877020816157,24,0.913877846707728,0.838417742112634,8224.90062036955,5346.74087244574,13.6477630916779,745.003890725938,10.9517789455855,796.979355762536,0.0687451365925774,8159.1179248316,7895.59189681831,7914.34438708666,304.704629828136,303.868303868361,12.9335059071757,13.1695276844712,35.4644537067573,35.8257119247278,41.8471485196882,18.7524902683426,0.836325959775195,0.236021777295457,0.361258217970466,244.773537744949,1
4095,872.561941277053,40.035420897016,24,0.95878774570855,0.826286993418458,8629.08971137695,5882.13176820323,14.5286527384789,752.933711868109,10.9856457929213,794.383921739789,0.0588328601648641,8271.46306413252,8079.90452206733,8023.31917220855,303.909765856889,302.878729761338,13.6467681885993,13.5468670211196,36.2002905939197,35.8443324708943,41.9143452533585,56.5853498587858,1.03103609555126,0.0999011674796932,0.355958123025395,248.143891923977,1
4096,856.041955019482,45.7116372682642,24,0.941729691100813,0.839364085272385,8475.56721990732,5488.751470635,14.0478436795278,739.506622041921,10.7152941767563,792.550283622409,0.0756167224475986,7924.03100083855,7665.40206222163,7686.31007081339,296.600110108271,302.179609388134,12.7165318780513,12.7756566885365,35.9062315006416,35.8242845752335,41.8604334825417,20.9080085917612,5.57949927986306,0.0591248104851658,0.0819469254080758,237.720930025157,1
4097,866.301785761224,39.1097049659474,24,0.979686731370734,0.813761440109847,8817.18058233661,6297.34538355581,15.0738401123909,755.123492903051,10.9169094428476,792.552047873468,0.0560956338711859,8243.61479018938,7962.30668610607,7996.3063464837,301.41854360512,302.180282052956,13.8056167075507,13.709071206444,36.0723389894148,35.8390640954149,41.9142962521454,33.9996603776344,0.761738447836137,0.0965455011066965,0.233274893999855,247.308443705682,1
4098,865.814874711829,45.1816638390442,24,0.960657965033058,0.829457526955683,8645.92168529752,5822.3001279754,14.501349536244,740.760274188741,10.8436102399335,792.09447882872,0.0740496572640739,8032.51569452899,7805.21033928638,7791.54022369312,303.821894955865,302.00582241542,13.0877665614045,13.105237014339,36.9373368787989,35.8295844415304,41.8912578287052,13.6701155932615,1.81607254044496,0.0174704529344893,1.10775243726849,240.975470835871,1
4099,838.428983880341,42.5188386427832,24,0.967385037791622,0.813725151756774,8706.4653401246,6219.09201370494,14.8852252647551,747.059187190496,10.5294551153168,790.110127097782,0.0661760160118796,7866.12618000738,7622.88926703463,7630.14239460716,300.091560127095,301.249238709207,13.0770354306138,13.081893769431,36.867482091246,35.8046326424554,41.8230850290517,7.25312757252777,1.15767858211234,0.00485833881727338,1.06284944879066,235.983785400222,1
4100,862.82213099688,44.3283700507182,24,0.949249137126241,0.814947474512774,8543.24223413617,6075.36872113439,14.5842593316328,742.778740645026,10.8156907857376,792.971408390768,0.0715265741937174,8033.66518103617,7768.54380136744,7792.65522560509,304.97329062,302.34017373419,13.4027161605629,13.340483160483,36.2029162511415,35.8001422691565,41.8204070555344,24.1114242376489,2.63311688581013,0.0622330000798659,0.402773981984943,241.009955431086,1
4101,851.775014191051,42.2072379178571,24,0.984308769442732,0.808701209520057,8858.77892498459,6443.55140725728,15.2397220809247,747.796278705309,10.7004570969378,790.092812594921,0.0652546516183636,8001.76199753588,7766.61186935382,7761.70913760981,302.678754951653,301.242637122129,13.3789316162594,13.3901359538511,34.5661148474831,35.7925071658577,41.8077204087087,4.90273174401045,1.43611782952456,0.0112043375916357,1.22639231837458,240.052859926077,1
4102,869.668266350846,42.4244071102372,24,0.947930992498807,0.836340216089467,8531.37893248926,5592.21436660079,14.1914747031189,747.282564980734,10.9228265568005,794.244173407116,0.0658967937740826,8162.43784620554,7873.97947924787,7917.56471081937,303.273895551771,302.825447215798,13.1735999226097,13.2076136414157,36.9515695192911,35.8015433688792,41.845187316211,43.5852315714956,0.448448335972842,0.0340137188060066,1.1500261504119,244.873135386167,1
4103,872.540835442238,41.6015411939056,24,0.989540468816598,0.831405804816689,8905.86421934938,5952.1877133949,14.9023340068023,749.229054305816,10.9680694251049,791.602873775017,0.0634636821177297,8217.59628293186,7942.65535198401,7971.06839444391,299.674508941182,301.81838569857,13.3334041884125,13.3757825058973,36.2418953673568,35.8138901374668,41.8894149554298,28.4130424599007,2.14387675738755,0.0423783174847987,0.428005229889983,246.527888487957,1
4104,865.156517718558,41.3721737719331,24.9968456175772,1,0.815911077146963,9000,6377.65169574149,15.3458502550591,749.771622942492,10.8777709855146,790.321499427839,0.0627854713218846,8155.84400580603,7915.47747246827,7911.16868563185,300.187122581166,301.329829694349,13.6455300822195,13.5273750388853,36.7533718576979,36.814325167577,42.9008788352444,4.30878683641913,1.14270711318369,0.118155043334239,0.0609533098790251,244.675320174182,1
4105,893.986278554967,38.1953838982504,24,1,0.830057250228103,9000,6046.69580369454,15.0843200368414,757.286319388689,11.2759968989262,793.626519496492,0.0533921007641394,8539.15818902611,8278.48034316982,8282.98344335532,300.885934674346,302.589951221025,14.0045166894444,13.9217702129552,35.0860977480132,35.8584852622592,42.0297895896872,4.50310018550226,1.7040165466787,0.0827464764891257,0.772387514245999,256.174745670784,1
4106,852.06138933616,41.3884833851191,24,0.924390737205179,0.848020278652202,8319.51663484661,5199.21820951529,13.6484437038487,749.733042552501,10.712946877681,794.916801939723,0.0628336968093741,8031.85025730711,7764.78478208216,7790.8947495879,302.76108461122,303.081903659568,12.9797001299491,12.8173078348042,36.3925105769763,35.8416359171494,41.973629142058,26.1099675057376,0.320819048347914,0.162392295144903,0.550874659826874,240.955507719214,1
4107,868.694533410254,39.8754475472716,24.4765310274051,0.979722254945602,0.817373983345497,8817.50029451042,6214.81419843682,15.0077625091035,753.312128826929,10.9387056060478,792.519889324898,0.0583598389663388,8240.25960670295,8010.29816763953,7993.05181850186,300.915530865245,302.16802080235,13.4993792680731,13.6429263155774,35.4657367672434,36.3252388002811,42.4700857532213,17.2463491376675,1.25248993710591,0.14354704750424,0.859502033037685,247.207788201089,1
4108,888.849947878131,40.0055496640791,24,0.87967294508423,0.832542600550452,7917.05650575807,5267.88748289099,13.2296561081846,753.004372269621,11.1910481516888,800,0.0587445346629738,8426.90818850156,7939.5292394418,7917.05650575807,305.130998237753,305.02,13.3491241274316,13.2670081095715,37.9999838808301,35.8467900111098,41.9853938946251,22.4727336837295,0.110998237752653,0.0821160178600326,2.15319386972031,244.857417703859,1
4109,845.913528926327,44.9949793514277,24,0.932955301917971,0.828570848298368,8396.59771726174,5673.772671114,14.0982423895631,741.201876344198,10.5964178455456,792.586183142195,0.0734976545697528,7854.08478964557,7662.13500862479,7618.4622459562,302.749078699009,302.19329697754,13.0406901882378,12.827835603803,36.5388498980009,35.8145198581474,41.8869796639877,43.6727626685861,0.555781721468975,0.212854584434822,0.724330039853491,235.622543689368,1
4110,841.661932898998,43.1772469546978,24,1,0.814603754070808,9000,6408.22088034527,15.3704781604197,745.501722328662,10.562945731107,787.897363629709,0.0681228470891719,7874.69423540442,7624.98443045808,7638.45340834229,299.415498642541,300.405567317917,13.1551342175957,13.0820179895287,35.4935629949452,35.7898056375774,41.8178816756079,13.4689778842139,0.990068675375937,0.0731162280670112,0.296242642632237,236.240827062134,1
4111,831.351889352564,41.1853941122502,24,0.957072147745644,0.824908536998699,8613.6493297108,5902.47866909741,14.5268905688591,750.213450227472,10.4547119762311,790.65964527064,0.0622331872156598,7843.26554282284,7809.38890834234,7607.96757653815,298.371125874918,301.458756250563,12.7392216387825,12.8670376034238,36.3183031189321,35.7658040065283,41.7550462096485,201.42133180419,3.08763037564574,0.127815964641323,0.55249911240378,235.297966284686,1
4112,866.666809829389,40.5575513456841,24.0746410865489,1,0.835518180727513,9000,5918.68055416885,14.9857292158969,751.698612291784,10.9057119453562,790.683326927261,0.0603767346352696,8197.8085353782,7927.48025879585,7951.87427931685,301.538693622946,301.467785474191,13.1288714335716,13.2778976274234,35.654959222244,35.8553898559498,41.8870625119803,24.3940205210001,0.0709081487543131,0.149026193851787,0.200430633705835,245.934256061347,1
4113,857.492335484736,39.3715657946015,24,0.963412040985122,0.800569240297346,8670.7083688661,6490.17885316713,15.067699689642,754.50406111287,10.8030786415687,792.948482361579,0.0568699236089124,8150.9667075853,7891.84290293796,7906.43770635774,303.043162999245,302.331432612411,13.7448120748258,13.7783644897052,34.685151745173,35.7877515909502,41.8411715468896,14.5948034197863,0.71173038683412,0.0335524148794679,1.10259984577718,244.52900122756,1
4114,842.633534793402,46.1030012964684,24,0.941065348418234,0.8,8469.58813576411,6352.19110182308,14.7286716569538,738.580850433204,10.5431428555535,791.345660666577,0.0767739369584949,7786.96341649347,7593.9846044987,7553.35451399866,301.782499644157,301.720316770649,13.2197384037628,13.1724208262042,35.4323061090378,35.756682609803,41.7532499274573,40.6300905000435,0.0621828735078793,0.0473175775586441,0.324376500765204,233.608902494805,1
4115,846.744196449353,39.009526422442,24,0.976770849245904,0.810050578411363,8790.93764321314,6363.37336818894,15.0978233253369,755.360465247713,10.6715125401866,791.155217650496,0.0557994184403582,8060.83867725219,7833.75416199711,7819.01351693462,304.250896963816,301.647705609693,13.4039681682124,13.4665250318725,35.8084515675197,35.7578591913275,41.767509626391,14.7406450624921,2.60319135412345,0.0625568636601006,0.0505923761922773,241.825160317566,1
4116,870.69364242219,41.6521377976388,24,0.898720595117768,0.811746406123717,8088.48535605991,5819.25208977345,13.8623897435296,749.109368039685,10.944288799996,798.655173012361,0.0636132899503932,8198.46926660881,7918.08907515838,7952.51518861055,305.219943328759,304.507251090288,13.5709976517153,13.6678387976494,36.2214429137204,35.7719330234855,41.8187038625206,34.4261134521703,0.712692238470822,0.0968411459340377,0.44950989023485,245.954077998265,1
4117,860.984242031648,42.2556199807798,24,0.974908397257215,0.817696020121116,8774.17557531493,6176.93654224346,14.9281404538571,747.681830935465,10.8156159651794,791.519338028131,0.0653977113306684,8086.63954754016,7939.81005513975,7844.04036111396,300.08378830559,301.786535606675,13.3764077194858,13.383313488772,35.6513634570767,35.7718806281708,41.8235071529712,95.7696940257911,1.70274730108559,0.00690576928623798,0.120517171094107,242.599186426206,1
4118,856.671592249762,43.42298944973,24.063115728755,1,0.822117298229886,9000,6232.52095297088,15.2300033563338,744.920418456664,10.7486095289185,789.036915083253,0.0688494769291702,8006.85870810927,7907.48089778489,7766.65294686599,303.470001821763,300.840049798367,13.371835305329,13.1800126793761,35.8980222328248,35.8266188507288,41.8658500438709,140.827950918902,2.62995202339522,0.191822625952897,0.071403382096058,240.205761243279,1
4119,841.277455254982,41.3533756184819,24,0.944409096947188,0.811488046182965,8499.68187252469,6120.7935038777,14.5717536472849,749.816089974481,10.5777361921474,792.411332132091,0.0627298875318987,7931.35679237754,7729.81034721524,7693.41608860621,302.940482703955,302.126630658663,13.1212130267977,13.2267397935243,35.3997522441036,35.7486664767167,41.7637073768298,36.3942586090288,0.813852045292549,0.105526766726594,0.348914232613033,237.940703771327,1
4120,843.833408718439,40.7218845806527,24,0.983865364287358,0.810029518904456,8854.78827858622,6410.07669791285,15.2078777168075,751.309882024466,10.6166329153348,789.901974326226,0.0608626474694174,7976.38122311725,7698.01248787947,7737.08978642373,298.949724901835,301.169875261232,13.3666683678529,13.325775928057,36.6504738288711,35.7404501140353,41.7467563520751,39.0772985442554,2.22015035939654,0.0408924397958295,0.910023714835759,239.291436693518,1
4121,882.347333153937,40.8127787423849,24,0.970465511321911,0.821325543381687,8734.18960189719,6066.41769696635,14.7944410471379,751.094871884889,11.1001776191415,794.073664628388,0.0611314101438891,8337.28648674859,8037.8495101862,8087.16789214613,304.974701685578,302.760436481189,13.6907227807425,13.737156465561,35.143628556411,35.7692061164151,41.8412879883272,49.3183819599317,2.21426520438962,0.0464336848184725,0.625577560004032,250.118594602458,1
4122,868.191734340574,39.0092361135858,24,0.971713149016952,0.828983315554313,8745.41834115257,5900.09374653005,14.6766208525963,755.361151973313,10.9418189012872,793.337364725807,0.055798560033359,8265.02492995968,7960.38722475499,8017.07418206089,305.22405228651,302.479703735832,13.315321935425,13.4922949802919,35.8705536310985,35.7853718944134,41.8912369198076,56.6869573058939,2.74434855067807,0.176973044866889,0.0851817366851506,247.950747898791,1
4123,857.484636651701,41.2438330197275,24.610896693399,0.943708437345505,0.818700766386987,8493.37593610955,5957.08448556506,14.4326615151699,750.075212991835,10.7827094209882,793.894836000423,0.0624059837602067,8087.84306557676,7784.43466542635,7845.20777360946,300.806017838856,302.692253596061,13.310253498122,13.3688782535166,37.4737872152954,36.3918498670606,42.4870528321317,60.7731081831116,1.88623575720521,0.0586247553945878,1.08193734823475,242.635291967304,1
4124,864.845298677156,44.1232192540097,24.7805477544111,0.914314769054333,0.8,8228.832921489,6171.62469111675,14.3099966937895,743.26402485464,10.8433482837481,796.002870805317,0.0709199689317001,8059.47068827925,7831.83811041435,7817.68656763087,302.934545156864,303.495994566297,13.5272805000369,13.6333939000676,38.3417216123225,36.5550346141047,42.6367442594794,14.1515427834747,0.561449409433749,0.106113400030752,1.78668699821782,241.784120648378,1
4125,888.841396550802,42.8530089929936,24,0.964424994598453,0.813851480114232,8679.82495138608,6197.21359066274,14.8373754033364,746.268707227074,11.1587548017463,794.44948883001,0.067164115966158,8327.42952016314,8130.59439760447,8077.60663455824,302.821679799107,302.903728853662,13.8355337538984,13.8469223743931,36.5823631766665,35.795895074439,41.9213013850797,52.9877630462315,0.0820490545554549,0.0113886204947065,0.786468102227566,249.822885604895,1
4126,875.461452142039,38.3218010598147,24,0.944106771730981,0.816671990611575,8496.96094557882,6004.38640304162,14.4746222034595,756.987279593008,11.0409605500436,796.329697095886,0.0537659005087395,8357.86669087123,8122.35374115642,8107.13069014509,304.48699055969,303.620605260234,13.8714524395649,13.8495361583799,36.5235008777374,35.8166719297997,41.9802098957772,15.2230510113277,0.866385299455771,0.0219162811850406,0.706828947937652,250.736000726138,1
4127,813.635634773685,40.6723105301334,24,0.947353345175771,0.840695835851117,8526.18010658194,5491.8692012956,14.1093459476897,751.427149440969,10.2372122326417,790.012535852956,0.0607160631987882,7692.5192061962,7464.49672123706,7461.74363001031,299.422695058288,301.212029607336,12.4522696058051,12.3827510724802,35.9381375336742,35.7675940744612,41.8260257574173,2.75309122675117,1.78933454904768,0.0695185333248904,0.170543459212986,230.775576185887,1
4128,875.919621683372,43.5018967022674,24,0.912189237155446,0.827771417052108,8209.70313439902,5564.55682732199,13.797750991821,744.733763350787,10.9892231391439,797.35747819004,0.0690827958115168,8184.04550471619,7903.6979286161,7938.5241395747,303.406864704238,304.012472496908,13.2229005029948,13.3796594282438,34.8210599671573,35.7762960654698,41.8559550672475,34.8262109585976,0.605607792669275,0.156758925248999,0.95523609831254,245.521365141487,1
4129,831.002424395977,40.363000803969,24.2671443482978,0.911338944023732,0.843502881828599,8202.05049621359,5222.89086037884,13.5277990678671,752.158821598211,10.4589721419242,794.42825591068,0.0598014730022358,7866.80816139821,7659.2681783655,7630.80391655627,304.279906317354,302.895633272344,12.6644731412835,12.6211648276046,36.5138904479605,36.0187467972496,42.0505250308329,28.4642618092284,1.38427304500954,0.0433083136789634,0.495143650710851,236.004244841947,1
4130,846.80008017352,41.5010767489727,24,0.996445552959715,0.8,8968.00997663744,6726.00748247808,15.5954306449002,749.466702950305,10.6455839927435,789.037884071072,0.0631666213121187,7978.51073602203,7746.11841910755,7739.15541394137,297.991474595472,300.840419249198,13.5746272749398,13.4964421122959,35.7580128533596,35.7421380427338,41.7611442278993,6.96300516617976,2.84894465372599,0.0781851626438819,0.0158748106258031,239.355322080662,1
4131,855.361073452024,39.5057255309708,24,0.917755806300771,0.813474982134117,8259.80225670694,5905.40624032002,14.1259194393152,754.186706256488,10.7747868968753,796.344830195017,0.0572666171793894,8126.20104036994,7849.79054045663,7882.41500915884,304.140724444106,303.626375132605,13.5577762603676,13.5185717667607,36.3023874174031,35.7486767039984,41.7878547811938,32.6244687022099,0.514349311501178,0.039204493606892,0.553710713404691,243.786031211099,1
4132,848.255292187988,41.3086681867664,24,0.955559184856469,0.830835506342433,8600.03266370822,5760.55493169213,14.4004587848811,749.921845404204,10.6659534363245,792.173423919061,0.0625976932447447,7998.63148396376,7785.83927526531,7758.67253944484,300.658081703814,302.03592220474,12.9631526752229,13.0283101764023,35.3464063957436,35.7409385788433,41.7693954655793,27.166735820465,1.37784050092637,0.0651575011794421,0.394532183099749,239.958944518914,1
4133,849.469984582072,40.7117413751643,24,0.918491191635459,0.830613029815588,8266.42072471913,5541.8790113242,13.8455445551655,751.333875777049,10.6876581929751,795.380626492656,0.0608326552786889,8029.99965310834,7772.77744358968,7789.09966351509,304.133785520246,303.258748365988,13.0187660053992,13.0829064644435,36.0547721672845,35.7373365788319,41.7642048930599,16.3222199254133,0.875037154258905,0.064140459044312,0.317435588452589,240.899989593251,1
4134,846.619353851681,41.6602887615761,24,0.994790207063252,0.837227685858674,8953.11186356927,5847.93031734068,14.8772172611364,749.090086934492,10.6415962445971,789.092123017212,0.0636373913318855,7971.514255987,7778.64147203738,7732.36882830739,301.228474726774,300.861099203388,12.8749349149177,12.8850080810876,35.6563579112174,35.7281378587846,41.742144140416,46.2726437299916,0.367375523386897,0.0100731661698568,0.0717799475672152,239.145427679611,1
4135,860.498381366541,41.2689947395957,24.6358027275739,0.974525278515104,0.835274624778266,8770.72750663593,5773.4726534786,14.6082302789542,750.015692943486,10.8203316632515,791.802080161102,0.0624803838206419,8115.41855029195,7872.24352303105,7871.95599378319,301.408127926209,301.894338113424,13.168742648153,13.1482842644423,35.3211784718067,36.3703238036641,42.4036787869188,0.287529247856583,0.486210187214681,0.020458383710638,1.04914533185737,243.462556508759,1
4136,852.247184447716,39.0576463844198,24,0.951162137449463,0.820858286510845,8560.45923704516,5956.14569059742,14.5084211175646,755.246637477655,10.7403529541551,793.531260624716,0.0559417031529311,8111.6154539488,8005.47180174849,7868.26699033034,302.098453924869,302.553631394689,13.2772442220764,13.3729313989586,35.784079592678,35.7390351026375,41.7858185144807,137.204811418152,0.45517746981983,0.0956871768821816,0.0450444900404889,243.348463618465,1
4137,876.357691132607,39.0542971206089,24,0.933464173343153,0.804109784731941,8401.17756008837,6211.01630840439,14.5350353652458,755.254560161199,11.0442397790361,797.046114310163,0.0559317997985006,8341.21245663071,8078.61315029248,8090.97608293179,302.623446248424,303.893757233607,14.0522420622037,14.0378722493271,37.108414760109,35.7654527073939,41.8680030340717,12.3629326393129,1.27031098518324,0.014369812876625,1.34296205271513,250.236373698922,1
4138,873.035593189295,40.2107562064599,24,0.944635740372922,0.804450838788283,8501.7216633563,6277.80583914645,14.7027526040854,752.518956193619,10.9896784819802,795.484410865472,0.0593513047579761,8269.94138016325,8027.00592197676,8021.84313875835,303.11906097082,303.298318752733,13.8992696235915,13.9120257174578,36.2842931706416,35.7800923387867,41.9092841877164,5.16278321841128,0.179257781912781,0.0127560938662992,0.504200831854902,248.098241404898,1
