tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4139,841.99700550624,38.1548979720156,24,0.993259993394382,0.820842809952828,8939.33994054944,6220.12057181016,15.1508406410523,757.382088847197,10.6206723232145,789.826987955128,0.0532723889410037,8043.90698911777,7819.11748826175,7802.58977944424,301.447642991213,301.141284832591,13.4608809763498,13.2615562390736,35.9891515512172,35.7697764651664,41.8732985522051,16.5277088175062,0.30635815862189,0.199324737276172,0.21937508605081,241.317209673534,1
4140,866.923552204151,37.3748423231556,24,0.944756702319856,0.83355444226504,8502.8103208787,5635.22848922717,14.191222086235,759.227310484576,10.9434916949037,795.827539645685,0.0509658618942805,8308.59776683202,8047.12054366166,8059.33983382706,303.489029527986,303.429145178408,13.5961422423226,13.4890453181199,36.3252849297663,35.7879214212375,41.9255571717656,12.2192901653962,0.0598843495778283,0.107096924202715,0.537363508528792,249.257933004962,1
4141,873.958416619029,43.4911613766544,24,0.992636854832792,0.830777960780374,8933.73169349513,5985.41459447206,14.9602625102222,744.759157763524,10.9647388869932,790.932123590722,0.0690510527955951,8166.08969857403,7904.66029913454,7921.10700761681,300.989957069388,301.562645422052,13.2238058612483,13.3019903571418,35.176516164087,35.7888817570311,41.9230325804666,16.4467084822745,0.57268835266467,0.0781844958935256,0.612365592944144,244.982690957222,1
4142,880.860983887807,44.886636207241,24.414271978329,0.894863340081581,0.812774440978808,8053.77006073423,5772.76183996694,13.7854346556781,741.458162051772,11.0354314932702,798.838520295687,0.0731772974352856,8182.31075244833,7932.73222746076,7936.84142987488,302.803989530877,304.577156825738,13.803085348086,13.6236469577765,36.2463165221804,36.2058794308625,42.3407188518715,4.10920241411895,1.77316729486103,0.179438390309452,0.0404370913179264,245.469322573451,1
4143,862.513225480521,38.6796165400834,24.4185140631111,0.963767076790043,0.81668098600475,8673.90369111038,6129.22046515838,14.7758824438618,756.140867074433,10.8738097559423,793.55828022224,0.0548239161569591,8222.13193726062,7917.32966800647,7975.4679791428,302.480160986137,302.563933291735,13.6181007295066,13.6244646530439,36.5031186384303,36.2166523280339,42.3599609575593,58.1383111363284,0.0837723055981883,0.00636392353730031,0.286466310396428,246.663958117819,1
4144,847.120913564991,41.3245292369659,24,0.995121559638638,0.833638909682681,8956.09403674775,5933.67089657806,14.9462397333791,749.884326089957,10.6515190288823,789.206820937374,0.0626445923875536,7987.40716880775,7792.18195420484,7747.78495374352,299.8021954059,300.904830652897,13.0594280227587,12.9662770330388,36.4859318136597,35.7803792146112,41.882953643358,44.3970004613211,1.10263524699735,0.0931509897199323,0.705552599048509,239.622215064234,1
4145,863.416242550057,40.4056173459807,24,0.944607740625753,0.835027816292414,8501.46966563177,5601.69881061683,14.16394861761,752.058012168083,10.8664666583302,794.594602831743,0.0599274847898965,8172.21331435454,7976.9498646548,7927.0469149239,304.803270699954,302.959057194673,13.1624708262215,13.2442143484651,34.4421167381037,35.7844049033938,41.8940688140124,49.9029497308993,1.844213505281,0.0817435222436664,1.34228816529016,245.166399430637,1
4146,873.912423447061,44.7679594782673,24,0.943783031491431,0.828110646195857,8494.04728342287,5749.79068068675,14.2697900091142,741.738891854159,10.9497275141744,794.199573673388,0.0728263851823014,8121.83875246875,7826.05037014871,7878.18358989469,303.178270721529,302.808442452321,13.258569995028,13.2725217129768,36.1983039162611,35.7828025523553,41.8875905039694,52.1332197459815,0.369828269208085,0.0139517179488191,0.415501363905783,243.655162574063,1
4147,842.346646252515,38.2438209469197,25.2312809697828,0.98574833144327,0.828757678671803,8871.73498298943,5990.52147415823,14.8926598642354,757.171741550061,10.6241491734194,790.362574004955,0.0535353230624231,8044.30553212558,7819.83530605825,7802.97636616181,301.403756878616,301.345490403739,13.049386452462,13.1355554317049,35.7862066443711,37.0051180516049,43.0908236558804,16.8589398964359,0.0582664748770299,0.0861689792429114,1.21891140723386,241.329165963768,1
4148,888.735625425887,42.8857348762299,24,0.968275473918324,0.826999483354657,8714.47926526491,5924.1918587853,14.6597808680518,746.191294150278,11.1570536790111,794.134434777985,0.0672608823121521,8325.2963236454,8032.09476655335,8075.53743393603,305.924624006506,302.783606619976,13.5447767356004,13.6232871790486,35.5924939459104,35.7945659826942,41.9224760238919,43.4426673826856,3.14101738653022,0.0785104434481632,0.202072036783761,249.758889709363,1
4149,812.217390538,43.6770119793553,24.1414610991076,0.933038345037514,0.832407311760074,8397.34510533763,5590.42283219614,14.0345144276933,744.319528162835,10.1881860124072,790.077080211905,0.0696005897964562,7583.26580559013,7345.34601997083,7355.76783142243,299.590400853237,301.236638757794,12.3424711127853,12.3284319453892,34.7666697637781,35.8790498227126,41.8895036807089,10.4218114516007,1.64623790455732,0.0140391673960405,1.11238005893449,227.497974167705,1
4150,862.10052490208,39.890482532289,24,0.954075552051245,0.819520757102238,8586.6799684612,6004.23188084227,14.5766120259118,753.27656356987,10.8555098292143,793.899436195454,0.058404295537662,8177.20113994947,7797.50182910864,7931.88510575098,300.272609050174,302.694007535422,13.2453689538451,13.503059210278,36.3238330309957,35.7497889882847,41.7928953788053,134.383276642339,2.42139848524744,0.257690256432925,0.574044042710966,245.316034198485,1
4151,854.736575758414,44.2311808881144,24,0.906779792299011,0.812853603007522,8161.0181306911,5847.95618129467,13.9676480552701,743.008641609166,10.7154119812933,795.704224799552,0.0712391979885431,7961.6437005033,7774.7887959597,7722.7943894882,301.781204531796,303.382128310449,13.2758479245309,13.2549426359065,36.441645508505,35.737934629339,41.7618747224881,51.9944064714964,1.60092377865305,0.020905288624391,0.703710879166003,238.8493110151,1
4152,881.182362243652,41.995835421385,24,0.989205499206596,0.814415644525694,8902.84949285936,6343.39851553063,15.2080733932962,748.296351310714,11.0722670530046,792.217569728452,0.0646295608616079,8285.33703650114,8062.74302871423,8036.7769254061,300.406051556469,302.052753898216,13.8322116591678,13.7673870296637,35.2233976776058,35.7601789110204,41.8348023866299,25.9661033081247,1.64670234174645,0.0648246295041464,0.536781233414573,248.560111095035,1
4153,838.587898245136,38.1472554525196,24,1,0.827697593203151,9000,6101.95020156032,15.1273234502062,757.400167227065,10.5777508090195,789.077711330564,0.0532497909661689,8011.59023163762,7801.71460165047,7771.24252468849,300.916300627519,300.855604387561,13.0857101956976,13.0988897112201,36.4773392317388,35.7509470273174,41.8079889557586,30.4720769619826,0.0606962399585882,0.013179515522463,0.726392204421423,240.347706949129,1
4154,860.361985754884,39.4061169106835,24,0.992145589155219,0.836167098497221,8929.31030239697,5857.08467253912,14.8564866278952,754.422330447778,10.8388586021674,791.062730611395,0.0569720869402772,8177.07696604109,7965.54794444332,7931.76465705986,301.282366811581,301.61244261386,13.3606973910143,13.2340405226507,35.0135323827708,35.7597401821966,41.8369863229284,33.7832873834595,0.330075802278941,0.126656868363686,0.746207799425839,245.312308981234,1
4155,859.448400660582,41.793433016973,24,0.944918898181735,0.813524198176222,8504.27008363562,6079.1028043698,14.5431286095776,748.77513419835,10.8013932556669,793.799916200696,0.0640310822520621,8087.81468454116,7803.05945116251,7845.18024400493,301.916461455785,302.65606304942,13.3563965536857,13.4538990837105,36.5898598555369,35.7579607104711,41.8321708172493,42.1207928424219,0.7396015936352,0.0975025300248014,0.831899145065762,242.634440536236,1
4156,855.815815502716,39.1488207864095,24,0.960272264811198,0.805786062834864,8642.45038330078,6351.70746785548,14.9213603760211,755.030964429748,10.7843483885157,793.111130341949,0.0562112944628147,8142.51696452743,7954.51096143546,7898.24145559161,303.097141384154,302.393446221127,13.8126591076759,13.6749696199068,34.6403617680336,35.7618987487169,41.8448228865931,56.2695058438476,0.703695163027419,0.137689487769114,1.12153698068335,244.275508935824,1
4157,850.358342843304,41.4603106715272,24,0.956624898458055,0.816262574921175,8609.62408612249,6093.15792951028,14.6739008664763,749.563135106503,10.6907578215167,792.226112853485,0.0630460811168718,8013.39794936041,7905.99563298687,7772.9960108796,299.440454270944,302.056011178213,13.4267855329356,13.2853890008278,35.0255506505437,35.7521976941276,41.8156883184423,132.999622107269,2.61555690726863,0.141396532107834,0.726647043583903,240.401938480813,1
4158,886.404070058633,39.5354987387119,24,0.941145085728317,0.824719389054823,8470.30577155485,5808.41804483807,14.2884184133275,754.116277733577,11.165496792556,797.139887169309,0.0573546528330289,8420.08288024855,8111.4015828464,8167.48039384109,303.566368251115,303.929510480478,13.6766531264534,13.816486307971,35.880767619962,35.7847804939011,41.9153568611149,56.078810994687,0.363142229363007,0.139833181517602,0.0959871260608836,252.602486407457,1
4159,825.845507344811,40.2494859334805,24,0.967500857436365,0.834465663050869,8707.50771692729,5750.21704338878,14.516993190007,752.427341024352,10.39525106099,789.705557349313,0.0594658237195601,7821.67111510126,7565.05277843803,7587.02098164822,301.735173152828,301.094986378359,12.7149690437982,12.684651197627,33.4883922566967,35.7519279116161,41.8120181372598,21.9682032101928,0.640186774468646,0.0303178461711884,2.26353565491941,234.650133453039,1
4160,864.069107073623,40.1929299680922,24,0.966601684305177,0.824924064378745,8699.41515874659,5960.89828371798,14.6712581911745,752.561124160478,10.8770036827627,793.016787179718,0.0592985947994026,8185.61011899752,8026.82786897632,7940.0418154276,300.4751036293,302.357475531947,13.4041780229342,13.4284081203353,36.04211489749,35.7612452889805,41.842433478252,86.7860535487189,1.88237190264641,0.0242300974010732,0.280869608509526,245.568303569927,1
4161,869.147019587005,42.5691685797719,24,0.970542553667513,0.834094546250175,8734.88298300762,5776.74238920081,14.5691121255889,746.94013172455,10.9146689930934,792.427082830549,0.066324835344313,8152.60429543105,7874.28733486612,7908.02616656812,299.762676588173,302.132636006218,13.2898836540905,13.2272186114286,36.5294824954454,35.7655572494242,41.8556161139763,33.7388317019931,2.36995941804452,0.0626650426619033,0.763925246021188,244.578128862932,1
4162,857.231707241847,42.8252811650204,24,0.975087313277233,0.831533562748149,8775.7858194951,5862.33144176325,14.6824154362293,746.334297404144,10.7622232017173,791.024976801047,0.0670821282448197,8032.2162917603,7786.8716772026,7791.24980300749,301.140299640749,301.598048029819,13.0717878320867,13.0720307579391,35.8621087193861,35.7570866623401,41.8295730880303,4.37812580489026,0.457748389069934,0.000242925852466769,0.105022057045936,240.96648875281,1
4163,894.096844814659,44.9985925887105,24,0.994568546728429,0.818799616387923,8951.11692055586,6275.83595248831,15.2086573499684,741.193329231405,11.1999488012315,791.966773223915,0.0735083384607433,8301.32733920606,8023.0829026359,8052.28751902988,299.514277938372,301.957131460948,13.725498167603,13.7201025776497,37.0544753443171,35.776981066787,41.890403246801,29.2046163939758,2.44285352257634,0.00539558995329337,1.27749427753009,249.039820176183,1
4164,885.710485147471,41.8831149224738,24,0.949321784558373,0.8,8543.89606102536,6407.92204576902,14.857893646871,748.562991650888,11.1304376976294,795.673942392148,0.0642962604363896,8331.83374132133,8129.07481445903,8081.87872908169,302.404761927023,303.370582385566,14.2029226278773,14.0941230136244,36.5909755350778,35.7965170444096,41.9460600580175,47.1960853773389,0.965820458543419,0.108799614252961,0.794458490668163,249.955012239641,1
4165,872.639900676009,41.257624253841,24,0.968617354325862,0.828005060962618,8717.55618893276,5903.48269957533,14.6471469907477,750.042589827539,10.9731311706703,793.262791333645,0.062446762715576,8230.31572176688,8052.71969742726,7983.40625011387,302.309051991133,302.451270765736,13.0653200860922,13.4515073617145,36.3704127872958,35.8027831158871,41.9585111368862,69.3134473133914,0.142218774602838,0.386187275622284,0.567629671408788,246.909471653007,1
4166,899.405745488528,41.1474877196091,24,0.914905819813239,0.821967056125411,8234.15237831916,5705.38471886681,13.9365656167032,750.303117799265,11.3109598663023,799.979564343012,0.0621211027509192,8486.64845298897,8279.2111244904,8232.0489993993,304.400212308682,305.012208394882,13.9605659880172,13.9723433866466,35.6667148126146,35.8339938837599,42.0455241230904,47.162125091103,0.611996086199952,0.0117773986293663,0.167279071145217,254.59945358967,1
4167,866.484933519921,43.4388471238312,24,0.947148076873322,0.831758713540169,8524.3326918599,5689.36052724937,14.2578587495255,744.882907128577,10.8715600007462,793.719300508562,0.0688963660892786,8098.03921837858,7966.40316840394,7855.09804182722,302.626692580692,302.625326301402,13.1575369162789,13.1755867853921,35.2423358333223,35.8214942711211,41.9962242903058,111.305126576718,0.00136627928998223,0.0180498691131188,0.57915843779876,242.941176551358,1
4168,890.97694535997,41.4771497604631,24,0.915126864234075,0.816052413993285,8236.14177810667,5833.33604688476,14.0409675651259,749.523302241625,11.2012265731055,799.102212076741,0.0630958721979692,8395.58033023069,8074.14600804433,8143.71292032377,303.293909154036,304.677695909559,14.1267291440462,13.9225926636797,36.1302323659342,35.8415468090259,42.0487982224743,69.5669122794352,1.38378675552366,0.204136480366442,0.28868555690827,251.867409906922,1
4169,876.784876965207,43.0862081657713,24,0.962810116508245,0.831825660569124,8665.2910485742,5781.92927712651,14.4924602105995,745.717074583868,11.0047684257424,793.490899366569,0.067853656770165,8206.44371691753,7895.2172669784,7960.25040541001,303.854558836514,302.538242655989,13.4464889719491,13.3508873417891,34.282362292249,35.839796668749,42.0330697819946,65.0331384316105,1.31631618052518,0.0956016301599902,1.55743437650003,246.193311507527,1
4170,876.745048936309,42.0029896776071,24,0.944370196266708,0.829444287723987,8499.33176640038,5723.87696961503,14.2557095179791,748.27942791762,11.0164310980887,795.263024592956,0.0646507151029745,8243.36875977168,8003.72812680496,7996.06769697853,303.293859541251,303.213909701679,13.3086570654816,13.4494633874154,35.6460955000758,35.8426827954956,42.0330901638301,7.66042982643739,0.0799498395713272,0.140806321933864,0.19658729541981,247.301062793151,1
4171,858.570660428553,42.9386180743288,24,0.950440655566047,0.830728518251645,8553.96590009442,5732.0803072073,14.3251662501202,746.066198945175,10.7777844076474,792.945929574922,0.067417251318531,8040.94064606404,7867.03843510134,7799.71242668212,303.000834280802,302.330459298678,13.2711518165534,13.0989108448811,35.5988753066943,35.8253978879811,41.9732180873059,67.3260084192216,0.670374982123917,0.172240971672297,0.226522581286829,241.228219381922,1
4172,848.424429298616,42.6185002571244,24,0.907018309329865,0.812654497326987,8163.16478396878,5853.71767720613,13.9747451351092,746.823437641772,10.6539004164521,795.636204943116,0.0664707029477846,7956.58253330785,7797.89000842562,7717.88505730861,303.729225862453,303.356194039686,13.0089172888621,13.2497620350386,35.8782300016262,35.8031063708459,41.9028243570123,80.0049511170082,0.373031822766563,0.240844746176466,0.0751236307802827,238.697475999236,1
4173,859.095789409474,39.7779226168689,24,0.951129453406574,0.830810587626519,8560.16508065917,5734.40571218302,14.3341318032441,753.542824049797,10.8188918182928,793.904400398982,0.0580714699377541,8152.49829384563,7923.40551138723,7907.92334503026,301.140429342438,302.695900262122,13.2022573118151,13.2793293927738,35.0482344874201,35.8044231594689,41.9080493414268,15.4821663569755,1.55547091968361,0.0770720809587893,0.756188672048864,244.57494881537,1
4174,834.267266564559,41.8487949487904,24,0.969112037700431,0.848568336057499,8722.00833930388,5438.20753710203,14.2995032660759,748.644175548636,10.4843324877313,789.833122113427,0.0641947805642047,7849.03445145541,7549.18038737201,7613.56341791175,302.09253430496,301.143623633797,12.602766877121,12.5174787444063,35.6831137571571,35.7751639682655,41.8209633919923,64.3830305397387,0.948910671162764,0.0852881327147141,0.0920502111084431,235.471033543663,1
4175,875.174440361992,41.1007589499841,24,0.955463934647294,0.823469575549593,8599.17541182564,5924.72631511445,14.5278225301879,750.413654703813,11.006745135418,794.535737248859,0.061982931620234,8259.61184346245,7996.13928741492,8011.82348815857,304.735530904168,302.936613219559,13.5337220643285,13.5737401125633,35.7312733705296,35.7918844512508,41.8773930640096,15.6842007436508,1.79891768460948,0.0400180482347547,0.0606110807211664,247.788355303874,1
4176,845.333936033493,39.9713173463716,24,1,0.8,9000,6750,15.6510615141766,753.085348817158,10.6435253096758,789.111275389929,0.0586433139785525,8015.48297048143,7797.72646981315,7775.01848136699,299.251813567588,300.868401524295,13.5106530046581,13.5589843132972,35.9370389572075,35.7810618580105,41.8468647681299,22.7079884461627,1.61658795670735,0.0483313086391242,0.155977099197038,240.464489114444,1
4177,852.643893384269,39.9315953484003,24,0.909142119439659,0.836541957574538,8182.27907495693,5359.07868666743,13.6074841029942,753.179311203359,10.7359910474572,796.688096116881,0.058525860995801,8086.12634220925,7836.03210042171,7843.54255194298,305.385611777365,303.757253846964,12.9493631100279,13.0809788637039,35.3059301715942,35.7790237520414,41.8445044879042,7.51045152126699,1.62835793040136,0.131615753676034,0.47309358044717,242.583790266278,1
4178,898.946149429929,41.4845394076556,24,0.93878541939341,0.816968326284965,8449.06877454069,5964.03838280747,14.3878168832835,749.505822031191,11.3013296912007,797.79602933757,0.0631177224610117,8470.41240024891,8259.21503381906,8216.30002824144,305.672914077371,304.179681085682,13.9997706734922,14.0309405851665,35.7693727221791,35.8155485733847,41.9576502597339,42.9150055776245,1.49323299168941,0.0311699116743238,0.0461758512056534,254.112372007468,1
4179,839.788273869084,41.6343274663444,24,0.995508940164966,0.805691168805625,8959.58046148469,6586.99111079866,15.4707136070829,749.151498378362,10.5560104994014,788.492578044463,0.063560627027047,7908.0510825243,7652.83452900759,7670.80955004857,297.765455658801,300.632507693903,13.2339992913305,13.2827595873851,36.385772364552,35.7894949243615,41.8753130441891,17.9750210409793,2.86705203510178,0.0487602960545637,0.596277440190541,237.24153247573,1
4180,877.507386655893,40.6547462133748,24,0.915559163494611,0.810257275157305,8240.0324714515,5960.17074226651,14.1480719540003,751.468697832262,11.0410454913482,798.136488938664,0.0606641277096724,8297.00007809021,8089.1943309775,8048.0900757475,304.023333872236,304.309489820089,13.7663592831069,13.8575228863754,35.5663059809947,35.8069381816223,41.9292714851139,41.1042552299996,0.286155947852478,0.0911636032684928,0.240632200627594,248.910002342707,1
4181,896.627120553702,40.6951899463338,24,0.97988973828538,0.823400491385224,8819.00764456842,6077.77161307016,14.9004667657793,751.373028181947,11.2811564219019,794.584953714778,0.0607837147725657,8476.35666211862,8191.78727057231,8222.06596225506,301.727796352725,302.955378227602,13.9606792881649,13.9311045023907,35.7823577659574,35.8392952060944,42.0242776277453,30.2786916827481,1.22758187487722,0.0295747857741233,0.0569374401370126,254.290699863559,1
4182,869.156983682174,41.4567081092181,24,0.933969180248933,0.826075111799568,8405.7226222404,5734.50191428062,14.156203360808,749.571656967645,10.9271353255202,795.614684528207,0.0630354287904441,8190.67093185984,7914.92293746005,7944.95080390404,304.593041233298,303.347988843492,13.5720087757468,13.4179877106737,36.1325584437554,35.837762767677,42.0115507299263,30.0278664439957,1.24505238980578,0.15402106507308,0.294795676078451,245.720127955796,1
4183,882.732751692289,43.5869581877031,24,0.937456576055581,0.821813508246459,8437.10918450023,5849.37872784499,14.2827445803581,744.532550406988,11.0737324438595,795.830822679169,0.0693343119912647,8244.75425895131,7893.89009201782,7997.41163118277,301.864043381983,303.430396917,13.4851032506621,13.5766270998124,35.0046961580562,35.842360110626,42.0187554680657,103.521539164945,1.56635353501656,0.0915238491503594,0.837663952569777,247.34262776854,1
4184,859.741381370463,41.7982883353571,24,0.908454614164012,0.824607925958492,8176.09152747611,5609.0330642774,13.7939775755531,748.763648942713,10.8050221783482,796.786768560987,0.0640454388216091,8090.40783316695,7808.23603078266,7847.69559817194,302.68656266304,303.79487518309,13.2901815119014,13.2773180734793,36.6420725156722,35.8311448935093,41.9785830555986,39.4595673892773,1.10831252005011,0.0128634384221353,0.810927622162886,242.712234995009,1
4185,884.026304572049,37.6677065531943,24,0.938462665009327,0.819188184120333,8446.16398508394,5913.27459547173,14.343895269526,758.534540148419,11.1561733560674,797.748644768566,0.0518318248144766,8462.34282646064,8150.21255421822,8208.47254166683,304.179203160552,304.161614534135,14.1842488462021,13.979588427448,35.0327606593349,35.8594081684069,42.0599980525645,58.2599874486068,0.0175886264168525,0.204660418754107,0.826647509072053,253.87028479382,1
4186,855.081734788839,40.1607413840545,24,0.923925572548234,0.817868436701925,8315.3301529341,5850.18878902911,14.1444910418945,752.637266256019,10.7642168427198,795.604976074048,0.0592034171799763,8101.55073789164,7808.6516487149,7858.50421575489,301.90690088091,303.344287252633,13.2437064707293,13.4051648034633,35.9884743015177,35.8470748462332,42.0144842421937,49.8525670399949,1.43738637172254,0.161458332733975,0.141399455284528,243.04652213675,1
4187,862.289519595508,40.2340587705049,24,0.973057569746049,0.802525065090265,8757.51812771444,6510.57108990418,15.181466143209,752.463833978371,10.8541544720078,792.370622017862,0.0594202075270366,8167.35868860043,7916.19614517572,7922.33792794242,301.988136726972,302.11110890986,13.664555073125,13.7724268088253,36.908563056541,35.8439148191286,42.0001534472198,6.14178276669918,0.122972182888475,0.107871735700247,1.06464823741241,245.020760658014,1
4188,912.512947590612,42.4206881091367,24,0.971011121183686,0.825399459510652,8739.10009065317,5977.28940772083,14.7296968646967,747.291362277837,11.4609889891171,796.051374135168,0.0658857971527036,8564.69807472863,8268.9891964606,8307.75713248677,303.777137344876,303.514487673386,13.989741399466,14.0422055856949,35.5398887512342,35.8813430761682,42.1088576850474,38.7679360261736,0.262649671489839,0.0524641862289226,0.341454324934006,256.94094224186,1
4189,899.426675123187,41.8952403591494,24,0.958369853802339,0.82239446534686,8625.32868422105,5966.84719804112,14.5910568878807,748.534308930432,11.3026655382348,796.116472775029,0.0643321138369599,8460.43293773443,8157.79484705058,8206.61994960239,302.760066498112,303.539308157299,13.9905805992585,13.9219432135401,35.2762552439986,35.9023095080693,42.1612401421276,48.8251025518102,0.779241659187221,0.068637385718409,0.626054264070696,253.812988132034,1
4190,857.366803475832,45.0022657287177,24,0.976507462374091,0.817360046278894,8788.56716136682,6194.73957104377,14.958772141847,741.184640418718,10.7398071374827,790.285629471549,0.073519199476602,7960.18009136152,7746.95485433483,7721.37468862067,303.519665775496,301.316153376765,13.0242918624015,13.1794394114235,35.6027026710329,35.8703716954511,42.0522901786995,25.5801657141601,2.20351239873082,0.155147549021994,0.267669024418197,238.805402740846,1
4191,875.300437940181,46.0343576376929,24,0.98358025263762,0.823189584488496,8852.22227373858,6105.51470239451,14.9604177003538,738.743227008037,10.9526624288492,790.928802180586,0.0765709662399532,8091.20518701775,7843.85617775604,7848.46903140722,304.844511484478,301.561379051403,13.3536490715003,13.3015054705222,35.8227982874771,35.8577060242631,42.0093539493822,4.61285365117874,3.28313243307554,0.0521436009781429,0.0349077367859678,242.736155610534,1
4192,882.769761012674,41.8517573056763,25.1124319929542,0.977565925716027,0.836177099135383,8798.09333144424,5770.78487461331,14.6379942271701,748.637168093423,11.0938355585526,793.25314340989,0.0642035398832218,8305.25763584894,8115.77321778193,8056.09990677347,304.201535779789,302.447592253606,13.5455813813145,13.4413314215671,36.5892356744983,36.9813607158225,43.153620721413,59.6733110084551,1.75394352618292,0.104249959747385,0.392125041324249,249.157729075469,1
4193,821.882859996073,46.5810584715492,24,0.971172988008231,0.827996173615311,8740.55689207408,5919.26072180947,14.6859501631324,737.45000618555,10.2783526034932,787.294367130861,0.0781874922680619,7579.7711910233,7350.77701832115,7352.3780552926,302.8120869084,300.175659827819,12.3213463053887,12.3883998876701,35.0558769928902,35.8058910613498,41.8481693036541,1.60103697144859,2.63642708058092,0.0670535822814422,0.750014068459564,227.3931357307,1
4194,891.517420763086,41.8491550492182,24,0.920889647554701,0.832747813907167,8288.00682799231,5510.28238256976,13.8461131026193,748.643323731074,11.2037976528119,798.532935917342,0.0641958453361571,8387.64831321147,8187.80476490227,8136.01886381513,304.459830132708,304.460645141884,13.8071193335266,13.6305745004365,35.4971729030806,35.834509044228,41.9430427512268,51.7859010871425,0.000815009176790227,0.176544833090114,0.33733614114746,251.629449396345,1
4195,842.280935620195,45.2356844606226,24,0.937190284933279,0.80715165909316,8434.71256439951,6169.07993359424,14.5380587499098,740.632488408397,10.548274586603,791.8746295333,0.0742093894895034,7812.39485549082,7550.711171986,7578.02300982609,300.181302432845,301.921999375309,13.0213993138798,13.0983469868023,36.1766838297884,35.800335678281,41.8424060345117,27.3118378400886,1.74069694246424,0.0769476729225254,0.376348151507365,234.371845664725,1
4196,883.887622682555,39.8608581935112,24,0.948067656951902,0.8,8532.60891256712,6399.45668442533,14.8382652185555,753.346639943249,11.1301811874598,796.256517976043,0.0583167000709384,8384.88459953243,8115.96216860472,8133.33806154646,303.408739401939,303.592703891316,14.2140514433449,14.1838638011652,35.6138119344627,35.8290652294751,41.9368937439507,17.3758929417418,0.183964489376592,0.0301876421796816,0.215253295012417,251.546537985974,1
4197,879.93517059946,42.7765675254747,24,0.899935591196572,0.815220003487138,8099.42032076915,5754.01806927047,13.8219839909379,746.44952951849,11.0478065317307,799.010405894602,0.0669380881018879,8246.62998782166,8015.17951399112,7999.23108818701,303.761066964191,304.642692507465,13.6932497758986,13.6895486916766,36.4252700418474,35.8386840315923,41.9670842731054,15.9484258041102,0.881625543273799,0.00370108422196225,0.586586010255104,247.398899634651,1
4198,844.341478136877,39.4055027112466,24,0.937670419872584,0.810967338260941,8439.03377885326,6088.53904607261,14.4770687834804,754.423783336546,10.637038417687,793.791288695406,0.0569702708293173,8024.83476656759,7778.31484939169,7784.08972357056,302.035042964895,302.652773597341,13.340168869479,13.3912212374655,34.563484480816,35.8244223067141,41.9235494371373,5.77487417887005,0.617730632445898,0.0510523679864967,1.26093782589808,240.745042997029,1
4199,873.708637193094,43.3084560143327,24,1,0.823503430534017,9000,6200.09756095085,15.2043680051483,745.191347298096,10.9636605930075,790.443771185454,0.0685108158773801,8170.02500862228,7839.87379184269,7924.92425836361,300.263560960467,301.376448858734,13.4079376244483,13.4259622814386,35.2197806851045,35.8271073285066,41.9338055592081,85.050466520921,1.1128878982675,0.0180246569903026,0.607326643402104,245.100750258669,1
4200,858.59930736419,40.314851922662,24,0.937536538279042,0.825732575282582,8437.82884451138,5763.92050868887,14.2161687419169,752.272717776943,10.8068278158556,794.766070039577,0.059659102778821,8129.68173158115,7982.24207461491,7885.79127963371,301.956265617459,303.02443335434,13.4034896107818,13.3235996777302,35.5832689582981,35.8251756254955,41.9293573409927,96.4507949811969,1.06816773688092,0.0798899330516836,0.241906667197327,243.890451947435,1
4201,849.53466395503,44.1589313700018,24.4709331321215,0.922375805908953,0.830646744626086,8301.38225318058,5564.58900531597,13.9035377634257,743.179547844261,10.6509925040978,793.993766968604,0.0710255651946742,7915.59979328801,7628.47862124876,7678.13179948937,300.660805884788,302.729973500955,12.9743833168924,12.895996620099,35.9601649100562,36.2730069271099,42.3325268104656,49.6531782406064,2.06916761616628,0.0783866967933804,0.31284201705369,237.467993798641,1
4202,871.873201852536,44.3881870247646,24,0.942669430419366,0.8268417194817,8484.02487377429,5771.00757626047,14.2748261442595,742.637243592919,10.9284725783513,794.232823659296,0.0717034455088509,8115.89075226761,7877.93124649196,7872.41402969958,302.704740059984,302.821119840698,13.282225050356,13.2831556123215,34.8718644200431,35.8027831695437,41.869609234458,5.51721679238017,0.116379780714226,0.000930561965486021,0.93091874950062,243.476722568029,1
4203,895.904494359822,38.8668570929975,24,0.977310120906738,0.822078051713206,8795.79108816064,6092.00293024489,14.8851470138263,755.697949546514,11.2926796699628,795.28909354361,0.0553775630668569,8533.85487147651,8270.64645359741,8277.83922533221,304.189596392014,303.22384914084,14.1143431302449,14.0481666031197,36.2674762690541,35.8448235678309,42.0006003230633,7.19277173480441,0.965747251173866,0.0661765271252115,0.422652701223271,256.015646144296,1
4204,876.971377926036,43.8541782544688,24.8730565776304,0.91117351246485,0.8,8200.56161218365,6150.42120913773,14.2608326936757,743.900441339054,10.998433351435,797.421890029137,0.0701244483261825,8181.73942417069,7960.79555584883,7936.28724144557,305.919192297058,304.037031120859,13.7697874694518,13.840223591811,36.4379462824203,36.7173484682034,42.8679326402081,24.5083144032569,1.88216117619896,0.0704361223591388,0.279402185783134,245.452182725122,1
4205,862.120075049728,40.7494234840916,24,0.985938472810564,0.841633962417328,8873.44625529507,5693.7940460199,14.667643537417,751.244738748381,10.8464047710124,791.258495566231,0.0609440765645233,8148.30451855844,7936.725474241,7903.85538300169,302.818157777999,301.687082897015,13.0663837594506,13.1018145643747,35.5760462322817,35.8407123397735,41.9808016362886,32.8700912393124,1.1310748809837,0.0354308049240775,0.26466610749187,244.449135556754,1
4206,856.211838604346,41.4971709890776,24,0.985124253454723,0.819562920307946,8866.11828109251,6198.65768300103,15.0502077708775,749.475942025337,10.7639468678859,790.608574296563,0.0631550724683287,8067.31921871948,7795.97019265566,7825.29964215789,302.752438932587,301.439284164922,13.2452022697091,13.3209252194984,36.79773493711,35.8298124893817,41.9460084839033,29.3294495022301,1.31315476766474,0.0757229497893182,0.967922447728334,242.019576561585,1
4207,873.074712342154,42.6120864785275,24,0.982699869175133,0.822510602971134,8844.2988225762,6115.65730384446,14.9593656756525,746.838609435043,10.9635125896788,791.841401304221,0.0664517382061959,8187.97449699934,7997.34328514946,7942.33526208936,302.912486732423,301.909330282267,13.42712681493,13.4717007034601,35.9406244344827,35.8329257851106,41.955731080493,55.0080230601025,1.00315645015581,0.0445738885300386,0.107698649372111,245.639234909981,1
4208,857.862023086044,42.3627807917358,24,0.943621712660891,0.809496863288734,8492.59541394802,6159.63881968474,14.5954181079519,747.428342037149,10.7752193487154,793.58968910804,0.0657145724535638,8053.70433289695,7817.65126568198,7812.09320291004,302.199506486415,302.575908714668,13.4044918502877,13.4638095893388,34.7668258236477,35.822070438531,41.9228685217242,5.55806277193824,0.376402228252971,0.0593177390511155,1.05524461488328,241.611129986909,1
4209,896.34111758521,42.673014077866,24,0.884168326531933,0.813572708795099,7957.51493878739,5687.26312109488,13.6073127506277,746.694485198808,11.2549773646985,800,0.0666318935014901,8404.0295292578,7859.68118703901,7957.51493878739,303.898365506185,305.02,13.7578738805362,13.6457310103752,37.1691236886111,35.8280487264106,41.9426920503992,97.8337517483833,1.12163449381455,0.112142870160937,1.34107496220045,246.108709447034,1
4210,847.01841101435,43.2441265804574,24.0654743619483,0.947740569982072,0.80497935436536,8529.66512983865,6286.71327787009,14.7413926877313,745.343518573928,10.6294415514424,792.07699424027,0.0683206017825898,7922.585366428,7663.23001145689,7684.90780543516,301.808044791289,301.999155978959,13.3225163857788,13.3189391564071,35.8454517529545,35.8702879034309,41.9388767476415,21.6777939782714,0.191111187669719,0.00357722937164162,0.0248361504764247,237.677560992841,1
4211,876.187123672955,40.5263515333503,24,0.940791264492332,0.840204589483947,8467.12138043098,5464.69517679398,14.0198062584859,751.77241544786,11.0258566204742,795.966945144965,0.0602844806901753,8288.93486395566,8027.98232962808,8040.26681803699,303.691259557484,303.482297010146,13.3386491810248,13.3506105383535,34.2746248812668,35.8220896087473,41.9301750672929,12.2844884089172,0.208962547337592,0.0119613573286568,1.54746472748047,248.668045918671,1
4212,877.302276431113,41.6773804108987,24,0.950534208940923,0.827990094882068,8554.80788046831,5793.60345710855,14.373958787594,749.049656638019,11.0270747886338,794.924247497513,0.063687929202476,8259.8265841479,7989.2156102125,8012.03178662347,301.957865355523,303.084742464614,13.506611303768,13.4999834929628,34.9022604857181,35.833268938576,41.9644969250056,22.8161764109618,1.1268771090912,0.00662781080519359,0.931008452857888,247.794797524438,1
4213,876.544521590121,42.4310830369014,24,0.913182874808011,0.83488412937862,8218.6458732721,5418.42160127287,13.6951041174541,747.26677307621,11.009115801281,797.676485096114,0.0659165336547377,8226.74643924556,8058.02904076488,7979.9440460682,301.695432488695,304.134101855021,13.3397191141402,13.3348874952152,34.9739909474789,35.8392043403553,41.9807874849195,78.0849946966791,2.43866936632588,0.0048316189249924,0.86521339287637,246.802393177368,1
4214,869.069866255516,41.2562175834735,24,0.921905650868251,0.828595170353957,8297.15085781426,5606.0491425184,13.9308579805913,750.045917306294,10.9282548080182,796.660456112959,0.0624426033671331,8196.69290203693,7922.72641036864,7950.79211497582,305.35378986914,303.746715404468,13.1839170459726,13.3870139519015,36.2193999369561,35.8412112550878,41.9843774748422,28.0657046071783,1.60707446467165,0.203096905928858,0.378188681868274,245.900787061109,1
4215,883.383362945347,40.5428034917286,24,0.959004338028877,0.839217232212284,8631.03904225989,5592.74414887199,14.3080340209749,751.733498340316,11.1162296442228,795.131152976172,0.0603331270746051,8356.44219880594,8121.55390494594,8105.74893284176,301.070360605693,303.16363035099,13.3632203247922,13.475176740625,35.781150215465,35.8589880326005,42.035265033515,15.804972104178,2.09326974529688,0.111956415832774,0.0778378171355314,250.693265964179,1
4216,834.070806624418,44.5940321429149,24,1,0.817584268352451,9000,6338.52788678854,15.3144448786577,742.150316965935,10.4524132923017,786.884835402688,0.0723121037925814,7757.26183794064,7617.11523085546,7524.54398280242,299.359908381553,300.01951561816,12.9445512682468,12.8399512256943,35.1461206467732,35.8140004142042,41.894722582463,92.5712480530419,0.659607236607087,0.104600042552496,0.667879767431018,232.71785513822,1
4217,891.455991671998,40.8635545386358,24,0.964395299013787,0.830165177783214,8679.55769112408,5828.96699318224,14.5453560836193,750.974761738857,11.2141936358684,795.29350589217,0.0612815478264287,8421.57639378965,8168.88517119468,8168.92910197596,304.127461550288,303.225531459037,13.7044466896511,13.7282863613192,36.5042223476082,35.8433239068201,41.9868354423011,0.0439307812857805,0.90193009125079,0.0238396716680747,0.660898440788138,252.647291813691,1
4218,941.326338372788,43.2080485192616,24,0.943641976397533,0.820959826701346,8492.77778757779,5906.81382182492,14.3919330906112,745.428861227687,11.813371648262,800,0.0682139234653917,8806.02817502336,8511.77511295926,8492.77778757779,303.795943310516,305.02,14.2515030235699,14.4325666112686,36.2615098358562,35.9008904214208,42.1572204177311,18.9973253814642,1.22405668948397,0.181063587698702,0.360619414435448,262.663230543644,1
4219,893.328739069372,43.3927283496791,24,0.978621245268382,0.836687148700515,8807.59120741544,5765.29886072179,14.644863454699,744.992001088834,11.208892759306,793.573072978441,0.0687599986389573,8350.53544674554,8104.95113239995,8100.01938334317,301.702277881578,302.569573399855,13.4680088248376,13.5063710012751,37.3091943269411,35.9084325589138,42.1665149788905,4.93174905678279,0.86729551827716,0.0383621764374578,1.40076176802731,250.516063402367,1
4220,846.217268725276,40.3466278913771,24,0.935629359956899,0.821464962560702,8420.66423961209,5845.60474321025,14.260954109602,752.197551722947,10.6506407272346,793.828325954346,0.0597530603463157,8011.38587930656,7773.42572835916,7771.04430292736,301.038663482894,302.666894978243,13.1322238215049,13.1979371439387,35.9207385085529,35.8815587164334,42.0730963336109,2.38142543180129,1.62823149534904,0.0657133224337727,0.0391797921195689,240.341576379198,1
4221,872.503119991772,38.3556414033841,24,0.902691155344995,0.81377148750792,8124.22039810496,5802.21209297556,13.8889848243499,756.907230260295,11.0032830278269,799.550875284832,0.0538659621746312,8328.46448036259,8096.09887606285,8078.61054595171,307.383164886422,304.848759974224,13.9178641827006,13.850004617624,36.0578813694866,35.8916703535536,42.0978241688897,17.488330111144,2.53440491219732,0.0678595650765939,0.166211015932916,249.853934410879,1
4222,866.823465556203,39.979250307377,24,0.91904829403857,0.813293357385678,8271.43464634713,5917.62632278267,14.1489722043069,753.0665833979,10.9140114389198,797.107861716149,0.0586667707526254,8218.9773054729,8015.88704913412,7972.40798630871,303.358527709631,303.917299975825,13.6597658663346,13.6759657848252,37.0705804323891,35.8895105844644,42.0844855101387,43.4790628254059,0.558772266193557,0.0161999184905888,1.18106984792473,246.569319164188,1
4223,916.02987961113,42.4111899296561,24.8098903995072,0.961722791423601,0.839654339940364,8655.50512281241,5598.71809037203,14.34112286656,747.313830221398,11.5052723208364,797.084884440249,0.0658577122232521,8598.04912582451,8290.12597804855,8340.10765204978,302.972690389531,303.908539314956,13.93919759046,13.8575621365686,38.2521234825764,36.7359577596252,42.9985491969514,49.9816740012247,0.93584892542475,0.0816354538913995,1.51616572295121,257.941473774736,1
4224,874.888232021576,42.8324169780809,24.4587162788455,0.969735732072831,0.827048915641005,8727.62158865548,5932.00411195864,14.6810117835932,746.31741763835,10.9838141647071,792.885739948787,0.0671032279520629,8197.4118232237,7923.20402530764,7951.48946852699,302.164113740505,302.307510498974,13.1789639084521,13.4132187315584,35.3818306965934,36.3755080650168,42.6075574837007,28.2854432193517,0.143396758469009,0.23425482310623,0.993677368423469,245.922354696712,1
4225,887.988051796985,40.5220157926497,24,0.892529910020503,0.8333638243253,8032.76919018453,5327.69823378054,13.4097882506795,751.782671642487,11.1744070752955,800,0.0602716604468913,8400.72560508635,8038.14900438123,8032.76919018453,303.983367013381,305.02,13.3910050534341,13.4476488288564,35.1718361875643,35.9181932247044,42.1446038685471,5.3798141967045,1.03663298661928,0.056643775422355,0.746357037140108,248.436160521172,1
4226,923.943967095109,45.9547136762209,24,0.90750517207425,0.812154301217312,8167.54654866825,5867.47549252752,13.99085789612,738.9316247989,11.5623037964195,800,0.0763354690013756,8543.75193070676,8201.8751012618,8167.54654866825,303.934756759164,305.02,13.9691759182419,14.0303590395561,35.7815575630096,35.9338056752236,42.1838703635952,34.3285525935471,1.08524324083567,0.0611831213142562,0.152248112213989,252.60453243304,1
4227,945.00863114245,38.7484755553109,24.2701746383054,0.920206551577842,0.823174426132233,8281.85896420058,5712.45259531282,13.9967510041956,755.977981073912,11.9130259262595,800,0.0550275236576099,9005.98528821481,8346.4965418718,8281.85896420058,306.185033097045,305.02,14.0553662150113,14.0362687859616,36.5973037391764,36.2292601868438,42.5202407447494,64.6375776712212,1.1650330970449,0.0190974290497667,0.36804355233263,256.139967964967,1
4228,886.218382041331,44.7183716678383,24.2368820161925,0.968472434889453,0.827621652168042,8716.25191400508,5911.29228550505,14.6517400684549,741.856191819729,11.1044863251307,793.341560643221,0.0726797602253393,8237.93193727569,7950.88945378276,7990.79397915742,302.811515750091,302.481303534244,13.5597189123297,13.4701925824655,37.2983940527642,36.1876174365025,42.4485895664218,39.9045253746599,0.330212215847041,0.0895263298641815,1.11077661626172,247.137958118272,1
4229,899.206867760506,42.8723826287669,24,0.93548434547469,0.829215875297688,8419.35910927221,5675.02338928694,14.125463318046,746.222878891652,11.2886621720168,797.641465477283,0.067221401385435,8423.85798483766,8214.55592117125,8171.14224529253,306.660194398879,304.120749749851,13.7867024199783,13.7477263248527,37.1276498548151,35.9632163372811,42.2393674961895,43.4136758787154,2.53944464902798,0.0389760951256477,1.16443351753399,252.715739545131,1
4230,898.70247815081,40.1215035859919,24,0.950245559011115,0.817735343853572,8552.21003110004,6019.80114312515,14.5497946830281,752.730083267336,11.3137824170322,797.273477796975,0.0590873959158296,8516.22438084118,8231.44617515141,8260.73764941595,301.844732984287,303.980445247042,14.0266767932397,14.0935946321106,34.4509120840087,35.9834850317178,42.2892407577521,29.2914742645335,2.13571226275496,0.0669178388709462,1.53257294770908,255.486731425236,1
4231,889.867016804877,39.3670295560951,24,0.974341568280534,0.822416608468577,8769.07411452481,6065.78305857036,14.8338247685674,754.514791585057,11.2110002805175,794.854877190015,0.0568565105186788,8458.86554011466,8172.09102553956,8205.09957391122,306.335324186603,303.058293300623,13.9557053700224,13.9189892336909,37.0812929493691,35.9953274984507,42.3113214722322,33.0085483716621,3.27703088598025,0.03671613633154,1.08596545091843,253.765966203441,1
4232,900.611788651286,44.0946099083525,24.6211137950517,0.952443419333298,0.814389078186525,8571.99077399968,6108.24895751608,14.6433698034874,743.331700261792,11.2921184088008,795.986790968336,0.0708353746727599,8393.78957637141,8163.54567737276,8141.97588908027,304.218751914771,303.489863726452,13.8925990868509,13.9480529225007,37.4408507124519,36.6206475794786,42.9311344088593,21.5697882924878,0.72888818831882,0.0554538356497343,0.820203132973262,251.813687291143,1
4233,880.062411735923,42.6562537990601,24,0.961107191532356,0.81834435487935,8649.9647237912,6074.9227677417,14.7051521151955,746.734131638323,11.050761563697,794.029632911565,0.0665823354520958,8251.9808402094,7970.66711042192,8004.42141500312,304.253173835134,302.743648288357,13.4536017423364,13.6461320512982,36.4141609541995,35.9897485803194,42.2678350899071,33.7543045812063,1.50952554677724,0.192530308961818,0.424412373880095,247.559425206283,1
4234,874.366322872339,40.22172573574,24.2719686786635,0.938371906346196,0.839142198183851,8445.34715711576,5474.07400951942,14.0014566886856,752.493007772107,11.0063085228677,796.100649971992,0.0593837402848663,8282.17020484048,7965.45074829945,8033.70509869527,302.399852355973,303.533275318071,13.3152590113618,13.356603681256,35.8465449808292,36.2574361927583,42.5178003407574,68.2543503958132,1.13342296209817,0.0413446698942863,0.410891211929091,248.465106145215,1
4235,849.085424184286,41.1889483843704,24,0.974105976309512,0.816893955245895,8766.95378678561,6190.12138877924,14.9304985878693,750.205042596772,10.6776827122405,790.903878911865,0.0622436967540351,8010.45141397123,7712.87256936325,7770.13787155209,300.148900944093,301.551876432122,13.2065278718976,13.2702393983745,36.3905050126777,35.955370167227,42.1483941585539,57.2653021888418,1.40297548802801,0.0637115264769239,0.435134845450712,240.313542419138,1
4236,868.079685553626,42.9122815658998,24,0.945102309627392,0.808025884462024,8505.92078664653,6201.82803945002,14.6449312276841,746.128497955864,10.8974463219454,794.17862071283,0.0673393775551702,8130.89525574776,7867.5189412301,7886.96839807533,300.493349036903,302.800453612284,13.5014239075304,13.6175990431636,36.217093081053,35.9428890133134,42.110618991436,19.4494568452283,2.30710457538152,0.116175135633242,0.274204067739575,243.926857672434,1
4237,905.792965284298,41.8971111771563,24,0.955515922270275,0.819406702881796,8599.64330043248,6015.84494792606,14.6006503726485,748.529883510437,11.3826460537893,796.883590765001,0.064337645611954,8520.25072468344,8247.27839703414,8264.64320294293,306.151653890549,303.831791068926,14.0875962056961,14.0714973162671,36.2645187088066,35.9715601992191,42.1986123281124,17.3648059087882,2.31986282162347,0.0160988894289726,0.292958509587493,255.607521740504,1
4238,832.249779666619,41.2387907008285,24,0.95901220718352,0.822741755591244,8631.10986465168,5963.0561495702,14.5946734274492,750.08714059719,10.4654391013527,790.577171847562,0.0623910742535122,7849.99129062769,7676.98606659077,7614.49155190886,300.843508977292,301.427311196179,12.9713401536328,12.911987155458,35.6920449588336,35.9283563155073,42.0648594681546,62.4945146819164,0.583802218887513,0.0593529981748304,0.236311356673703,235.499738718831,1
4239,873.428753487555,41.4915295253206,24,0.98754684851159,0.811536276034219,8887.92163660431,6399.25889618254,15.236441727255,749.489286907854,10.9804536026448,791.853382122337,0.0631383913651823,8229.73234057106,7929.38145641054,7982.84037035393,301.268100949096,301.913898268694,13.7831401164763,13.7235106109911,36.1884601334837,35.9306754976166,42.0767242776721,53.4589139433983,0.645797319597875,0.0596295054852298,0.257784635867097,246.891970217133,1
4240,856.495919381855,41.7604507322775,24,0.932833041604019,0.8,8395.49737443617,6296.62303082712,14.599827316601,748.853153792798,10.7646470249842,794.509516986677,0.063933557759003,8061.13987412566,7921.80594716825,7819.30567790189,304.510246020748,302.926616089095,13.3486707481302,13.6362174934544,37.0869378136759,35.9155203160687,42.0348507296012,102.500269266357,1.58362993165258,0.287546745324244,1.17141749760719,241.834196223771,1
4241,869.297272447036,40.1059215160828,24,0.961530378244732,0.831179782801253,8653.77340420258,5788.79630307261,14.4844438318166,752.766942653706,10.9437705600795,793.87265712842,0.0590413216828674,8238.1087056147,7993.24873078232,7990.96544444626,302.506654773023,302.683797346638,13.4158526139697,13.4128169233004,35.1417815571705,35.9204336102915,42.0555643213383,2.2832863360627,0.177142573615413,0.00303569066932319,0.778652053120986,247.143261168442,1
4242,882.137302639494,38.8028844287956,24,0.944813998745987,0.823859967205553,8503.32598871388,5850.05851897154,14.3590829533672,755.849276883684,11.1198532638844,796.702081683556,0.0551884038953949,8404.93304855972,8146.84671549415,8152.78505710293,304.782054236067,303.762586193898,13.9157688659689,13.8060139409934,36.9593771621628,35.9408797975201,42.1209622619997,5.93834160877577,1.01946804216919,0.109754924975519,1.01849736464266,252.147991456792,1
4243,864.148012205776,40.9024359370472,24,0.948779454409892,0.825928238241797,8539.01508968903,5828.69702317059,14.3832404965031,750.882787790915,10.8702433401306,794.176332341346,0.0613965152613565,8162.27862320287,7908.48026477332,7917.41026450679,303.230594682925,302.799581113447,13.4871889216172,13.3738531536382,36.6908827075895,35.9333937966653,42.0979099952576,8.92999973346923,0.431013569477841,0.113335767978967,0.757488910924181,244.868358696087,1
