tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4244,877.03482304348,43.1814086095117,24,0.990570263303925,0.817844318530091,8915.13236973533,6272.73382431081,15.1652100761164,745.4918779342,11.0068322891613,791.423181360026,0.0681351525822501,8205.50407335366,7910.17167442544,7959.33895115305,302.460794459098,301.749873473044,13.5943710590176,13.5775707313218,36.1500257134039,35.9315109676764,42.0932569946482,49.1672767276123,0.71092098605385,0.0168003276957371,0.218514745727525,246.165122200611,1
4245,891.504483799437,39.0843152769469,24,0.973570599811102,0.812548847257178,8762.13539829992,6285.63847970847,15.002089681104,755.183552212382,11.2347909293699,795.139669211956,0.0560205597345224,8484.32932240501,8204.65639082746,8229.79944273286,303.541355295333,303.166877378789,14.1491686347284,14.1304335954226,35.6245680686871,35.9577635460402,42.1732431636339,25.1430519054065,0.374477916544663,0.0187350393058026,0.333195477353115,254.529879672151,1
4246,882.946201572151,42.1513695775676,24,0.948996035718556,0.81990221167784,8540.964321467,5963.79993463661,14.4922602917206,747.928435264264,11.0926766390586,795.379145775099,0.0650894559196701,8296.52828154357,8070.14297745463,8047.63243309726,301.213356885807,303.258183805401,13.6134792865729,13.6937309131689,36.4889428839412,35.9607490963235,42.1780731388675,22.5105443573693,2.04482691959339,0.0802516265960769,0.528193787617703,248.895848446308,1
4247,879.643005507879,41.5476784631952,24,0.975795286493951,0.830376752595665,8782.15757844556,5893.03439181651,14.7135449121581,749.356466595312,11.057948650905,793.218954655944,0.0633044167558603,8286.34532883458,8053.67948175223,8037.75496896954,299.692134032365,302.434556936445,13.516014823184,13.5044000778227,35.2289370072405,35.9624407470546,42.1790807773538,15.9245127826871,2.74242290407994,0.0116147453613742,0.733503739814154,248.590359865038,1
4248,877.573417593765,41.2535737897241,24.3883320869453,0.964851227267919,0.803538954829566,8683.66104541127,6432.75359044097,15.0344381630653,750.052171200408,11.0352135145442,793.96581914997,0.0624347859994905,8276.98585624399,8062.29599282117,8028.67628055667,301.906179206269,302.719317696405,14.0241729817333,13.9396775156011,36.5373091492866,36.351478164067,42.5657446908686,33.619712264498,0.813138490135884,0.0844954661322213,0.185830985219582,248.309575687321,1
4249,885.432933249205,44.5840098087934,24.9506344562336,0.943897339741296,0.832169678904118,8495.07605767167,5660.74305431771,14.2019068484333,742.174024797299,11.0961886169326,795.227049858396,0.0722824690033761,8235.30296573883,7893.49507377263,7988.24387676667,302.560640098021,303.20019343476,13.3565494225217,13.3922991786356,35.6577388854526,36.910425362357,43.1146147418259,94.7488029940387,0.639553336738459,0.035749756113912,1.25268647690441,247.059088972166,1
4250,891.359269946022,43.0484366510534,24,0.978317734782871,0.816854893508646,8804.85961304584,6217.77928683742,14.9957708955901,745.806423101933,11.1881282494337,793.539867112439,0.0677419711225836,8344.17791091587,8054.47341406151,8093.85257358839,299.419152421427,302.556912833295,14.0645383119399,13.8237569612839,35.486529733232,35.9680953341672,42.1866697946276,39.3791595268767,3.13776041186827,0.240781350656029,0.481565600935163,250.325337327477,1
4251,885.3124871756,41.8177294392748,24,0.944084289120764,0.827041864510576,8496.75860208688,5775.24659595855,14.292791615661,748.717661011395,11.1261742685725,796.080328111522,0.0641029237357559,8330.36317437075,8096.72294044652,8080.45227913963,302.425194091857,303.525527100721,13.7104177583686,13.6308798947055,35.0467056228303,35.9737706921122,42.2001312646573,16.2706613068931,1.10033300886334,0.0795378636630755,0.927065069281944,249.910895231123,1
4252,863.803512646515,41.6792574350936,24,0.953801455992491,0.822461133871757,8584.21310393242,5936.91682953974,14.5203265129631,749.045216537286,10.8573841370479,793.518132943748,0.0636934793283923,8132.67165196352,7848.9396050062,7888.69150240461,302.896256348852,302.548626138128,13.3640987020097,13.3815155733598,35.9507003694028,35.958947353931,42.1514794375234,39.7518973984124,0.347630210724901,0.017416871350088,0.00824698452817785,243.980149558906,1
4253,901.842335219317,43.1475424314901,24,0.922883716368156,0.815988594277442,8305.9534473134,5884.15811324454,14.161089913861,745.57198837831,11.3185605264545,798.841160658014,0.0680350145271121,8438.8016772889,8250.07775917925,8185.63762697024,303.502043590682,304.578163529884,13.8429938248332,13.9953621754802,35.2558689793689,35.977488919671,42.2064394497633,64.4401322090134,1.07611993920261,0.152368350646986,0.721619940302155,253.164050318668,1
4254,908.556264479745,42.1164000882628,24,0.925988607241862,0.827687860060563,8333.89746517675,5650.54735748076,14.0078938959512,748.011155591214,11.4148281746509,799.504373880187,0.0649860555109821,8538.41881379578,8254.99878710002,8282.26624938191,305.9192620995,304.831030151168,14.0923115991254,13.9604146413466,36.5633899187655,36.0029439077453,42.2785247259055,27.2674622818849,1.08823194833224,0.131896957778766,0.560446011020204,256.152564413874,1
4255,849.09418071956,42.304879527088,24,0.927011321409808,0.814345041037336,8343.10189268827,5946.10137913891,14.253133975978,747.565307478673,10.6657192012673,794.160638132245,0.0655433656516584,7973.3216541766,7749.96158558059,7734.12200455131,302.262288736023,302.793597303872,13.1456688536751,13.2500732108242,35.8698795235674,35.9678801079019,42.1646370387213,15.8395810292832,0.531308567849123,0.104404357149154,0.0980005843344713,239.199649625299,1
4256,894.882223842423,41.2323561922883,24.8156053161214,0.935421297390853,0.808938606931572,8418.79167651768,6118.32558389871,14.4785635317055,750.102361427142,11.2531075544218,797.804543816466,0.0623720482160723,8440.9825499654,8249.57759114244,8187.75307346644,304.089464393843,304.182927443623,14.2143586932268,14.1209816666121,36.9887696552991,36.8015991925492,43.0340841184766,61.8245176760001,0.093463049780155,0.0933770266146823,0.187170462749833,253.229476498963,1
4257,898.417767869335,46.906987829741,24,0.944845001506377,0.818909680726644,8503.60501355739,5959.64318602829,14.4463572361893,736.679020288748,11.2316356964234,795.505737219479,0.0791512246390654,8274.11038108134,8067.1719447688,8025.8870696489,305.476560335407,303.306449958357,13.5979830764823,13.6732814911903,36.2332216437802,35.9844473727732,42.2097583946695,41.2848751199017,2.17011037705021,0.0752984147080227,0.248774271007065,248.223311432441,1
4258,889.349440926557,40.780881343688,24,0.88318023361726,0.818797125979807,7948.62210255534,5573.01498598932,13.5053802470621,751.170325181506,11.1886254133806,800,0.0610370935231174,8404.56339010319,7834.41096535608,7948.62210255534,303.556101664683,305.02,13.3462869972708,13.5435107152764,37.4278667963515,35.9754599422474,42.1795791801375,114.211137199262,1.4638983353168,0.197223718005606,1.45240685410408,245.833673274908,1
4259,857.759867650129,42.3677139961708,24,0.988259551984792,0.824791874353465,8894.33596786313,6097.51598345507,15.0023893503665,747.416672542058,10.7738820904249,790.255962963728,0.0657291593224276,8052.57910238587,7760.57649428606,7811.00172931429,304.530429155758,301.304842278995,13.152402991378,13.2122893279385,35.3153098528575,35.9540118834484,42.1142151450449,50.4252350282331,3.22558687676224,0.059886336560524,0.638702030590906,241.577373071577,1
4260,861.331302874934,39.9714529604859,24,0.914679282480458,0.812148733985211,8232.11354232412,5913.97879974795,14.1015566403434,753.085028021971,10.8449452780586,796.987771369618,0.0586437149725368,8167.16591862349,7909.74842241262,7922.15094106478,305.368540070062,303.871512528951,13.584859061698,13.6089073184208,33.9569562280698,35.9477171146558,42.0986326902179,12.4025186521585,1.49702754111098,0.024048256722832,1.990760886586,245.014977558705,1
4261,921.880866297665,43.8778779104922,25.0510414907657,0.904217133251053,0.826125841092335,8137.95419925947,5550.75305208116,13.7044089612037,743.844379802731,11.5613782569656,800,0.0701945252465866,8599.86623921736,8168.12318990525,8137.95419925947,304.271017196012,305.02,13.6994054279937,13.7431013579176,37.8548328376836,37.015609957511,43.2042100804682,30.1689906457805,0.74898280398827,0.0436959299238264,0.839222880172635,251.689305131737,1
4262,898.508721273331,40.4084485144244,24,0.9392575314339,0.834608727799124,8453.3177829051,5579.20469050772,14.0907967170588,752.051315039129,11.3080885319175,798.067666942882,0.0599358562010889,8504.26285100747,8222.94881294843,8249.13496547724,305.141318180416,304.283249713647,13.7075862746339,13.7892676869691,36.854045762416,35.9898397010862,42.228999028123,26.186152528815,0.858068466768486,0.0816814123351577,0.864206061329817,255.127885530225,1
4263,886.633313039505,42.5647572569494,24.0504895737011,0.95142497922387,0.8218330594078,8562.82481301483,5936.10127894296,14.495217203053,746.950566708686,11.1343103679407,795.370231036887,0.0663117916141422,8316.77943924372,8000.84623470912,8067.27605606641,306.155749926592,303.254784838589,13.670073721618,13.6949050737022,35.0585718917489,36.0426087947561,42.2813481890985,66.4298213572902,2.90096508800298,0.0248313520842895,0.984036903007215,249.503383177313,1
4264,897.073677383717,42.5943430676532,24,0.977401901995743,0.816346672748012,8796.61711796169,6223.57365960778,14.9910598552099,746.880581473466,11.2650801296803,794.221800496543,0.0663992731581671,8413.66959760081,8194.28818430858,8161.25950967278,300.737882995354,302.816916984319,13.8353816721361,13.9475612065645,35.4702657124772,36.0039895362887,42.2617990116599,33.0286746357988,2.07903398896514,0.112179534428403,0.533723823811528,252.410087928025,1
4265,890.84648367773,43.5788384870395,24,0.921860792045389,0.817894059002322,8296.7471284085,5836.5625269511,14.1124389448771,744.551757558908,11.175611081224,797.825163247551,0.0693103030513648,8320.82087232011,8037.99167682268,8071.19624615051,304.169066336905,304.19078911721,13.7115164843833,13.767547030009,35.4701615301287,36.0048591223307,42.2580835787336,33.2045693278269,0.0217227803051969,0.0560305456257346,0.534697592202029,249.624626169604,1
4266,881.385008477712,41.7981637481032,24,0.99120540458302,0.816493322048659,8920.84864124718,6308.06809935029,15.2000427598242,748.763943653862,11.077035459701,792.147953950988,0.0640450704326726,8294.08475479939,8001.45543571763,8045.26221215541,302.196012180373,302.026211142663,13.8700257269494,13.7468527720747,36.2812926298135,36.0032886562383,42.2478035418937,43.8067764377793,0.169801037710045,0.123172954874688,0.278003973575252,248.822542643983,1
4267,880.90723067785,44.1436017153278,24,0.958834966559176,0.815237289055768,8629.51469903258,6130.22199210373,14.7262989512587,743.215810142392,11.044498987969,793.813586536578,0.07098023732201,8208.44626296021,7900.17037600479,7962.1928750714,303.357067044013,302.661275206734,13.7022619136334,13.6258741296136,37.5494181557251,35.9937645015202,42.2147646702595,62.0224990666129,0.695791837279103,0.0763877840198752,1.55565365420491,246.253387888807,1
4268,905.924034576321,42.5133022599061,24,0.973193402654666,0.821503570623273,8758.74062389199,6079.41779141253,14.8328117902961,747.072283504192,11.3771595301625,795.30373680436,0.06615964561976,8499.56054998997,8179.82265003508,8244.57373349028,304.823972796535,303.229432250083,13.8968526111257,14.0014968236717,34.852468344526,36.0152410567153,42.2772199571222,64.7510834551913,1.59454054645278,0.104644212546029,1.16277271218934,254.9868164997,1
4269,899.890852760441,40.2950542412793,24.0295031183161,0.917005765492788,0.835016173227098,8253.05188943509,5438.2644552447,13.7502617120484,752.319549192254,11.326772061959,800,0.0596005635096827,8521.35205145641,8236.13927800177,8253.05188943509,303.718870986459,305.02,13.6727277121186,13.789083567306,37.266702420823,36.0636372849605,42.3574153286475,16.9126114333212,1.30112901354056,0.116355855187479,1.20306513586247,255.249027508303,1
4270,872.080448899732,42.2882135256517,24,0.958403833651784,0.817004543703655,8625.63450286605,6087.8611660341,14.6878373898959,747.604730905071,10.954642248425,793.678522747948,0.0654940863686615,8189.74237029513,7955.48181899183,7944.05009918627,304.089782505322,302.609778760724,13.5174294017184,13.565419164994,35.9691680964239,36.0183717603102,42.2717574664064,11.4317198055624,1.48000374459815,0.0479897632756519,0.0492036638863311,245.692271108855,1
4271,873.764600984755,42.0969428038818,24.0609438348953,0.934541336234133,0.813889173322774,8410.8720261072,6004.36309762725,14.3769588493008,748.057181797418,10.977933282156,795.766300124828,0.0649285227532279,8212.12183300972,8013.60452622347,7965.75817801943,299.858327692068,303.405796080094,13.6746122265108,13.6545553420455,35.3356395695922,36.0689820640359,42.2972226151084,47.8463482040388,3.54746838802578,0.0200568844653013,0.73334249444374,246.363654990292,1
4272,906.138249136666,41.8334627508468,24,0.892865761598784,0.819119636618568,8035.79185438906,5627.39866903834,13.6481132513169,748.680443862872,11.3877205078095,800,0.0641494451714102,8525.76364437314,7970.69601101804,8035.79185438906,304.279206210672,305.02,13.6334643570699,13.6866467053178,36.5585419697277,36.0069653835106,42.2312060875045,65.0958433710193,0.74079378932754,0.0531823482478728,0.551576586217081,248.529644981106,1
4273,904.43101202782,41.6091677283291,24,0.920358063325879,0.8,8283.22256993292,6212.41692744968,14.4045806641818,749.211013738638,11.3688495792843,799.796356831247,0.0634862328267031,8517.66731833767,8152.69901564862,8262.13729878754,304.881419885104,304.942355950834,14.2696082545147,14.4084789376439,34.5525381322373,36.0295618884307,42.2975385350271,109.438283138915,0.0609360657297202,0.13887068312915,1.4770237561934,255.530019550131,1
4274,860.936058166162,40.1611073139447,24,0.924546362912506,0.822400732942612,8320.91726621256,5756.12531753548,14.075991344878,752.636400648864,10.837910157991,796.071377882709,0.0592044991889203,8157.00569186614,7864.08258135507,7912.29552111015,305.201858261628,303.52211460223,13.4811087856605,13.4225405967082,37.0342575947773,36.0124217467267,42.2403390926039,48.2129397550834,1.67974365939784,0.0585681889522576,1.02183584805064,244.710170755985,1
4275,910.087781419807,39.9468360891164,24,0.900242068017278,0.819480109434976,8102.1786121555,5666.30024469891,13.7548124201845,753.143259231195,11.45911600417,800,0.058570925961006,8630.35597528897,8098.24971800377,8102.1786121555,304.526736968874,305.02,13.8090371040151,13.7936471237017,36.1216472221986,36.0181004741232,42.2557921522659,3.92889415172885,0.493263031126105,0.0153899803133282,0.103546748075402,250.582843674913,1
4276,887.36062324638,43.5509592308185,24,0.878162115771337,0.819634349643813,7903.45904194203,5524.15728682464,13.414927570402,744.617705939499,11.1322000689049,800,0.0692278675756265,8289.23327736748,7900.86276370156,7903.45904194203,304.686333035515,305.02,13.3363568664743,13.4528026586975,35.4802817112332,36.0024695867797,42.2063560013233,2.59627824047129,0.33366696448519,0.116445792223137,0.522187875546479,244.436877585837,1
4277,889.427838162829,41.6273302694274,24,0.902791551596016,0.814856604458034,8125.12396436414,5779.94992852959,13.8720319930704,749.168050247669,11.1800514932062,799.993514369521,0.0635399371904133,8375.73737883384,8111.69352865464,8124.46525746883,303.289407203222,305.017527191239,13.946014087608,13.9100698628345,35.5100684425783,36.0124280059415,42.2370921857069,12.7717288141839,1.72811998801711,0.0359442247735569,0.502359563363214,251.272121365016,1
4278,899.085822897189,40.9266135627226,25.1013211279949,0.975600246406198,0.832211510457398,8780.40221765578,5849.91530338702,14.678171861725,750.82559561738,11.3094555993012,795.046091695413,0.0614680054782752,8491.42873645361,8256.42356898395,8236.68587436,301.155231020264,303.131198611168,14.0044622029343,13.8081183390502,37.6543155718708,37.1335879898188,43.3966274689375,19.7376946239528,1.97596759090425,0.19634386388412,0.520727582052025,254.742862093609,1
4279,879.641482112093,39.0031599365444,24,0.962272351568731,0.810278919007283,8660.45116411858,6263.78033922265,14.8695303945413,755.375525170104,11.0861869933262,795.03541918191,0.0557805935373699,8374.23432221772,8076.24713413674,8123.00729255119,302.380753311504,303.127129448583,14.071030770445,13.9861447396808,35.5954990675228,36.0371514704245,42.3048939528884,46.7601584144459,0.746376137078698,0.0848860307642365,0.44165240290171,251.227029666533,1
4280,890.351669272875,43.3553741753555,24,0.942491029473636,0.815092515838936,8482.41926526273,6028.91911249175,14.477851082874,745.080362388197,11.1719666479516,796.150846284632,0.0686495470147541,8324.01295864462,7999.56204744164,8074.29256988528,303.195232643874,303.552413917173,13.8430834108261,13.8201670220691,35.4295390151449,36.0365024348222,42.2976495136914,74.7305224436404,0.357181273298806,0.0229163887569808,0.606963419677328,249.72038875934,1
4281,896.688586248025,45.2343567664574,24,0.965070430231475,0.824112877055624,8685.63387208327,5969.77132234019,14.6624348092027,740.635629068945,11.2296623252615,794.307303289097,0.0742054636638189,8317.08802050187,8111.55662235901,8067.57537988681,302.251717391544,302.84951706155,13.6088444605775,13.6575263474493,35.5800680921716,36.0355986601033,42.290524122041,43.9812424721986,0.597799670006793,0.0486818868717762,0.455530567931667,249.512640615057,1
4282,809.634770713369,42.6650151078737,24,0.909385334053625,0.840328351806831,8184.46800648262,5279.62408607624,13.5497946941912,746.713406762325,10.1663253412582,791.976250440203,0.0666082415470939,7591.33142982505,7388.53994576883,7363.5914869303,299.911437550962,301.960744886588,12.1879722401919,12.2252116263567,36.3187662618938,35.9625552504166,42.0677668751359,24.948458838533,2.04930733562668,0.0372393861648117,0.3562110114772,227.739942894752,1
4283,886.061895656736,42.7415883789992,24,0.919374696366427,0.818329728141349,8274.37226729784,5811.4563512984,14.0668871557094,746.532272689477,11.1251265639577,797.889732557057,0.0668346591381535,8305.26601774941,8084.20316735394,8056.10803721692,303.987148111311,304.215407780692,13.6571068708918,13.7344941447789,36.6575892292814,35.9734161953181,42.1116245903289,28.0951301370224,0.22825966938052,0.0773872738871866,0.684173033963312,249.157980532483,1
4284,869.846182890272,43.2973842156907,24,0.94958676447891,0.831801860659385,8546.28088031019,5703.04917248553,14.293827957659,745.217537637784,10.9153168365447,793.85909337551,0.0684780779527704,8134.28553546611,7832.76801977151,7890.25696940212,303.112393258402,302.678625826748,13.1752979357651,13.2338733864485,36.9269095493534,35.9647500799512,42.0929600100523,57.4889496306132,0.433767431654644,0.0585754506833798,0.962159469402216,244.028566063984,1
4285,894.028567367758,42.8955496271448,25.0671264656027,0.939529278563551,0.831969126050018,8455.76350707196,5638.96288493969,14.1395925139501,746.168077356989,11.2233878573808,796.854540409135,0.0672899033037637,8374.53373897359,8025.23376793963,8123.29772680439,304.520361195208,303.820714894493,13.7203583807351,13.6220000002432,37.189094998002,37.0482764847902,43.2172038479924,98.0639588647564,0.699646300714733,0.0983583804918986,0.140818513211848,251.236012169209,1
4286,879.26937987525,40.3017675704689,26.0326475687042,0.9108436873853,0.821554244647501,8197.5931864677,5688.84739398203,13.8816597189473,752.303668812056,11.0671385828876,798.814093909562,0.0596204139849301,8325.84895915782,8138.30219274971,8076.07349038308,304.697304397853,304.567843655368,13.5772906226891,13.7144922593851,39.5581021568764,38.0221097212484,44.2111595794283,62.228702366624,0.129460742484753,0.137201636695981,1.53599243562794,249.775468774735,1
4287,868.85278658653,46.0249728722964,24,0.902179593795107,0.814534110817643,8119.61634415596,5782.83531068293,13.8681173758561,738.765426670583,10.8720895293664,796.761914001237,0.0765432166617714,8031.92385996316,7837.91444398521,7790.96614416426,302.769678948473,303.785398760822,13.2114069632622,13.3443601958967,35.9203232389136,35.9667575116904,42.1117788463483,46.9482998209442,1.01571981234883,0.132953232634442,0.0464342727768781,240.957715798896,1
4288,888.962585503666,42.2338192442115,24,0.888303908418799,0.819548490758299,7994.73517576919,5589.73866416868,13.5712766438821,747.733400577818,11.1673254255394,800,0.0653332492777278,8350.1822157977,8110.83791021501,7994.73517576919,302.516825928774,305.02,13.5046133135738,13.6095931609464,34.2441560652111,35.9687646321465,42.1235126162088,116.102734445822,2.50317407122583,0.104979847372618,1.72460856693536,247.259850796986,1
4289,888.614877262815,47.2466942762801,24.3901792215991,0.906537057920216,0.823854283287556,8158.83352128195,5613.17755321207,13.777453169774,735.875444689459,11.105104823629,797.589979571238,0.08,8171.97395041103,7903.5618944844,7926.81473189869,302.027556822152,304.101119461024,13.4793423202462,13.4234459709298,36.2907231525535,36.3532604208081,42.5011370658693,23.252837414293,2.07356263887209,0.0558963493164431,0.0625372682545375,245.159218512332,1
4290,879.810286292982,40.9204130054477,24.3229548952779,0.859918377325625,0.825624329087256,7739.26539593063,5288.90676174532,13.0409290972063,750.840263035613,11.0670608846378,800,0.0614496712054833,8309.59490565262,7852.35181864469,7739.26539593063,306.093107396625,305.02,13.1242042459136,13.0777482554477,36.288000761234,36.261683312692,42.3658510096401,113.086422714064,1.07310739662478,0.0464559904659154,0.0263174485420521,239.358723585484,1
4291,909.929505049498,43.7965322373578,24.9294780672852,0.921026994926474,0.823643523125798,8289.24295433827,5707.4387902104,14.0012515114355,744.03680299253,11.4124510631653,799.491409679917,0.0699539962593372,8491.28360334622,8290.64339667732,8236.54509524583,304.635185769214,304.82608722571,14.0939099889337,13.951519427083,37.2391302862209,36.8988901506522,43.0735365157501,54.0983014314879,0.190901456496249,0.142390561850751,0.340240135568656,254.738508100387,1
4292,889.149467052075,42.34228243079,24,0.94546824058003,0.827120742515587,8509.21416522027,5781.96702452179,14.3123786720796,747.476830909966,11.1684400029333,796.131172427277,0.0656539613625422,8348.1501396007,8082.81823783567,8097.70563541268,302.479044220953,303.54491276721,13.7293110623692,13.6586818281522,35.7761925765195,35.9800716282042,42.1777756571962,14.8873975770066,1.06586854625743,0.0706292342169768,0.203879051684765,250.444504188022,1
4293,899.18826714422,43.376694603553,24,0.949893421191301,0.811667050656541,8549.04079072171,6152.3611299968,14.6531416840945,745.029928915295,11.2825998305444,796.300474056342,0.0687125888558807,8405.87454973025,8167.8569929898,8153.69831323834,302.114214327485,303.609463245832,13.7920263906459,14.0149785525249,34.3161831741629,35.9945634734678,42.220721338008,14.1586797514537,1.49524891834631,0.222952161878974,1.67838029930489,252.176236491908,1
4294,903.18208905034,41.539777057641,24,0.984641618188301,0.82888391419539,8861.77456369471,5980.88531741718,14.8736741266288,749.37515737015,11.3539481208313,794.505309072858,0.0632810532873123,8508.36665982046,8298.3894246263,8253.11566002584,303.977636031543,302.925011716754,13.9409827412686,13.8912054679386,36.7314435430965,36.0168571862984,42.2843796189252,45.2737646004534,1.05262431478889,0.0497772733299158,0.714586356798115,255.250999794615,1
4295,849.444339352412,44.0611373726661,24,0.974152990526685,0.823693648763904,8767.37691474017,6035.50872147178,14.8079601214188,743.410879544958,10.6509345440488,790.082352553437,0.0707364005688023,7918.02061736712,7660.2967166663,7680.47999884611,303.219830191318,301.238648969812,12.884760721451,13.0088336585699,36.783480007314,35.9765225020818,42.1563097428149,20.183282179808,1.98118122150606,0.124072937118934,0.806957505232177,237.540618521015,1
4296,875.064455870503,42.5209002612634,24,0.950831267405471,0.833844311671863,8557.48140664924,5664.99892733484,14.2775033156278,747.054310431981,10.9895205442657,794.44691028107,0.0661821119600232,8209.7686921745,7919.35246503537,7963.47563140926,303.716325796701,302.902745717415,13.4199511233031,13.3239624556423,35.5737425831591,35.97252138582,42.1463191007926,44.1231663738945,0.813580079285657,0.0959886676608512,0.398778802660971,246.293060765236,1
4297,907.450274757499,42.0617597663886,24.9362382968551,0.948501061363037,0.827655683951703,8536.50955226733,5788.63680835161,14.3490088890838,748.140407272608,11.4015660192232,797.540573482889,0.0648244909092404,8529.97224516716,8197.97308043437,8274.07307781214,305.065083458984,304.082282154689,13.9641277050582,13.9471465938307,37.2182606335553,36.9373389395797,43.1707850462597,76.0999973777725,0.98280130429572,0.0169811112274711,0.280921693975522,255.899167355016,1
4298,874.34385870483,42.8862108306951,24,0.939888223128209,0.831219398342929,8458.99400815388,5657.62949221764,14.1577527434564,746.190168279991,10.9763762582174,795.136595374332,0.0672622896500115,8190.46404722371,7906.63159414577,7944.750125807,302.46189796094,303.165705401349,13.2098914590655,13.3346090666483,36.5636720973393,35.9907844323436,42.2000710533537,38.1185316612291,0.703807440408411,0.124717607582806,0.572887664995719,245.713921416712,1
4299,885.861587771096,40.7365987083042,24,0.922734010238841,0.806212293786445,8304.60609214957,6094.20598479275,14.3304852746851,751.275075755506,11.1452425779566,798.240423043145,0.060906155305617,8373.14296206782,8079.49702321212,8121.94867320578,306.114300133173,304.349117295775,13.9774770685793,14.0548605037935,36.1944586457752,36.0006615493803,42.2287669972012,42.4516499936626,1.76518283739779,0.0773834352141254,0.193797096394896,251.194288862035,1
4300,877.800591399014,47.5826298104121,24,0.924598471182457,0.826688196436521,8321.38624064211,5663.69979938782,14.0037780732982,735.08078918347,10.9660619569774,794.178144955231,0.08,8060.94147756981,7860.87874405591,7819.11323324271,303.052219565173,302.800272217806,13.273604349218,13.1956710593271,35.6240980001049,35.9777145855401,42.1571802094561,41.7655108131967,0.25194734736732,0.0779332898909164,0.353616585435205,241.828244327095,1
4301,886.190355605506,40.6258568841809,24,0.938192893721469,0.839325496822792,8443.73604349322,5468.98850715968,13.9957284723338,751.53703554047,11.1506210053837,797.015211970684,0.0605787055744125,8380.10465482137,8205.55625197577,8128.70151517673,302.902339219852,303.881974944123,13.5938123619958,13.5115905372461,35.200263758063,35.9906979573262,42.1983270124955,76.8547367990423,0.979635724270508,0.0822218247496469,0.790434199263203,251.403139644642,1
4302,875.506468328703,48.0034794053223,24,0.979169502570715,0.823741925605805,8812.52552313644,6065.48340489977,14.883343087115,734.08526946671,10.9325227294616,788.611930192439,0.08,8025.40389380777,7796.95162336534,7784.64177699354,300.233556189211,300.678013684122,13.1821124888626,13.1844852053095,36.0823262527861,35.9659146575395,42.1232567434252,12.309846371797,0.444457494911148,0.00237271644693493,0.116411595246639,240.762116814234,1
4303,872.233079243307,40.49385665213,24,0.868308664975124,0.819077175492397,7814.77798477612,5473.48663914862,13.2734279361634,751.849282089386,10.9764576432637,800,0.060188397388267,8252.64179897238,7797.79713588721,7814.77798477612,304.132856641039,305.02,13.3502001629244,13.3109035209123,35.5380304805493,35.9484439370553,42.0751225632222,16.9808488889112,0.887143358961112,0.0392966420121041,0.410413456505985,241.694164477613,1
4304,867.23539216131,38.5090178905239,24,1,0.825305720241695,9000,6157.93079558951,15.1711649443972,756.544418179966,10.9351908896557,791.331279114866,0.0543194772750428,8272.95762930144,8052.57490572233,8024.7689004224,301.48349451157,301.71483344452,13.6699876211836,13.5654246792295,35.2886019805428,35.9553164200157,42.1028056050652,27.8060052999263,0.231338932950507,0.10456294195407,0.66671443947299,248.188728879044,1
4305,890.68109221598,45.946373771448,24,0.91151245595293,0.815947583306947,8203.61210357637,5812.53088011075,13.9873078231211,738.95135284364,11.1461469122068,797.910719606971,0.0763108089454504,8236.46033976917,7977.05590733802,7989.3665295761,304.478402635795,304.223409618148,13.6789189745749,13.6604749933259,35.142230293332,35.9569761680766,42.1124269717333,12.3106222380729,0.254993017647791,0.0184439812489892,0.814745874744567,247.093810193076,1
4306,894.383171749569,39.2553565692067,24,0.931277671811321,0.81356857523223,8381.49904630189,5990.37603008276,14.3323963801209,754.778954035541,11.2691504209584,798.750075565182,0.0565263074555732,8505.7175676002,8243.43920076913,8250.54604057219,306.420259725056,304.543435061115,14.2328134846669,14.1482994179292,36.0837580305701,35.9849975775334,42.2001383470684,7.10683980306021,1.87682466394102,0.0845140667377606,0.0987604530366752,255.171527028007,1
4307,897.162460276613,41.1176211349483,24.1035711145561,0.880045966880037,0.840333111913048,7920.41370192033,5109.18984671155,13.1125653555041,750.37376720528,11.2830883359316,800,0.0620327909934004,8466.53350034294,7788.8627682839,7920.41370192033,306.741987368985,305.02,13.2722298650704,13.1495867682559,34.7809990262606,36.0776147739274,42.2684596616731,131.550933636428,1.72198736898514,0.122643096814532,1.29661574766683,244.961248513001,1
4308,847.561435374729,41.9910461865122,24,0.917013080929942,0.829013256804914,8253.11772836948,5567.32034719593,13.8499383657664,748.307680245805,10.6498638721385,794.932106247785,0.0646153996927431,7969.37492909358,7713.3191796281,7730.29368122077,303.926066105263,303.087738809624,12.9290498107556,13.0091893013781,36.9326668994292,35.9454361230941,42.079264026593,16.9745015926737,0.838327295638976,0.0801394906225248,0.987230776335061,239.081247872808,1
4309,867.641555458177,42.4225299462444,24,0.945898719985763,0.803703259355558,8513.08847987187,6302.75618023672,14.7361045314648,747.287005412159,10.8973923923027,794.230877355426,0.0658912432348017,8143.47972764513,7941.8313757691,7899.17533581577,303.357156754444,302.82037776369,13.7952685003294,13.7120295190512,35.7271405867638,35.9390157955299,42.0658522036248,42.6560399533309,0.536778990754101,0.0832389812781553,0.211875208766045,244.304391829355,1
4310,859.360866414513,42.9977838602705,24,0.914926514884193,0.826121086192652,8234.33863395774,5616.59696260584,13.8668012762133,745.92624227853,10.787051098645,795.82835249795,0.0675921971518375,8046.34449127876,7832.89024150813,7804.9541565404,303.07146170523,303.429455098656,13.3127798610409,13.1808180313034,34.9609634869649,35.9236142980345,42.0258965622265,27.9360849677278,0.357993393425659,0.131961829737493,0.962650811069636,241.390334738364,1
4311,920.716138463099,43.4920701345671,24,0.963985419059072,0.813605022210472,8675.86877153164,6199.94464257302,14.835105173242,744.757008096681,11.5513535130261,796.947802297386,0.0690537398791481,8602.95148182843,8334.85960861612,8344.86293737357,303.65988015399,303.856273320936,14.468653404518,14.309395994628,35.3269588804669,35.9660816060524,42.1616788961589,10.003328757457,0.196393166946393,0.159257409889941,0.639122725585445,258.088544454854,1
4312,841.978871961839,38.9795080390466,24,0.928350123092174,0.82500183005144,8355.15110782956,5723.31701951189,14.0893407543623,755.431473733635,10.6117717098956,794.454403049085,0.0557106578329558,8016.46634173136,7789.44373070718,7775.97235147942,302.332078466887,302.90560252254,13.0963172473008,13.1496898933556,37.9972761342576,35.9422585427322,42.0889898238232,13.4713792277626,0.573524055653422,0.0533726460548287,2.05501759152543,240.493990251942,1
4313,881.003637624152,42.1205693268134,24,0.904072172035999,0.823734416275143,8136.64954832399,5600.45043749056,13.7419914945639,748.001293257423,11.0686183281555,798.960860256948,0.0649983834282213,8279.34082403312,8050.25957238596,8030.96059931212,306.26408566592,304.623801994468,13.425633850153,13.6017879178239,35.4614305670199,35.9487496844311,42.1122207887045,19.2989730738436,1.6402836714521,0.176154067670899,0.487319117411225,248.380224720994,1
4314,893.602935755364,41.633334311439,24,0.941748562769485,0.825459404460909,8475.73706492536,5795.83578653296,14.2847627463096,749.153847686291,11.2324638907263,797.042486560664,0.063557690392136,8414.84354273494,8085.39635853564,8162.39823645289,302.857775377147,303.892374063417,13.6883593650073,13.7955104734117,34.3922113227912,35.9674559773046,42.170303495652,77.0018779172487,1.0345986862705,0.107151108404421,1.57524465451336,252.445306282049,1
4315,885.223159288251,43.3812867098902,24,0.869196632282406,0.822134227266483,7822.76969054166,5416.94205488449,13.2375950384633,745.019066287755,11.1073197597817,800,0.0687261671403067,8275.16499639209,7794.50933687489,7822.76969054166,304.404980131295,305.02,13.3566399014496,13.2749694542602,35.9983322959933,35.9478626657495,42.109559716773,28.2603536667675,0.615019868705247,0.0816704471893992,0.0504696302437679,241.94133063531,1
4316,886.464863844214,41.9284421209099,24,0.916432576258575,0.815122434576319,8247.89318632718,5861.58747706885,14.0770436598998,748.455770162988,11.1394052243969,798.441671056542,0.0644302872962654,8337.35211638359,8124.52622669196,8087.23155289208,304.095450710143,304.425848132083,13.8490649691742,13.8418056419823,35.0011590198869,35.958906387304,42.144954647998,37.2946737998764,0.33039742194012,0.00725932719187661,0.957747367417142,250.120563491509,1
4317,893.607786356412,42.264612886648,24,0.964339309656481,0.8063909120278,8679.05378690833,6364.95730130903,14.9733174130334,747.660558216634,11.2253276187536,795.040002028552,0.0654243022292073,8392.73471360192,8119.85802329234,8140.95267219386,306.16074623939,303.128876773436,14.1190752754349,14.0846260401248,35.6361815721238,35.9734862117604,42.1884685456564,21.0946489015196,3.03186946595395,0.0344492353101291,0.337304639636599,251.782041408058,1
4318,896.159193641465,43.6260115895242,24,0.932350409260524,0.823647167988262,8391.15368334471,5777.52845570727,14.1733248655445,744.44016958498,11.2417136412213,797.393121561572,0.0694497880187744,8368.78320949657,8141.02430679574,8117.71971321167,304.027016232004,304.026062423389,13.8668906057222,13.7501855196327,34.7084941861193,35.9832153019546,42.2146256553777,23.3045935840692,0.000953808615747676,0.116705086089457,1.27472111583533,251.063496284898,1
4319,866.271057893792,42.0049484697439,24,0.920422191218843,0.809345249600117,8283.79972096959,6011.46476548314,14.2392476791796,748.274794394821,10.884802196247,796.298111473294,0.0646565070064739,8144.82312542504,7910.71715528287,7900.47843166229,302.321465991706,303.60856245198,13.8148187512745,13.6186884580332,35.4794012325536,35.9690718383902,42.1677373893188,10.2387236205805,1.28709646027426,0.196130293241326,0.489670605836643,244.344693762752,1
4320,867.829480037702,43.9549819796348,24.7007816739243,0.9049697507314,0.825021726747789,8144.7277565826,5578.75474573472,13.7341713828548,743.661990127174,10.8826512735609,797.107291150332,0.0704225123410326,8093.0141039563,7861.81704519878,7850.22368083761,304.644642621356,303.917082433343,13.3747270604825,13.2749337092395,37.1274903425944,36.6531537006519,42.8174445921242,11.5933643611779,0.727560188012603,0.099793351242937,0.47433664194245,242.79042311869,1
4321,877.557241569533,41.9775626152981,24,0.927177328960147,0.838777533004031,8344.59596064132,5416.71392505967,13.8404369112118,748.339575633512,11.0269211810465,796.737808367544,0.0645755304581095,8251.88151716854,8075.35575709903,8004.32507165349,304.945919474608,303.776207885336,13.3771716779898,13.3135429585306,36.2067597225022,35.9544260800754,42.1252823705887,71.0306854455384,1.16971158927208,0.0636287194591709,0.252333642426841,247.556445515057,1
4322,844.144045312978,42.9866878949718,24,0.904158990501892,0.842776156671616,8137.43091451703,5197.21365182105,13.4327938605456,745.952489784444,10.5961635958384,795.376198296754,0.0675593877694447,7904.23461647896,7600.25082137654,7667.10757798459,304.580426571164,303.257060005595,12.5609034973824,12.69214520086,35.8012716434731,35.9212381797029,42.0273797160419,66.8567566080501,1.3233665655697,0.131241703477638,0.119966536229811,237.12703849437,1
4323,844.956363688954,37.3046571231699,24,0.927451440333153,0.829122643676557,8347.06296299837,5628.31744964127,14.0057441728521,759.393333575142,10.6669269214352,795.306789301922,0.050758333031073,8100.39319387107,7859.12561982838,7857.38139805494,303.375766234169,303.23059609109,13.1513858390853,13.2213186851716,35.5693027362692,35.9131464380637,42.0110622034864,1.74422177343968,0.145170143079099,0.0699328460862905,0.343843701794448,243.011795816133,1
4324,882.579811745934,42.5603683851406,24,0.863840912246759,0.8,7774.56821022083,5830.92615766562,13.5200272560365,746.96094858495,11.0834562518679,800,0.0662988142688126,8278.90899549501,7741.82066898117,7774.56821022083,305.604686941255,305.02,13.4769420680044,13.5581990779409,37.9591899407284,35.8974206500861,41.9722292994142,32.747541239667,0.584686941255143,0.0812570099365839,2.06176929064231,240.450563202707,1
4325,873.603802082745,44.4914119117314,24,0.90310635331891,0.838618544022239,8127.95717987019,5279.46090357105,13.4836733009454,742.393065122799,10.9489958845272,797.604787346235,0.0720086685965008,8128.45861473105,7789.88216172284,7884.60485628912,305.59882842391,304.106765295436,13.2108575018443,13.1168993740724,35.8793225064791,35.8951854021033,41.9757368012234,94.7226945662878,1.4920631284744,0.0939581277718471,0.0158628956241813,243.853758441933,1
4326,894.09720810973,46.5721379114236,24,0.972132576524677,0.802865393719751,8749.19318872209,6496.63329601947,15.1606053758333,737.471107770527,11.1815599882831,793.137670509207,0.0781611152868408,8246.07743116174,7974.61372441366,7998.69510822689,299.012774185997,302.403565323398,13.82309940154,13.8992740949461,35.4691584254615,35.9044722956749,42.0127588079287,24.0813838132299,3.39079113740064,0.0761746934061129,0.43531387021342,247.382322934853,1
4327,857.413489629655,43.5554151891088,24,0.940805052387586,0.825153105582218,8467.24547148827,5796.77207079776,14.275748486581,744.607165370163,10.7564552246111,793.403362653062,0.0692410432872961,8009.33363422876,7765.86588141861,7769.0536252019,299.134512050216,302.504867095546,13.1496961509579,13.1355812729149,35.4844807002827,35.8879543306822,41.969231166514,3.18774378328544,3.37035504533026,0.0141148780430473,0.403473630399496,240.280009026864,1
4328,863.885393288581,42.7429881030836,24,0.951974167900381,0.821227275667713,8567.76751110343,5953.01545648692,14.5142829062532,746.528961642156,10.8466695674927,793.339360529866,0.0668387979473053,8097.35296949591,7861.82181974489,7854.43238041103,303.470371111117,302.480464686024,13.479866064317,13.3434199678944,35.2410685634809,35.8826110196356,41.9616846264782,7.3894393338569,0.989906425092272,0.136446096422548,0.64154245615476,242.920589084878,1
4329,912.45852208661,41.6397459997963,24,0.913045518394382,0.826269888802395,8217.40966554944,5601.87018311412,13.8358004010975,749.138680837482,11.4694014782805,800,0.0635766489531475,8592.17229343451,8224.3166070885,8217.40966554944,305.521114449078,305.02,14.0035770641809,13.8748637623479,35.9124759144804,35.9150440368941,42.067342619826,6.90694153906043,0.501114449078216,0.128713301833038,0.00256812241370596,254.146690687097,1
4330,878.993349418944,44.4132774744478,24.4262014530757,0.919319691068142,0.831551587444697,8273.87721961328,5526.66211678301,13.8423922251806,742.577892134194,11.0174340965074,796.731754052685,0.0717776348322579,8181.30298811187,7971.28340306911,7935.86389846851,302.306077310614,303.773899526438,13.3782776370642,13.3143733001248,36.6694003553984,36.338665335069,42.4866115601747,35.4195046005952,1.46782221582373,0.0639043369394408,0.330735020329449,245.439089643357,1
4331,887.087581276632,43.6342632137644,24.9345360952939,0.93683774306708,0.827661774392303,8431.53968760372,5717.32280757173,14.1724608763631,744.42065036784,11.12782198144,796.240092415071,0.0694741870401997,8283.78047660113,8121.92310404993,8035.2670623031,303.686040011654,303.586441235556,13.4625396460429,13.5445048541543,37.2442465879874,36.8549857811751,43.0202357749062,86.6560417468245,0.0995987760973662,0.0819652081113666,0.389260806812374,248.513414298035,1
4332,887.12609857874,45.1689580365324,24,0.894550901559727,0.822349431282153,8050.95811403755,5570.45024698205,13.6201674424893,740.790329764583,11.1106623576915,799.33218364141,0.0740120877942718,8230.67123185726,7987.8837693455,7983.75109490154,304.584540359529,304.765378317878,13.5156186320374,13.5446038555257,37.4248438119638,35.9216521345846,42.0889697096923,4.13267444395842,0.180837958349912,0.0289852234882915,1.50319167737917,246.920136955719,1
4333,878.322876218694,41.2195425334332,24,0.959201064622927,0.840071425248281,8632.80958160634,5574.63353489673,14.296417581341,750.132672137164,11.0450173680698,794.475605786294,0.0623341598285454,8285.22839211155,8092.22979501837,8036.6715403482,302.632046958023,302.913686596169,13.3209113465413,13.3467560233672,35.5030347958418,35.9280816699931,42.1078269034944,55.5582546701698,0.281639638146714,0.0258446768258036,0.425046874151306,248.556851763347,1
4334,870.920773489685,38.4983317552096,24,0.928006726356101,0.8,8352.06053720491,6264.04540290368,14.524290359769,756.569696233052,10.9817769925927,797.195085040229,0.0542878797086855,8308.47968338496,7960.95923165446,8059.22529288342,304.687119783442,303.950556048713,13.9235754454302,14.0546173086809,35.544180607773,35.9357462232733,42.1292553311845,98.2660612289583,0.736563734729089,0.131041863250703,0.391565615500312,249.25439050155,1
4335,892.183264432097,40.2527998443255,24,0.947994402485149,0.820995226973912,8531.94962236634,5933.2733842885,14.4576905890944,752.419501968248,11.2302338911843,796.853258112669,0.05947562253969,8449.84699139185,8243.68764481449,8196.3515816501,302.678821727169,303.820225986908,13.8605622185166,13.9282214166183,34.1119227767006,35.9563232101106,42.1881992875239,47.3360631643918,1.14140425973835,0.0676591981016834,1.84440043341002,253.495409741756,1
4336,899.650777961602,40.8346682697735,24,0.921304406149806,0.816920963898803,8291.73965534826,5854.00303266731,14.1207216571994,751.043092207851,11.3176103480992,799.549170840208,0.0611961347401866,8500.01307224002,8194.99366771733,8245.01268007282,304.338486079297,304.8481101121,13.9645221098429,14.080789368934,36.5210750205416,35.9786024330648,42.2486475042825,50.0190123554985,0.509624032803117,0.116267259091121,0.542472587476858,255.000392167202,1
4337,856.291183467967,42.6424397296254,24,0.934012558913452,0.811412727730579,8406.11303022107,6055.05798639662,14.4126780514804,746.766808819571,10.7524227584364,794.123827071878,0.0665414889755362,8029.55243039651,7733.32382758389,7788.66585748462,304.929514280888,302.77956216683,13.4825337220964,13.3917388631104,34.2615531396389,35.9504499958837,42.1543935341894,55.3420299007275,2.14995211405801,0.0907948589859604,1.68889685624477,240.886572911896,1
4338,865.384367732526,42.1050063878854,24,0.917366477304572,0.826957864052795,8256.29829574115,5613.60942950919,13.8897129263367,748.038107389457,10.8725553494374,796.441939200451,0.0649523657631785,8133.08572608026,7876.22839842703,7889.09315429785,299.976174066799,303.663400368652,13.3602749305423,13.3094288207048,35.3499963609061,35.9379457033455,42.114121443319,12.8647558708226,3.68722630185283,0.0508461098375292,0.587949342439401,243.992571782409,1
4339,858.420370987742,39.9360698793552,24,0.917495154079254,0.82500989066295,8257.45638671329,5656.22264133848,13.9244615202509,753.168726700385,10.8086766730291,796.503312011997,0.0585390916245183,8140.75724714149,7802.85943465275,7896.53452972725,301.871653210234,303.686800287374,13.5444174861732,13.3534381404658,36.4515553176168,35.9284951163376,42.0858421084132,93.6750950744963,1.8151470771403,0.190979345707472,0.523060201279137,244.222717414246,1
4340,879.518241663677,36.979297733909,24,0.910844145318163,0.817367973177632,8197.59730786347,5778.01770653311,13.9527637157411,760.162971210438,11.1067866471405,799.922724599181,0.0497962859869522,8442.96793829074,8240.10628309669,8189.67890014202,307.326599422806,304.990536821553,14.006837050987,13.9786416862724,36.3305210693348,35.9508778909236,42.1548592727705,50.4273829546737,2.33606260125305,0.0281953647146658,0.379643178411264,253.289038148723,1
4341,849.959604414327,40.1443687084413,24,0.906416631561442,0.831603960737925,8157.74968405298,5447.98056041203,13.647248572941,752.675995820182,10.6999123309425,796.608971408725,0.0591550052247725,8053.56716888077,7899.5027062442,7811.96015381434,302.933116396136,303.727085573861,13.1827292483071,13.1056687122885,34.7387059033554,35.9304770612958,42.0907768417597,87.5425524298544,0.793969177725785,0.0770605360186742,1.19177115794043,241.607015066424,1
4342,862.730781414938,43.9934849357536,24,0.945680802595819,0.81529375215924,8511.12722336237,6044.87351023895,14.5232644062379,743.570911384475,10.8182838995882,793.342448561687,0.0705363607694065,8044.1612188328,7845.62499738256,7802.83638226782,301.322253467322,302.481642075357,13.4995914996094,13.3522391194796,36.4059050123826,35.9127389520581,42.0391243681649,42.7886151147441,1.1593886080347,0.147352380129838,0.493166060324484,241.324836564985,1
4343,871.027067420731,47.4551556630625,24,0.952774459610262,0.829529817404327,8574.97013649236,5772.90717083754,14.3810928683985,735.382329279025,10.8829104848392,791.759783972302,0.08,8003.10006167621,7706.1053010556,7763.00705982592,300.177752633532,301.878211634039,13.0007379245949,13.0561068316441,36.9795179964334,35.8938019820937,41.9871046329072,56.9017587703202,1.70045900050707,0.0553689070492513,1.08571601433974,240.093001850287,1
4344,878.974053355517,46.6819732567536,24,0.934692030176988,0.828701548101662,8412.22827159289,5681.4741392129,14.122259087964,737.21129226115,10.9911611678282,794.745702378877,0.0784858846735631,8102.80812798523,7811.31630333302,7859.72388414567,303.256396374695,303.016667674506,13.4565159098735,13.2319805685009,36.7494329943717,35.8877536863858,41.9767372559128,48.4075808126527,0.23972870018838,0.224535341372651,0.861679307985852,243.084243839558,1
4345,841.666423248636,43.7013410129407,24,0.934104137645313,0.822980455953784,8406.93723880782,5802.96429893247,14.2114882200845,744.261977833889,10.5573207761887,792.527626666079,0.0696725277076389,7857.412441513,7665.00889184947,7621.69006826761,299.361519996564,302.170970857109,13.0222288761446,12.9204451863349,36.0081977514468,35.8577362005383,41.894473306494,43.3188235818643,2.80945086054476,0.101783689809697,0.150461550908545,235.722373245391,1
4346,868.963979286291,43.9630453377037,24,0.943482158953574,0.821616525515766,8491.33943058217,5891.32286006627,14.3779944523788,743.642916253662,10.8967874428493,794.053986816108,0.0704463546829227,8103.31879179676,7859.75439479594,7860.21922804285,301.291812296391,302.752933823311,13.34190285493,13.3469246440318,35.2099019229628,35.8568884422529,41.9044927449798,0.464833246912349,1.46112152692064,0.00502178910179474,0.646986519290117,243.099563753904,1
4347,886.213582039808,43.0926841205409,24,0.954893567829958,0.828221200776934,8594.04211046962,5815.00758769916,14.4358516353637,745.70175571286,11.1230369469784,794.894993823804,0.0678728053589245,8294.4681802208,7990.75157021247,8045.63413481418,302.713692014449,303.073588770171,13.4924136091316,13.5528194143716,36.6489579356383,35.8745508989493,41.9683543569932,54.8825646017094,0.359896755721536,0.0604058052399523,0.774407036689048,248.834045406625,1
4348,863.835843042557,45.4483999785853,24,0.923292717223368,0.82782024473423,8309.63445501031,5631.23512332305,13.9648782012994,740.129309850657,10.8158211973871,794.756146080622,0.0748383626866793,8005.10627829024,7811.7330751276,7764.95308994153,305.967162208155,303.020649596889,13.0773703902609,13.0863493088709,37.0798038769682,35.8596384309057,41.9294488891293,46.7799851860736,2.94651261126552,0.00897891860993916,1.22016544606253,240.153188348708,1
