tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4349,901.781968812886,43.5178785195665,24,0.895858916542828,0.821944106930006,8062.73024888545,5587.08842462627,13.6468092101347,744.695958361965,11.3135045397044,800,0.0691300520475433,8425.12110562762,8088.32225022195,8062.73024888545,303.750509897173,305.02,13.6878602577055,13.6853389823658,37.0369052527477,35.8775316863399,41.9911446303881,25.5920013365021,1.26949010282743,0.00252127533965307,1.15937356640777,249.362791202644,1
4350,869.500983486255,39.8634259437938,24,0.990897965725098,0.838236219579897,8918.08169152588,5801.58056023781,14.8011786210894,753.340565929956,10.9489921474327,791.772119783032,0.0583242925875552,8248.31994070956,8073.32221443324,8000.87034248827,303.668878424945,301.882914970276,13.3263618477323,13.3163905946199,34.2236783552979,35.8855221574737,42.0185023045843,72.4518719449643,1.78596345466991,0.00997125311242719,1.6618438021758,247.449598221288,1
4351,867.72881235205,43.565076058698,24.4239840986247,0.960703063980226,0.813226523190036,8646.32757582204,6187.3371833168,14.7914730495811,744.58431258315,10.885755338368,792.744889267304,0.0692696092710626,8105.3626555671,7905.76338840479,7862.20177590009,302.704353943959,302.253807655391,13.4562697642401,13.488025117434,38.1717668706104,36.3015984617404,42.4201897674016,43.561612504709,0.450546288568262,0.031755353193887,1.87016840887001,243.160879667014,1
4352,875.449212414722,42.2924164304371,24,0.928004725248019,0.834434085276908,8352.04252723217,5516.1641714329,13.9248952520758,747.594788933801,10.9969119403104,796.384640170212,0.0655065138327486,8221.23406093996,7942.96515347476,7974.59703911176,306.164368224298,303.641553680898,13.4012689320169,13.3331396037999,35.0407751811684,35.8824806959354,42.0136944656083,31.631885636999,2.52281454340073,0.0681293282169264,0.841705514767064,246.6370218282,1
4353,883.368213553609,42.1482583512172,24,0.937183600986136,0.813036941984177,8434.65240887522,6040.01669496182,14.4327200221089,747.935794870196,11.0980135917517,796.366713679754,0.0650802564122555,8300.60161722703,8005.53371453878,8051.58356871022,304.992568545309,303.634718758248,13.9063496928361,13.8161405008399,35.1952498527539,35.8942524331631,42.050596187702,46.0498541714423,1.35784978706135,0.0902091919962444,0.699002580409207,249.018048516812,1
4354,861.231801510802,43.6238965645742,24,0.924190228809942,0.816424303314475,8317.71205928948,5883.07252392943,14.1735693689499,744.4451726765,10.8035965138923,795.034140720748,0.0694435341543754,8042.68527231175,7799.11023833254,7801.4047141424,303.477061138327,303.126642003303,13.2793221060124,13.3313029993566,34.8592821747524,35.8781201070621,42.0013092481863,2.29447580986289,0.350419135023401,0.0519808933441865,1.01883793230974,241.280558169353,1
4355,866.485204619804,40.4198867761163,25.7988972536366,0.963098339470416,0.827441259744936,8667.88505523374,5882.55727718572,14.5736134646216,752.024257831097,10.9049346448765,793.418159754819,0.059969677711129,8200.77538300983,8028.09547528942,7954.75212151954,303.192050094997,302.510508860519,13.4101171492779,13.4123597444935,39.0462684876444,37.6794159593498,43.8099097394428,73.343353769882,0.681541234478345,0.00224259521558245,1.36685252829463,246.023261490296,1
4356,864.196494376271,40.1221680818311,24,0.885967464069722,0.834392085803601,7973.7071766275,5267.16270698139,13.2947869622801,752.728511402429,10.879378694956,799.697353295546,0.0590893607469641,8189.21853003752,7972.83836322323,7943.5419741364,305.744605170906,304.904608377759,13.2636964121993,13.2818855564489,36.0992335285961,35.8811886084956,42.014727753238,29.2963890868323,0.839996793147179,0.0181891442496358,0.218044920100496,245.676555901127,1
4357,841.021776262216,40.1715151612791,24,0.878725927995797,0.812206934018519,7908.53335196217,5680.32164065376,13.5462951394607,752.611780885994,10.58710840688,798.183326219306,0.0592352738925073,7967.98251253505,7731.65977687199,7728.943037159,304.683565743618,304.327347704266,13.2839521528444,13.2760576288422,35.8494882118727,35.8594984381424,41.9510236467939,2.71673971298605,0.356218039351916,0.00789452400219126,0.010010226269749,239.039475376052,1
4358,861.09401730727,44.3953085580686,24,0.944358710172129,0.814032565457663,8499.22839154916,6064.27252656564,14.5254299560291,742.620397605889,10.7932817015044,793.181719149139,0.0717245029926391,8015.31114864359,7788.82496653216,7774.85181418428,301.434515461171,302.420359968588,13.1868994515055,13.3249643662564,35.2222504368469,35.8460820077079,41.916262723781,13.9731523478877,0.985844507417085,0.138064914750878,0.623831570860943,240.459334459308,1
4359,888.316311035144,47.5231277905731,24,0.924692812996798,0.805976393816631,8322.23531697118,6112.24832794636,14.3651096572662,735.221541211399,11.098130146087,795.241366129559,0.08,8159.58435057081,7915.81874626493,7914.79682005368,305.618030988805,303.205651871047,13.7870358655111,13.7003973750747,37.8662538705987,35.8490123835835,41.9323951121513,1.02192621124323,2.41237911775772,0.0866384904363713,2.01724148701515,244.787530517125,1
4360,854.756049051183,41.3398045732879,24,0.879821569203367,0.813711419126891,7918.3941228303,5656.44950162713,13.5381081571908,749.848192281887,10.7473556707138,798.976808111252,0.0626897596476407,8058.88522149524,7786.99760306507,7817.11866485038,305.597487096522,304.629882512617,13.5992276983013,13.4026911305447,35.6931709733371,35.8409339541227,41.9138583327048,30.1210617853176,0.967604583904631,0.196536567756615,0.147762980785565,241.766556644858,1
4361,862.07527170915,42.1590421263078,24.6076837947406,0.864398461785473,0.822994180924473,7779.58615606926,5369.6520366951,13.1507646705032,747.910285850219,10.8303853654351,800,0.0651121426872264,8100.15661453062,7799.34590600986,7779.58615606926,306.621855282468,305.02,13.0117364154469,13.1878939334406,36.739281172397,36.4376636967891,42.4951799571106,19.7597499406056,1.60185528246842,0.176157517993691,0.301617475607898,240.605757404205,1
4362,849.632077493062,40.4982171227671,24,0.931235137860673,0.832146281768573,8381.11624074606,5585.31591879785,14.0117849432377,751.838967396094,10.6919926344746,794.429197989166,0.060201290754882,8038.65670171006,7683.98826573985,7797.49700065876,304.587423154523,302.895992463319,12.9785891305253,13.0728793969558,35.2669943907081,35.8222995959471,41.8722095271916,113.508734918909,1.69143069120366,0.0942902664304182,0.555305205239044,241.159701051303,1
4363,875.244239438969,43.5481158649167,24,0.927493666942078,0.813312271758164,8347.44300247871,5971.59468548704,14.2786587040566,744.62443192154,10.9802285444346,796.007582649156,0.0692194600980754,8176.14644226828,7962.10749221192,7930.86204900023,303.77966420324,303.497791074557,13.5439550144336,13.6043809872803,35.6136319938206,35.8291695399568,41.9009994446565,31.2454432116874,0.281873128683003,0.0604259728466978,0.215537546136225,245.284393268049,1
4364,858.282478550285,43.5313694123196,24,0.986625778280773,0.808030815580037,8879.63200452695,6474.19413810057,15.2882691596459,744.664045655158,10.7676228801293,790.07239726656,0.0691699429310526,8018.26161600609,7701.64710810922,7777.71376752591,301.105095925178,301.234853267808,13.3433407160107,13.4288786083136,36.4529094740802,35.8185775229106,41.8749051095582,76.0666594166833,0.129757342629546,0.0855378923029217,0.634331951169642,240.547848480184,1
4365,846.671209816324,38.2867853389599,24,0.908897019664069,0.821746849077192,8180.07317697662,5672.5948004186,13.8487449567115,757.07010928069,10.6782395099524,796.690274079348,0.0536623633991371,8084.17595272503,7863.1828858474,7841.65067414328,305.181043360815,303.758084249604,13.2638112939296,13.3132828633766,35.5649452814879,35.8159724271684,41.8741145145884,21.5322117041169,1.42295911121153,0.0494715694470447,0.251027145680531,242.525278581752,1
4366,833.170405665489,39.5696592380269,24,0.972061536149391,0.80585825847218,8748.55382534452,6428.04483951289,15.1031968591428,754.035471072447,10.4945867829733,790.191184702684,0.0574556611594407,7913.29068860995,7673.96383966177,7675.89196795165,302.019991523908,301.280143947516,13.1920453797519,13.2888043709546,34.5313073412709,35.796257407009,41.8215530755056,1.9281282898819,0.739847576392435,0.0967589912026607,1.26495006573803,237.398720658299,1
4367,888.840357529801,42.3164276844466,24,0.925904252437614,0.818030616389889,8333.13827193852,5859.20628081771,14.1719726580326,747.537990312441,11.1648512409186,797.721172320134,0.0655775121094482,8346.15045877363,8165.64378067353,8095.76594501042,303.585241912308,304.151139976359,13.6480707564409,13.8071518381478,36.9104269655434,35.8227036747803,41.9104839234326,69.8778356631137,0.565898064050941,0.159081081706956,1.08772329076305,250.38451376321,1
4368,851.974440507279,45.1699441504355,24,0.904197544288343,0.85344218359841,8137.77789859509,4969.64929459213,13.265481044732,740.787997112145,10.6704003584174,795.375557997704,0.0740150036098188,7904.50450989676,7647.58488771318,7667.36937459986,306.22211273897,303.256815875575,12.4910325206159,12.5339510971688,35.2287863330464,35.7999353095269,41.8452083938512,19.7844868866805,2.96529686339579,0.0429185765528555,0.571148976480487,237.135135296904,1
4369,857.204607267931,42.8117797390406,24,0.960225754286335,0.812998073400712,8642.03178857701,6189.39293418037,14.7882784370878,746.366235027299,10.76203144638,792.126042354275,0.0670422062158756,8032.41689188005,7747.7196083978,7791.44438512365,299.916253418746,302.017856798626,13.3680569325957,13.3703930330732,35.6582032800609,35.7935401278913,41.8332237681051,43.7247767258541,2.10160337987992,0.00233610047752109,0.135336847830338,240.972506756402,1
4370,867.287548935193,45.3265425480688,24,0.93869701700992,0.81720977101638,8448.27315308928,5958.17721903568,14.3822115471029,740.417563602543,10.860417113811,793.861307563329,0.074478045496821,8041.24357911528,7826.87643675915,7800.00627174182,300.266112378178,302.679470041208,13.2338664852761,13.3161021023792,36.006459301726,35.7886314878118,41.8259815397917,26.8701650173289,2.41335766303013,0.0822356171030876,0.217827813914205,241.237307373459,1
4371,871.533468657207,43.5854617756565,24,0.923832273764801,0.816699697047681,8314.49046388321,5874.84493917693,14.1633021760559,744.536090169684,10.9332561530848,795.973364426062,0.0693298872878944,8140.20378904141,7943.48916278137,7895.99767537016,303.011903386241,303.484744521547,13.5263862370259,13.4883967713634,36.5062777644726,35.7939546039178,41.8493853998447,47.4914874112092,0.472841135305771,0.0379894656625162,0.71232316055471,244.206113671243,1
4372,881.703400868057,41.8943772935879,24.3800370188339,0.921637777759096,0.810860642199674,8294.73999983186,5986.73488579906,14.2314067821726,748.536350512018,11.0799553192099,797.590731852584,0.0643295618599778,8293.74931847758,8033.82559620848,8044.93683892325,302.725415865914,304.101406287094,13.870873686398,13.8417860781795,36.9746745000935,36.1932867279458,42.2926858419877,11.1112427147655,1.37599042118023,0.0290876082184894,0.78138777214776,248.812479554328,1
4373,879.130352783952,43.1838954363624,24,0.892152632759293,0.819442988379691,8029.37369483364,5616.15819300852,13.6318313130826,745.485995345285,11.0331031836522,799.49086436455,0.0681425058183942,8225.02390861221,7988.93901226909,7978.27319135384,306.545377403287,304.825879310594,13.5134993656823,13.5833182168129,34.3554745199433,35.8220578836388,41.939955348992,10.6658209152547,1.71949809269364,0.069818851130572,1.46658336369552,246.750717258367,1
4374,875.827438779531,44.7945391155943,24.4519564991073,0.933500590917319,0.822427685156779,8401.50531825587,5811.28487443606,14.2118515080698,741.676017722062,10.9734193944272,795.172817615728,0.072904977847423,8138.72199725277,7942.49153037386,7894.56033733518,302.208339798952,303.179516036437,13.433053994039,13.3920154651992,35.9571364269313,36.2725981526637,42.3868006933733,47.9311930386802,0.971176237484428,0.0410385288397705,0.315461725732426,244.161659917584,1
4375,874.046736706494,40.5493046621845,24,0.896534100911033,0.815208400914066,8068.8069081993,5732.51281599596,13.7699369605929,751.718119821603,10.9986684983549,799.514719271333,0.0603523502229968,8267.89840412447,7934.29957269061,8019.86145200073,305.796498502304,304.834974590177,13.849494296496,13.7250499723208,36.5686924800525,35.8323780117811,41.9697062224596,85.5618793101194,0.961523912126154,0.124444324175252,0.736314468271381,248.036952123735,1
4376,833.310162311471,41.6171722522131,24,0.876235483360564,0.820457243108931,7886.11935024507,5495.17564382651,13.3720708214014,749.19207903739,10.4747636430273,797.221064653291,0.0635099012032626,7847.60995114487,7494.98097062273,7612.18165261053,305.762932570616,303.960461425683,12.8514249201331,12.9440119544845,35.0545742602404,35.8000956976479,41.8703250423745,117.200681987804,1.80247114493255,0.0925870343513271,0.745521437407518,235.428298534347,1
4377,842.360904193419,43.9688005893334,25.2600932490683,0.925834508960261,0.825264692909148,8332.51058064235,5702.11364822731,14.0466863310046,743.629302205932,10.5631228705673,793.153426544703,0.0704633722425853,7855.04768935547,7542.71415789554,7619.3962586748,301.768883219929,302.409572705832,12.8966850442951,12.8808051425057,35.3222988960366,37.0341880605148,43.0566991178521,76.6821007792632,0.640689485902669,0.0158799017894182,1.71188916447824,235.651430680665,1
4378,838.854024542677,45.5433063257818,24,0.910536170034208,0.840434882571527,8194.82553030787,5284.0248115858,13.5652223900883,739.904808886363,10.5019926853437,793.581658242028,0.0751189888920462,7770.47489077521,7584.58272083552,7537.36064405195,301.006968960306,302.572846746229,12.5671748455662,12.5121211624349,35.7232159916921,35.7437441090993,41.7143471959684,47.2220767835679,1.56587778592262,0.0550536831312964,0.0205281174072525,233.114246723257,1
4379,834.945177172378,41.6703982808395,24,0.942377921449628,0.821211418595357,8481.40129304666,5893.35637867795,14.3682510829553,749.066172866674,10.4947499841054,791.926079911954,0.0636672839166574,7861.2622057864,7566.4706115655,7625.42433961281,302.890614070464,301.94161611843,12.9514004471005,12.9546222033807,35.7031101707089,35.7270480684461,41.6777427733073,58.9537280473114,0.94899795203338,0.00322175628018506,0.0239378977371985,235.837866173593,1
4380,856.18106407005,41.6706754404401,24.3866882717147,0.921528072559981,0.823768494087632,8293.75265303983,5707.84974199456,14.0067435491337,749.065517245639,10.7616690661823,795.424090169419,0.0636681034429515,8061.19520548627,7813.69732646401,7819.35934932168,304.18892985481,303.275319979345,13.2204559795025,13.2428576133307,35.409234680169,36.1190347209838,42.095116545646,5.66202285766576,0.913609875464431,0.0224016338281494,0.709800040814834,241.835856164589,1
4381,819.951386436411,42.3688173095424,24.7287899587664,0.931405819692371,0.834306671520312,8382.65237723134,5539.16400627449,13.9780637276733,747.414062654278,10.2989775622239,791.258330228926,0.065732421682153,7697.60066096698,7400.59646362927,7466.67264113797,300.947417891779,301.687019858034,12.4250263630507,12.485821157054,36.5123388426869,36.4282858287026,42.3502659656482,66.0761775086949,0.739601966254497,0.0607947940032947,0.0840530139843025,230.92801982901,1
4382,883.163590648892,45.0677416202287,24,0.9830082384529,0.852681774537387,8847.0741460761,5420.5248624619,14.4345737116905,741.029757197349,11.0621982736623,791.901697003894,0.0737128035033137,8197.41810080093,7971.26754571183,7951.49555777691,301.663625422151,301.93231952516,13.0403809654582,13.0100077587856,36.9260993495667,35.7214066858766,41.7036757397969,19.771987934927,0.268694103009125,0.0303732066726354,1.2046926636901,245.922543024029,1
4383,859.584094622111,45.4076172020118,24,0.952365515603258,0.823571569274174,8571.28964042932,5903.24104688637,14.4789177526598,740.225781508641,10.7630436355271,792.129821663914,0.0747177731141985,7967.08238651962,7672.82319635451,7728.06991492403,302.225949482002,302.019297754909,13.1393863882449,13.0913794779767,35.3636824751468,35.7155805788449,41.6959943623571,55.2467185695232,0.206651727093288,0.0480069102681782,0.351898103698126,239.012471595589,1
4384,852.429754849611,41.1516222089374,24.8963034797785,0.907559087831762,0.823282584878728,8168.03179048586,5631.64353734362,13.8025639043462,750.293337664759,10.7201433344096,796.414536662582,0.0621333279190517,8043.25212261877,7812.63929351249,7801.95455894021,303.810964143243,303.652952466026,13.2097860227445,13.2211795442422,37.2325539411507,36.6139921332307,42.60827933233,10.6847345722817,0.158011677216621,0.0113935214976237,0.618561807920024,241.297563678564,1
4385,830.859200114124,40.3433002829436,24,0.953582030642938,0.813345653131438,8582.23827578644,6138.81817229634,14.6796835642464,752.205423180697,10.4573762692632,791.124683724979,0.0597432210241289,7866.09514198088,7647.75494878472,7630.11228772145,301.926652225575,301.636063787241,13.0788299623487,13.0879460026526,35.5937710928972,35.7010751261917,41.6701047672607,17.6426610632643,0.290588438333486,0.0091160403038586,0.107304033294454,235.982854259427,1
4386,861.683033153679,42.3533608270218,24.267775313979,0.977028062708693,0.8424232717378,8793.25256437823,5624.18938737277,14.5214661783844,747.45062496368,10.8233171679535,791.39290740007,0.0656867187954,8089.89518136701,7867.53514157333,7847.198325926,301.598958864961,301.738330768962,13.0124459929915,12.9957093127223,36.188749515641,35.976853137816,41.9721205775401,20.3368156473307,0.139371904000939,0.0167366802692097,0.211896377824957,242.696855441011,1
4387,855.915657563381,42.4062697671827,24,0.903599171055736,0.823881422315713,8132.39253950163,5594.41278594109,13.7323511148991,747.325468865729,10.7502957095371,796.660841446351,0.0658431639178383,8033.96978157505,7848.83228801301,7792.9506881278,306.623709519217,303.746862322458,13.2152427467464,13.1963228876689,36.4836395267196,35.7094659172184,41.712789329331,55.8815998852142,2.87684719675951,0.0189198590774939,0.774173609501233,241.019093447252,1
4388,876.647884045829,43.9548327921501,24.3703315404345,0.961047243361128,0.838284719277215,8649.42519025015,5625.71355232547,14.3544637548387,743.662343030169,10.9932364569709,793.345898736321,0.0704220712122888,8175.25598107565,7900.88798170467,7929.99830164338,304.258264632005,302.482957540691,13.1536309518301,13.1976698483046,35.6649443942891,36.093737663154,42.1312260282517,29.1103199387098,1.77530709131418,0.0440388964745111,0.428793268864887,245.25767943227,1
4389,866.533942222036,45.6817488704839,24,0.895741974218317,0.831853412075504,8061.67776796486,5378.58481064145,13.4824838470924,739.57732304687,10.8469634451081,797.219689164005,0.0755283461914119,8022.16818792027,7741.63260840909,7781.50314228267,304.430714539369,303.959936986006,13.1207184330376,13.0506580361917,34.6301771255207,35.7192469852902,41.7511720906127,39.8705338735781,0.470777553362666,0.0700603968459905,1.08906985976952,240.665045637609,1
4390,838.685723543208,41.5708834129234,24,0.877347697126158,0.812786234181543,7896.12927413542,5659.5264936184,13.5154087995793,749.30157528673,10.5428289980736,797.63566536377,0.063373030891588,7899.75837623515,7776.35713486268,7662.7656249481,302.964897607118,304.118538311572,13.1372501483708,13.1530029659657,34.540907058699,35.7033036377645,41.7066670569146,113.591509914582,1.15364070445378,0.0157528175948922,1.16239657906547,236.992751287055,1
4391,833.151005744241,45.1252065038419,26.0957362708183,0.925117755149293,0.81107043512632,8326.05979634363,6004.80055655548,14.2814475948131,740.893824015162,10.4351349531664,792.057010512196,0.0738827199810477,7731.32703956576,7517.24964729664,7499.38722837879,304.164349109004,301.991536683037,12.9169049860517,12.8997984006852,37.6722007168982,37.7686703271649,43.7174022424549,17.8624189178527,2.17281242596641,0.0171065853665802,0.0964696102667162,231.939811186974,1
4392,872.058131591091,39.2979355923625,24,0.915085367468093,0.820452095545943,8235.76830721284,5738.92685695545,13.9650394749113,754.678233356267,10.9873910143797,798.129312964617,0.0566522083046668,8291.94483992662,8071.70482346819,8043.18649472882,304.620165911124,304.306753800584,13.6765096395054,13.6769930212023,35.1620588767154,35.7033170791887,41.72410945172,28.5183287393702,0.31341211053973,0.000483381696904317,0.541258202473323,248.7583451978,1
4393,862.290576017113,41.7745906148323,24,0.925029783029927,0.811682441891324,8325.26804726934,5990.98894920288,14.2693223748065,748.819705900614,10.837320283918,795.641941841894,0.0639753676242324,8115.19898775422,7876.060251948,7871.7430181216,304.619233148663,303.358381375768,13.6583815492311,13.5300833296648,36.6510958209537,35.7102176819637,41.7485052193709,4.31723382639939,1.26085177289525,0.12829821956637,0.940878138989923,243.455969632628,1
4394,819.921517158872,41.4085610753527,25.6664744429895,0.939112343689643,0.807765350942943,8452.01109320679,6168.246228022,14.5568066693144,749.685548776253,10.3086437535429,790.954890421793,0.0628930640296835,7728.24124951373,7503.55720820208,7496.39401202831,300.567879510642,301.571325845569,12.9143038951022,12.9474099796091,37.4534994191965,37.3434539832258,43.3171797605604,7.1631961737703,1.00344633492659,0.0331060845068851,0.11004543597069,231.847237485413,1
4395,844.544850186512,42.5030279242436,24,0.903843889490808,0.838016912317602,8134.59500541727,5296.54590325649,13.5043731034125,747.096587445202,10.6064325170935,795.591309927194,0.0661292656934979,7924.02953848841,7751.41337207554,7686.30865233375,302.606358410164,303.339076692491,12.9175907174688,12.7961921215919,35.4882649931014,35.6687288620314,41.6342670064412,65.1047197417893,0.732718282327198,0.121398595876915,0.180463868929991,237.720886154653,1
4396,833.930967855431,43.3931023965218,24,0.896954388960441,0.83222046595815,8072.58950064397,5378.14904768338,13.4947782625057,744.991116281028,10.4636051552642,794.934409562559,0.0687611046487154,7795.2928849442,7508.91197048053,7561.43409839587,305.980330131902,303.088617005965,12.795536745422,12.6759785297155,35.9402800979868,35.6484630161749,41.5822495657309,52.522127915342,2.89171312593726,0.119558215706487,0.291817081811928,233.858786548327,1
4397,848.551803439157,41.8278849553563,24.6322255330188,0.890984561563126,0.820118116106931,8018.86105406813,5594.73837729818,13.6027763877738,748.693638138105,10.6640741196447,797.263847464541,0.0641329523273692,7984.12445001123,7707.5348693504,7744.60071651089,304.851326479842,303.976773442043,13.21111137584,13.1746274112945,37.3266490405628,36.2821497369686,42.2304180966453,37.0658471604902,0.874553037798989,0.0364839645454964,1.04449930359418,239.523733500338,1
4398,863.971241883744,43.3767186597996,24,0.927660860437266,0.803938689365101,8348.9477439354,6176.11893322807,14.4477457130108,745.029872010244,10.8407125658199,795.069149261269,0.0687126599871949,8076.65469541261,7805.69455382228,7834.35505455023,301.561050248083,303.13998988459,13.6075614377972,13.5955266568938,36.5876277171246,35.6596689996746,41.63706340252,28.6605007279513,1.57893963650764,0.0120347809033845,0.927958717450018,242.299640862379,1
4399,829.094115175214,41.9044062703236,24,0.933374575161231,0.839924351295006,8400.37117645108,5427.76357715929,13.9139224803697,748.512626967549,10.4187329156375,792.040593360754,0.0643592162905633,7798.55314435713,7514.19383328711,7564.59655002641,301.424314464247,301.985277233622,12.5703815562116,12.5649658613761,34.9741094860427,35.6393412376243,41.5824744285824,50.4027167393069,0.560962769374839,0.00541569483555548,0.665231751581615,233.956594330715,1
4400,807.60358685549,42.0260331357555,24,0.901603460049328,0.805353756508316,8114.43114044395,5972.76682967421,14.0172450683598,748.22491861737,10.1474208770787,792.609171858498,0.0647188517282872,7592.55315992839,7381.16901671034,7364.77656513054,301.812154723613,302.202062000349,12.8150452164324,12.758176385882,34.2769398905163,35.6013824809863,41.4781907863413,16.3924515797962,0.389907276735698,0.0568688305503624,1.32444259047001,227.776594797853,1
4401,885.205982176633,41.5214868259877,25.1795133634056,0.898006504023766,0.830400260616636,8082.0585362139,5422.75694896142,13.54022218073,749.418422913126,11.1281755861852,800,0.0632269713585926,8339.65979769926,8010.40672395124,8082.0585362139,304.947149451486,305.02,13.5387740968274,13.5784510200542,37.6483866851508,36.8226366208613,42.798699866688,71.6518122626585,0.0728505485137703,0.039676923226736,0.825750064289494,249.960573284967,1
4402,870.533140819519,40.1272881572992,24,0.914921188924394,0.827424782821944,8234.29070031954,5588.64649987096,13.844872047117,752.716399863909,10.9590945864884,797.739470780762,0.0591045001701141,8249.09022290963,7993.06167705876,8001.61751622234,304.610144203584,304.158116721935,13.4004870228754,13.4916472762551,36.4516237977508,35.6685819052262,41.700846330081,8.555839163575,0.45202748164877,0.0911602533797033,0.783041892524636,247.47270668729,1
4403,840.699388434832,43.3160708280022,24.2886171209933,0.930892020912873,0.825796090523415,8378.02818821586,5721.68678016364,14.1143301108427,745.173334456361,10.5493643791841,792.81209094648,0.068533331929549,7861.10503083176,7549.81547006082,7625.2718799068,304.071335461574,302.279429975619,13.0357225478093,12.8824428905257,37.0481703453639,35.9391837348293,41.9350653192225,75.4564098459878,1.79190548595466,0.153279657283514,1.1089866105346,235.833150924954,1
4404,834.992315598168,43.1938578013007,24,0.937699277582736,0.836168613781437,8439.29349824462,5535.63009408947,14.0411767037048,745.462429371023,10.4790629827256,791.829665056694,0.0681719632862212,7811.74774863459,7572.16215476396,7577.39531617555,304.320804770196,301.904855544491,12.6315710355902,12.6427572276752,36.4614741992891,35.6305731792223,41.5899025575043,5.23316141159557,2.41594922570539,0.0111861920849741,0.830901020066726,234.352432459039,1
4405,844.911305492833,42.1704591799315,24.254017618624,0.890701011511234,0.825731662036979,8016.3091036011,5475.99742932646,13.5060014896484,747.883278809872,10.6146285542643,796.846818263109,0.0651459014876599,7938.50320651208,7660.28957350834,7700.34811031672,302.966414864213,303.817770633267,13.0564800253683,13.0102947735727,37.1715108326766,35.8803684657999,41.8382439845091,40.0585368083803,0.851355769053555,0.0461852517955972,1.29114236687666,238.155096195363,1
4406,854.964034283767,41.9350091978103,24,0.911866969071046,0.826465646825279,8206.80272163941,5590.46164654197,13.8146683584479,748.44023574258,10.7434910561365,796.030926185904,0.0644497053217754,8040.86097875309,7724.5917757963,7799.63514939049,303.547083824865,303.50669138153,13.0912861726956,13.166343969108,34.9279016344243,35.6326163269153,41.609897236386,75.0433735941961,0.0403924433350653,0.075057796412441,0.704714692491052,241.225829362593,1
4407,858.17126437836,39.6571073975837,24,0.937534158936397,0.838394672198761,8437.80743042758,5485.65275934027,14.0014294267144,753.828612451016,10.8085532870599,794.932857999838,0.0577142344362302,8147.79672698726,7869.81199013466,7903.36282517764,302.061783150687,303.088025433888,13.0894990233096,13.1516161641576,34.7059311735948,35.6480702275828,41.6609689065921,33.5508350429764,1.02624228320099,0.0621171408480024,0.942139053987944,244.433901809619,1
4408,832.959348207955,42.5319187770426,24,0.904758650439965,0.807251131829003,8142.82785395969,5953.49182912769,14.0332372271174,747.028246132906,10.4606248900229,794.46995990132,0.0662146923338679,7814.38226504806,7550.71545694044,7579.95079709662,301.928525414469,302.911533961376,13.0828559906078,13.1000646578172,35.2155845144979,35.6272557172375,41.5995912015206,29.2353401561822,0.983008546906717,0.0172086672093954,0.411671202739605,234.431467951443,1
4409,836.110994395192,42.3006303095207,25.3481650655107,0.964264709182968,0.85170774168127,8678.38238264672,5339.41463732489,14.1755351426827,747.575359002829,10.5026790480163,790.206611344961,0.0655308012464642,7851.54405981225,7676.25332863555,7615.99773801788,300.845264661224,301.28602574055,12.6010185059631,12.475326677113,37.0885788940586,36.9616982833572,42.9117197837939,60.255590617664,0.44076107932608,0.125691828850096,0.126880610701456,235.546321794368,1
4410,839.73645892806,42.2641858860556,24,0.907621913087176,0.824754071292794,8168.59721778458,5600.78824773046,13.7788918057238,747.661568286535,10.5486110405637,794.922899368442,0.0654230396418306,7886.79107383254,7641.40960852766,7650.18734161757,301.829786869629,303.084228456703,12.8880744094933,12.9408653294739,35.0144101324275,35.6053002100728,41.5460075251596,8.777733089908,1.25444158707313,0.052790919980632,0.590890077645334,236.603732214977,1
4411,837.630756853634,46.0696138599703,24,0.900581235730827,0.838592729427292,8105.23112157744,5265.2455110562,13.4463863797745,738.65982841424,10.4809137578551,794.12077406918,0.0766752144821996,7741.82995800168,7440.69748526617,7509.57505926163,301.683960030446,302.778398133227,12.3758470264068,12.4933810140467,36.9771509736199,35.5834984510213,41.4883831403519,68.8775739954626,1.09443810278077,0.117533987639908,1.39365252259866,232.254898740051,1
4412,886.731796396364,41.5349899361688,24,0.906458688572249,0.805069337762692,8158.12819715024,6010.96588230341,14.0977081396047,749.386481305993,11.147204670199,799.458987197604,0.063266898367509,8353.56448419814,8107.32303979214,8102.95754967219,303.614633262328,304.813725343767,14.1111371606722,14.0419037788083,35.5467990948677,35.6260358989244,41.6269975679399,4.36549011994884,1.19909208143838,0.0692333818639099,0.0792368040567268,250.606934525945,1
4413,858.720421957973,42.9050678048804,24,0.896360058469162,0.844126382020476,8067.24052622246,5123.88271621598,13.295626543857,746.145562107555,10.7800342354369,797.371392982805,0.0673180473655557,8043.47470413876,7954.4292842458,7802.1704630146,303.617973621961,304.017777859519,12.8677342827992,12.8950691710953,36.4380476655773,35.6297348526228,41.6391350173952,152.258821231203,0.399804237558328,0.0273348882960764,0.808312812954462,241.304241124164,1
4414,834.741370579391,45.1700170726773,24,0.907741605325944,0.810465546319658,8169.67444793349,5904.85733943823,14.0236630844567,740.787824614582,10.4545670867424,793.562564354971,0.0740152192317727,7744.6160094751,7533.14842745927,7512.27752919084,304.602568347155,302.565566724441,12.8010226914919,12.9316154620241,36.8047689996763,35.6027966875497,41.5586133436111,20.870898268432,2.03700162271355,0.130592770532184,1.20197231212666,232.338480284254,1
4415,868.885447122771,40.4405911269308,24,0.924050214671255,0.840174032513786,8316.45193204129,5368.11668183959,13.7708295589539,751.975281689245,10.9349149686524,796.726010140515,0.0600308978884436,8222.78576380037,7968.69588854452,7976.10219088636,305.654023850338,303.771709516325,13.384881717723,13.2445488743381,36.7737274368426,35.6281265315321,41.6402825654039,7.406302341833,1.88231433401296,0.140332843384853,1.14560090531052,246.683572914012,1
4416,873.291375889241,43.2390539230778,24.0667446284062,0.8776875898558,0.817030705811202,7899.1883087022,5574.60792842816,13.4504050938196,745.355517944959,10.9592044076984,800,0.0683056025688008,8168.50347756471,7884.84450447464,7899.1883087022,308.199308112745,305.02,13.6214899662777,13.4883803477197,36.0243632647237,35.7076496149551,41.7452626601455,14.343804227562,3.17930811274505,0.133109618558022,0.316713649768545,244.304793052646,1
4417,803.436540860009,42.656318712988,24,0.838840954490242,0.842165704445979,7549.56859041217,4833.81047010739,12.4714186863966,746.733978084427,10.0885856934462,797.434729667067,0.0665825273944662,7533.4897281127,7366.6763669347,7307.48503626932,306.643569936614,304.041926553811,12.0904103608126,12.105593831609,35.3818649511333,35.5904949329938,41.5247757784226,59.1913306653823,2.6016433828031,0.0151834707964031,0.208629981860533,226.004691843382,1
4418,880.033005363357,41.1631181630906,24,0.847187890480377,0.816223992374937,7624.69101432339,5396.87057254571,12.9958343904041,750.266143985209,11.0671529520021,800,0.0621673200184886,8303.31017019311,7571.67246129287,7624.69101432339,307.206982201027,305.02,13.0772578389261,13.0325262303284,35.7561157421604,35.581360097342,41.5052672907232,53.0185530305152,2.18698220102681,0.0447316085977008,0.174755644818369,235.815186010003,1
4419,820.196876631163,39.918723671693,24,0.915761388327964,0.833357566556815,8241.85249495167,5466.50615905785,13.7589322002529,753.20975915461,10.327570260493,793.240445998501,0.0584878010567372,7778.82670855825,7525.50992656111,7545.46190730151,303.562748424172,302.442751048079,12.6736115330175,12.6319431714856,34.7348589540381,35.5651205401764,41.4650844903676,19.9519807403931,1.11999737609381,0.041668361531876,0.830261586138342,233.364801256749,1
4420,807.785429023493,41.5281003662903,25.1873168907182,0.855836549792354,0.830634791282768,7702.52894813118,5163.40484940574,12.9007362826158,749.40277858354,10.1548318664798,796.668403221786,0.0632465267705746,7610.05921678864,7293.39132681816,7381.75744028498,305.413485889619,303.749745438386,12.4070073106986,12.3983921352712,37.0957105811838,36.7215286455523,42.5701807190502,88.36611346682,1.6637404512324,0.00861517542741375,0.37418193563154,228.30177650366,1
4421,841.287301801838,42.9108235072809,24,0.922290404137448,0.816186760605291,8300.61363723703,5876.10166228074,14.1485498621761,746.131946993527,10.5611236316981,793.667729347969,0.0673350662580913,7879.99173775828,7596.00521332343,7643.59198562553,300.021856190095,302.605663507147,13.0281573347848,13.0654287477505,33.6477786697104,35.5348445153113,41.3998543834281,47.5867723020947,2.58380731705222,0.0372714129657012,1.88706584560094,236.399752132749,1
4422,843.545674484444,43.7887846036289,24,0.868831012590373,0.818543268838691,7819.47911331335,5487.62648314486,13.2900758126261,744.055130020116,10.5799410179853,798.121803229059,0.0699310874748552,7872.05938974225,7627.65276759532,7635.89760804998,305.193171633802,304.303890526159,13.0047683153003,13.014700246726,36.2153107433028,35.5336605791723,41.4090796937398,8.24484045465579,0.889281107642262,0.00993193142564053,0.681650164130467,236.161781692268,1
4423,864.623331698909,42.9625994854575,24.2814179914175,0.946995537369751,0.836541157060078,8522.95983632775,5582.2293013425,14.174064512128,746.00947091715,10.8534983978017,793.720006854406,0.0674881613535621,8096.81259734415,7895.45245615749,7853.90821942383,305.274861207781,302.625595613413,12.8926292735377,13.0982786218992,36.3951859586065,35.8357626372487,41.7637658407336,41.54423673366,2.64926559436748,0.205649348361511,0.559423321357812,242.904377920325,1
4424,850.891244053334,39.5609851900867,24,0.934541276473223,0.814628098373071,8410.871488259,5988.21493083085,14.3639170166911,754.05598953285,10.7178906381532,794.56476254928,0.0574300130839376,8081.88963085748,7841.26376649498,7839.43294193176,302.429961370144,302.947679840977,13.323064015338,13.425824905332,36.3479983428257,35.5693340040231,41.5329142794169,1.83082456322245,0.517718470832335,0.10276088999397,0.778664338802621,242.456688925725,1
4425,862.676890488033,41.7847267460057,24.8906537235999,0.894971727210347,0.820539037899446,8054.74554489312,5610.96515010964,13.6566397541559,748.795728882323,10.8420640644646,798.214130856762,0.0640053388970956,8118.4912637396,7803.94260505789,7874.93652582741,303.901773046711,304.339092742412,13.2786450881593,13.3894744035474,36.4023263147549,36.4757058305406,42.472696285244,70.9939207695215,0.437319695700694,0.110829315388084,0.0733795157857742,243.554737912189,1
4426,823.592927275823,42.4150359238187,24.1935205889011,0.91927795639286,0.825769349010296,8273.50160753574,5650.87671691761,13.9386872243444,747.304732522207,10.3442300219009,792.505051852243,0.0658690843472414,7730.29204966486,7557.55364109217,7498.38328817492,300.307621851978,302.162363644964,12.7088549718647,12.6684824085327,35.8187865826661,35.752632022847,41.6964834328958,59.1703529172519,1.85474179298564,0.0403725633320207,0.0661545598190401,231.908761489947,1
4427,829.328997110229,42.0077577334585,24.0276988062277,0.860447856243072,0.834390376008669,7744.03070618765,5115.48066260993,12.9118673609071,748.268149081504,10.4205909315916,798.134756299586,0.0646648136481202,7797.39628871755,7528.35814038805,7563.47440005602,305.782756441689,304.308829208125,12.5153964241325,12.6464249285899,36.4346844437576,35.5719373004035,41.4902409255161,35.1162596679778,1.47392723356467,0.131028504457401,0.862747143354063,233.921888661527,1
4428,856.261659001856,43.397591763512,24,0.860090077456602,0.825593202503448,7740.81069710942,5290.58927328235,13.0440247513545,744.980496683412,10.7437461595388,800,0.0687743791457345,8003.8813501737,7673.79982225461,7740.81069710942,305.148649408695,305.02,13.0618068478175,13.0808526497231,35.4860546757991,35.5498549829512,41.4859877507368,67.0108748548128,0.128649408694741,0.0190458019055466,0.0638003071521496,239.406516405447,1
4429,832.855824587437,44.0070379571134,24,0.882446796539119,0.827165239618818,7942.02116885207,5395.6431972417,13.3576494118505,743.538851712448,10.443518511202,795.871939887018,0.0705764353594397,7765.16176165686,7529.22657519997,7532.20690880715,304.188856610097,303.446073880423,12.9000353590744,12.7041519985572,36.0221374071933,35.5325978239589,41.4387942059996,2.98033360718546,0.742782729674218,0.19588336051717,0.489539583234482,232.954852849707,1
4430,816.779536515367,41.7595547420513,24,0.876297183515208,0.815942152189723,7886.67465163687,5588.08148328461,13.4470132100318,748.855273257678,10.2654912841784,795.638938758737,0.0639309084279031,7687.36728073775,7412.3101295027,7456.74626231561,302.663168589364,303.357236375238,12.6590429628099,12.7498686528776,34.3162562099895,35.5101462738681,41.3788304101789,44.4361328129089,0.694067785873983,0.0908256900676818,1.19389006387866,230.621018422133,1
4431,803.174956205959,47.2829749325424,24.1849923732493,0.903034848518498,0.826275416266262,8127.31363666648,5540.33422243237,13.6840125559817,735.789622797071,10.0369693934085,790.287327783782,0.08,7385.09792400181,7089.7628113446,7163.54498628176,301.71241249866,301.316800900762,12.0981971347361,12.0953621497726,36.1620597909848,35.6457596967936,41.4264809815552,73.7821749371578,0.395611597898949,0.00283498496348145,0.51630009419118,221.552937720055,1
4432,861.291660138782,42.3253781440866,24,0.919477071333948,0.839355726839778,8275.29364200553,5359.23552669921,13.7160364733601,747.516818000163,10.8187095149994,795.835880939434,0.065603977499796,8087.16731152043,7888.52722587837,7844.55229217481,303.761696297933,303.432325505183,13.0835890154066,13.0388058816195,36.5335282053185,35.4892194364066,41.3458485075359,43.9749337035591,0.329370792749955,0.044783133787158,1.04430876891195,242.615019345614,1
4433,828.975244289881,44.7499797450667,24,0.91572919941244,0.819713290208034,8241.56279471196,5758.78593773503,13.9874604465124,741.781422913045,10.3868785632034,792.545947312092,0.0727732213586941,7704.79356023801,7516.52513321902,7473.64975343087,302.961136524327,302.177956061418,12.6578433729552,12.7199815072215,35.7478983140609,35.4735072148837,41.3093272457595,42.8753797881473,0.783180462909286,0.0621381342662541,0.274391099177116,231.143806807141,1
4434,801.244357700183,40.9322942959667,24.1878403415827,0.907251854544687,0.816355454562434,8165.26669090218,5776.70930012984,13.9149724595795,750.812157842891,10.0786658847782,791.916027853664,0.0614848026963867,7567.18488112783,7275.60433542979,7340.16933469399,303.211077644654,301.937783519906,12.4557118202436,12.5441863025606,35.222438048923,35.6338148670385,41.4268531992397,64.5649992641993,1.27329412474842,0.0884744823169967,0.411376818115535,227.015546433836,1
4435,836.27066517349,44.5373506964822,24,0.913560370674355,0.809120351648594,8222.0433360692,5971.45521077392,14.1370213014225,742.284396927471,10.4805963848007,793.424041820064,0.0721445038406608,7779.58316693201,7564.92714941678,7546.19567192405,303.081720312453,302.512751544945,12.8730163188474,13.0115984603602,34.2252185363624,35.4435104746252,41.2476552182924,18.7314774927272,0.568968767508238,0.138582141512858,1.21829193826278,233.387495007961,1
4436,811.274852200691,45.1954481845686,24,0.892336422606499,0.818891103791668,8031.02780345849,5628.83110401857,13.6438285157951,740.727667319403,10.1603962362073,792.72099346338,0.0740904158507462,7526.0866030867,7258.62020658187,7300.3040049941,304.968516938854,302.24469678275,12.3612974158193,12.4374259454957,36.0239420895418,35.4150961962889,41.1766863289289,41.6837984122276,2.72382015610424,0.0761285296764225,0.60884589325287,225.782598092602,1
4437,814.318514048518,47.8954033980572,24.8705498608434,0.946271409156879,0.815350518515534,8516.44268241191,6047.3926696926,14.5313228580856,734.340923261896,10.1696302938362,786.2701944686,0.08,7467.97569920782,7304.16541264047,7243.93642823159,296.894750008827,299.785168396016,12.2701779729156,12.3949846674206,36.7187533987651,36.2552662284078,41.9740274655187,60.2289844088818,2.8904183871885,0.124806694505015,0.463487170357304,224.039270976236,1
4438,778.767518157121,41.770692290643,24,0.900918558114924,0.823888985988886,8108.26702303431,5577.65701240114,13.6914870931508,748.828927386484,9.78763611455843,790.144577937731,0.063963840766895,7329.265053314,7058.32353115937,7109.38710171458,302.602218203616,301.262373953208,11.943527675909,12.0386885780093,35.3711033977857,35.3444275242634,41.0040387754742,51.0635705552131,1.33984425040774,0.0951609021002469,0.0266758735223576,219.877951599421,1
4439,819.38782691884,45.6995839075722,24,0.898833193406837,0.846394550964577,8089.49874066153,5089.95940943166,13.2965823893476,739.535134266638,10.2566142163792,792.761717484418,0.0755810821667027,7585.12657163109,7433.35522028678,7357.57277448215,304.47745492692,302.260223833872,12.0158387493505,12.1276714487443,35.9340401988908,35.3351398040329,41.0025467025804,75.7824458046307,2.21723109304816,0.111832699393776,0.598900394857893,227.553797148933,1
4440,823.978491374303,43.534365230454,24,0.855362940975884,0.80676546536791,7698.26646878296,5638.17956965597,13.2750729483003,744.656959047361,10.3372287966597,797.594182639998,0.0691788011907988,7697.68936069739,7486.67578210463,7466.75867987647,303.765731467559,304.102721986065,12.8866705648581,12.9122085332459,35.1731141696814,35.3370174559349,41.0326537203425,19.9171022281589,0.336990518506298,0.0255379683878871,0.163903286253522,230.930680820923,1
4441,801.066067515864,43.8037560086933,24.2378689740926,0.882638196395523,0.842761179579012,7943.74376755971,5073.82075591341,13.1132995123946,744.019715161436,10.0469973447362,793.022588761632,0.0699753560482052,7475.16410265833,7205.15518742557,7250.90917957858,301.09503324171,302.359687530091,12.117121648961,12.0033828545069,34.9271810129071,35.5526280740983,41.2244608218622,45.7539921530142,1.26465428838071,0.113738794454129,0.625447061191167,224.254923079751,1
4442,791.341462579471,43.2080063331377,24,0.930182369835307,0.817688119653747,8371.64132851776,5893.72808184704,14.2434174006194,745.428961018963,9.93110552758293,788.620671939001,0.0682137987262965,7402.93367519582,7205.00996214687,7180.84566493994,301.885861498282,300.681346693542,12.4685782263141,12.251904984167,35.0859725249457,35.2876470084112,40.9275777584773,24.1642972069267,1.2045148047394,0.216673242147088,0.20167448346551,222.088010255875,1
4443,824.703339602084,41.4392870493907,24.7220146396256,0.865300062109603,0.824715152673685,7787.70055898643,5340.41487500228,13.1370104758162,749.612866484666,10.3684420425218,797.446717182376,0.0629839168941669,7772.31756047493,7530.33539424345,7539.14803366068,302.889392036811,304.04649709371,12.8679038941343,12.7536358372891,34.9756389037155,36.0225780233018,41.7129907521119,8.81263941722955,1.15710505689941,0.114268056845169,1.04693911958626,233.169526814249,1
4444,794.304903841447,46.2191852825445,24.4601954427085,0.865230964047207,0.819197227745297,7787.07867642486,5451.65700474352,13.2244422550546,738.306017214141,9.93723918975508,793.112108705812,0.0771174784823238,7336.72348829235,7157.21121096928,7116.62178364358,302.138222143991,302.393819246809,11.9800074183769,12.1199583382553,36.92395929154,35.7263441064996,41.3666581386188,40.5894273256945,0.255597102817092,0.139950919878432,1.19761518504038,220.101704648771,1
4445,813.68658941426,42.8903674998907,24,0.910547345743093,0.810840619539838,8194.92611168784,5915.12056002661,14.0605018311816,746.180335679008,10.2148509629091,792.175950748426,0.0672745804012395,7622.12092041458,7405.13446741051,7393.45729280215,302.719160572594,302.036885621606,12.8050667067192,12.7211914021013,34.3086592526223,35.2647784964168,40.9254329707205,11.677174608365,0.682274950988187,0.0838753046179033,0.956119243794532,228.663627612438,1
4446,811.361377941609,41.7046377978687,24,0.868432358261202,0.811989185176319,7815.89122435081,5618.20365661292,13.3912012703431,748.985179289142,10.1979622059507,795.83502545776,0.0637685258885728,7638.12255120785,7437.60323501334,7408.97887467161,303.15532190812,303.431999331408,12.6945940599763,12.7298658439304,33.9169152817022,35.2637214038115,40.9424925285425,28.624360341727,0.276677423287936,0.0352717839540695,1.34680612210931,229.143676536236,1
4447,808.96555643284,40.8129545859737,24,0.793928836891489,0.814160646720206,7145.3595320234,5095.89760870119,12.2097073732306,751.094455926879,10.1770124267679,800,0.0611319300914011,7643.89761164431,7199.99088974491,7145.3595320234,306.190086493427,305.02,12.2583222017821,12.2441796983621,34.4795819703994,35.2343038917043,40.872006056443,54.631357721506,1.17008649342682,0.0141425034200324,0.754721921304849,220.990500990415,1
4448,786.738172311967,41.698741318264,24,0.88715255779363,0.808470320996932,7984.37302014267,5812.33276358144,13.7394077619232,748.999127411646,9.88853341038352,791.983689046202,0.0637510907354419,7406.50289575817,7217.15159443961,7184.30780888543,301.488420282542,301.963581041091,12.466667625454,12.3975698807886,35.709063334523,35.212624451652,40.8282399516121,32.8437855541843,0.475160758548384,0.0690977446654717,0.496438882870919,222.195086872746,1
4449,815.700859767631,42.1519306006362,24,0.868677121965936,0.824327794547047,7818.09409769342,5369.12993195371,13.1944783730772,747.927108164195,10.2478505414082,796.076913588623,0.0650911147947562,7664.64522033434,7405.70926714219,7434.70586372431,303.494812908642,303.524225228502,12.5184153571434,12.5828657514939,36.8075285943121,35.2189903780342,40.8700374554051,28.9965965821229,0.0294123198601142,0.0644503943505583,1.58853821627793,229.939356610031,1
4450,785.223879642911,44.6895464237885,24.7614748279679,0.905088233338345,0.829584546385279,8145.7941000451,5482.81388655622,13.6604199559494,741.924377934528,9.8392997106414,789.542792176158,0.0725945275818397,7300.01631712901,7022.51506926589,7081.01582761514,299.684691981836,301.032928086965,11.8565889146682,11.9083235795701,35.3232644396467,35.9478052558768,41.5519097093746,58.5007583492479,1.34823610512848,0.0517346649019608,0.624540816230116,219.000489513871,1
4451,841.965357728803,42.8894608719345,24,0.866671062952508,0.846574361347588,7800.03956657257,4904.15360678731,12.8180797700839,746.182480307439,10.5698664928068,798.465629872174,0.0672718996157013,7887.04919612104,7720.44369377762,7650.43772023741,303.067556661099,304.434983029513,12.4602059105288,12.6077296518924,35.0734968763502,35.2166065116696,40.9036929501256,70.0059735402065,1.36742636841416,0.147523741363683,0.143109635319426,236.611475883632,1
4452,810.475096129495,43.3961057317597,24,0.910885791217386,0.822843716817273,8197.97212095648,5661.63774082483,13.8605465503225,744.984011891523,10.1692653041472,791.711996614961,0.0687699851355968,7575.94006427287,7490.36960938396,7348.66186234468,301.766348398782,301.859991509369,12.6198744386657,12.4596723654988,36.4266680045876,35.2092088063946,40.8949268741169,141.707747039283,0.0936431105873226,0.160202073166941,1.21745919819296,227.278201928187,1
