tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4453,817.740731559187,41.0101458667776,24,0.905352652175264,0.831447285078882,8148.17386957738,5444.90937243634,13.6337976494793,750.627999952138,10.2853626875585,793.526823615947,0.0617150000598279,7720.48122294435,7491.90115739708,7488.86678625602,305.989072566532,302.55193967417,12.4366676911504,12.566001320706,34.6780065916963,35.2165372792635,40.9301601068487,3.03437114106418,3.43713289236189,0.129333629555573,0.538530687567203,231.614436688331,1
4454,811.195242702179,40.6771549301808,24,0.913706164239423,0.81624528286948,8223.35547815481,5820.15938267888,14.0158569317505,751.415690012657,10.2064573374778,792.371561094281,0.0607303874841785,7669.29218282562,7415.30479766288,7439.21341734085,304.991353214878,302.111466956222,12.600859728849,12.7151664213322,34.8699833377087,35.2165723476799,40.9404208578075,23.9086196779699,2.87988625865631,0.114306692483192,0.346589009971183,230.078765484769,1
4455,804.735373653241,43.1897386153078,24,0.900666610428538,0.818428565855545,8105.99949385685,5691.11914170403,13.7789799737465,745.472173305489,10.0993842701473,792.074474203667,0.0681597833681383,7528.80994091396,7429.09173081042,7302.94564268654,304.9901125747,301.998195152003,12.4451693031809,12.4489580675655,34.8679988337985,35.2017988319273,40.905049727537,126.14608812388,2.99191742269653,0.00378876438456643,0.333799998128818,225.86429822742,1
4456,821.673168554598,43.4184400210568,24,0.879038578505741,0.837787816077216,7911.34720655167,5155.91589553661,13.1373472867595,744.93118013019,10.3095344458945,795.329742528429,0.0688360248372623,7679.89366137301,7527.57450089483,7449.49685153182,303.465912955711,303.239347582527,12.4053374014493,12.4053384099058,34.8629506454713,35.2039465681717,40.9223092905601,78.0776493630092,0.226565373184542,1.00845644368519e-06,0.340995922700401,230.396809841191,1
4457,828.71112143277,41.8032905161996,24,0.844221230416895,0.833989360280405,7597.99107375205,5026.95081924637,12.674462325885,748.75181628393,10.4149885218751,799.64520359906,0.064060229645088,7798.24157233023,7590.83310159109,7564.29432516032,305.123669919265,304.884725002232,12.6179917346011,12.6538774459031,36.0628518509467,35.2168097867014,40.9699240975856,26.5387764307661,0.238944917032768,0.0358857113020026,0.84604206424531,233.947247169908,1
4458,819.07960863202,45.4061721787529,24.5757584409489,0.878865959173547,0.823189485258743,7909.79363256193,5455.50912324249,13.3676976550958,740.22919971116,10.2558933938638,794.479418792116,0.0747135003610501,7591.71175926281,7347.43148329295,7363.96040648492,303.57607583953,302.915140399964,12.6110062721401,12.4803666864194,36.2746014150861,35.7819693074095,41.5192621539105,16.5289231919724,0.660935439565833,0.130639585720628,0.492632107676542,227.751352777885,1
4459,834.970580979974,43.9078225151995,24,0.95103623108991,0.822634597233155,8559.32607980919,5915.84601160698,14.475176808816,743.773545840295,10.4711067861005,790.608252902487,0.0702830676996307,7788.13222317031,7514.44215873446,7554.4882564752,302.193620593987,301.439161625396,12.8494817037745,12.8119075204621,34.9630957345557,35.2166034722426,40.9815780043107,40.0460977407456,0.754458968591621,0.0375741833123566,0.25350773768686,233.64396669511,1
4460,778.62012184522,39.9956900530803,24,0.883257031151952,0.836530114923831,7949.31328036757,5206.74056103906,13.220239062066,753.027695179438,9.80329839970203,792.063488158618,0.058715381025702,7382.1551990839,7121.31098063517,7160.69054311138,304.073200620495,301.994006447677,12.0321319172178,11.942329257673,35.260371128304,35.1841518681861,40.8882308981862,39.3795624762151,2.07919417281801,0.0898026595447661,0.076219260117881,221.464655972518,1
4461,820.229901966707,38.114110716844,24,0.904812838118124,0.835274728490851,8143.31554306312,5360.46642095499,13.5632322206512,757.478571099305,10.3465259873464,794.683620242035,0.0531517861258682,7837.27172073699,7666.81953136394,7602.15356911488,301.794080886711,302.992997307782,12.4386302093902,12.6976400549718,35.2994326537636,35.2023351921735,40.9527808249876,64.6659622490579,1.19891642107137,0.259009845581662,0.0970974615901028,235.11815162211,1
4462,800.262931484832,41.6645651188193,24,0.877950031287009,0.834075674870169,7901.55028158308,5226.01326743832,13.1794755416505,749.079971211433,10.0588748288583,793.999196175357,0.0636500359857088,7534.90166722056,7195.18797899062,7308.85461720394,303.033309750378,302.732043521759,12.2194525941468,12.2253016269006,33.8265715898055,35.1865728581791,40.9105466556869,113.666638213317,0.301266228618658,0.00584903275378501,1.36000126837362,226.047050016618,1
4463,820.207711869474,42.3966435274889,25.2832305042639,0.856837870080814,0.813902192676702,7711.54083072733,5504.86287031997,13.1813599550164,747.348239735725,10.3019051413726,797.474917317399,0.0658147003303438,7699.11067332921,7441.92052058596,7468.13735312933,304.179540151338,304.057249100191,12.6267124338309,12.8013506450905,36.9460372301401,36.4727331497555,42.2101360692604,26.2168325433722,0.122291051146647,0.174638211259662,0.473304080384608,230.973320199877,1
4464,824.394663053233,43.0476423644086,24,0.923555040761087,0.826871180337697,8311.99536684978,5653.35273346028,13.9848789977431,745.808301986991,10.3476129413448,792.048313194553,0.0677396225162608,7717.33563740296,7566.2967084674,7485.81556828087,302.722594880483,301.988220613253,12.6859668330048,12.6303964569536,35.49942529313,35.1932523141717,40.9441482492892,80.4811401865272,0.734374267229214,0.0555703760512465,0.306172978958365,231.52006912209,1
4465,830.411177445401,43.4008605843422,24,0.902674704174708,0.808377637136944,8124.07233757237,5915.98617530543,13.9814034167164,744.972764287739,10.4193582377784,794.14285498592,0.0687840446403268,7762.13810850199,7553.437637053,7529.27396524693,302.982353517983,302.786817034757,12.9376071082336,12.9943489306785,35.1003752284685,35.2004325889949,40.9701838964482,24.1636718060636,0.195536483226078,0.0567418224448577,0.100057360526449,232.864143255061,1
4466,834.219077125145,44.337392035137,24,0.918380683711652,0.809104504779505,8265.42615340487,6003.30347986276,14.2118922727982,742.757399140883,10.4570468780844,792.920982742078,0.0715532510738959,7767.04894186025,7528.5964738054,7534.03747360444,299.603367427123,302.320947694986,12.9661618542432,12.9908890037294,35.2439923353239,35.2065676819158,40.9911284290869,5.44099979904422,2.7175802678629,0.0247271494862069,0.0374246534081095,233.011468255808,1
4467,801.382203543446,37.7705202935251,24.1772566181711,0.833721796858807,0.813444526627989,7503.49617172926,5365.27342294127,12.8329647086698,758.291334245666,10.1122034538277,799.301234426857,0.052135832192917,7667.99624916662,7434.97911337559,7437.95636169162,303.727848703836,304.7535781561,12.7563420949746,12.7567898146549,37.1282536178837,35.3788113505475,41.154421814973,2.97724831603136,1.0257294522637,0.000447719680288117,1.74944226733624,230.039887474999,1
4468,812.498281498085,41.4066407627201,24,0.834784323371297,0.814105672427788,7513.05891034168,5359.20503682766,12.838884423632,749.690091275786,10.2153333276372,799.10050208007,0.0628873859052679,7658.33417480894,7468.04397191437,7428.58414956467,304.711419591451,304.677043930579,12.7252553277171,12.7303686947945,36.0931201563746,35.1962981774542,40.963412686328,39.4598223497051,0.0343756608722288,0.00511336707734777,0.8968219789204,229.750025244269,1
4469,782.093329621453,44.4658988686725,24,0.857637624954731,0.818684039833732,7718.73862459258,5414.10477180372,13.1166003702868,742.453416226155,9.80234131950336,793.166859913589,0.071933229717306,7277.78179968007,7039.42852005542,7059.44834568967,302.109999893675,302.414694513554,11.9933859031298,12.0301254486612,36.8669898117794,35.1537072115684,40.8384808780119,20.0198256342419,0.304694619878831,0.0367395455313488,1.71328260021102,218.333453990403,1
4470,820.983079761739,39.9063395257899,26.073939846561,0.896483352246388,0.827276719709465,8068.35017021749,5479.12911582985,13.5682929381802,753.239053851744,10.3375978594037,794.890968274293,0.05845118268532,7786.68243071709,7552.06248948576,7553.08195779558,303.182371192156,303.072053928781,12.5287647842216,12.7376440768452,38.1664971275574,37.2428974069407,42.9690679151427,1.01946830981251,0.110317263374384,0.208879292623651,0.923599720616615,233.600472921514,1
4471,812.688371100503,47.5226099536923,24.5558263864856,0.890018906230377,0.831612572496379,8010.17015607339,5349.24308912992,13.4002213154395,735.222766154541,10.1532822721497,791.481123201678,0.08,7464.92427767777,7189.07815491004,7240.97654934744,303.64327761002,301.77196524872,12.0763458115075,12.1476371137037,35.1021286307504,35.7046394940898,41.3968160556401,51.8983944373995,1.87131236130074,0.071291302196137,0.602510863339305,223.947728330334,1
4472,810.492656413229,43.8290372435397,24,0.883199111529875,0.834409596393963,7948.79200376888,5250.34185801221,13.2529670641935,743.959912400407,10.1649613997948,793.827108071671,0.0700501094994915,7562.32379254482,7288.85041707565,7335.45407876847,302.08136994162,302.666430630026,12.3289824625633,12.2648835112318,34.5422152755171,35.1413803480509,40.8281079183635,46.6036616928295,0.585060688405918,0.0640989513315748,0.599165072533857,226.869713776345,1
4473,817.813366439973,43.5324885338061,24,0.927253233504423,0.828726797343837,8345.27910153981,5635.70961357807,14.0094394855444,744.661398373282,10.2599039512815,791.04327800817,0.0691732520333979,7640.15442353687,7360.72799114279,7410.94979083076,299.731869121062,301.605025822565,12.4945098199482,12.4760815240755,35.9279750725421,35.1423879620305,40.8406857316338,50.2217996879726,1.87315670150315,0.0184282958726776,0.785587110511607,229.204632706107,1
4474,844.643826996522,41.5863448301142,25.0689195942964,0.903553514866436,0.822555804605938,8131.98163379792,5622.14877227506,13.7537869779424,749.265001304365,10.617560033728,795.914634302398,0.0634187483695439,7955.36613252042,7712.1392135566,7716.7051485448,304.94791792748,303.462352193647,12.970144862732,13.0882701404039,36.1657266795898,36.2430595401331,42.0128844643463,4.56593498820621,1.48556573383291,0.118125277671872,0.0773328605433647,238.660983975613,1
4475,790.692257134297,40.0584031765307,24.0556949403582,0.921394200204497,0.818474690957069,8292.54780184048,5821.09855144368,14.09528965578,752.879347285917,9.95466885318829,790.133568835028,0.0589008158926043,7494.66458863584,7287.74664809742,7269.82465097677,299.152264821748,301.258176457575,12.2567326842568,12.3918000276908,35.3777627556904,35.2096559461837,40.9397938083339,17.9219971206485,2.10591163582734,0.135067343434054,0.168106809506682,224.839937659076,1
4476,819.413997734039,43.4021704838937,24.1931423331451,0.915330613180163,0.812398213901924,8237.97551862147,5912.84962577671,14.1072646271684,744.96966572035,10.281360297537,792.149012639258,0.0687879178495631,7659.30154400663,7356.52153109454,7429.52249768643,301.466533098496,302.026614794033,12.6833243441327,12.7587361836859,35.7176701342463,35.346665950341,41.0806273580525,73.0009665918888,0.560081695537235,0.0754118395531869,0.371004183905285,229.7790463202,1
4477,818.122071789629,41.0524752103403,25.4987316728113,0.855875211539187,0.819347631409622,7702.87690385268,5389.69798589679,13.0790449091437,750.52786988994,10.2897198206185,797.799917586889,0.061840162637575,7722.72149873312,7479.54336988323,7491.03985377113,305.843526969994,304.181163577941,12.8491057439305,12.7552689489618,38.0923730965633,36.6579081173475,42.4073574494158,11.4964838878923,1.66236339205324,0.0938367949686789,1.43446497921578,231.681644961994,1
4478,765.289766611928,47.5803707602942,24.021259765429,0.783830834747593,0.811734763087188,7054.47751272834,5075.5496962837,12.0904365999417,735.086132966524,9.560525645536,796.316663128696,0.08,7027.80982590434,6835.96850960699,6816.97553112721,304.669443368712,303.615635734393,11.8042033596802,11.716376122445,35.5443134621049,35.1153550635516,40.7371798722493,18.992978479775,1.05380763431845,0.0878272372352367,0.428958398553249,210.834294777131,1
4479,782.774813655016,41.8734220046078,24,0.91382024225382,0.8281840884965,8224.38218028438,5565.67770367274,13.8155340321777,748.5859202481,9.83697510862843,789.480296762948,0.0642675996898748,7363.82106415027,7242.75884451523,7142.90643222576,302.95457865994,301.009100148293,11.9835834094772,12.0327195353033,34.1641572606383,35.0733501901736,40.6687859293819,99.8524122894723,1.94547851164697,0.0491361258261378,0.909192929535259,220.914631924509,1
4480,803.240003813963,42.9705903340345,24,0.889324438037435,0.819125374564307,8003.91994233691,5604.95970539337,13.5938862772385,745.990568564841,10.0828794601162,792.925077155691,0.0675117892939483,7521.73298122287,7308.4482946772,7296.08099178618,301.045418327414,302.322508792536,12.4826613253861,12.4266761968579,36.2728871269248,35.0709765015182,40.6786426398489,12.3673028910198,1.27709046512263,0.0559851285281088,1.20191062540654,225.651989436687,1
4481,825.131757072093,42.9219985432546,24,0.841179577904117,0.822499312532801,7570.61620113705,5235.15316647168,12.8052175778288,746.105512445931,10.3581961830422,799.216358128453,0.067368109442586,7728.30727116418,7522.0477050224,7496.45805302925,304.47485950721,304.721216945426,12.5888055648424,12.7155832866415,34.3594023052113,35.0886244248585,40.7465743805338,25.5896519931439,0.246357438216307,0.126777721799115,0.729222119647176,231.849218134926,1
4482,818.480007005491,45.7836281992009,24,0.912683348930366,0.834507811469702,8214.1501403733,5423.51396515632,13.6937850462218,739.33632749479,10.244351600477,791.552630771196,0.0758295906315121,7574.02128986205,7300.82468721377,7346.80065116619,300.198353710572,301.799229297288,12.3028550058267,12.282409272773,36.0789062625694,35.0869354985171,40.7509030573181,45.9759639524218,1.60087558671603,0.0204457330536805,0.99197076405229,227.220638695862,1
4483,780.618244850903,43.7196299732953,24,0.967044336840295,0.830739459591661,8703.39903156265,5831.96875431175,14.5752271454765,744.21871529817,9.79138760591523,784.970716496171,0.0697266058772874,7286.93390506066,7032.81734889838,7068.32588790884,299.328169137031,299.289709932078,11.8190511087815,11.8704570286474,35.8534668505592,35.0561824258342,40.6671454166337,35.5085390104623,0.0384592049529147,0.0514059198659123,0.797284424725035,218.608017151821,1
4484,800.794101632282,46.803089264467,24.4677267608471,0.928576190720819,0.822097223646441,8357.18571648737,5787.80656214397,14.1425638365339,736.924792344903,10.0122814875642,788.510618241438,0.0788440095688707,7378.298456122,7147.20251489968,7156.94950243834,299.53251633388,300.639385970004,12.0841524877418,12.1456423019491,35.2350748553667,35.5068724853576,41.097238369835,9.74698753866141,1.10686963612477,0.0614898142073095,0.2717976299909,221.348953683661,1
4485,812.630623782654,43.5006304569939,25.011759070598,0.884806539671005,0.824358615341386,7963.25885703905,5468.18481178558,13.4389682575725,744.736758653981,10.1952172852408,793.98951223121,0.0690790516825239,7592.75307478325,7347.64001083052,7364.97048253975,301.563967110435,302.728351275954,12.4477715393265,12.4643760955323,35.5796739739988,36.0573109898947,41.6754632534681,17.3304717092342,1.16438416551995,0.0166045562058414,0.477637015895887,227.782592243498,1
4486,827.040574840162,45.8062771051232,24,0.8710716798022,0.809367229627985,7839.6451182198,5688.69863517595,13.4754123416711,739.282751507831,10.3512534397152,795.747592334068,0.0758965606152112,7652.50312446754,7390.73446849707,7422.92803073351,302.459876493934,303.398663267172,12.6480786663621,12.795149034352,35.3883629621351,35.0558997067202,40.7063786582343,32.1935622364399,0.938786773237439,0.147070367989933,0.332463255414886,229.575093734027,1
4487,851.156738161541,39.7098155485123,24,0.886773891341926,0.819586191567431,7980.96502207733,5579.32908396273,13.5472782390491,753.703931319994,10.7196419886059,798.557449613687,0.0578700858500072,8079.43630915517,7806.66626256316,7837.05321988051,305.915017704844,304.469991601459,13.369324295796,13.3405544098446,35.4503206822629,35.106425634987,40.8659974612617,30.3869573173479,1.44502610338509,0.0287698859514371,0.343895047275872,242.383089274656,1
4488,809.055015490978,43.1964661411468,24,0.886904408983878,0.841074685733825,7982.1396808549,5133.54063516698,13.2031037886631,745.456259343117,10.1535255426144,793.583667423385,0.0681796758211034,7569.00917014216,7335.5951555938,7341.9388950379,301.67750756406,302.573612796851,12.146971405994,12.1784472384007,36.6374545168286,35.0968490800084,40.8343369199716,6.34373944409708,0.89610523279157,0.0314758324067146,1.54060543682024,227.070275104266,1
4489,842.942980537948,44.8509626766052,24,0.866556071306932,0.847034519671218,7799.00464176239,4894.09384262773,12.8094164405695,741.54254778849,10.5607853649367,797.921056693831,0.073071815264387,7831.27168616256,7646.80327380587,7596.33353557768,306.641692938673,304.22735089094,12.4854656093025,12.5117664988623,35.0329110846994,35.1151659144517,40.8889113343239,50.4697382281875,2.41434204773242,0.0263008895598009,0.0822548297523156,234.938150584878,1
4490,808.232835032471,42.8833365725983,24,0.862494214470763,0.84304151722805,7762.44793023687,4952.33132336216,12.8097605922787,746.196967337519,10.1464586062885,795.688690042057,0.0672537908281015,7571.25664122817,7340.61298459913,7344.11894199133,305.156018043401,303.376205295785,12.2929178920928,12.1536424132777,33.6180467736225,35.1043491258466,40.8526804286652,3.50595739219898,1.77981274761549,0.139275478815067,1.48630235222417,227.137699236846,1
4491,800.410633575733,41.8815032451913,24,0.857856639388188,0.834691859480015,7720.7097544937,5094.00932540885,12.868333990245,748.5668040735,10.0585184551858,795.677900665031,0.064291494908125,7529.47301371272,7221.55626957974,7303.58882330133,300.521270854221,303.37209157606,12.1660075659295,12.2074752552351,35.7294671516655,35.0913271042175,40.8126646623603,82.0325537215904,2.85082072183843,0.0414676893055947,0.638140047448019,225.884190411382,1
4492,812.226629816043,41.3996849831754,24.5783502471434,0.859972243703528,0.836018841201861,7739.75019333175,5079.79774437128,12.879593447764,749.706545172299,10.211989753376,796.760262335252,0.0628668185346268,7655.99555733846,7404.66050587758,7426.3156906183,302.055933763114,303.784769021873,12.5230727768759,12.3929031897695,35.1193268845233,35.6715121116152,41.398358765721,21.6551847407254,1.72883525875937,0.130169587106431,0.552185227091968,229.679866720155,1
4493,805.306697615442,44.4309746803795,24,0.878142951280397,0.804705165999913,7903.28656152357,5830.68323635635,13.663508007087,742.536029393562,10.0936498772076,793.590162110501,0.0718299632580471,7494.89870191057,7338.8628018267,7270.05174085326,301.310085848012,302.576089058681,12.8019657540233,12.6042331368897,34.7513038751828,35.0784479945332,40.7771152812595,68.8110609734449,1.26600321066888,0.19773261713366,0.327144119350415,224.846961057318,1
4494,817.499490254658,40.6451463804287,24.8991058545483,0.859529613541898,0.828966707134641,7735.76652187708,5219.26674631187,12.9824763663187,751.491406237096,10.2861085193821,797.541373256858,0.0606357422036301,7729.92215593783,7517.55728825349,7498.0244912597,305.935763858988,304.082587088508,12.644433835775,12.6190157118181,36.1285530807083,35.9887184227571,41.7137255308774,19.532796993798,1.85317677047937,0.0254181239569871,0.139834657951141,231.897664678136,1
4495,805.907835114233,39.3566611219945,24,0.925758826512271,0.810494763109501,8331.82943861044,6021.42667694882,14.3014948404575,754.539318115922,10.1533444105613,791.353017445697,0.0568258523550975,7661.09756814099,7421.10102554058,7431.26464109676,298.82996733241,301.723121726608,12.6743065921889,12.7916989492192,35.8819077182391,35.0917697962241,40.8223278558071,10.1636155561846,2.89315439419806,0.117392357030282,0.790137922015042,229.832927044231,1
4496,788.303008055322,39.7156831518902,25.7602487260015,0.874885997540772,0.828549592515095,7873.97397786695,5321.05930931155,13.2210742136384,753.690051504204,9.9279910724406,793.743187671602,0.0578874356197453,7482.62810272103,7156.41032329323,7258.1492596394,302.7708866678,302.63443387949,12.1571292148613,12.2214603228437,38.0252951876512,36.8358703560194,42.5348052202579,101.738936346163,0.136452788309668,0.0643311079824009,1.18942483163182,224.478843081632,1
4497,818.491428100071,41.6522109732631,25.5114264526484,0.901618978099658,0.83946942986886,8114.57080289693,5252.7390962274,13.447821765985,749.109194942746,10.2881260054168,793.701710932505,0.0636135063215675,7706.92978938728,7470.56192853551,7475.72189570567,302.449970589265,302.618619835791,12.4687112228493,12.4240722012452,36.3257806415835,36.5959814518154,42.3165863101344,5.15996717015605,0.168649246525717,0.0446390216041532,0.270200810231898,231.207893681619,1
4498,792.007250986483,41.8249638162737,24.4947571152406,0.872206865579295,0.831840431502752,7849.86179021365,5237.53088875625,13.1284441479794,748.700548092604,9.95348665961898,793.668716042632,0.0641243148842444,7452.18091748916,7292.97950392419,7228.61548996449,305.304067420168,302.606039709155,12.1269574473197,12.1235780829749,36.1946663588447,35.5610348563296,41.2465812692614,64.3640139597037,2.69802771101342,0.00337936434484298,0.633631502515122,223.565427524676,1
4499,815.128965837175,44.7462485942785,24.8751494953815,0.881377607951136,0.820558912632403,7932.39847156022,5525.32807305711,13.4488772926809,741.790248950234,10.2134272205178,794.115632241871,0.0727621888122073,7576.22072054299,7275.85837293162,7348.9340989267,303.432907595283,302.776437683019,12.7199184880577,12.4948285467904,36.4914540121792,35.9385155885573,41.6231604354825,73.0757259950879,0.656469912263844,0.225089941267358,0.552938423621903,227.286621616291,1
4500,830.406416807732,41.0405143039498,24,0.874687697149716,0.8321232814169,7872.18927434745,5246.62998581294,13.1613103582184,750.556163414007,10.4443490110959,797.273532354813,0.0618047957324918,7839.07052312503,7648.87166228769,7603.89840743127,305.654392245054,303.980466048581,12.817389053901,12.7486543982089,34.8235201656334,35.086927406994,40.8234810660309,44.9732548564134,1.67392619647239,0.0687346556920261,0.263407241360603,235.172115693752,1
4501,789.980160173303,44.3158006679228,24,0.828868769608305,0.831586063405645,7459.81892647474,4982.22988443948,12.4799360366302,742.808473520029,9.90272710684295,796.51826177624,0.0714894080999641,7355.82960591943,7175.83701493278,7135.15471774184,305.428665457425,303.692500258736,12.2468994208747,11.9704894337033,36.4351621598008,35.0579074327471,40.735879370558,40.6822971909387,1.73616519868926,0.27640998717138,1.3772547270537,220.674888177584,1
4502,800.847453628503,45.7676249924903,24,0.899873244206558,0.842429938579019,8098.85919785903,5179.912209411,13.3746163141304,739.374183080264,10.0238245931733,791.012632576403,0.0757822711496697,7411.35711991735,7238.92861326468,7189.01640631983,301.234655217037,301.593341485568,11.8412223164089,11.9056030217238,35.6647010104175,35.0393132145444,40.6854307262558,49.9122069448504,0.358686268531187,0.0643807053149636,0.625387795873095,222.340713597521,1
4503,780.971725938005,44.6354766620046,24,0.877732774017499,0.813664781252018,7899.59496615749,5643.97770692836,13.506741307415,742.052279956028,9.78656592965107,791.338130973901,0.0724346500549647,7262.14356103756,7002.60295686187,7044.27925420644,302.088756352916,301.717445887074,11.9312833143626,12.0783263861189,35.1603225739539,35.0085941423789,40.6015090298415,41.6762973445666,0.371310465841646,0.147043071756235,0.151728431575037,217.864306831128,1
4504,822.496449762894,42.6075234477821,24,0.868106786465557,0.812685753762468,7812.96107819001,5601.95581926867,13.3747074097895,746.849403284271,10.328431273361,796.614939472905,0.0664382458946606,7713.78273337225,7514.21051155069,7482.36925137108,304.588879989181,303.729361047532,12.6189145469405,12.844943702492,34.9415808218258,35.0277005620322,40.6719280261792,31.8412601796117,0.859518941649242,0.226029155551538,0.0861197402064207,231.413482001168,1
4505,837.104375509958,42.5589369403465,24,0.871002702201083,0.832076746619025,7839.02431980975,5225.47624350376,13.1065956851259,746.96433466761,10.5123900931035,797.732215099917,0.066294581665487,7852.38047166146,7615.23824275055,7616.80905751162,303.625222854108,304.155350312221,12.8150109830744,12.771014516327,34.3025129532812,35.0566711282761,40.7662473629829,1.5708147610685,0.530127458112588,0.0439964667474122,0.754158174994863,235.571414149845,1
4506,791.668386180057,41.8891503591947,24,0.877743351642964,0.838202875430404,7899.69016478667,5139.76226864211,13.1114942149723,748.548714825325,9.94858006679968,793.15311631678,0.0643141064683439,7446.99682333975,7276.37738907969,7223.58691863955,302.793737298131,302.40945442368,12.0972567409384,12.02318339847,34.9038494838264,35.0397541948213,40.7161761316076,52.790470440139,0.384282874450321,0.0740733424684201,0.135904710994971,223.409904700193,1
4507,793.563975128134,43.5427850513336,24,0.804993351763598,0.854705706930632,7244.94016587238,4400.27664674281,11.7925974892107,744.637041961071,9.95557712746054,799.403198298137,0.0692036975486618,7413.29150320751,7086.59808740424,7190.89275811128,303.638207223641,304.792454431122,11.8131983110052,11.7376707583872,36.0236296149049,35.0222048845873,40.6675726055387,104.294670707047,1.15424720748115,0.0755275526180057,1.00142473031763,222.398745096226,1
4508,793.914665201451,40.1338788857724,24.6400385935315,0.864026074393658,0.842005803992698,7776.23466954292,4982.19058613377,12.8482964616761,752.700809495705,9.99448274695698,795.071495721006,0.0591239881303683,7522.85525412538,7348.40247090235,7297.16959650161,302.085195462065,303.140884531027,12.0422853796264,12.0908009122871,34.5968799903168,35.6583168996425,41.3028242791653,51.2328744007336,1.05568906896156,0.0485155326607192,1.06143690932575,225.685657623762,1
4509,786.215409732339,43.2835821598729,24.0853504807598,0.860846207778978,0.844262827467682,7747.61587001081,4918.10686696558,12.7667892166769,745.250186400821,9.86601070748163,793.643991120688,0.0684372669989741,7352.64631878318,7178.69031871952,7132.06692921968,300.56944350787,302.59661271454,11.7968250348612,11.7856477684369,35.8262884024958,35.0828945340717,40.6927292094784,46.623389499834,2.02716920667024,0.0111772664243102,0.743393868424086,220.579389563496,1
4510,816.419284694417,41.7530919805228,26.0035277872274,0.905427542730577,0.836153313965751,8148.84788457519,5345.44169392193,13.5581854965765,748.870560920073,10.2610307841777,793.175088976249,0.0639117988499085,7684.18387896528,7393.0880225583,7453.65836259633,301.208409994896,302.417832049419,12.2213040903598,12.4365317499212,35.6603399193171,37.0165342496715,42.6672497874295,60.5703400380216,1.20942205452343,0.21522765956138,1.35619433035444,230.525516368959,1
4511,788.987710413515,45.4666071080211,24,0.857414630976779,0.829310026319037,7716.73167879101,5199.53069735491,12.9451700393745,740.086240885976,9.8784834862027,793.519226666181,0.07489219889253,7310.92970895795,7071.04140981029,7091.60181768921,303.702696777511,302.549043147148,11.8830002578935,11.9300741201691,34.775345061782,34.9879237345946,40.5939677374087,20.5604078789238,1.15365363036267,0.0470738622755356,0.212578672812633,219.327891268739,1
4512,798.109613218739,45.6290580695903,25.4279731079503,0.866340803165993,0.831620727187216,7797.06722849394,5206.76603645785,13.0435933201936,739.701963136384,9.99100137699447,793.552295725715,0.0753725460795198,7390.36333226113,7238.66416795459,7168.65243229329,303.134714010432,302.561651552822,12.0936566767369,12.0261865011476,37.4613217068189,36.4025920068548,41.9917636087041,70.0117356612964,0.573062457610661,0.0674701755893015,1.05872969996411,221.710899967835,1
4513,795.95822647383,41.8425141968026,25.4160832014632,0.895199774056085,0.808537821228535,8056.79796650476,5863.64176549119,13.8628782608487,748.659032667464,10.0029621247744,792.129337137642,0.0641762091656706,7488.80794814289,7255.65576181105,7264.1437096986,301.867293834717,302.019113017154,12.6680056117356,12.5342918555441,35.3568000638544,36.3888595167504,41.9853469477351,8.48794788755276,0.151819182437009,0.133713756191536,1.03205945289596,224.664238444287,1
4514,820.742513097085,43.9185879026467,24,0.876602373193995,0.84444468727949,7889.42135874596,5004.36739425845,12.997661419869,743.748080316289,10.2925628632647,795.294968462787,0.0703148996046385,7655.07387108786,7450.01232774345,7425.42165495523,303.274881705304,303.226089100649,12.1136201379954,12.2677700753353,34.6381420328303,34.9871734929966,40.6222790499363,24.5906727882293,0.0487926046544089,0.15414993733992,0.349031460166337,229.652216132637,1
4515,787.980598535224,44.5197147287329,24,0.860614260264307,0.821367695458694,7745.52834237876,5378.8848211544,13.1191200256321,742.326114809182,9.8755793740313,793.445974398013,0.072092356488522,7330.90046821435,7162.66511683173,7110.97345416792,301.295258028156,302.521113888602,12.0057542102998,12.0783373307832,35.9447345393497,34.9660969429206,40.5646877783193,51.691662663814,1.22585586044664,0.0725831204834329,0.978637596429088,219.927014046431,1
4516,826.303215771154,43.1930591949232,24,0.921683479328068,0.81471208795602,8295.15131395262,5904.01649589343,14.1648320134831,745.464318474409,10.3700242082794,792.317605833236,0.0681696019069885,7730.48302898813,7527.41821088919,7498.56853811848,303.596541964344,302.090895164067,12.8204354948016,12.840736101093,34.7821989430096,34.9881144925834,40.6398443776733,28.8496727707097,1.50564680027691,0.0203006062913573,0.205915549573753,231.914490869645,1
4517,808.751855569584,42.5150044356248,24.8098386060163,0.868874422836317,0.80394251958215,7819.86980552685,5784.65656522711,13.5321187360249,747.068257007529,10.1567930218374,795.297244714945,0.0661646787405882,7587.81765961032,7274.76933398056,7360.18312982201,301.325236579088,303.22695697869,12.8824573824002,12.7726007441295,36.1179149273452,35.8014109211782,41.4635763688329,85.4137958414522,1.9017203996026,0.109856638270648,0.316504006167065,227.63452978831,1
4518,791.820284688629,42.8117989219342,24,0.846691140686003,0.84903184843453,7620.22026617403,4741.96569803347,12.4863303074613,746.366189650165,9.94114423139921,795.558361004104,0.0670422629372942,7419.73394075214,7205.86683608766,7197.14192252958,300.530648079989,303.32651409184,11.8600633457047,11.8263792098796,35.8732983485615,34.9773603557063,40.6135618054702,8.72491355807961,2.7958660118511,0.0336841358251281,0.895937992855252,222.592018222565,1
4519,795.944079265391,43.7594238774354,24,0.867623228066779,0.813130061298888,7808.60905260101,5589.82051883542,13.3599532570819,744.124582817926,9.98321265145333,793.825095172992,0.0698442714775919,7428.75394944535,7213.94253193737,7205.89133096199,300.923395160068,302.665663162083,12.2699085039527,12.3635561771556,36.0133973910882,34.9662275255523,40.5851927119349,8.05120097537929,1.7422680020149,0.0936476732028524,1.04716986553584,222.862618483361,1
4520,806.651673043461,40.7414180277884,24,0.920716984185653,0.816170124134658,8286.45285767087,5866.4352446613,14.1247004569447,751.263675655267,10.1486339319064,791.399149012723,0.0609204054309168,7624.30003056379,7343.8064559578,7395.57102964688,303.092925333509,301.740710539826,12.5370890140396,12.641736517168,35.3089563788341,34.9761736375456,40.6216081136723,51.7645736890736,1.35221479368238,0.104647503128412,0.332782741288476,228.729000916914,1
4521,789.216655084956,43.9698356040912,24,0.86743170099072,0.833708266862451,7806.88530891648,5170.87622950588,13.0273165817534,743.626853878522,9.89668865872668,793.152453149712,0.0704664326518469,7359.44345110417,7136.07165240308,7138.66014757105,302.254607193797,302.409201574656,11.9969226508715,11.9458845774619,35.2816900880048,34.9575321188351,40.5694060915489,2.58849516797272,0.15459438085901,0.0510380734096429,0.32415796916964,220.783303533126,1
4522,787.527979859611,39.9943538950234,24,0.862262093667946,0.816301381947839,7760.35884301152,5491.33796533916,13.2258181772399,753.030855861322,9.91546698228693,794.66307326054,0.0587114301733475,7466.65258793621,7135.60713229841,7242.65301029812,302.630060063505,302.985163257412,12.3674400912509,12.3783529709614,35.6654165612823,34.9524717797464,40.5611765439904,107.045877999711,0.355103193907439,0.0109128797104887,0.712944781535874,223.999577638087,1
4523,840.471814640309,41.7163593711069,24,0.876016675255665,0.828268855891041,7884.15007730099,5333.69421131486,13.2426477459387,748.957451907647,10.5637243847298,797.871949363337,0.0638031851154417,7911.78009784189,7756.66908001982,7674.42669490664,303.844287186867,304.208627493506,13.0396458280101,12.9267790526412,35.2716107430977,34.9923248661863,40.6877310462003,82.2423851131825,0.364340306639122,0.112866775368847,0.279285876911437,237.353402935258,1
4524,787.036572313447,43.2396777733328,24,0.868797594773885,0.829146112625259,7819.17835296497,5271.89415117783,13.1196221193119,745.354042227181,9.87675980204286,793.059669800984,0.0683074472160234,7361.68284255958,7188.53185922232,7140.83235728279,302.239001218547,302.37382560337,12.11016851345,12.0152685970477,34.8412496918395,34.9700189946783,40.6189867618672,47.6995019395281,0.134824384822991,0.0948999164022357,0.128769302838826,220.850485276788,1
4525,789.395134683343,43.7494791974482,25.6808422209779,0.874726539557075,0.84596755486491,7872.53885601368,4962.25687790112,12.9465001819147,744.148106958436,9.90117313295328,792.626136975254,0.0698148663019547,7367.93924355491,7241.05294895476,7146.90106624827,302.83152559162,302.20853037524,11.8841003990499,11.7863620776221,36.0992913021691,36.6329710360432,42.2491352473593,94.1518827064965,0.622995216379763,0.0977383214277214,0.533679733874109,221.038177306648,1
4526,813.280750001025,43.8786362326027,24,0.833074777867643,0.830444619390723,7497.67300080878,5029.79059832501,12.5605048571514,743.842585991778,10.1994079501076,798.521977310491,0.0701967675102771,7586.75398519311,7356.50711534955,7359.15136563732,305.141524621252,304.456466899057,12.4705820390075,12.3632535337261,37.0513442692035,34.9589133859797,40.5947846046502,2.64425028777077,0.685057722194244,0.107328505281412,2.0924308832238,227.602619555794,1
4527,816.728806980063,41.0126792533306,24,0.927027447453909,0.825316814942483,8343.24702708518,5708.33020131355,14.0638972503594,750.622007226247,10.2726086806293,791.718080393434,0.0617224909671917,7710.84614730376,7502.94806950759,7479.52076288465,300.190779812784,301.862311102006,12.6098229011591,12.6435431154839,34.7501192474345,34.9765792036563,40.6517206601421,23.4273066229462,1.67153128922234,0.0337202143247932,0.226459956221859,231.325384419114,1
4528,815.35961823494,45.9866719188509,24,0.88011843062839,0.835659303951198,7921.06587565551,5206.2254787463,13.1869891305177,738.856027575958,10.2031300780748,793.853543938337,0.0764299655300524,7538.64415832714,7340.10297948519,7312.48483357733,303.477394691947,302.676509965089,12.26706285248,12.2081945268618,36.054425274955,34.9737892293982,40.6432884624865,27.6181459078662,0.80088472685776,0.0588683256181675,1.08063604555674,226.159324749815,1
4529,782.828328233732,43.4861649096365,24,0.843734610022606,0.830210906738734,7593.61149020345,5098.7697811728,12.7248073239388,744.770976906255,9.82146528944889,794.750203256821,0.0690362788671814,7314.74229827372,6993.88246510789,7095.30002932551,302.004020631005,303.018383746745,12.2135136202694,11.9233432138325,35.5598164460648,34.9490379277223,40.5696191583085,101.41756421762,1.01436311573997,0.29017040643693,0.610778518342421,219.442268948213,1
4530,812.126644842674,44.9182368064964,24,0.848243392178864,0.855342645000801,7634.19052960977,4623.86550025793,12.4169274969077,741.383410834233,10.1739936681846,796.671340022978,0.0732707364572092,7542.83012752462,7222.46786146979,7316.54522369888,301.315454215207,303.750865167261,11.9357342751235,11.9338795815723,34.3181971438104,34.9511862993108,40.5815118939123,94.0773622290926,2.43541095205364,0.00185469355120915,0.632989155500418,226.284903825739,1
4531,821.532238913885,43.6333793357048,24,0.882871708970847,0.822766720946033,7945.84538073762,5489.10545498511,13.4355258417267,744.42274118139,10.3054906935017,794.922096021423,0.0694715735232622,7671.64163127582,7406.07827708367,7441.49238233755,304.370349665557,303.083922160568,12.804245228907,12.6182474424925,35.1627439376989,34.9655183554932,40.6287521177895,35.4141052538735,1.28642750498881,0.185997786414553,0.197225582205675,230.149248938275,1
4532,784.539551688684,40.4060989611057,24.4460219236598,0.867109298347258,0.828100286637889,7803.98368512532,5282.88312143051,13.1106641907316,752.056872907504,9.87376463222275,793.83781275985,0.0599289088656194,7425.63255313415,7216.94916988791,7202.86357654013,301.932886032979,302.670512060012,12.1814709952474,12.134949393488,34.5037754982849,35.3985897091109,41.0367543120883,14.0855933477824,0.737626027032718,0.0465216017593733,0.894814210826006,222.768976594025,1
4533,781.28862787187,45.8857195183558,24.0534383061213,0.853002058919607,0.832406948996976,7677.01853027646,5110.88207531045,12.8306355077471,739.094830479329,9.7778095602814,793.048427503852,0.0761314619008382,7226.72849941535,7082.57838688405,7009.92664443289,301.233305951742,302.369539196531,11.7240401250951,11.74879947561,34.4321763044957,34.9752578455964,40.5552575876629,72.6517424511585,1.1362332447888,0.0247593505149073,0.54308154110069,216.801854982461,1
4534,831.828968454113,42.5847548219149,24.430516695321,0.837396415950134,0.837766948677961,7536.5677435512,4912.07818888377,12.5153114130069,746.90326246876,10.4458662379337,800,0.0663709219140496,7802.05157242499,7565.72591818637,7536.5677435512,302.105624705323,305.02,12.7052173425866,12.550646566501,36.3250971931328,35.3808271777758,41.0267584821403,29.1581746351621,2.91437529467714,0.154570776085578,0.944270015357063,233.089724027358,1
4535,793.377265558406,41.9378806056401,24.8389230117495,0.82794575978118,0.833490297868604,7451.51183803062,4939.72676298765,12.4375581094332,748.433443427358,9.96956172095524,797.704572852864,0.0644581957158021,7461.55340827611,7190.08455080515,7237.70680602783,302.299661504382,304.144811014476,11.9986068249995,12.1147973141432,35.222950192724,35.7815898893884,41.4142501942443,47.6222552226736,1.84514951009396,0.116190489143667,0.558639696664443,223.846602248284,1
4536,801.316040873243,46.5072199761458,24,0.808195072125413,0.826915511384136,7273.75564912872,4946.36175044584,12.2373912354035,737.624671146427,10.0219241339473,798.865953542001,0.0779691610669659,7392.41849355735,7108.56560497025,7170.64593875063,304.97539229926,304.587616436726,11.9922129222947,12.0979798213448,35.0813815911249,34.9292356542646,40.5383369098704,62.0803337803836,0.38777586253326,0.105766899050074,0.152145936860293,221.772554806721,1
4537,808.083368319442,43.3271391776884,24.0663758290931,0.831838754836416,0.825044372088178,7486.54879352775,5127.49240615935,12.6239605648065,745.147152275178,10.1399730337081,798.317516617477,0.0685660596560274,7555.77203021469,7342.24429194376,7329.09886930825,304.748079893644,304.378511148328,12.3571826474187,12.3933578384252,34.7557365513269,35.000545800989,40.6250411278095,13.1454226355072,0.369568745315348,0.0361751910064818,0.24480924966209,226.673160906442,1
4538,791.538084172166,44.6606514730891,24,0.902136951817721,0.843322500609334,8119.23256635949,5173.9862655177,13.3940701612103,741.992728940408,9.91871716633843,790.339924163599,0.0725090888244904,7359.61601783952,7050.33578892401,7138.82753730433,299.994051773321,301.336854585476,11.9339214818675,11.8099733506636,35.1097153574018,34.9183089879366,40.5148620978396,88.4917483803247,1.34280281215547,0.123948131203971,0.191406369465213,220.788480535186,1
4539,814.186321234138,43.3499540328719,24,0.791314387951951,0.831863792747603,7121.82949156756,4751.34496101044,11.9105173427321,745.093183735241,10.2163148756969,800,0.0686335203309483,7612.10657677473,7118.99043377475,7121.82949156756,303.390113121638,305.02,11.9232512036028,11.9441449485192,35.6090887311542,34.9031039771634,40.4756613762952,2.8390577928094,1.62988687836196,0.0208937449163837,0.705984753990748,220.262767780441,1
4540,813.405009223005,44.1236865898517,24,0.862039416251726,0.823728940259567,7758.35474626553,5340.18081052007,13.1031763212294,743.262919371706,10.198389898822,795.816924985606,0.0709213507853675,7580.08504908932,7335.9792576292,7352.68249761664,302.8111476504,303.425098073887,12.1861019610705,12.4530922011908,36.6320650531518,34.9138475045515,40.516406607066,16.7032399874388,0.613950423487154,0.266990240120316,1.71821754860028,227.402551472681,1
4541,765.239073128865,40.6966446429248,24,0.867001893460507,0.823952661960013,7803.01704114456,5366.38475109125,13.1750287063132,751.369587097161,9.62804810615231,791.943411807696,0.0607880161285483,7234.22253007127,6968.69528546181,7017.19585416913,301.713740790648,301.948224336979,11.9764793849043,11.8816581275332,34.5616890142375,34.887670814085,40.4430586619432,48.5005687073171,0.234483546331376,0.0948212573711125,0.32598179984749,217.026675902139,1
4542,804.05224529325,46.0973618853694,25.0653939387773,0.850259918018201,0.835656062029473,7652.33926216381,5029.6660320571,12.7396625330504,738.594190460159,10.0604680302909,795.351443749037,0.0767572619248016,7430.60324048302,7110.95029852855,7207.68514326853,302.299871930319,303.247621715414,12.1551161035738,12.033278111002,35.1154527754166,35.9505740710998,41.5106458076258,96.7348447399791,0.947749785094572,0.121837992571834,0.835121295683166,222.918097214491,1
4543,836.01151734453,44.0176263303271,25.4535197403899,0.882850338095463,0.83021603162682,7945.65304285917,5335.04392383765,13.3146500891032,743.513804915611,10.4829746029833,796.121211969359,0.0706077438554861,7794.2363338978,7568.24128122197,7560.40924388086,303.009036469903,303.541115093618,12.7272354546011,12.7048606000912,35.1663421436292,36.3723878786357,42.0086210855343,7.83203734110884,0.532078623714824,0.0223748545099323,1.20604573500646,233.827090016935,1
4544,744.76166811404,41.3962219453969,24.1558190765859,0.857911006294261,0.830946863965527,7721.19905664835,5169.64810616448,12.9271495114592,749.714736988164,9.36379684979635,790.55454623275,0.0628565787647954,7020.17649245567,6759.24604290617,6809.571197682,303.265896645892,301.418684614892,11.3336074121006,11.433053274014,35.2092580093423,35.024748098631,40.5620210821811,50.3251547758236,1.84721203099986,0.0994458619134058,0.184509910711355,210.605294773671,1
4545,804.864344968738,45.8751324504148,25.9150100227744,0.855923444344165,0.831409232206738,7703.31099909749,5148.39882736156,12.8900281208572,739.119874188544,10.0729705978807,794.999218170226,0.0761001572643204,7445.13276101048,7300.39936818197,7221.77877818017,303.788451284739,303.113326907853,12.1026290368457,12.1183935769588,37.562764520572,36.7847627114043,42.3344561182098,78.6205900018003,0.675124376886629,0.0157645401131496,0.778001809167684,223.353982830315,1
4546,797.624980165896,45.5551115281616,24,0.820541188558621,0.830258434245788,7384.87069702759,4957.69619451682,12.3743066855685,739.876883680134,9.98570472714661,797.634901149017,0.0751538953998331,7388.19209487121,7089.55485890017,7166.54633202508,303.619737628363,304.118246935591,12.0329784286744,12.0423801316375,35.6353345970834,34.8640765189473,40.4114901029123,76.9914731249037,0.498509307227891,0.00940170296308729,0.771258078136114,221.645762846137,1
4547,769.090259397538,45.9743500817599,24.1899746907065,0.858649694363253,0.836003673293714,7727.84724926928,5072.29117865818,12.8600192701658,738.885174881597,9.62425526923936,791.408067256897,0.0763935313980036,7111.21953771706,6982.04771862419,6897.88295158554,300.770576526429,301.744110843373,11.3551638449344,11.5112729077779,34.7226470348143,35.0210486276739,40.511395830125,84.1647670386419,0.973534316943869,0.156109062843431,0.298401592859555,213.336586131512,1
4548,796.498667354009,40.9067832644547,24,0.833614798218096,0.838152818831072,7502.53318396286,4882.34081406458,12.4530574309685,750.872504187933,10.0192285192752,797.813379914391,0.0614093697650843,7523.16320829935,7289.08558790402,7297.46831205037,304.996034815768,304.186296426859,11.9294184609714,12.1468794978033,33.2582423793516,34.844228884249,40.3751161410396,8.38272414635412,0.809738388908954,0.217461036831972,1.58598650489736,225.694896248981,1
4549,802.355101142352,40.4958382392406,24,0.862590339919033,0.84618579140167,7763.3130592713,4888.96919418452,12.763584176231,751.844594645076,10.0970709094869,795.881884790931,0.0601942566936544,7591.4281850458,7437.7080392812,7363.68533949443,302.673937316099,303.449865623662,11.9711201159901,12.140741404189,34.1648497722017,34.8611160683687,40.435385693691,74.0226997867785,0.775928307562879,0.169621288198865,0.696266296167018,227.742845551375,1
4550,805.5399676931,42.1205045151275,25.673290402431,0.887276439623882,0.825610149077207,7985.48795661494,5457.46626652429,13.4560537097606,748.001446569466,10.1205201172452,793.564033326429,0.0649981917881677,7570.16368773476,7321.83906963242,7343.05877710272,302.904670959781,302.566126806534,12.4312571303591,12.4084546199103,37.4064838645792,36.5456937939052,42.1475242566885,21.2197074703045,0.338544153246914,0.0228025104488125,0.860790070674,227.104910632044,1
4551,816.074541238371,45.5414506686382,24,0.865140577109631,0.832204453958074,7786.26519398668,5187.71772560937,13.0163863712609,739.909198443336,10.2168258050826,795.340230599643,0.0751135019458294,7559.52339207389,7362.99198305187,7332.73769031167,300.768558005396,303.243346421879,12.2030191289254,12.29282867652,36.0822497100177,34.8803554166312,40.500269101087,30.2542927401973,2.47478841648257,0.0898095475946441,1.20189429338655,226.785701762218,1
4552,805.508264494438,43.2766154253278,24,0.86963746573244,0.843422925342749,7826.73719159196,4985.53683335165,12.9100113949878,745.266666211387,10.1081838790144,794.690574598936,0.0684166672357662,7533.29250096477,7237.92199380471,7307.29372593583,301.125663761425,302.995648830209,12.178366999723,12.0872325700273,34.730170165667,34.8841424200318,40.5120709554924,69.3717321311178,1.86998506878479,0.0911344296956447,0.153972254364774,225.998775028944,1
4553,813.705374225102,45.606717492882,24,0.86521967450996,0.845382281758681,7786.97707058964,4920.26572259117,12.8146583066398,739.754809770588,10.1864717017128,795.093856078891,0.0753064877867654,7535.49143593405,7306.70331793688,7309.42669285603,302.695993833075,303.149409976479,11.9323095489011,12.0627378250055,34.4150089372722,34.8874195246429,40.5216654045009,2.72337491914732,0.453416143404297,0.130428276104364,0.472410587370767,226.064743078022,1
4554,816.405461268494,48.4830370388528,24.6543508667594,0.84543558147719,0.835937742598328,7608.92023329471,4995.5396880366,12.6631098156612,732.950875884594,10.1893235473172,792.867227507396,0.08,7468.27361867764,7233.79000387156,7244.22541011731,301.677178587745,302.300452167882,12.1237549546816,12.0902069960625,34.7865809425061,35.5377346548822,41.1631696905136,10.4354062457478,0.623273580137607,0.0335479586190957,0.751153712376066,224.04820856033,1
4555,775.840350140821,42.8727255890495,24.2281709947692,0.825717068807953,0.826349075156407,7431.45361927158,5064.54776142585,12.5112730450122,746.222067619103,9.73991286726383,795.894640719116,0.0672224154761208,7268.13791823952,7019.28726905342,7050.09378069234,306.101435079446,303.454729140181,11.9655882878602,11.9027432017253,34.6327089816112,35.0881840992746,40.6671307090521,30.8065116389143,2.64670593926485,0.0628450861348959,0.45547511766339,218.044137547186,1
