tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4556,781.510847724351,42.3280753933618,24.6717190680741,0.904162701140244,0.830734785050702,8137.46431026219,5452.8465492161,13.6275560470302,747.510437657003,9.81655345888355,789.975969081052,0.0656119529287467,7337.9761723334,7132.10302807137,7117.8368871634,299.155320792156,301.198087611378,12.1011884569872,11.9536724369922,36.7486757955002,35.5192262581492,41.0780490064528,14.266140907971,2.04276681922215,0.147516019994937,1.22944953735099,220.139285170003,1
4557,769.520997880574,39.3881485683698,24,0.891429995878042,0.833071300181946,8022.86996290238,5327.24615204859,13.3979655263815,754.464834561521,9.69461550369753,790.745946230982,0.0569189567980983,7314.24648213472,7058.23038325793,7094.81908767068,300.075063585662,301.491660649218,11.9005764669165,11.8815983710124,35.4083932905595,34.8344272540068,40.3737465658564,36.588704412743,1.41659706355523,0.0189780959041244,0.573966036552676,219.427394464042,1
4558,828.648870343926,42.8754292996046,24,0.886133705310912,0.823874694324652,7975.2033477982,5486.41911084612,13.4670315543312,746.215671991785,10.402843170092,795.532937182552,0.0672304100102684,7762.76460679534,7379.96082566143,7529.88166859148,303.913413995345,303.316820624277,12.9062646144197,12.7509547074011,34.6134118961441,34.8679884109317,40.4827088276471,149.92084293005,0.596593371067343,0.155309907018578,0.254576514787637,232.882938203861,1
4559,787.727270025807,43.9994633922073,24,0.843615571807589,0.841261557712938,7592.5401462683,4879.27002526039,12.5558849921282,743.556769345734,9.87771030301307,795.06630532971,0.0705540383178329,7344.63836144147,7050.72679243092,7124.29921059822,302.385653263118,303.138905564585,11.7633739038942,11.8148121879801,34.7256493497297,34.8535914728255,40.4399807840385,73.5724181673077,0.753252301466887,0.051438284085906,0.127942123095835,220.339150843245,1
4560,820.745961346873,42.8904624700352,24,0.813631898253289,0.836660042855618,7322.6870842796,4793.82366744355,12.1762266509061,746.180111027132,10.3034718386784,800,0.0672748612160854,7688.24576054999,7276.20666203463,7322.6870842796,307.029196689414,305.02,12.1996723503616,12.2106044481091,34.4010425395664,34.861990853651,40.4685087370517,46.4804222449648,2.00919668941413,0.0109320977474621,0.460948314084547,226.474858276689,1
4561,778.021352058292,45.8271369326792,24,0.941544716733657,0.82041868477084,8473.90245060292,5905.60143910956,14.3694184966668,739.233407585747,9.73751582225112,785.918607237448,0.0759582405178156,7198.29700270283,6940.43547739746,6982.34809262174,298.544161799953,299.651116974458,11.9631350209447,11.8735796121878,34.2252156681603,34.833665581383,40.3847714297508,41.9126152242761,1.10695517450461,0.0895554087568833,0.608449913222707,215.948910081086,1
4562,790.519081664186,43.1347377036291,24,0.904065939783453,0.838589548146051,8136.59345805108,5285.68639041974,13.4984669605812,745.602277962065,9.92152960181976,790.551290604056,0.0679971525474184,7397.51507198487,7092.97835912801,7175.58961982533,301.115853175099,301.417443325062,11.9316672810588,11.9377880240351,34.4134899088945,34.8299125035582,40.3802264734249,82.6112606973129,0.301590149963033,0.00612074297636944,0.416422594663757,221.925452159547,1
4563,769.471217190301,42.9626063758327,24.2850834008736,0.844559970066188,0.818698579191777,7601.03973059569,5331.26086301098,12.9163629984224,746.009454617968,9.65906685360421,793.564488937733,0.0674881817275405,7205.75519557576,7034.92230848467,6989.58253970849,303.455342288485,302.566300519734,11.7086044247824,11.9108544158689,35.2659380337914,35.0922843551746,40.6036656388587,45.3397687761762,0.889041768750701,0.202249991086465,0.173653678616809,216.172655867274,1
4564,781.299635001971,43.8510026396175,24,0.89536955630553,0.833392980875561,8058.32600674977,5344.03660284392,13.4519817903302,743.907953255985,9.79860948378463,790.194088590006,0.070115058430019,7289.26352583691,7069.96164158449,7070.5856200618,302.498083112667,301.281251127155,11.9293612953741,11.8364444039018,35.2367156169638,34.7962468654393,40.2957791786417,0.623978477306991,1.2168319855121,0.0929168914723384,0.440468751524435,218.677905775108,1
4565,816.714391847945,38.6394612457448,24.7064905278482,0.833611685877648,0.826192366286061,7502.50517289883,5116.0267971723,12.6332881367632,756.235854423191,10.2968281088623,800,0.0547051819710117,7786.83060275424,7440.61083623353,7502.50517289883,304.271681055425,305.02,12.6680687178123,12.6689563803024,34.5122206430577,35.5375343617936,41.1174330078806,61.8943366653075,0.748318944575431,0.000887662490141494,1.02531371873595,232.03624246079,1
4566,778.273824821757,42.9906653770126,24,0.925283277686899,0.831374319736469,8327.54949918209,5566.35672077152,13.9351578737308,745.943081050677,9.7692843497162,787.906748953287,0.0675711486866543,7287.33006748745,7082.98793925558,7068.71016546283,301.301828278738,300.409145707164,12.0497424540933,11.8620372813962,34.3446528001395,34.8146051936066,40.3639968809012,14.2777737927454,0.892682571574028,0.18770517269718,0.469952393467075,218.619902024624,1
4567,807.677466955545,42.2147924938591,24.6074498218549,0.889550962803392,0.839608611448006,8005.95866523053,5179.52221129049,13.2656255774414,747.778408355776,10.1464019496068,793.54164865592,0.0652769895552797,7587.26030041493,7432.81531544045,7359.64249140248,300.05878697074,302.557592091286,12.1091816369565,12.2291296458526,34.8052583124054,35.4381670219787,41.0251729860778,73.1728240379662,2.4988051205458,0.119948008896122,0.632908709573293,227.617809012449,1
4568,777.200347737533,43.943565076612,24,0.828557677431657,0.841583785544178,7457.01909688491,4785.8981559124,12.327050402133,743.688996811274,9.74626934038044,795.426895160132,0.070388753985907,7248.19326840001,6984.48815882483,7030.74747034801,302.354541614956,303.276389452179,11.4884625477791,11.6552033470904,34.3294840074254,34.8098513316222,40.3566276923082,46.2593115231757,0.921847837223197,0.166740799311331,0.480367324196834,217.445798052001,1
4569,808.362919848749,43.3039533417736,24.6337381817964,0.890181882115254,0.834476220612188,8011.63693903728,5290.46121778014,13.3566815222802,745.201998370035,10.1437221009965,793.216980519207,0.0684975020374569,7559.12198057288,7262.73128157536,7332.34832115569,302.306328859271,302.433804247461,12.267047246861,12.2587118743184,35.4476969456529,35.457178502893,41.036638896844,69.6170395803292,0.127475388189566,0.00833537254253791,0.00948155724011457,226.773659417187,1
4570,797.387845356123,43.0946610352485,24,0.894080634257432,0.832368553830153,8046.72570831689,5357.81475507778,13.4491491212701,745.69707932112,10.0081478003834,791.971188769643,0.0678786508486005,7463.04658415999,7167.35693245384,7239.15518663519,304.052125055417,301.958814998146,12.1093466169036,12.1335514893905,35.188020081318,34.8247785827979,40.4089921885273,71.7982541813462,2.09331005727108,0.0242048724868837,0.36324149852009,223.8913975248,1
4571,795.830821232142,44.0918443320277,24.2495365418909,0.908765039681963,0.820434215732995,8178.88535713767,5699.66912411933,13.8688877331019,743.338242232588,9.97837427387561,790.374264101993,0.0708271972092644,7417.30719308158,7214.48600251766,7194.78797728913,300.686501458585,301.349947545487,12.3465556878833,12.2346049700207,34.38334685075,35.0706872582564,40.6492386744076,19.6980252285284,0.66344608690224,0.111950717862515,0.687340407506341,222.519215792448,1
4572,818.578746775266,44.847418002258,24,0.860970844482697,0.83476554250019,7748.73760034427,5111.01361185137,12.913908840609,741.550932715659,10.2555765149904,796.160858615146,0.0730613341054267,7605.0323302279,7399.9524469399,7376.88136032106,302.293095614333,303.55623136849,12.2845495043428,12.3288906379685,34.7684757486438,34.8367713014503,40.4487154726734,23.0710866188429,1.26313575415685,0.0443411336256307,0.0682955528065179,228.150969906838,1
4573,813.831971887745,41.3746659834836,24,0.89178604561393,0.851753195192882,8026.07441052537,4937.11942500206,13.1093357429458,749.76572761607,10.2324323090425,794.175930729455,0.0627928404799131,7671.92705547144,7505.75786759332,7441.76924380729,302.300506728001,302.799427988873,12.174466083277,12.189282517055,35.9588002220928,34.8562985863987,40.5061097230566,63.9886237860219,0.498921260871782,0.0148164337780639,1.10250163569413,230.157811664144,1
4574,799.97636660581,43.6980937201768,24.1268354887625,0.889055981735149,0.825026124096988,8001.50383561634,5480.56163264495,13.4925859468156,744.269659304922,10.0344211070932,792.429042061736,0.0696629258688479,7468.3151786984,7292.88867562395,7244.26572333745,301.461888644742,302.133383012088,12.216057059771,12.2501776500886,34.6961111949403,34.9790543964231,40.615912265712,48.6229522865033,0.671494367346725,0.0341205903176522,0.282943201482851,224.049455360953,1
4575,816.48897942953,43.1263732949824,24,0.886732106987404,0.822137546007321,7980.58896288663,5526.15649365001,13.5046003632406,745.622063970719,10.2475565291906,794.296071700176,0.0679724200366013,7640.80424995175,7311.16340279252,7411.58012245319,301.115521886052,302.845234737484,12.6935953972813,12.5771442159791,34.7310973139169,34.8663227208705,40.5281793416727,100.416719660675,1.72971285143274,0.116451181302265,0.13522540695368,229.224127498553,1
4576,777.284148154189,43.3563626932828,24.3544884107857,0.81860129381475,0.830807504164313,7367.41164433275,4935.44612988016,12.3368930982071,745.07802404904,9.75320659523911,796.541322694804,0.0686524699387004,7266.89989812282,7129.64599116972,7048.89290117914,304.20531311401,303.701292810461,11.7612443749953,11.8368519786345,35.4997124459381,35.1953308376458,40.8007390058586,80.7530899905887,0.504020303548714,0.0756076036391526,0.304381608292303,218.006996943685,1
4577,853.696924500919,44.0087543603575,24,0.873686378975208,0.832575061254398,7863.17741077687,5231.37240097832,13.1391101153927,743.534791560574,10.7048346136988,798.54976746077,0.0705815105492821,7959.41697318692,7690.80116350127,7720.63446399131,305.086604082134,304.467062588605,12.9043087441859,12.9373494312547,34.0425973793338,34.8892073771981,40.5917234285249,29.8333004900396,0.619541493528914,0.0330406870687376,0.846609997864384,238.782509195609,1
4578,812.920641784986,45.7722071562196,24,0.845754023846219,0.845565005099317,7611.78621461597,4805.92638001321,12.5236481389386,739.363343971963,10.1748902222332,796.694246819158,0.0757958200350468,7522.94085925799,7295.53001062609,7297.25263348025,304.014649243183,303.759598955974,12.0244092503075,12.040044620256,35.8170544458516,34.8857932628003,40.5722265389582,1.72262285416491,0.255050287208689,0.0156353699485052,0.931261183051362,225.688225777741,1
4579,795.191330908002,44.5864609751956,24,0.848661922152555,0.824971290552215,7637.957299373,5232.64238387348,12.8804093916607,742.168226563175,9.96526136805043,795.140753632131,0.0722897167960315,7395.9003567645,7241.675331082,7174.02334606157,305.205120884206,303.167290841091,12.2415583130034,12.1322029249072,33.9792170835212,34.8707841996143,40.5200153401497,67.6519850204386,2.03783004311555,0.109355388096279,0.891567116093142,221.877010702936,1
4580,816.434870694972,41.4330512759235,26.1175396043509,0.783275387129467,0.843902453590754,7049.4784841652,4481.58614932351,11.6213348728561,749.627617206803,10.2645528722995,800,0.0629654784914965,7694.59231135511,6970.83693528069,7049.4784841652,306.531787844234,305.02,11.5993200779972,11.6541460141843,37.3067771576939,36.9634327871795,42.5597030086234,78.6415488845141,1.51178784423382,0.054825936187072,0.343344370514352,218.025107757687,1
4581,765.25981887648,44.0450078157109,24,0.856554863409391,0.811733534635323,7708.99377068452,5546.48512593332,13.2122104463852,743.449034011936,9.59552901969455,791.809871772619,0.0706887074850802,7133.78678052541,6931.58071035884,6919.77317710965,301.328681964312,301.897308860105,11.8173263463014,11.8930730425332,35.8833566681484,34.812030270942,40.3427191227725,11.8075332491917,0.568626895792761,0.0757466962318087,1.07132639720646,214.013603415763,1
4582,808.834948697186,45.8483123466145,24.5541034674235,0.830682694769064,0.835295913609356,7476.14425292158,4920.87747608368,12.4516983672666,739.183317144084,10.1229469081238,797.668186434357,0.0760208535698956,7482.71347482037,7304.71404338958,7258.23207057576,304.639266826223,304.13093778276,11.9996470523979,12.1228912266234,35.2366916998477,35.3727663277587,40.9251475140652,46.4819728138209,0.508329043463164,0.123244174225556,0.136074627910986,224.481404244612,1
4583,775.902633116892,42.094030763047,24.4311669493201,0.853737781449045,0.836726177371913,7683.64003304141,5028.79743931253,12.7754124546736,748.064070230012,9.74842943023499,793.649221187617,0.0649199122124847,7292.44979793162,7055.69511417251,7073.67630399367,304.1920029487,302.598606808309,12.0101201432705,11.7944458626937,34.2815042455154,35.235866742683,40.7661029055608,17.9811898211638,1.59339614039163,0.215674280576723,0.95436249716758,218.773493937949,1
4584,793.198546174587,43.0765024249584,24,0.84434434896804,0.832844636040942,7599.09914071236,5050.34565098465,12.6937340031776,745.740033513761,9.95575230012444,795.816049549851,0.0678249581077989,7424.4030539495,7196.44790046527,7201.67096233102,305.137608928255,303.42476429212,12.0159056397499,12.0638241281209,34.7276156533999,34.8059481438492,40.3463352740828,5.22306186574406,1.71284463613506,0.0479184883709198,0.078332490449263,222.732091618486,1
4585,809.525766457787,37.757586957077,24.1923612348387,0.8187486658617,0.852314229600237,7368.7379927553,4521.89041739081,12.02775717126,758.321928053034,10.2150927318712,800,0.0520975899337069,7746.32881567314,7327.98075362443,7368.7379927553,304.619458764804,305.02,12.1033307316925,12.0617157865762,36.506270380019,35.0161228845082,40.5984008678662,40.7572391308731,0.400541235196215,0.0416149451163417,1.49014749551079,227.899113178,1
4586,807.697937055196,43.3879609181618,24,0.928864059083415,0.837809590754793,8359.77653175074,5447.68744329623,13.881634860661,745.003278448088,10.1345041894615,790.085430187097,0.0687459019398896,7550.23884659467,7318.23063123772,7323.73168119683,301.700274108046,301.239822394585,12.2501849428152,12.1955899115716,35.2098569047039,34.8335594658858,40.4372777563339,5.50104995911261,0.460451713460657,0.0545950312435597,0.376297438818128,226.507165397841,1
4587,815.076199342729,43.3510394194299,24,0.86700120498939,0.850504821983159,7803.01084490451,4825.52014708141,12.7637034772018,745.090616253339,10.2274695745644,795.783873755457,0.0686367296833267,7620.3916080245,7345.16090148139,7391.77985978376,305.732634322479,303.412496466112,12.2063089402152,12.1251734364071,33.7443412896386,34.8485863339802,40.4820580685804,46.6189583023715,2.32013785636724,0.0811355038081452,1.10424504434168,228.611748240736,1
4588,831.146212662551,41.5631433656522,24.789936999674,0.799520702509786,0.840841027809456,7195.68632258808,4632.14381183748,11.9055538756836,749.31988436855,10.4481342855766,800,0.063350144539313,7828.99477473535,7238.80352842888,7195.68632258808,303.873218565804,305.02,11.881051736836,11.9391674678466,36.0142749568862,35.6307956318777,41.2456549017023,43.1172058408065,1.14678143419616,0.0581157310106111,0.383479325008544,222.546999667673,1
4589,801.893310391027,43.1316033738022,24,0.846225502040956,0.829861556463665,7616.0295183686,5120.7469698072,12.7677464118201,745.609692219271,10.0643158925996,796.459051670121,0.0679878847259114,7504.05147507872,7258.54636074553,7278.92993082636,304.344098023595,303.669924925525,12.1959574147605,12.2370746040676,35.0090967353382,34.8431662554535,40.4615400150074,20.3835700808231,0.674173098069957,0.0411171893071351,0.165930479884629,225.121544252362,1
4590,808.939083605614,37.9333902577198,24,0.836509731342123,0.819626598410195,7528.58758207911,5262.2908657762,12.7787607555319,757.906065345364,10.2059213420326,799.728907608619,0.0526174183182951,7735.12968756418,7463.05575749232,7503.07579693726,308.242033976326,304.916639248476,12.6120457467713,12.7714146504491,34.9085868962436,34.868245305965,40.5354120004839,40.020039444943,3.3253947278497,0.159368903677807,0.0403415902786008,232.053890626926,1
4591,782.647406176819,42.1452857211236,24.3335418366107,0.816146083333363,0.828692859441823,7345.31475000027,4961.06515818774,12.3312780210594,747.942826626682,9.83265830905489,797.694568625103,0.0650714667166475,7354.26624892885,7109.07011076731,7133.63826146098,304.732780580409,304.140996652536,11.9836129850359,12.0097288315116,34.4747581905928,35.1846386458884,40.8114141383215,24.5681506936708,0.591783927873053,0.0261158464757223,0.709880455295675,220.627987467866,1
4592,807.813077771191,41.8047710065529,24,0.800259222482193,0.830056416000753,7202.33300233973,4838.9397196088,12.0713783563787,748.748314183999,10.1523330408328,800,0.064064607270001,7601.54224935806,7195.72094575674,7202.33300233973,305.607306369298,305.02,11.9741657753945,12.1054601297387,35.7242914804409,34.8442551402314,40.4555742819001,6.61205658299332,0.587306369298062,0.131294354344156,0.880036340209429,222.752567082673,1
4593,811.222005930103,44.2494188433947,24.037086893888,0.849596534625934,0.840824762804698,7646.3688116334,4922.59067970822,12.6514709974119,742.96549972595,10.1696996997082,796.680203316609,0.0712931253425626,7555.73601945654,7298.07318388839,7329.06393887284,302.661554338299,303.75424451954,12.1648315490289,12.1607044125885,36.7116487461839,34.8888277331394,40.5149423075877,30.9907549844493,1.09269018124144,0.00412713644039364,1.82282101304452,226.672080583697,1
4594,782.375592184373,42.2700033732995,25.2968744699528,0.861285550617423,0.832286768154343,7751.5699555568,5162.93987140394,12.9571043537099,747.64780702046,9.82799646306538,793.558710235888,0.0654402412244249,7347.88000301567,7163.91189314734,7127.4436029252,301.977647419597,302.564097245188,11.9676262350453,11.947485569121,36.5144382111985,36.1340816325432,41.7294749877418,36.4682902221457,0.586449825590933,0.0201406659242771,0.380356578655359,220.436400090471,1
4595,806.558850511079,41.8535504293972,24.6210108673493,0.833495367992976,0.816267372987386,7501.45831193679,5308.79915801609,12.7851120433705,748.632926459261,10.1360687373599,798.497259082332,0.0642088419259238,7588.19480164197,7388.47147500608,7360.54895759271,305.200524977763,304.447042456616,12.5800475588351,12.5803719984386,34.638282316491,35.4702619075546,41.0911893283619,27.922517413369,0.753482521146395,0.000324439603495819,0.831979591063572,227.64584404926,1
4596,799.070752149364,42.4175183565999,24,0.88464730028493,0.813383622362375,7961.82570256437,5694.25569096191,13.6178491274723,747.298860327463,10.0362090116774,793.099275482994,0.0658764245906711,7500.04755643474,7298.61391451388,7275.04612974169,300.151095143512,302.388926259779,12.4624928484801,12.4783178294909,35.0274267062235,34.850387191,40.4724101442123,23.567784772189,2.23783111626625,0.0158249810107538,0.177039515223569,225.001426693043,1
4597,834.207415482219,43.7114987612497,24,0.878038517598267,0.848847419263087,7902.3466583844,4921.35579163623,12.9514299403085,744.237949680264,10.4636504715021,796.471688488883,0.0697025628996703,7787.44577308168,7544.50048449217,7553.82239988923,301.421042482248,303.674743028599,12.4800970508826,12.4151751952246,35.3390129500683,34.8801453235219,40.560451310494,9.32191539705946,2.2537005463513,0.0649218556579854,0.458867626546322,233.623373192451,1
4598,833.074881125258,39.7915424891345,24,0.799997491490777,0.826984136505446,7199.97742341699,4894.90543781993,12.1122613097928,753.510606241952,10.4910586760862,800,0.0581117421975597,7905.12398313763,7262.16580590397,7199.97742341699,305.731481706805,305.02,12.1833155810581,12.1464585101994,33.8569107273024,34.8685036269368,40.518592778225,62.1883824869719,0.711481706805102,0.036857070858634,1.01159289963439,222.6797141263,1
4599,818.807265125854,44.7965787373802,24,0.853533899402999,0.837200699055587,7681.80509462699,5018.08796970454,12.7651222260667,741.671192996727,10.2589803923159,796.862418963129,0.072911008754091,7608.79022649896,7361.16946653295,7380.52651970399,306.678859403372,303.823718790167,12.3028170062185,12.299104117812,34.1564843280349,34.877833118958,40.5429898752024,19.3570531710329,2.85514061320481,0.00371288840650585,0.721348790923045,228.263706794969,1
4600,816.03807742899,40.3407093958785,24.0577705164514,0.833658559375863,0.839919393085311,7502.92703438277,4847.99176729665,12.4275176899374,752.211551924049,10.2708610686159,799.905716788736,0.0597355600949382,7725.86034401986,7450.70585935257,7494.08453369927,304.658013161986,304.984052168625,12.65767473078,12.4479172904628,34.0527836948983,34.9552993617508,40.6549197184674,43.3786743466944,0.326039006639633,0.209757440317254,0.902515666852558,231.775810320597,1
4601,797.633729042323,44.6282885140766,24.5204720723594,0.852360103281911,0.847996118634745,7671.2409295372,4794.56956806639,12.5852844045303,742.069283519952,9.99543636175344,795.031272531148,0.0724133956000604,7417.30629943565,7178.74349585098,7194.78711045258,304.60337252994,303.125548434314,11.8792435221308,11.836949607965,36.2029256096751,35.4038382569761,41.0670211117887,16.0436146015945,1.47782409562666,0.0422939141657501,0.79908735269899,222.51918898307,1
4602,802.670079290479,43.421120459897,24,0.805878138177911,0.839167810435423,7252.90324360119,4700.67508336837,12.0241488357454,744.924839552114,10.071074950237,800,0.068843950559858,7502.19389142258,7256.66374714885,7252.90324360119,307.166432659486,305.02,12.121487958171,12.0580972634533,35.5286262644687,34.8780653550032,40.5265100829519,3.76050354765448,2.14643265948592,0.0633906947176719,0.650560909465561,224.316595162924,1
4603,808.413730014249,46.2812097639927,24.0653761656185,0.832937933937122,0.831204528338291,7496.44140543409,5014.13557809339,12.5469603661595,738.159298303275,10.113091734989,797.275284377612,0.0773008771209059,7465.0726987761,7234.00562832223,7241.12051781281,305.117710608335,303.981134051074,12.1829850948226,12.1538421178729,35.29314125114,34.9380934180069,40.5733007582578,7.11488949058275,1.13657655726115,0.0291429769497213,0.355047833133085,223.952180963284,1
4604,843.34952619226,42.1615446779298,24,0.867431923535203,0.84870851717757,7806.88731181683,4864.75318217592,12.7970723703903,747.904366064357,10.5951039566953,798.765330825156,0.0651195424195535,7924.12450811816,7730.26130778272,7686.40077287461,303.819441388237,304.549251510362,12.6044590339103,12.6351435322674,34.0515479125997,34.914358875648,40.6316691601224,43.8605349081136,0.72981012212415,0.0306844983571182,0.862810963048261,237.723735243546,1
4605,804.431203758174,44.9052993279845,25.436589255354,0.853413838272669,0.813611909514473,7680.72454445402,5488.65776687199,13.133369680221,741.414014439653,10.0777236025458,795.488842285669,0.0732324819504341,7471.76551257672,7257.46413969844,7247.61254719941,303.741253791197,303.300008342468,12.5963489420484,12.4277751264934,36.6723685989269,36.340464517575,42.0275118287049,9.85159249902517,0.441245448728296,0.168573815554966,0.331904081351894,224.152965377302,1
4606,808.76862271674,46.2736821977815,24,0.846219381285295,0.83484399790046,7615.97443156765,5021.88660108618,12.6914552891725,738.177104761148,10.1176112146164,796.098273175617,0.0772786190485653,7468.58895350447,7278.19459635863,7244.53128489933,301.649031738518,303.532369105033,11.9546281153613,12.1065577585243,34.2331702492561,34.8953951741442,40.5596143263404,33.6633114593014,1.88333736651526,0.151929643162916,0.662224924888122,224.057668605135,1
4607,799.815055718514,44.1342475520049,24.423096235263,0.867627271378215,0.832662965204611,7808.64544240394,5193.30454765454,13.0466115229523,743.237937415732,10.0278911647236,794.066785844957,0.0709525782303346,7453.10914589859,7279.80213595707,7229.51587152163,303.358490633809,302.757813773036,12.3248860686043,12.1131105833964,35.9352136463276,35.3102669490943,40.9546494898845,50.2862644354382,0.600676860772694,0.211775485207909,0.624946697233298,223.593274376959,1
4608,789.915304274526,43.2871703986524,25.9352454701791,0.864354221232164,0.840572154343995,7779.18799108948,5013.23173464043,12.8750980071192,745.241698421988,9.91240324241133,793.689152638464,0.0684478769725153,7387.13622781824,7102.5147030889,7165.52214098369,301.786113284677,302.61383167223,11.7583039479138,11.8929216700334,37.2115874221636,36.8092170385978,42.4258581474076,63.0074378947838,0.827718387553546,0.134617722119664,0.40237038356581,221.614086834548,1
4609,826.100235453925,41.0942167833275,24.757202723413,0.863788428835538,0.835542166344445,7774.09585951984,5112.00164643606,12.9441279011317,750.429130199039,10.3896256001659,797.8254089769,0.0619635872512014,7796.6777022262,7453.99184787213,7562.77737115941,302.280326025599,304.190882807667,12.6491853845446,12.6278280475601,35.7242898080425,35.6612679348862,41.339473621792,108.785523287283,1.91055678206851,0.0213573369845097,0.063021873156309,233.900331066787,1
4610,824.886874693129,44.5889692862691,25.3442651114271,0.859967595050091,0.840601086267864,7739.70835545082,4987.20436356555,12.8093155721082,742.162293153331,10.3373762259707,796.921250030952,0.0722971335583368,7672.01084505514,7422.65115076678,7441.85051970348,300.579581633531,303.846149605551,12.4208730606203,12.351130508073,34.9924692690991,36.2608622798459,41.9592819525878,19.1993689367,3.26656797201997,0.0697425525472664,1.26839301074676,230.160325351655,1
4611,838.022750881291,40.9445595296295,24.8654768124875,0.824578143618628,0.829922387095171,7421.20329256765,4988.57791605613,12.4402218324936,750.783144432662,10.5411624094942,800,0.0615210694591731,7914.12705977544,7377.58861376491,7421.20329256765,303.337437033912,305.02,12.4413262991679,12.4753449815265,36.7199928007583,35.7906742332333,41.4996603353542,43.6146788027409,1.68256296608752,0.0340186823585995,0.929318567525073,229.521751316526,1
4612,803.8807691894,42.3434502779019,24.5701382482366,0.861577963366303,0.827954682878079,7754.20167029672,5252.1203058454,13.0293215150672,747.474068367623,10.0973838441232,795.531763713863,0.0656574145404712,7547.53258183625,7227.66446948189,7321.10660438116,302.501588988944,303.316373210003,12.3050051648528,12.3363271829734,35.4661535349793,35.4925803083971,41.1886766329864,93.4421348992646,0.814784221058858,0.0313220181205836,0.0264267734178176,226.425977455088,1
4613,814.237590666892,45.4192938330948,24,0.896793650515205,0.836807156613293,8071.14285463684,5280.70594434896,13.4184058812706,740.198160437814,10.1951259712117,792.55498971066,0.0747522994527321,7546.41348932268,7319.99475685808,7320.021084643,303.790677990138,302.181403701932,12.2701844447954,12.2040129977135,35.8504263371397,34.9204960231675,40.6069160257309,0.0263277849180668,1.60927428820639,0.0661714470819597,0.92993031397215,226.392404679681,1
4614,817.125011335167,45.7154899856186,24,0.801487021815396,0.842952585469795,7213.38319633857,4603.71397360871,11.904937855318,739.497508439019,10.2281197876458,800,0.0756281144512261,7563.66909897987,7151.56007271927,7213.38319633857,304.610951000496,305.02,11.9247954209639,11.9385497082375,34.8458116572106,34.9082588490601,40.565595688673,61.8231236192933,0.40904899950425,0.0137542872736045,0.0624471918495217,223.094325659956,1
4615,778.060343740574,43.1834234347757,25.0627658759212,0.86313632155518,0.832383469583215,7768.22689399662,5172.07794236668,12.9834386745276,745.487111865038,9.76467730855146,792.717318367223,0.0681411101687026,7279.4410850461,6917.79121710276,7061.05785249472,299.905742327083,302.243295560463,11.8778700832106,11.8348303859795,35.4142290351828,35.9454505841443,41.5500524835363,143.266635391957,2.33755323338005,0.0430396972310962,0.531221548961462,218.383232551384,1
4616,826.307947482171,41.184913849765,24,0.842251174212822,0.846521430054083,7580.26056791539,4767.02276311379,12.457688105687,750.214586288381,10.3912866431441,799.805425134826,0.0622317671395242,7795.6948099903,7495.12177965798,7561.82396569059,305.395562253924,304.945813468281,12.4504612524771,12.462475609932,35.6208162151094,34.9131703132742,40.5823506681597,66.7021860326031,0.449748785642953,0.0120143574548965,0.707645901835292,233.87084429971,1
4617,830.577233555172,42.2665329817095,26.1561215752139,0.881739417118586,0.835629291310232,7935.65475406728,5216.43516346835,13.21175119188,747.656016231766,10.4335296569689,796.280238659629,0.0654299797102924,7800.69121856533,7535.27799596863,7566.67048200837,301.804603796866,303.60174799495,12.7526400953651,12.6330112187033,36.3625323710242,37.0949926889625,42.8125298595916,31.3924860397474,1.79714419808352,0.119628876661714,0.732460317938227,234.020736556961,1
4618,812.926880414206,38.7532293573231,24.0403758424835,0.800783614098812,0.818044809763343,7207.0525268893,5067.16573791279,12.2566524026291,755.966735955252,10.2479205138179,800,0.0550415800559346,7747.08702115981,7208.04850957684,7207.0525268893,304.373228615768,305.02,12.2073857415778,12.2912572701932,34.0755982677558,34.9637534527192,40.6426042562436,0.995982687539254,0.646771384232295,0.083871528615413,0.888155184963381,222.898531759464,1
4619,811.43415289393,41.8101863960792,24.6323158150049,0.821831308310105,0.841942942458586,7396.48177479094,4740.10065002858,12.2217615584043,748.735504080075,10.1977855263387,800,0.0640806198999067,7635.44408656369,7373.41595859965,7396.48177479094,302.877108342359,305.02,12.2399147200006,12.2562679167667,35.6689955923364,35.5627937417943,41.2523321196623,23.0658161912916,2.14289165764069,0.0163531967660866,0.106201850542085,228.757168292504,1
4620,819.379161624644,39.7545399091472,24.7994873433606,0.821532931385685,0.853912607281383,7393.79638247116,4506.14392401634,12.0460687291876,753.598135844912,10.3189676274507,800,0.0580023301938597,7776.35476789083,7452.23490171061,7393.79638247116,303.41204423143,305.02,12.2234656250123,12.0800790445126,35.0159805701273,35.7358325504261,41.4326547936745,58.4385192394475,1.60795576857009,0.143386580499737,0.719851980298749,228.674114921789,1
4621,777.73543487169,43.4256210015105,24.2704470790376,0.858419475520537,0.839816740745216,7725.77527968483,4994.05579650059,12.7981978586589,744.914193520927,9.75817571435164,793.01204841676,0.0688572580988412,7269.00359249175,6979.84719476853,7050.933484717,299.914265397201,302.3556687601,11.7641074530445,11.71326059411,35.5421614613781,35.1766166431116,40.8080870066588,71.0862899484628,2.441403362899,0.0508468589344737,0.365544818266493,218.070107774753,1
4622,826.163634560137,41.5150452232283,25.3855970639336,0.857404181042734,0.850391312590485,7716.63762938461,4774.40755041805,12.6241041095623,749.433660524453,10.3860051941976,798.273606685229,0.0632079243444332,7783.62189091351,7544.82375465379,7550.1132341861,301.729996738121,304.361769388911,12.4299123648835,12.3865501534429,36.349161535366,36.3184436988407,42.0049130102914,5.28947953230909,2.63177265078946,0.0433622114406269,0.0307178365252625,233.508656727406,1
4623,866.415648710658,42.266107398026,24,0.8555030519235,0.834145501554074,7699.5274673115,5090.99629219032,12.8414343696871,747.65702294997,10.883728708349,800,0.065428721312538,8137.2962046793,7716.31114114682,7699.5274673115,305.180224871752,305.02,12.7305806262261,12.8776902837082,33.6611189704123,34.9703937007702,40.7280026323931,16.783673835318,0.160224871752405,0.147109657482131,1.30927473035797,238.129715483862,1
4624,876.022968706813,46.3926830044794,24,0.83506597057972,0.83575728227312,7515.59373521748,4937.80366248581,12.510492365335,737.895608352904,10.9575883994423,800,0.07763048955887,8085.55635808723,7515.57816391916,7515.59373521748,305.399918407057,305.02,12.5150452511405,12.545813912952,35.620425515698,34.9829243223759,40.7547778279477,0.0155712983241756,0.379918407057346,0.0307686618115266,0.637501193322109,232.441043357243,1
4625,829.646648332458,43.2231976320399,24.9545714087629,0.869310012761612,0.840219736209623,7823.79011485451,5049.17847015636,12.95434886688,745.39302600141,10.4116623886779,796.975041580431,0.0682587174982381,7760.78053360171,7538.16266853638,7527.95711759366,302.889068649839,303.866658978579,12.5071097055481,12.4997110327799,35.4615937167788,35.9498411966094,41.7346898740823,10.2055509427219,0.977590328740121,0.00739867276818984,0.488247479830576,232.823416008052,1
4626,803.973772231878,44.4593159205021,24,0.859812282640983,0.842305367863321,7738.31054376885,4951.83140478782,12.7810890821176,742.468988190052,10.0766477457527,795.025683824965,0.0719137647624346,7481.59845613655,7210.11028444864,7257.15050245245,303.022065370067,303.123417600364,12.1144183982741,12.0202161321511,33.6035104811499,34.9783358791206,40.7168779338281,47.0402180038118,0.101352230296982,0.094202266123002,1.37482539797075,224.447953684097,1
4627,785.022399803036,40.1168489601175,25.1990745956118,0.834421394377769,0.834040933512831,7509.79254939992,4967.58810321251,12.5265607932665,752.741093784842,9.88270785506982,796.869731495808,0.0590736327689474,7439.12032038131,7135.93139666405,7215.94671076987,304.676938465858,303.826506876064,11.927069057074,12.0704001245488,36.632778861534,36.1598433515535,41.8559315890819,80.0153141058136,0.850431589793743,0.14333106747482,0.472935509980537,223.17360961144,1
4628,803.030332638922,41.6650343872359,25.888267951387,0.836461443727546,0.842839315424578,7528.15299354791,4806.83640148124,12.4261023617978,749.078861156993,10.093654774389,797.938002874252,0.0636514235537582,7560.94342331119,7311.70576539181,7334.11512061186,306.464414748228,304.233812045881,12.1245947217344,12.1399990342349,38.6265436714979,36.8470956836606,42.5364157425103,22.4093552200438,2.2306027023476,0.0154043125005892,1.77944798783731,226.828302699337,1
4629,834.783875460783,42.0907449767822,24.8573223902226,0.848215227344532,0.831136316357457,7633.93704610079,5107.45774648261,12.7781384970511,748.071842757422,10.4882475323005,799.755268958188,0.0649101965532227,7845.96265878404,7606.55843562103,7610.58377902052,306.161704723063,304.926690172033,12.718640115208,12.7750152499304,36.9084291183299,35.8432772415934,41.5846378165067,4.02534339949761,1.23501455103025,0.0563751347223818,1.06515187673654,235.378879763522,1
4630,842.044966541706,46.4408565354087,25.1281819735884,0.886208488136198,0.839722859087341,7975.87639322578,5157.68048914984,13.2139821247976,737.781653865491,10.5320477103146,795.600379538065,0.0777729326681366,7770.35157830617,7512.62790924919,7537.24103095698,302.965031672142,303.342534708376,12.4039097165463,12.5225317970796,36.2715910569365,36.1293375378482,41.8937389417792,24.6131217077937,0.377503036233975,0.118622080533223,0.142253519088293,233.110547349186,1
4631,829.123816184492,43.1544278892032,25.333715582453,0.836686762220095,0.835086418683801,7530.18085998086,4960.55716336399,12.5448439257277,745.55570082809,10.4058343035913,799.949051468883,0.0680553739648876,7758.12908691501,7488.68882246477,7525.38521430756,304.774005602254,305.000574598798,12.7369918575785,12.5722506362897,35.9324869420546,36.3467701516592,42.1256236652583,36.6963918427855,0.226568996544188,0.164741221288853,0.414283209604676,232.743872607451,1
4632,809.782572531853,40.9332841468523,24,0.767969603943108,0.845201846096485,6911.72643548797,4370.4980652314,11.3767281203589,750.809816350621,10.18605593627,800,0.061487729561724,7647.79078684801,6816.03117805508,6911.72643548797,305.227931370833,305.02,11.3268919806405,11.4088486502544,35.8573601591559,34.9602817155976,40.6232058596915,95.6952574328898,0.207931370832569,0.0819566696139198,0.897078443558321,213.764735118185,1
4633,834.088172843436,42.2422984194847,24,0.884852283187543,0.842971267922516,7963.67054868789,5082.17197868026,13.1429177170018,747.713343088709,10.4778917037244,796.340934545927,0.065358321139114,7834.45943431324,7591.51598273895,7599.42565128384,303.938062972879,303.624889818998,12.6000447814659,12.5771926561903,32.9279928014586,34.9879270192822,40.707629945147,7.9096685448867,0.313173153881223,0.0228521252756586,2.05993421782363,235.033783029398,1
4634,852.240922135482,42.3422551880857,24,0.851567086157666,0.817014309193225,7664.10377541899,5409.0307762617,13.0503749556726,747.476895352583,10.7048389766337,800,0.0656538808092708,8001.61980350351,7582.83626752341,7664.10377541899,301.468921919317,305.02,13.2063015143365,13.0872207829155,35.5753339034591,35.0175874640307,40.7922638588922,81.267507895579,3.55107808068266,0.119080731421077,0.557746439428364,237.034137384093,1
4635,804.65471714907,44.8562395565206,24.597823505853,0.841790954483919,0.837822136314187,7576.11859035527,4936.76506493041,12.5801612916702,741.530065329051,10.0810368456809,796.568285640834,0.0730874183386868,7475.39191076233,7234.94692720326,7251.13015343946,303.992794132504,303.711573107709,12.1506616309441,12.0745119315016,34.8591887073512,35.597816712423,41.3276577841405,16.1832262362041,0.28122102479449,0.0761496994425226,0.738628005071782,224.261757322871,1
4636,846.618012484317,44.0661808981678,24,0.80378586821553,0.842517762823267,7234.07281393977,4625.14592524882,11.9452456650992,743.398949085384,10.6154408432947,800,0.0707513136432699,7891.50756698331,7288.199303186,7234.07281393977,305.918866863418,305.02,11.9619663256936,11.9789713212313,35.085263350962,34.9841961173382,40.6776409748671,54.1264892462286,0.89886686341805,0.0170049955376701,0.101067233623873,223.734210740406,1
4637,858.980115560766,41.9042732331191,25.3451874298455,0.88092949937223,0.85258963787457,7928.36549435007,4859.56319867128,12.9370390366916,748.512941667057,10.794293975236,799.080901909573,0.0643588229161791,8079.6687366229,7830.77989391978,7837.27867452422,305.609507345649,304.669570875572,12.8676477702995,12.8245151427231,37.3810339322277,36.3787610837677,42.1698877266135,6.49878060443734,0.939936470077214,0.0431326275764388,1.00227284845995,242.390062098688,1
4638,795.416975790274,38.8392843703925,24.1810953080924,0.795217705230319,0.818893782771689,7156.95934707287,5016.15936239294,12.1588430476015,755.763172821836,10.0263309554058,800,0.0552960339727044,7577.53169461926,7172.65230192073,7156.95934707287,304.36958035403,305.02,12.1443624073726,12.19317176474,35.0898524933479,35.1857365185355,40.908224444335,15.6929548478556,0.650419645970032,0.0488093573674711,0.0958840251875799,221.349258156894,1
4639,825.550265425035,45.4540372959217,25.5436339875375,0.831660865415875,0.837549123644866,7484.94778874288,4882.68823498836,12.4328233376089,740.115974776497,10.3363986179419,799.312561007231,0.0748550315293786,7650.1337387965,7428.64184784285,7420.6297266326,303.20509886217,304.757896698032,12.3687044368671,12.360788870384,37.160291509097,36.552045125584,42.2785630189296,8.01212121024946,1.55279783586161,0.00791556648309921,0.608246383513055,229.504012163896,1
4640,816.654685216381,40.9556872673415,25.3408796159159,0.899001622944308,0.831485469757613,8091.01460649878,5405.90907357037,13.5375351356628,750.756821769104,10.27226660415,793.964666881162,0.0615539727886204,7711.97422809659,7497.19301094579,7480.61500125369,302.339857537327,302.718878365115,12.5468702175114,12.5515787366973,35.356097114527,36.3588723501605,42.1007136508999,16.578009692098,0.379020827787826,0.00470851918589332,1.00277523563342,231.359226842898,1
4641,820.890482952958,41.6866850645587,24,0.809846092308727,0.825705117009052,7288.61483077855,4979.4073883735,12.2803657108502,749.027646479786,10.3179207927443,800,0.063715441900267,7728.40792795414,7399.30395076611,7288.61483077855,305.916289269986,305.02,12.3114180037119,12.315037529476,35.7016485403868,35.0064446705409,40.719935472687,110.689119987566,0.896289269986255,0.0036195257640621,0.695203869845891,225.421077240574,1
4642,792.280903764908,43.4110046582128,24,0.815715650526948,0.825449302130136,7341.44085474253,5020.37990197201,12.3732040638019,744.948768480998,9.94082551658761,798.276117144913,0.0688140393987531,7405.40572626641,7173.36153143184,7183.24355447842,303.910588468868,304.362726564427,12.2369544832764,12.1407607934772,34.6351786310961,34.9863233513629,40.6572977515233,9.88202304658444,0.45213809555861,0.096193689799227,0.351144720266859,222.162171787993,1
4643,808.097196312622,41.4332478419087,24,0.804799621578429,0.862343451886439,7243.19659420586,4252.83299423892,11.6853379997081,749.627152229965,10.1597262023312,800,0.0629660597125437,7616.00662048968,7274.83723180891,7243.19659420586,305.470502643207,305.02,11.6470459914779,11.7183298445151,35.8645348934924,34.9759433917031,40.6281005485642,31.6406376030536,0.450502643206846,0.0712838530372757,0.888591501789378,224.016389511522,1
4644,816.929867359057,40.2885006656676,24.3502452206994,0.84435479117507,0.841698437009888,7599.19312057563,4874.86756766229,12.5603643256527,752.335051675363,10.2826239416899,798.996798139277,0.0595811854057959,7735.97841452961,7497.60591692474,7503.89906209372,302.013176449884,304.637504210553,12.4081480418372,12.4378747199369,35.4737838395822,35.3443634303769,41.0364743616476,6.29314516898467,2.62432776066902,0.0297266780997489,0.129420409205302,232.079352435889,1
4645,834.828569018869,41.7892127364744,24.429603467009,0.817732217087911,0.854760178975932,7359.58995379119,4468.85301683848,11.9784496719071,748.78511727187,10.4920205360043,800,0.0640186034101627,7856.26882747084,7326.78503388388,7359.58995379119,306.419199349598,305.02,11.9739513353263,12.0122690747019,35.4696871653601,35.4237921721748,41.1154480826926,32.8049199073193,1.39919934959818,0.0383177393755432,0.0458949931852572,227.616184137873,1
4646,821.427655876305,42.5999586872082,24.9219725091431,0.824496733945631,0.831458540472026,7420.47060551068,4958.41384568727,12.416012078144,746.867297725409,10.3150895912704,800,0.0664158778432388,7704.00308882764,7312.0911966605,7420.47060551068,304.783372400291,305.02,12.4160583647491,12.4510668744721,35.8565850305651,35.9225455098067,41.6264204501336,108.379408850175,0.236627599708925,0.0350085097229194,0.0659604792416388,229.499090892084,1
4647,834.044449130532,40.7920353329242,24,0.87539593205581,0.82895345293272,7878.56338850229,5315.88247387918,13.2223352550315,751.143940419968,10.4927328942212,797.629443572297,0.0610700744750402,7881.55273193951,7708.08982670241,7645.10614998132,305.360581874409,304.116166098028,12.905297581924,12.8667567388446,33.713035798938,35.0290877303143,40.7882398996086,62.9836767210882,1.24441577638146,0.0385408430793976,1.31605193137634,236.446581958186,1
4648,813.761236307613,43.2439043921492,25.3906194816992,0.846124265789933,0.817242688085605,7615.1183921094,5369.94035500121,12.9633394100222,745.344044160371,10.2120914441829,797.563347121724,0.0683199447995362,7611.52153634282,7337.04287010161,7383.17589025253,301.811828094661,304.090965173835,12.4680614413262,12.6039852549594,36.643396893304,36.4165402923641,42.1622228571151,46.1330201509218,2.27913707917435,0.135923813633161,0.226856600939932,228.345646090285,1
4649,834.241097198321,40.7225883073852,24,0.833965555410623,0.831370880099288,7505.6899986956,5017.07107233195,12.5599262816396,751.30821735888,10.4959404647669,800,0.0608647283013997,7885.68632008897,7511.55165197419,7505.6899986956,303.924431516828,305.02,12.5606550773651,12.5953873986978,35.5580811935277,35.0363344271357,40.7973999228045,5.86165327858089,1.09556848317226,0.0347323213326618,0.521746766391956,232.1347422277,1
4650,840.802882037869,44.3022843776124,24.0657345251223,0.847030751447464,0.823785692646561,7623.27676302718,5246.08022802015,12.8741545415417,742.840446304758,10.5399580668498,799.699291271844,0.0714494421190527,7829.50715441216,7654.89776279667,7594.6219397798,304.755632688818,304.905347279672,12.8522798380243,12.8619740750916,35.0296567520047,35.1202370200052,40.9109198143781,60.2758230168729,0.149714590854728,0.00969423706733252,0.0905802680005721,234.885214632366,1
4651,852.448077974632,42.5673526660053,24,0.780628087606194,0.823421336242366,7025.65278845575,4841.46945195068,11.8701400423488,746.944427268564,10.7049850347743,800,0.0663194659142944,7996.02891571808,7016.85687694388,7025.65278845575,302.370937467868,305.02,11.9662357130928,11.9036536487267,34.9933549532062,35.0113764530593,40.7064653727381,8.79591151186651,2.6490625321324,0.0625820643660493,0.0180214998530914,217.288230570797,1
4652,826.318697490333,38.8388614557868,24.7525414917735,0.845403138412794,0.837304329146379,7608.62824571515,4968.228664545,12.6419568732586,755.764173226336,10.4158554136763,800,0.0552947834670797,7871.93035516215,7489.40234668282,7608.62824571515,302.739503182395,305.02,12.8652474882356,12.6776495917089,34.1351143330148,35.7887073053661,41.5338951754772,119.225899032328,2.28049681760513,0.187597896526627,1.6535929723513,235.318399352016,1
4653,822.546328444486,42.8897266845975,24,0.888041655211185,0.819372191987992,7992.37489690066,5591.74951090806,13.5701891851025,746.181851527585,10.3260810356005,794.811107682965,0.0672726855905194,7705.13426616827,7379.51765606578,7473.98023818322,302.260823631228,303.041605081822,12.6813036397764,12.725839447474,34.9574257559863,35.042932758135,40.7970973827835,94.4625821174395,0.780781450594645,0.0445358076976188,0.0855070021486455,231.154027985049,1
4654,867.119012800865,44.8357384381043,24,0.850900418988168,0.838238194334816,7658.10377089351,4981.87340181154,12.7099861495484,741.578560724664,10.8638455977207,800,0.0730267990941695,8056.39498229272,7705.72091275673,7658.10377089351,304.160244251995,305.02,13.0345746865828,12.7458709387224,35.6923693687038,35.067842985711,40.8665541786788,47.6171418632175,0.859755748004602,0.28870374786046,0.624526382992784,236.848570233821,1
4655,841.128006849572,41.4215271369371,24.5833382313112,0.767137200568089,0.847061950345993,6904.2348051128,4332.10409544461,11.3394412401598,749.654877557575,10.5751283364487,800,0.0629314030530308,7927.69653821608,6932.60935357012,6904.2348051128,304.448605166069,305.02,11.4888509468384,11.3714564959961,35.7362269446643,35.5945290878284,41.2704708640693,28.3745484573155,0.571394833930924,0.117394450842358,0.141697856835904,213.533035209675,1
4656,834.255790824769,41.2033743372025,24,0.813658126116233,0.827058750236316,7322.9231350461,4977.06906824212,12.3179770527462,750.170918005348,10.4910396824801,800,0.0622863524933155,7870.07286943666,7395.89274848507,7322.9231350461,303.426011453739,305.02,12.4359907382137,12.3527550615014,36.222285826897,35.0077993245034,40.6800376858524,72.9696134389724,1.59398854626096,0.0832356767123468,1.21448650239357,226.48215881586,1
4657,782.04975439851,43.852668432041,24.1178177571391,0.779206973122054,0.824337358135979,7012.86275809849,4815.95742055793,11.835364391283,743.904012824007,9.80800022610855,800,0.0701199839699913,7296.21072598091,6999.98927070241,7012.86275809849,302.580847711472,305.02,11.8647535382373,11.8687798136903,35.6658520188266,35.0907101089715,40.6963026581048,12.8734873960748,2.43915228852808,0.00402627545307865,0.575141909855098,216.892662621604,1
4658,876.315852967216,41.3498412278524,24,0.902238712545838,0.841401685070586,8120.14841291254,5215.35820131663,13.4261614551835,749.824450575515,11.0183281086657,798.953802893426,0.062719436780606,8261.81182034099,8036.3669167347,8013.95746573076,305.115410997329,304.621111198191,13.138022579764,13.2879923949981,35.7951718597222,35.0469097460897,40.8100399795223,22.4094510039422,0.494299799138503,0.149969815234083,0.74826211363245,247.854354610231,1
4659,827.553155551114,43.455333309512,24.9746667794202,0.84080225111953,0.83459717068393,7567.22026007577,4994.60668247473,12.6139394819622,744.843909056349,10.3829174313981,799.306725217235,0.0689451136795632,7733.65280701184,7541.88096991798,7501.64322280148,305.747369771772,304.755671657201,12.5998918687756,12.539932895205,36.2187282662429,36.0298257418281,41.8028518077477,40.2377471164973,0.991698114571022,0.059958973570561,0.188902524414857,232.009584210356,1
