tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4660,833.149247114001,41.9737979735765,24,0.834073365069979,0.834549298173811,7506.66028562981,4955.57172391218,12.5137087264822,748.348480893505,10.468953782041,800,0.064564398883119,7834.42565933469,7533.76862478151,7506.66028562981,304.197697465213,305.02,12.5911455688183,12.549039355025,35.9549230243558,35.0629091129217,40.8442265686091,27.1083391517022,0.8223025347869,0.0421062137932875,0.89201391143412,232.164751101954,1
4661,812.188206793861,42.669261376628,24,0.838571705561025,0.826890566062139,7547.14535004923,5132.76418265662,12.6977260464208,746.703362213586,10.1983438215656,798.29909879139,0.0666207972330171,7615.1376205732,7386.67400719213,7386.68349195601,306.238578035145,304.371488891687,12.4808316703526,12.462844281182,35.3914874290461,35.0574087399631,40.8200690649151,0.00948476387566188,1.86708914345814,0.017987389170548,0.334078689083057,228.454128617197,1
4662,857.147600653923,43.9358195787554,24.5591626958844,0.810217823885857,0.830174466988841,7291.96041497271,4896.9161723358,12.2198593242838,743.707318786454,10.7489118769342,800,0.0703658515169324,7994.04443186661,7261.38155253391,7291.96041497271,304.641414329591,305.02,12.2604361457989,12.254360311966,36.2883897719683,35.6026890305284,41.3321369282711,30.5788624388015,0.378585670409052,0.00607583383291477,0.685700741439909,225.524548916683,1
4663,839.967315521281,40.1153481780305,24,0.81406080985114,0.835267725940838,7326.54728866026,4822.94952377239,12.202952816748,752.744643884869,10.5744295576631,800,0.059069195143914,7959.84521166877,7332.65895676993,7326.54728866026,303.198825856094,305.02,12.1734998297824,12.237406071376,36.3745958951608,35.0358870164777,40.7481104484293,6.11166810967643,1.82117414390558,0.0639062415936174,1.33870887868308,226.59424604104,1
4664,863.503477905486,44.3169910035528,24.9747206669554,0.805162022158072,0.840676861774139,7246.45819942264,4667.9360714749,11.9918992998862,742.805657781096,10.8243589043164,800,0.07149292777363,8040.39503597942,7300.78773314549,7246.45819942264,303.688628600742,305.02,11.8926226801033,12.0257566757408,35.3686018145162,35.9961456983216,41.6792246410839,54.3295337228474,1.33137139925805,0.133133995637534,0.627543883805352,224.11726389967,1
4665,840.302119235429,41.0255006715577,24.5263496387253,0.810092892724903,0.842278881159128,7290.83603452413,4665.99244468902,12.0423902152564,750.59167816143,10.5689711957503,800,0.061760402298212,7932.98182625806,7330.69495870207,7290.83603452413,305.113958633447,305.02,12.0888532009788,12.0763901448346,34.267222469641,35.5403648981934,41.2112212846433,39.8589241779418,0.0939586334473574,0.0124630561441705,1.27314242855237,225.489774263634,1
4666,812.315518843939,41.0876732790332,24,0.872815257558868,0.848114474398911,7855.33731802981,4907.19133935143,12.885510811495,750.444608858447,10.2163266248546,795.73738282379,0.0619442389269413,7666.78723795914,7480.8875043959,7436.78362082036,304.678698427426,303.394770636141,12.2170743509939,12.2333777283393,35.8085278372084,35.0227766240785,40.7147620884003,44.1038835755417,1.28392779128581,0.0163033773453947,0.78575121312992,230.003617138775,1
4667,862.14725459659,43.1351851767662,24,0.849666773037295,0.836870350155614,7647.00095733565,5001.94218066413,12.7123030982143,745.601219464359,10.8205048881154,800,0.0679984756695506,8067.78163979891,7614.41293832,7647.00095733565,305.874342890478,305.02,12.8824744753232,12.7481944289543,35.9115365369562,35.0515490752201,40.8023729773727,32.5880190156513,0.854342890477881,0.134280046368881,0.859987461736104,236.505184247495,1
4668,820.095626386166,42.0883107457275,24,0.822465913423833,0.841483027857448,7402.1932208145,4752.66059422134,12.2378840006651,748.077600930982,10.3037294599839,800,0.064902998836273,7707.9892150666,7423.80052669776,7402.1932208145,304.935001529164,305.02,12.3044181881914,12.272435878388,33.7371105599014,35.050181264131,40.7936775320631,21.6073058832635,0.0849984708362967,0.0319823098033929,1.31307070422968,228.933810953027,1
4669,849.629838544534,45.12006418506,24,0.857910282003885,0.829688040181084,7721.19253803496,5194.94136831803,12.9467519810042,740.90598817024,10.6415876019819,799.240438167388,0.0738675147871994,7884.41597794657,7643.81906056918,7647.88349860817,305.100137915562,304.730398062271,12.830260224547,12.8600349548602,35.632883150323,35.0746331782853,40.8634136370248,4.06443803898765,0.369739853290923,0.029774730313207,0.558249972037686,236.532479338398,1
4670,854.869076267376,43.3435787358565,25.4683905771942,0.829861539900832,0.826213616475203,7468.75385910749,5092.59876113319,12.5761316446443,745.108264500331,10.7268674873928,800,0.0686146693745857,7992.6776170563,7445.93617259687,7468.75385910749,305.21929700463,305.02,12.3892993111328,12.6116385151776,35.864420550773,36.5451177042576,42.3301726233004,22.8176865106225,0.199297004630239,0.22233920404476,0.680697153484566,230.992387395078,1
4671,809.648307731631,44.0920634137078,24.9263998001689,0.878233646230647,0.843909112962445,7904.10281607583,5024.76128126583,13.0301129444845,743.337723994874,10.1516199216432,794.08506449188,0.0708278450064072,7546.08204741531,7289.67052207825,7319.69958599285,305.005073747047,302.764782964142,12.1757856746836,12.1007780643071,35.9588390357861,35.9899686492512,41.7415586660323,30.0290639146006,2.24029078290562,0.0750076103764954,0.0311296134650334,226.38246142246,1
4672,813.39311544628,39.5925377473891,24,0.813274182294239,0.839685814610402,7319.46764064815,4733.91531746022,12.1270161134111,753.981351958551,10.2452387812444,800,0.0575233100518113,7724.71898742081,7304.60948904565,7319.46764064815,301.946529602169,305.02,12.1999798926172,12.1612549718503,34.6692052798856,35.0530334549053,40.7800347195788,14.8581516024951,3.07347039783093,0.0387249207668976,0.383828175019673,226.375287855098,1
4673,832.33214823718,38.51316899705,24.2077849044966,0.809852535930143,0.842315880729643,7288.67282337128,4663.90282762027,12.0382883877483,756.534598737478,10.4950439005267,800,0.0543317515781524,7939.86382601718,7307.60515729368,7288.67282337128,303.610464213838,305.02,12.0289187370728,12.0722767364158,35.1966702368524,35.2491174416976,40.9517375079642,18.932333922392,1.40953578616217,0.0433579993429731,0.0524472048451443,225.422870825917,1
4674,844.566916443483,43.8904808068695,24,0.843265987894627,0.838738687524414,7589.39389105164,4927.26045491041,12.5884336045653,743.81456765135,10.5916406376259,800,0.0702317904358122,7878.21660159418,7592.15985238672,7589.39389105164,306.03265958061,305.02,12.5233471029004,12.6239752078854,35.6206052643434,35.0626934659462,40.8094383305662,2.76596133507155,1.01265958060981,0.100628104984953,0.557911798397171,234.72352240366,1
4675,864.694580620375,41.0557461758501,24,0.879970046952593,0.841308109438601,7919.73042257334,5088.57199979376,13.0962392312402,750.520132421027,10.8754376828238,799.976135141039,0.0618498344737166,8162.23492984954,7905.50057552786,7917.36788195405,305.213341473904,305.0109009259,13.0690468898124,13.1292967706535,34.1589737010175,35.1142305547487,40.9609571081066,11.8673064261857,0.20244054800412,0.0602498808410559,0.955256853731143,244.867047895487,1
4676,843.548529562202,43.7377960605859,24.763673589558,0.832295892408008,0.850890807243256,7490.66303167207,4624.75827097088,12.2472252365986,744.175743418684,10.5805319327697,800,0.0697803207266451,7873.77521683401,7511.92086467355,7490.66303167207,303.967673240734,305.02,12.298706043,12.2818034879366,34.9800718475863,35.8769917609947,41.7090578379256,21.2578330014821,1.05232675926624,0.0169025550633908,0.896919913408439,231.669990670271,1
4677,859.709269288985,41.3418189449435,24,0.840996442161773,0.835640516450503,7568.96797945595,4975.17521863507,12.6010999135246,749.843427285736,10.809613441747,800,0.0626957158928297,8105.51759079353,7614.73792620246,7568.96797945595,303.456304202347,305.02,12.4765990529912,12.6366772783176,34.5469465440536,35.1213846985203,40.9588451094633,45.7699467465027,1.56369579765322,0.160078225326433,0.574438154466669,234.091793179051,1
4678,846.186075526634,45.1929865349561,25.6540616388795,0.827766418065456,0.843530560299611,7449.8977625891,4743.39646841845,12.2868559725072,740.733490351561,10.5976510959827,800,0.0740831370605483,7850.03508585535,7455.90727370609,7449.8977625891,306.174484968611,305.02,12.371782129913,12.3215461154387,36.6318945621761,36.7705401119243,42.5874058076308,6.00951111699214,1.15448496861137,0.0502360144743328,0.138645549748183,230.409209152241,1
4679,845.819136188969,42.2723712445754,24,0.823123061436264,0.840600840730946,7408.10755292637,4773.53685693089,12.2605156160197,747.642205820957,10.6249319757237,800,0.065447242723804,7943.64757902765,7393.30678660322,7408.10755292637,306.572757756475,305.02,12.4004429232094,12.2951313908025,34.0255620272637,35.1087615139039,40.9019078803621,14.8007663231556,1.55275775647482,0.105311532406947,1.08319948664024,229.116728441023,1
4680,826.564197510962,40.0455552366058,24.3218980700027,0.816111363340387,0.852967766119072,7345.00227006349,4494.68773672586,11.9798282255612,752.909739087809,10.4064238086334,800,0.0588628261402389,7835.09783459532,7370.85538768247,7345.00227006349,305.17819657604,305.02,12.0731230777603,12.0136515205008,34.3004249762772,35.4182752635015,41.1810160566493,25.8531176189845,0.158196576039984,0.0594715572595135,1.11785028722431,227.165018661758,1
4681,825.930667268715,43.4683164716079,24,0.824437487077332,0.845699856476851,7419.93738369599,4682.17549485529,12.2060532242209,744.813197386412,10.3624227104116,800,0.0689835032669854,7718.06919161124,7430.09662562504,7419.93738369599,302.858372122739,305.02,12.3274182272808,12.2405152323965,35.1282593901193,35.0941924908947,40.850086402508,10.1592419290464,2.16162787726068,0.0869029948843494,0.0340668992246833,229.482599495753,1
4682,823.549987086465,39.941057739313,24,0.851836163372228,0.839061627331992,7666.52547035005,4970.87299401994,12.7114764957915,753.156927917655,10.3695594992032,799.051282756855,0.0585538401029311,7809.90557627924,7610.85701542564,7575.60840899086,306.001513553577,304.65827783312,12.5025898983654,12.5961949246448,34.5570750558952,35.1086339341295,40.8916039179018,35.2486064347804,1.34323572045724,0.0936050262794161,0.551558878234303,234.297167288378,1
4683,826.719710676963,40.7062629996675,24.146155187543,0.814440221194869,0.848639931506476,7329.96199075382,4568.88347893414,12.0162660542383,751.346834874287,10.4014815741322,800,0.0608164564071418,7815.12025872747,7273.04253468275,7329.96199075382,305.385278851624,305.02,11.9772115546667,12.0501922260642,34.5090098873457,35.2416427437545,40.9938197677485,56.9194560710712,0.365278851623998,0.0729806713975361,0.73263285640887,226.69985538414,1
4684,827.208589783823,40.4814545234241,24,0.817755292595851,0.837858697715707,7359.79763336266,4795.1034163251,12.2204265925555,751.87861932484,10.4099848811898,800,0.0601517258439498,7827.04505966145,7400.2755371555,7359.79763336266,305.210318477085,305.02,12.1491232893704,12.2549291818368,34.995605068468,35.0879310438927,40.8236782429376,40.4779037928465,0.190318477085043,0.105805892466392,0.0923259754246573,227.622607217403,1
4685,832.243509966726,44.0438544672682,24.3233645324116,0.837307017656707,0.85720418274101,7535.76315891037,4527.20883844135,12.2302190338763,743.451762257677,10.4354443437661,799.891067104965,0.0706852971779037,7758.24948731483,7517.4809636809,7525.50200269539,305.034734268332,304.978466610446,12.2065658689056,12.2480488376236,36.5471157086763,35.4222150061285,41.1800795162244,8.02103901448572,0.0562676578869628,0.0414829687180092,1.12490070254775,232.747484619446,1
4686,863.088677537395,43.9126125625395,24.9467658563344,0.782301618513912,0.852808932870619,7040.71456662521,4311.42705158308,11.4856683902571,743.762214983313,10.8236736974739,800,0.0702972312708589,8050.23952348982,7073.65599971508,7040.71456662521,304.569730517751,305.02,11.611739250063,11.5180964970903,37.556038827229,36.0047485427377,41.6788762418854,32.9414330898671,0.450269482249212,0.0936427529727233,1.55129028449137,217.754058761605,1
4687,802.205560296685,41.2586267912785,24,0.811235479616931,0.869309538497659,7301.11931655238,4151.23727842813,11.684396253983,750.040218325231,10.0874345959794,800,0.0624497270934615,7565.98164670985,7328.01851715007,7301.11931655238,304.150227314446,305.02,11.7376270500417,11.7173854399086,35.8841254931587,35.0509698853507,40.7173822908189,26.8992005976852,0.86977268555404,0.0202416101331711,0.833155607808045,225.807813913992,1
4688,883.719709128192,42.3168368180988,24,0.826455037077226,0.848101124031548,7438.09533369504,4646.80285215813,12.2012795479003,747.537022506787,11.1005254180787,800,0.0655787218665159,8298.0537192915,7342.40160277724,7438.09533369504,303.284295550745,305.02,12.1708312245574,12.2357280782982,35.2294591675802,35.058926155137,40.7479231563351,95.6937309178002,1.73570444925468,0.0648968537408212,0.170533012443194,230.044185578198,1
4689,845.24713295061,42.8492126763178,24.8634897419357,0.845110143546048,0.859007056568937,7605.99129191443,4533.1313179615,12.3182884161393,746.27768741417,10.611501823972,800,0.067152890732287,7919.12704118505,7517.84471336258,7605.99129191443,308.444024716605,305.02,12.5481492728502,12.3530673039836,36.6051610006351,35.9459732684162,41.686150029827,88.1465785518549,3.42402471660535,0.195081968866674,0.659187732218847,235.236844079829,1
4690,836.504153585431,41.3718896225073,24.5155868599964,0.845352556902822,0.839742824451254,7608.1730121254,4919.50469639126,12.6044922173866,749.772295097959,10.517522597235,800,0.0627846311275515,7885.74705647352,7583.24742038955,7608.1730121254,305.57089521331,305.02,12.8099179043683,12.640079159854,37.0424192355831,35.6176557186306,41.3958141434161,24.9255917358432,0.550895213309616,0.169838744514355,1.42476351695257,235.304319962642,1
4691,864.15730582873,40.3360830757299,24.6717843371516,0.85030846903943,0.83093974076531,7652.77622135487,5123.97821714354,12.8127030176261,752.222495484361,10.8765523053984,800,0.0597218806445489,8181.58731743295,7623.907937513,7652.77622135487,302.641044400288,305.02,12.8396573204504,12.8488778128719,36.4702124008058,35.7947984113658,41.6100065939449,28.8682838418736,2.3789555997119,0.00922049242145739,0.675413989439974,236.683800660461,1
4692,870.144288970243,41.6315857334318,24.4378350145317,0.855024656104264,0.845929352363564,7695.22190493838,4851.25993700352,12.6554714777876,749.157983947567,10.9376113558008,800,0.0635525200655412,8193.99887251373,7723.58645821244,7695.22190493838,304.625642814411,305.02,12.7148842885972,12.6912023527495,36.3730637638847,35.5829171824663,41.4340468747642,28.364553274062,0.394357185589399,0.0236819358476161,0.790146581418426,237.996553760982,1
4693,839.786133829801,46.1550709096841,24.5703922823489,0.812314137442891,0.846782195901347,7310.82723698602,4592.58559656575,12.0111911615441,738.457679763142,10.5069428640067,800,0.076927900296072,7758.93264875831,7317.01469424144,7310.82723698602,304.68943751142,305.02,11.9543366479329,12.0451030051519,35.349756932642,35.6946775192589,41.4928930194497,6.18745725542612,0.330562488580256,0.0907663572189321,0.344920586616908,226.108058875857,1
4694,823.06807195603,43.2799293020158,24,0.837506934327028,0.834938069133758,7537.56240894325,4968.33445641301,12.5593722766059,745.258827236082,10.3285037719352,799.245633480359,0.068426465954898,7697.40860817587,7465.96656289567,7466.48634993059,303.991551599839,304.732378905224,12.4075682948684,12.4760678363532,35.3134700899059,35.123693164679,40.9151995864541,0.519787034920228,0.740827305384755,0.0684995414848046,0.189776925226866,230.922258245277,1
4695,894.103763555509,43.9285919098995,24.0019002689766,0.848552660720948,0.846714005361373,7636.97394648853,4798.832872395,12.5480384704808,743.724415837133,11.2124377657654,800,0.070344480203584,8338.96372745405,7623.37125648882,7636.97394648853,305.625479869787,305.02,12.5976660739122,12.5834660240408,35.3412780366348,35.1430326510979,40.9647711637994,13.6026899997059,0.605479869786848,0.014200049871409,0.198245385536914,236.195070509955,1
4696,849.904788672825,41.7591023551597,24,0.858369285069465,0.861526061370438,7725.32356562519,4552.67702483992,12.4749707152276,748.85634337887,10.6818227101886,800,0.0639295707764128,7999.1506953732,7706.20907476031,7725.32356562519,306.794079149378,305.02,12.6345606454357,12.5101919726546,34.5371969113753,35.165059417738,41.027184546769,19.114490864883,1.77407914937839,0.124368672781078,0.627862506362774,238.927532957481,1
4697,884.737102292733,43.9136603484247,24.4397280836847,0.830456046172803,0.829461330089661,7474.10441555523,5033.10591632676,12.5358646070364,743.759736445801,11.0951465551245,800,0.0703003294427483,8252.12327766691,7446.23073773213,7474.10441555523,306.683063353105,305.02,12.6791068682182,12.5712577894714,34.8229405585025,35.5992661120625,41.4392103301674,27.8736778231005,1.66306335310537,0.107849078746806,0.776325553560007,231.157868522327,1
4698,817.358900868858,38.3013423616909,25.2564064412418,0.796859126830701,0.844073390175327,7171.73214147631,4556.09813905934,11.8204804059228,757.03567464342,10.3084035440184,800,0.0537054066957247,7803.82923144257,7156.12939336571,7171.73214147631,305.999107599509,305.02,11.9183393955197,11.8538538055717,36.6117899801874,36.3808627192382,42.1421961372181,15.6027481105994,0.979107599508666,0.0644855899479069,0.230927260949144,221.806148705454,1
4699,845.105771177107,44.4268894962111,24.8153101930597,0.819639231248633,0.833917620054638,7376.7530812377,4881.95517943468,12.3064664606696,742.545692896713,10.5925330350558,800,0.0718178838791091,7865.43978204683,7290.62603686657,7376.7530812377,304.742060417814,305.02,12.413130068564,12.3412119709496,37.3671762301365,35.932258677423,41.678216534025,86.1270443711282,0.277939582185923,0.0719180976143701,1.43491755271344,228.147002512507,1
4700,845.890522853569,43.084626899019,25.2013215424845,0.847292434053307,0.853078320918144,7625.63190647977,4664.19567047213,12.4359282665557,745.72081507037,10.6170220687795,800,0.067848981162037,7917.33435075037,7576.55144598336,7625.63190647977,305.914646567,305.02,12.4808314169049,12.4710392933323,35.6542935741444,36.3377708551131,42.1237685217373,49.0804604964096,0.89464656699954,0.00979212357254333,0.683477280968653,235.844285767416,1
4701,844.829935493926,39.4323653225993,24.3336215211187,0.857063655167225,0.839657325889813,7713.57289650503,4989.37946079207,12.7804098886384,754.360239829391,10.6429070490105,800,0.0570497002132607,8028.58591397348,7774.67911146623,7713.57289650503,305.402884474702,305.02,12.9170111975603,12.8164935089519,36.5176355594376,35.4953577604651,41.3288501173308,61.106214961208,0.382884474701711,0.100517688608397,1.0222777989725,238.564110201187,1
4702,856.099384859411,43.2079481960671,25.4215551718881,0.826678572621659,0.84715634868551,7440.10715359493,4666.49872007519,12.218190621015,745.429098542203,10.7437992847626,800,0.0682136268222461,8008.74061575897,7467.64919413626,7440.10715359493,304.594860046045,305.02,12.227637158293,12.2526868973574,36.9569098553921,36.5763533369572,42.3882904440735,27.5420405413324,0.42513995395484,0.0250497390643449,0.380556518434837,230.106406812215,1
4703,855.271963240396,43.7432066162103,24.0213068907244,0.863123780141849,0.850137683780805,7768.11402127664,4811.4344002091,12.7121087655084,744.162944749355,10.7275178955023,799.746828087745,0.0697963190633069,7983.02130696841,7816.82240008577,7743.53066775936,305.523937048246,304.923471879155,12.8177759664798,12.7076566047923,35.6537027813907,35.2020871631819,41.0607786364609,73.2917323264128,0.600465169090796,0.110119361687484,0.451615618208741,239.490639209053,1
4704,825.927992951472,46.1748308895337,24,0.800137728249895,0.830891990086679,7201.23955424905,4822.54332150369,12.0574081387847,738.410937530808,10.3333435325919,800,0.0769863280864898,7630.25388572912,7161.64658403141,7201.23955424905,306.670469762284,305.02,11.9788339457602,12.0914504692761,35.2652203906732,35.1468344143595,40.9279998221006,39.5929702176454,1.65046976228405,0.112616523515852,0.118385976313732,222.718749100487,1
4705,839.47738961025,40.6528382754416,25.4944317056918,0.83440185627051,0.82510193400858,7509.61670643459,5142.16765369825,12.6619747129543,751.473211059443,10.5625616084707,800,0.0606584861756962,7937.48208893069,7577.45937585942,7509.61670643459,304.50930975402,305.02,12.8323507345333,12.6977239488507,36.6283793979517,36.645408675308,42.4333045529645,67.8426694248274,0.510690245979617,0.134626785682549,0.0170292773563645,232.256186796947,1
4706,846.697630209032,35.5691297163268,24,0.786823683269907,0.844183035439966,7081.41314942916,4496.68736322591,11.6701002988057,763.498723656029,10.707020743653,800,0.0456265954299639,8174.79667193773,7034.1117065262,7081.41314942916,307.572183025428,305.02,11.6527928271276,11.7030491221903,35.7790138968737,35.110425994615,40.8149681570124,47.3014429029618,2.55218302542778,0.0502562950626917,0.668587902258722,219.012777817398,1
4707,837.943721954133,43.6222510955468,24.6006287189106,0.84692158201984,0.840141856256081,7622.29423817856,4920.69132246818,12.6218892004219,744.449065033484,10.5114803812562,799.666343518111,0.0694386687081449,7825.261741944,7629.46284591468,7590.50388968568,306.659224316148,304.892785124868,12.6591781669207,12.6047344438806,35.5485440969055,35.7299754115951,41.4783586790754,38.9589562289966,1.76643919127974,0.0544437230400394,0.181431314689597,234.757852258321,1
4708,812.565996521369,44.1412191358814,24,0.832143127403731,0.839890763255732,7489.28814663358,4839.73907601037,12.4053496910569,743.221446134072,10.1876861459632,798.45397833768,0.0709731923324094,7571.70683016283,7487.68329637433,7344.55562525794,305.304655551407,304.430540590699,12.2802142818224,12.1999607801357,35.8219796799075,35.1194357933315,40.8492582221829,143.12767111639,0.874114960708482,0.0802535016866912,0.702543886576088,227.151204904886,1
4709,819.94641953191,41.7419253954378,24.0307737065231,0.844250576140678,0.834698174258341,7598.2551852661,5013.09057190068,12.6641395494101,748.896975477092,10.3054776628845,798.820293748703,0.0638787806536351,7717.74105258097,7535.07285768456,7486.20882100354,305.370517453998,304.570207499037,12.3662841084481,12.51261807989,35.1141488595759,35.1565146835852,40.9019326752591,48.864036681025,0.800309954961165,0.146333971441843,0.0423658240093161,231.53223157743,1
4710,847.500790735987,45.7009567200269,24,0.843351219244509,0.829354254024994,7590.16097320058,5113.37390017499,12.7321628810782,739.531886878776,10.6085005372397,800,0.0755851414015295,7845.32441925938,7549.51086236821,7590.16097320058,305.36574130334,305.02,13.0047953105916,12.768110283014,36.9999375658491,35.1415464878157,40.9198346590021,40.650110832371,0.345741303340048,0.236685027577671,1.85839107803344,234.747246593833,1
4711,855.262668853401,42.8880625124618,24.1654514026481,0.861381812294245,0.834135489052788,7752.43631064821,5126.18235444796,12.9298320556717,746.185788126772,10.7368136550966,800,0.0672677648415355,8011.65775919858,7726.75894825941,7752.43631064821,303.21642886433,305.02,12.9650985983366,12.9663375476457,34.0847511706689,35.3368092045938,41.1726610065528,25.6773623887975,1.80357113566987,0.00123894930914226,1.25205803392485,239.766071463347,1
4712,872.544092756017,40.6316121086704,24.0570638731362,0.814244176682815,0.843619162294388,7328.19759014534,4664.21014392398,12.0848707724121,751.52342155694,10.9788513505121,800,0.0605957230538248,8250.86393170187,7284.46869658923,7328.19759014534,307.280412812417,305.02,12.057676166922,12.1189906396378,35.238151710206,35.2096059422192,41.0001991722768,43.7288935561073,2.2604128124168,0.0613144727157771,0.0285457679868486,226.645286293156,1
4713,834.521265354486,41.6007631613291,25.5472624646663,0.794714300671268,0.837661054276278,7152.42870604141,4663.68575851925,11.8789071952241,749.230894741876,10.490161623941,800,0.0634613815726551,7859.55317949218,7079.19814196143,7152.42870604141,305.535153717819,305.02,11.8396728180526,11.9124455543774,36.4878316284054,36.6664661938703,42.3876287975019,73.2305640799832,0.515153717818578,0.0727727363248327,0.178634565464939,221.209135238395,1
4714,859.367519526297,42.7613408424401,24.9074059821964,0.81809071503094,0.846034132528149,7362.81643527846,4639.68160503239,12.1073016918262,746.485548237208,10.7897423363941,800,0.0668930647034902,8054.38672332134,7312.09867359801,7362.81643527846,304.807399262377,305.02,12.2717685267231,12.141484889476,35.7893877623435,36.0207374924909,41.7343632166548,50.7177616804538,0.212600737623177,0.130283637247013,0.231349730147443,227.715972225108,1
4715,869.678960792579,43.3571982187277,24.212518774984,0.811656959292885,0.842994285961958,7304.91263363597,4661.33288524291,12.0554012854846,745.0760476136,10.9125489381114,800,0.0686549404830004,8130.67883219805,7356.73165685669,7304.91263363597,303.594865654125,305.02,12.065792262639,12.089437949919,36.0013541325899,35.3147778846447,41.0109376356919,51.8190232207189,1.42513434587482,0.0236456872799238,0.686576247945233,225.925132999051,1
4716,838.36035077617,40.5454997269012,25.8570329579424,0.823602442715792,0.870678689587666,7412.42198444213,4187.32691121409,11.8438663064332,751.727120396015,10.5496450615297,800,0.0603410995049809,7930.45430330374,7371.25833453377,7412.42198444213,306.546431034766,305.02,11.869012610201,11.877305732756,36.7338337408692,36.960904587026,42.6664228342425,41.1636499083579,1.52643103476584,0.0082931225549352,0.227070846156813,229.250164467283,1
4717,870.870718881797,42.4397516286708,24.2764834808663,0.821123469957126,0.839812901963226,7390.11122961413,4777.15166638728,12.2422067191303,747.246267522379,10.9377580604192,800,0.0659421655970261,8173.19888571108,7325.26782675774,7390.11122961413,304.607250390384,305.02,12.1482790542226,12.2767708014173,34.845580340316,35.3790434484855,41.0868244372582,64.843402856397,0.412749609616469,0.12849174719465,0.53346310816957,228.560141122087,1
4718,846.93925703244,43.73277283868,24.502486378021,0.797884894012902,0.862573310419995,7180.96404611612,4211.908872933,11.5818520295721,744.187625850102,10.623116333648,800,0.0697654676873721,7905.59172346698,7097.95538800142,7180.96404611612,304.349676114128,305.02,11.5861238473833,11.6145516968601,35.6525893152391,35.5820982881729,41.2484154901353,83.0086581147034,0.670323885872392,0.0284278494767864,0.0704910270662182,222.091671529365,1
4719,880.124238887642,45.3159127499803,24.4330772792515,0.828656122333966,0.859632092242214,7457.90510100569,4432.5297776918,12.0696731188055,740.442708389922,11.0212836814835,800,0.074446614512598,8160.62913905131,7391.56760593358,7457.90510100569,305.672112399132,305.02,12.1023301599078,12.1037500776763,37.192721038436,35.5218698881187,41.2148815615177,66.3374950721063,0.652112399132477,0.00141991776850325,1.67085115031738,230.656858793991,1
4720,853.621602368774,40.6751352465706,24,0.841928314114568,0.854500190485518,7577.35482703111,4606.27767188896,12.3366355972345,751.420467574237,10.7402875519379,800,0.0607244155322033,8070.47189415892,7683.68731537472,7577.35482703111,306.125797345115,305.02,12.2777232743866,12.3714662856643,35.5323465437709,35.1082431637165,40.8454595923255,106.33248834361,1.10579734511492,0.0937430112777644,0.424103380054447,234.351180217458,1
4721,840.882867804483,41.2507224550757,24,0.780764707290145,0.847133931257774,7026.8823656113,4407.73369360438,11.5398956514495,750.058916032518,10.5738716877044,800,0.0624263549593519,7931.02673634649,7087.81214710724,7026.8823656113,304.987319602515,305.02,11.4556966339871,11.572476861033,34.7324536556851,35.0673343015803,40.7234680740952,60.9297814959355,0.0326803974845689,0.116780227045913,0.334880645895218,217.326258730247,1
4722,831.261546525722,42.6557949417158,25.8366208627377,0.846666422689907,0.835574506525632,7619.99780420917,5010.02912640656,12.6870584585994,746.735217065371,10.4379840875161,799.376169895907,0.0665809786682859,7794.41031331625,7605.3546824469,7560.57800391676,306.927507224886,304.782149177062,12.6475213786475,12.6236670819343,37.3109962276822,36.9248522396612,42.6315657355021,44.7766785301365,2.14535804782406,0.0238542967132833,0.386143988020983,233.832309399488,1
4723,852.866226226221,39.5368357958727,25.8685672763474,0.824062038919208,0.842949302381506,7416.55835027287,4733.44779291913,12.2403049637119,754.113114924863,10.7430264970338,800,0.057358606343921,8101.45717539848,7442.85067147509,7416.55835027287,306.211902342188,305.02,12.3238193117078,12.2748636766703,35.7637494827732,36.9588035442996,42.672914063299,26.2923212022115,1.19190234218826,0.0489556350374194,1.19505406152643,229.378093307409,1
4724,839.791649095474,41.788998962696,26.1421973030155,0.81119475733201,0.843532430849149,7300.75281598809,4648.39921359777,12.0408497244856,748.785622953743,10.5543981908105,800,0.0640179713078216,7902.98162420791,7290.40919417101,7300.75281598809,306.668859048722,305.02,12.072596784646,12.0748453047132,37.398561701347,37.2219231876625,42.917580760562,10.34362181708,1.6488590487217,0.0022485200672655,0.176638513684431,225.796478844993,1
4725,836.36465091502,45.1065218088527,24.7587159330909,0.80527960559911,0.837458459907183,7247.51645039199,4729.51803264438,12.0397428617442,740.938022661159,10.4755889761497,800,0.0738274716735513,7761.76218219937,7223.2595511914,7247.51645039199,306.019976191602,305.02,11.9043679773208,12.0737353169066,35.9142416948636,35.8240184150117,41.4951672572119,24.2568992005945,0.999976191601547,0.16936733958574,0.0902232798519407,224.149993311093,1
4726,825.161970512192,38.3833156131284,26.0304799441152,0.868113065878691,0.847230306738895,7813.01759290822,4898.87598472156,12.8294664506284,756.841766917145,10.4059709942368,798.222307104368,0.053947791353569,7875.67347376672,7682.91494823668,7639.40326955372,304.245441212488,304.342210141218,12.4385732269811,12.579798035264,37.6409113186514,37.1238959212915,42.857873100325,43.5116786829585,0.0967689287296025,0.141224808282884,0.517015397359927,236.270204213003,1
4727,864.682720929009,40.4085031760377,24.4199426950721,0.915320749880288,0.845126853972103,8237.88674892259,5210.6882500028,13.5607962702854,752.051185737083,10.8823743077758,797.093358223521,0.0599360178286464,8184.10250179752,7901.98743241208,7938.5794267436,303.662567212398,303.911770156673,13.1703905189025,13.1049874057484,35.3104871922783,35.5671770876964,41.4089141860138,36.5919943315148,0.249202944274771,0.0654031131540531,0.25668989541802,245.523075053927,1
4728,830.850826145414,37.2241414340431,24.5644959904568,0.816743831780104,0.842674870828431,7350.69448602094,4696.68825584172,12.1355539556535,759.583793437771,10.4896840851228,800,0.0505202582027861,7967.79402934142,7338.47550536492,7350.69448602094,306.112490139253,305.02,11.9326240890347,12.1698169194431,35.3395465826813,35.695848898096,41.4953965473819,12.2189806560118,1.09249013925285,0.237192830408318,0.356302315414702,227.341066577968,1
4729,825.656013495662,41.9549463011066,24.4259250205018,0.821557817095022,0.840706019970052,7394.0203538552,4762.42755728699,12.2356701414032,748.393074524732,10.3749960073501,800,0.0645086568440846,7764.57516012257,7462.69194419809,7394.0203538552,305.305143192569,305.02,12.051315667716,12.2702157686179,35.9463333296976,35.5490868604226,41.3266287490443,68.671590342894,0.285143192568569,0.21890010090191,0.397246469274968,228.681041871811,1
4730,889.212577976047,39.5879997876728,24,0.829563327881019,0.844969030918138,7466.06995092917,4725.57906575348,12.2925657149475,753.99208650226,11.2002871355897,800,0.057509891872175,8444.92786678773,7442.24016926036,7466.06995092917,303.370265330514,305.02,12.2680863122882,12.3272719785026,35.460815653633,35.1240895231686,40.9003494409955,23.8297816688146,1.64973466948624,0.0591856662144181,0.33672613046437,230.909379925645,1
4731,860.194400123713,43.2361070785205,24.7014933848072,0.828867691151591,0.854960348045017,7459.80922036432,4525.76956294468,12.1387236271163,745.36248870576,10.7948790015089,800,0.0682968891178004,8046.0978778422,7450.2113857568,7459.80922036432,305.707554545921,305.02,12.3665577324753,12.1729955400102,34.328958288263,35.8258968862774,41.5999258199067,9.59783460751896,0.687554545920534,0.193562192465055,1.49693859801445,230.715749083433,1
4732,845.190343862489,39.4623383994609,24.6591133292953,0.782271649222824,0.845779542035893,7040.44484300541,4441.23580716543,11.5806837070677,754.289338516075,10.6471292045716,800,0.0571383268549062,8031.0160448115,7136.82498685391,7040.44484300541,304.568575818827,305.02,11.7831137868941,11.6133800757678,36.6191383826695,35.7407213404747,41.426647337096,96.3801438484943,0.451424181173252,0.169733711126321,0.878417042194791,217.745716793983,1
4733,847.171971443534,41.2452496939583,25.4736070491804,0.805667398341869,0.856659957144923,7251.00658507682,4366.56352707843,11.7755474911566,750.071861848941,10.6530143345722,800,0.0624101726888232,7990.526296236,7209.56404880292,7251.00658507682,305.27304382658,305.02,11.6725000625562,11.8087940292846,37.0065741345103,36.5414754853831,42.2062074537117,41.4425362739066,0.253043826580097,0.136293966728438,0.465098649127142,224.257935620934,1
4734,844.284022437073,40.9694123537583,26.4710465026123,0.857733635382254,0.832341259912453,7719.60271844029,5140.55258909294,12.9028248740744,750.724355077185,10.6196544728093,800,0.0615945561535192,7972.43325524226,7758.14613551197,7719.60271844029,305.559701792975,305.02,12.9139855251609,12.9392541152165,36.6313158847006,37.5754541673399,43.3212616077101,38.5434170716817,0.539701792974995,0.0252685900555338,0.944138282639273,238.750599539391,1
4735,845.957589584292,40.1601254968248,24,0.850979183676306,0.833325363215387,7658.81265308675,5080.4405987898,12.7861007370387,752.638723137261,10.6493638956864,800,0.0592015960784238,8015.12364467344,7647.70563967982,7658.81265308675,305.473803037922,305.02,12.761596128541,12.8222004246314,35.622749875588,35.1280887172055,40.9208174696461,11.1070134069287,0.453803037921659,0.0606042960903537,0.494661158382556,236.870494425364,1
4736,855.574988914705,40.1629968049288,25.9242323030036,0.819393605318405,0.848591649964099,7374.54244786565,4597.60580646555,12.090036211602,752.631931057941,10.770401840118,800,0.059210086177574,8106.14833519798,7384.58897797336,7374.54244786565,303.921117772499,305.02,12.2831765184181,12.1241706626906,37.8644151697951,37.0427256707285,42.8112509719064,10.0465301077165,1.09888222750061,0.159005855727429,0.821689499066537,228.078632408217,1
4737,856.129812060772,43.01054755917,24,0.81877593790935,0.848025755027618,7368.98344118415,4605.08388231853,12.0889843211232,745.896049748783,10.7463532242362,800,0.0676299378140207,8015.66241916291,7371.20058065539,7368.98344118415,304.134127008354,305.02,11.9202063704714,12.1231158023527,33.2991254568135,35.1102088656352,40.8598387822758,2.21713947123953,0.885872991645954,0.202909431881256,1.81108340882168,227.906704366521,1
4738,820.898819239995,42.4384707958714,24,0.774489495353658,0.848618920547139,6970.40545818292,4345.15052985188,11.4271152248629,747.249297332366,10.3101461571466,800,0.0659383783345422,7704.24947132176,6953.42544317663,6970.40545818292,303.090920754073,305.02,11.6154018940746,11.4593780153873,34.8288376008338,35.0623591577915,40.7159514316818,16.9800150062938,1.92907924592737,0.156023878687302,0.23352155695769,215.579550253081,1
4739,894.625147949337,42.1640638542647,25.1728975075362,0.779726126533164,0.841299771996034,7017.53513879848,4509.0479093129,11.604464403101,747.898406952737,11.2392571146106,800,0.0651269913090791,8405.82249134947,7075.68934764841,7017.53513879848,302.132524839014,305.02,11.6616240941182,11.6372279131224,37.1637337882913,36.2003286474363,41.7932107765638,58.1542088499336,2.88747516098567,0.0243961809958169,0.963405140855031,217.037169241191,1
4740,835.550793230727,41.2220480538897,24.7833625819175,0.831516950191354,0.858634990935654,7483.65255172219,4467.58732790876,12.125406558001,750.126745328524,10.507126617,800,0.0623415683393452,7881.67669196494,7497.82746411709,7483.65255172219,300.366582458856,305.02,12.1028112152696,12.1596408720957,35.7735191696294,35.8292720090035,41.473740048382,14.1749123949021,4.65341754114365,0.0568296568261299,0.0557528393740512,231.453171702749,1
4741,849.96062020024,42.8897292270403,24.508030958092,0.849941837101163,0.835909083035287,7649.47653391047,5022.73804432404,12.7310419239754,746.181845513436,10.6702345082994,800,0.0672726931082047,7961.93527746398,7544.43425545982,7649.47653391047,304.248357286951,305.02,12.8011444957294,12.7669861610525,35.8759102310855,35.5855627862312,41.3020510049185,105.042278450648,0.771642713049232,0.0341583346768104,0.290347444854277,236.581748471459,1
4742,845.973461317174,38.0470476126409,24.1315363612133,0.830843999071248,0.849677115527974,7477.59599164123,4640.54071498147,12.2433242468284,757.637208872298,10.6719662790563,800,0.0529534889096275,8085.47874484347,7504.44164450147,7477.59599164123,306.117973044498,305.02,12.3035847574922,12.2778914842916,34.8593075746469,35.2171152331576,40.9509789629389,26.8456528602401,1.09797304449847,0.0256932732005417,0.357807658510687,231.265855411585,1
4743,831.776349433307,42.6487579400808,26.0105778652172,0.841568340300636,0.839760882395593,7574.11506270572,4897.1253487994,12.5477984398173,746.751863092739,10.4445233751076,799.908828510354,0.0665601711340765,7799.46728947729,7634.19621843458,7565.48327079297,304.419514287695,304.985238590285,12.5920816653246,12.5688849232284,37.8490440286244,37.1117848273427,42.8765116870777,68.7129476416139,0.565724302590411,0.0231967420962018,0.737259201281752,233.98401868432,1
4744,852.59370029805,42.540723784869,24.7985624797504,0.879511788980587,0.846882935248728,7915.60610082529,4970.41068808605,13.0032546779192,747.007417886892,10.7071045239754,798.41055059661,0.0662407276413846,7998.28650349996,7782.74323143165,7758.33790839496,304.403574346274,304.413982678723,12.8414782693257,12.7808878615395,37.6105443752527,35.9326313085474,41.7597549730531,24.4053230366972,0.0104083324482644,0.0605904077861457,1.67791306670529,239.948595105,1
4745,865.387394196516,40.3619591274954,24,0.857320589996039,0.849693282835545,7715.88530996435,4788.09361608796,12.6332431360366,752.16128568391,10.8917517500618,800,0.0597983928951128,8192.35399967646,7637.47797868071,7715.88530996435,306.846681923332,305.02,12.7343084237464,12.6689112525228,34.9579690129217,35.1571891488338,41.0213173570928,78.4073312836426,1.82668192333188,0.0653971712235801,0.199220135912114,238.635628143228,1
4746,865.867637947994,44.0249345836264,26.0640314926225,0.801504430761169,0.85230395893203,7213.53987685052,4426.84673140362,11.7745740995471,743.496517242432,10.8572667736535,800,0.0706293534469603,8072.34003298333,7310.18475653682,7213.53987685052,304.339694653596,305.02,11.9040161177608,11.8078178894461,37.7997112035654,37.189175077279,42.9768635729955,96.6448796863015,0.680305346404452,0.0961982283146519,0.610536126286448,223.099171448986,1
4747,833.995527984683,43.4246946764742,24.4085107052511,0.782837256846256,0.839302548088176,7045.5353116163,4563.79928262655,11.6784909950759,744.9163847428,10.4640759312012,800,0.0688545190714995,7794.86161234456,7002.98223099883,7045.5353116163,305.241050539243,305.02,11.5023303759251,11.7114635083656,36.5477219065863,35.4903791188773,41.1873717088528,42.5530806174766,0.221050539242526,0.209133132440519,1.05734278770904,217.903153967515,1
4748,856.043291333561,42.6810913518278,25.8728997384682,0.832758714840483,0.842637620776577,7494.82843356435,4789.51209501368,12.3740574131246,746.675378407251,10.7488859311747,800,0.0666557769909357,8025.92847011622,7473.60761258919,7494.82843356435,305.575279663161,305.02,12.30994990708,12.4089937565849,36.8695241061439,36.9653489560805,42.688468972282,21.2208209751516,0.555279663160661,0.0990438495048345,0.0958248499365553,231.798817532919,1
4749,855.234676618798,46.9537271666383,24.6708374770315,0.794949014401441,0.856646920765798,7154.54112961297,4308.71829139905,11.619065566858,736.568458387317,10.6912526687058,800,0.0792894270158537,7874.83949641792,7108.50192052917,7154.54112961297,303.865362930713,305.02,11.699527177595,11.6518703011322,35.4944307683863,35.7367615845004,41.408879382556,46.0392090838013,1.15463706928671,0.0476568764627725,0.242330816114126,221.274467926175,1
4750,871.387652384839,43.6689797454452,24,0.823688232146513,0.862124583692862,7413.19408931862,4356.95552483707,11.9626285422536,744.338528412149,10.9304884650534,800,0.0695768394848132,8135.98369890383,7452.02561175634,7413.19408931862,306.544510871179,305.02,12.1811138682817,11.9964032764,34.1411965881244,35.0704188396845,40.7584655182556,38.8315224377184,1.52451087117942,0.184710591881705,0.92922225156012,229.274043999546,1
4751,836.853775424485,39.2477167639443,24,0.839376118397848,0.835234236174272,7554.38506558063,4973.59101271044,12.5829394376831,754.79702599489,10.5443652115964,800,0.0565037175063878,7958.85550271696,7489.2800053914,7554.38506558063,305.862935065615,305.02,12.7130334259731,12.6184655290256,36.2472882127758,35.0883275014463,40.8171669005594,65.105060189233,0.84293506561454,0.0945678969475416,1.15896071132951,233.640775224144,1
4752,848.834669437745,42.1918851200958,24.82351191682,0.792441003012284,0.838981058931424,7131.96902711056,4625.77392182674,11.8262911921255,747.832595748413,10.6636854319856,800,0.0652092553144833,7974.65155684633,7195.11813583777,7131.96902711056,305.971351063154,305.02,11.8360287536408,11.8596809976805,35.4194496394319,35.8828993067473,41.554557277185,63.1491087272107,0.951351063153766,0.0236522440396953,0.463449667315452,220.576361663214,1
4753,888.936656286442,43.138582785974,25.3864857664432,0.827332947119891,0.821644323837284,7445.99652407902,5165.52217046569,12.6075368355057,745.593182419778,11.1566903572252,800,0.0680085219752768,8318.35226871556,7510.05035130869,7445.99652407902,306.556962756223,305.02,12.8899787262597,12.6431323740076,35.537716646251,36.454109414603,42.1485822748647,64.0538272296699,1.53696275622269,0.246846352252033,0.916392768352004,230.288552291104,1
4754,851.086127877827,38.8261641693374,24.731894783414,0.896104796810409,0.84154175815159,8064.94317129368,5176.94847583912,13.3326634474645,755.794208657432,10.7281873151374,798.01719238298,0.0552572391782096,8108.30184217294,7890.11425449571,7865.05278690775,306.961174983023,304.264005025821,13.1407340548234,13.0389219609761,35.9136864972828,35.8491963716556,41.6468035042821,25.061467587956,2.69716995720182,0.101812093847231,0.0644901256271524,243.249055265189,1
4755,871.881457240882,38.0774945317382,25.0219189974693,0.772974462609134,0.84620400868046,6956.7701634822,4380.71429349436,11.4373089600917,757.565186685173,10.9984654699687,800,0.0530435166435334,8332.05454700731,6988.42723433562,6956.7701634822,304.950873246053,305.02,11.3816906809035,11.4696005311384,37.4727964744842,36.0866752683411,41.7726394329852,31.6570708534191,0.0691267539470459,0.0879098502348459,1.38612120614309,215.157840107698,1
4756,828.715911665425,45.5059016021502,24.2709864592512,0.822490288028533,0.842958079182286,7402.41259225679,4724.24963435115,12.2168315703051,739.993289760114,10.3754736458432,800,0.0750083877998579,7677.78087600686,7478.38656593401,7402.41259225679,306.380967843903,305.02,12.2682974896711,12.2513240095663,35.3454123463658,35.3383088799514,41.0342865716024,75.9739736772217,1.36096784390327,0.0169734801047365,0.00710346641443493,228.940595636809,1
4757,820.950643315315,45.8879427346717,25.3736177542774,0.819486590496736,0.839904461347152,7375.37931447063,4765.86486514309,12.2164704469701,739.089571461134,10.2741549124545,799.895173547248,0.0761380356735823,7593.52075137132,7431.02708449256,7365.71512883018,302.145667588912,304.980032294227,12.1860126543389,12.2349090557113,36.4882560671165,36.4390068659798,42.1347613234648,65.3119556623751,2.83436470531501,0.0488964013724189,0.0492492011367531,227.80562254114,1
4758,865.718212053658,41.4089708352551,25.0233661321475,0.808082473779306,0.847957528461911,7272.74226401376,4546.2420001815,11.9320584639079,749.684579489204,10.8844282702892,800,0.062894275638495,8159.88803079214,7289.16239454375,7272.74226401376,303.227788542196,305.02,12.083974825774,11.9657468879038,37.7132174170248,36.0773377424334,41.7537588320146,16.4201305299903,1.79221145780377,0.118227937870206,1.6358796745914,224.930173113828,1
4759,866.838294252462,39.4076537922554,24,0.869921903685312,0.843313548761346,7829.29713316781,4989.40809724096,12.9159089139325,754.41869495442,10.9204305471393,800,0.0569766313069752,8238.57696171318,7829.5575999424,7829.29713316781,300.942143167909,305.02,12.8400026065038,12.9523750959498,34.7891447902659,35.1016282899188,40.8786251576394,0.260466774593624,4.07785683209107,0.112372489446011,0.312483499652892,242.14321030416,1
4760,849.781315468553,44.8013440065106,24,0.834656654183906,0.844037796901956,7511.90988765515,4772.9080107272,12.3816849774244,741.659920752599,10.6470071146332,800,0.072925099059251,7896.4584528912,7420.14408936611,7511.90988765515,303.933504614541,305.02,12.443100700439,12.4166428561982,34.53567353936,35.1082363257516,40.8935480949299,91.7657982890414,1.08649538545876,0.0264578442407668,0.572562786391572,232.32710992748,1
4761,858.4355524739,41.8016055769974,24,0.846811428671687,0.834587374707035,7621.30285804518,5030.49749387718,12.7042398796897,748.755802007613,10.7885745387105,800,0.0640552474904841,8078.00778125108,7528.10452364069,7621.30285804518,305.763589399467,305.02,12.6779084389222,12.7401084451102,35.6377084747119,35.1252596910431,40.9392243062505,93.1983344044966,0.743589399467282,0.0622000061880108,0.512448783668802,235.710397671501,1
4762,852.603588932668,43.4844936330712,24.6822394086142,0.788646982316336,0.850706191313056,7097.82284084703,4385.6624205506,11.6074504304723,744.77493031097,10.6968930778034,800,0.0690313371112875,7966.7777965649,7057.04212288047,7097.82284084703,304.729117853026,305.02,11.6449952426904,11.6402223711057,35.7273950208032,35.7679897633707,41.4950324415016,40.7807179665588,0.290882146974297,0.00477287158464001,0.0405947425675137,219.520294046816,1
4763,852.840293259542,41.5640884652629,24,0.815516162282216,0.849120221959499,7339.64546053994,4565.66445250573,12.0253347326763,749.317648735421,10.7208349698556,800,0.0633529390807243,8033.31085209265,7477.11921602383,7339.64546053994,302.274784272906,305.02,12.0810346493324,12.059286508591,35.3295192291607,35.0782588726429,40.7914191308749,137.473755483885,2.74521572709369,0.0217481407414208,0.25126035651784,226.999344140411,1
4764,859.164581728269,40.7695886502351,24.5247128006265,0.871964649274848,0.84302147572828,7847.68184347364,5007.12079176761,12.9507233273728,751.197038047869,10.8090020724878,800,0.0610037024401638,8119.69034110612,7771.78465963425,7847.68184347364,306.708856966967,305.02,13.0114452776,12.9872878028006,37.0861582795048,35.6490705288702,41.4568001155202,75.8971838393818,1.68885696696674,0.0241574747993809,1.43708775063455,242.711809591969,1
4765,829.696051318982,40.581255315809,24.9470904825919,0.844266089963009,0.84845866596246,7598.39480966708,4739.81717818083,12.4589786524064,751.642540550454,10.4402412254366,800,0.0604468243119327,7847.32943864672,7557.80148750336,7598.39480966708,303.770732168586,305.02,12.4545772059784,12.4941547585803,33.5180914008724,36.0839821622504,41.9096632013265,40.5933221637179,1.2492678314137,0.0395775526018429,2.56589076137809,235.00190132991,1
4766,843.905800223753,41.250441121531,24.5996209492683,0.801729615187105,0.859741923126136,7215.56653668395,4286.39916647688,11.6759871189295,750.059581527018,10.6118872504589,800,0.062425523091227,7959.54771029107,7216.52835629924,7215.56653668395,300.624585275397,305.02,11.5805745036742,11.7089525628907,36.3326527216029,35.7078832266048,41.4677949995941,0.961819615296918,4.3954147246032,0.128378059216478,0.624769494998034,223.16185165002,1
