tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4767,855.857467638758,46.0174014127256,24,0.810419246521656,0.842252528488089,7293.7732186949,4668.37480475346,12.0476185472324,738.783336958198,10.7095619359584,800,0.0765208288022531,7912.04590440784,7236.47364608515,7293.7732186949,304.673239456769,305.02,12.0277215063226,12.0816332382422,34.6773302868831,35.0930073177316,40.8208133846649,57.2995726097515,0.346760543230857,0.0539117319195288,0.415677030848535,225.580615011183,1
4768,859.695763445295,41.8991379078033,24.6062438434873,0.844176511750815,0.843672464140106,7597.58860575733,4834.61087629217,12.5283297258742,748.525089279091,10.8033434074007,800,0.0643436384011359,8086.57358853728,7700.69090300014,7597.58860575733,305.941447969084,305.02,12.4785510960584,12.5637016346729,35.2483880769455,35.7180047140326,41.4849089443728,103.102297242804,0.921447969084284,0.0851505386145313,0.469616637087036,234.976967188372,1
4769,869.745122459388,41.8938845364477,25.2981962332632,0.795127803641597,0.840793338896607,7156.15023277437,4607.58463369719,11.8408113772719,748.537516129033,10.9296866790826,800,0.0643281048387087,8181.28051882904,7183.96829486541,7156.15023277437,306.714342004331,305.02,11.8807423068566,11.8742421784485,35.7714214289297,36.3799912714877,42.0845492670928,27.8180620910371,1.69434200433147,0.00650012840816139,0.608569842558055,221.324234003332,1
4770,829.119459548344,43.2077741469247,24,0.785526785927325,0.851144183067291,7069.74107334593,4360.16978866723,11.5555773436896,745.429510255449,10.405210893544,800,0.0682131121806882,7756.35126047918,7073.77338038172,7069.74107334593,306.287044557994,305.02,11.5663838104511,11.5882028282403,34.6669186281625,35.048111256621,40.6891323585553,4.03230703578811,1.26704455799427,0.0218190177892446,0.381192628458507,218.651785773586,1
4771,862.675744908403,43.0632093320217,25.0017033982719,0.844289607608308,0.845747472754631,7598.60646847477,4793.97240244492,12.4992662799633,745.771478325103,10.8279357695754,800,0.0677856520936218,8075.16566608552,7638.01655433318,7598.60646847477,303.119674282176,305.02,12.4760919847704,12.5345561323682,35.5935341697405,36.0761139441698,41.7795857354457,39.4100858584152,1.90032571782359,0.0584641475977534,0.482579774429325,235.008447478602,1
4772,838.859057432524,40.5111392382739,24,0.787699965730858,0.867694299860334,7089.29969157772,4061.42806853296,11.3665290832062,751.808400131863,10.5562850825659,800,0.0602394998351713,7936.30379925969,7122.48183965601,7089.29969157772,302.418048991794,305.02,11.5498499065361,11.3986208176103,35.4730219575508,35.0432341065548,40.6874913634377,33.1821480782964,2.60195100820567,0.151229088925843,0.42978785099605,219.256691492095,1
4773,833.548767804794,42.7413425593949,25.2937279950609,0.829781843279752,0.840909830119967,7468.03658951777,4806.12363859462,12.355157432911,746.532854175751,10.4657901581601,800,0.066833932280311,7813.05619797573,7467.25940566618,7468.03658951777,306.035358484057,305.02,12.4956632438361,12.3900404150381,36.1437756168559,36.3498724847497,42.028795831794,0.777183851587324,1.01535848405683,0.105622828797953,0.20609686789382,230.97020379952,1
4774,852.472898660387,39.9903311797549,25.1473278018207,0.836194115576313,0.851807789533011,7525.74704018681,4628.26961699681,12.291341498863,753.04037159429,10.7332071110885,800,0.0586995355071376,8082.53827133255,7456.16358474431,7525.74704018681,306.768522739105,305.02,12.2381184688127,12.3260443060229,36.6140515183485,36.219641205257,41.9358854137465,69.5834554425055,1.74852273910466,0.0879258372101983,0.394410313091491,232.755063098562,1
4775,832.188095580251,39.254626815206,24.885362960389,0.846628411163543,0.837163023505358,7619.65570047189,4978.2381992283,12.6624162517712,754.78068026863,10.4855054713696,800,0.0565241496642125,7914.25695264082,7593.65809996775,7619.65570047189,307.17611626144,305.02,12.6323552776109,12.698166734288,36.3151431641234,35.9804922285784,41.7434676791625,25.9976005041326,2.15611626144027,0.0658114566770625,0.334650935544978,235.659454653771,1
4776,847.970692170241,42.162659122291,26.1304276249418,0.880288351056773,0.858187418339052,7922.59515951096,4739.00820195792,12.8432991099009,747.901729846221,10.6531481607793,798.039910347754,0.0651228376922242,7967.50793775493,7689.47785058725,7728.48269962228,304.642537081516,304.27266681784,12.5155459329405,12.5639966281505,39.1069064586289,37.2556586177127,43.0753422023587,39.0048490350364,0.36987026367575,0.0484506952099704,1.85124784091619,239.025238132649,1
4777,825.768636144242,39.2420220836479,24,0.836240103540604,0.857872636752947,7526.16093186544,4508.14113383812,12.2051173942778,754.810496761131,10.4047513393224,800,0.0564868790485863,7853.61552710998,7516.75248366941,7526.16093186544,304.493605082132,305.02,12.2935392219803,12.2395767602742,34.2179595526632,35.1295849215618,40.9491386427831,9.40844819602989,0.526394917867776,0.0539624617061119,0.911625368898655,232.767863872128,1
4778,816.956598737187,41.1739920137011,25.2547282383594,0.814718278808286,0.844743935755848,7332.46450927457,4645.33692564733,12.0758069835146,750.24042189159,10.2738014668659,800,0.0621994726355126,7707.8211469319,7262.38283816944,7332.46450927457,306.1611339632,305.02,12.1895965320903,12.1099012604563,35.2357788154407,36.368452091013,42.1479731723364,70.0816711051339,1.14113396320028,0.0796952716339483,1.13267327557231,226.777252864163,1
4779,831.717744726325,42.9688616736386,25.464012535131,0.826192232567058,0.857186086936123,7435.73009310352,4467.46824209536,12.0681244378671,745.994657711008,10.4403721862788,800,0.0675066778612401,7788.4618754786,7423.39542626008,7435.73009310352,302.50875772429,305.02,11.8359967107984,12.1021970242636,36.5336735629548,36.5756643343711,42.3471200193904,12.3346668434369,2.5112422757104,0.266200313465216,0.0419907714163017,229.971033807326,1
4780,848.381881436712,44.0119931886356,24.5740700590486,0.807260245546636,0.829066828606728,7265.34220991972,4899.98214985156,12.1915187775464,743.527130112283,10.6381517226338,800,0.0705910873596468,7909.75442002897,7340.0220557506,7265.34220991972,305.988315468178,305.02,12.2490594190809,12.225939749835,36.6950692251902,35.6666788617241,41.3970884004812,74.6798458308749,0.968315468177991,0.0231196692459044,1.02839036346602,224.701305461436,1
4781,829.062980878753,42.85590613507,24,0.809010576763938,0.841743810305627,7281.09519087544,4669.94471729171,12.0339458609902,746.261854037492,10.4082496156113,800,0.067172682453135,7767.2796554311,7272.77703913763,7281.09519087544,309.627562968921,305.02,12.0240119797334,12.0679219491677,33.9229739713209,35.0785840370661,40.7821411058746,8.31815173781615,4.60756296892123,0.0439099694343259,1.15561006574518,225.188511058004,1
4782,829.040852778063,45.5830424634856,24.2196266140642,0.833122558563184,0.814127944851353,7498.10302706865,5348.10282326545,12.8129761376034,739.810813052625,10.3787070829929,799.464699877837,0.0752364836842189,7678.27972550405,7453.75154244903,7447.93133373893,303.61727039417,304.815903445922,12.7036011287668,12.7631747980033,35.6206943635054,35.3037010669956,41.0219655292227,5.82020871010809,1.1986330517521,0.0595736692364692,0.316993296509793,230.348391765122,1
4783,857.215154169412,40.4131445728819,24.2090859720037,0.807452264714086,0.837971560949635,7267.07038242678,4732.54883657861,12.0648343249071,752.040206512848,10.7883417525189,800,0.0599497418589401,8113.26675949547,7227.92801812883,7267.07038242678,306.056719788403,305.02,12.0808960166859,12.0988976221502,35.6488642866247,35.2788902771661,40.9706492434371,39.1423642979507,1.03671978840288,0.0180016054642724,0.36997400945863,224.754754095674,1
4784,788.277558684473,42.2477836653277,24.3969687642017,0.852871714894646,0.833601028170162,7675.84543405181,5086.2267828413,12.8102986656035,747.700367739668,9.90235932072667,794.851718535856,0.0653745403254156,7403.99770559765,7185.17841016022,7181.87777442972,300.821352241825,303.057088984758,11.8723101510919,12.0197513443894,36.5779006273772,35.4460076575238,41.1007637739087,3.30063573049483,2.23573674293368,0.147441193297558,1.13189296985342,222.11993116793,1
4785,847.762229266315,41.4168119999868,24,0.870301890075314,0.833908692182955,7832.71701067782,5183.89554915743,13.0672804302507,749.666031214031,10.6585882934584,799.162008546524,0.0629174609824611,7990.38158430133,7730.11529554632,7750.67013677229,303.687833521693,304.700494808576,13.0559035716154,12.9669091650503,37.0250530320567,35.0901427068068,40.8350401756827,20.5548412259659,1.01266128688331,0.0889944065651171,1.93491032524985,239.711447529041,1
4786,861.765565083727,40.1964256220694,24.6244748989252,0.79366351738222,0.831691105400293,7142.97165643998,4768.66179185795,11.94835577916,752.552855190995,10.8479684136244,800,0.0593089310112563,8163.6696026948,7083.15514376193,7142.97165643998,307.845524099249,305.02,12.0072786905435,11.9820902162447,35.9121659403461,35.6857070688354,41.3714095404661,59.8165126780514,2.82552409924853,0.0251884742987816,0.226458871510616,220.916649168248,1
4787,815.509137643198,44.119754679974,24.0135019394267,0.763030039524619,0.852295834755129,6867.27035572157,4214.49289175148,11.2094693873007,743.272220304522,10.2248127263575,800,0.070909724619348,7599.81925731769,6894.9591311647,6867.27035572157,303.645952749742,305.02,11.2560359899279,11.2411176865972,36.4689215716398,35.0223091537506,40.6077563317206,27.6887754431318,1.37404725025777,0.0149183033307327,1.44661241788919,212.389804816132,1
4788,833.892693304904,40.490752472439,25.5369059532167,0.838735820122946,0.85404035755372,7548.62238110651,4597.96111137633,12.2964736256618,751.856625026445,10.4940027932505,800,0.0601792187169431,7889.98552315143,7578.65153656308,7548.62238110651,304.227687163751,305.02,12.2986852616937,12.3311909226319,37.3018647640606,36.5720586064853,42.2244701894585,30.029155456572,0.792312836249437,0.0325056609382326,0.72980615757529,233.462547869274,1
4789,818.419085887877,40.700916465567,25.8393928939312,0.812385128615249,0.840794401719724,7311.46615753724,4707.56659873317,12.0977871357406,751.359482100701,10.2971015739345,800,0.0608006473741234,7736.82490572975,7258.36757028844,7311.46615753724,304.051463422592,305.02,12.2001178306782,12.1319434704313,35.1875924210951,36.8711823607022,42.5238029835844,53.0985872487981,0.968536577408372,0.0681743602468714,1.68358993960714,226.127819305276,1
4790,837.725289773037,41.6491705153943,24.6181992896048,0.766925956019793,0.83206382512729,6902.33360417814,4601.31253672485,11.5406582543335,749.116387145835,10.5299207680764,800,0.0636045160677066,7888.1362027133,6956.75151891594,6902.33360417814,305.237056021574,305.02,11.4941380665665,11.5732416170149,35.9976979424296,35.6045675289975,41.1729842203163,54.4179147377972,0.217056021574194,0.0791035504483695,0.393130413432097,213.474235180768,1
4791,856.672694816012,40.8667473464223,24,0.791560715174037,0.852720562718782,7124.04643656634,4364.11337688228,11.6228138380007,750.967209152038,10.7765976953109,800,0.0612909885599525,8092.87149540192,7109.26658688584,7124.04643656634,304.944149299349,305.02,11.733729881779,11.6556291549709,35.6629428650977,34.9710016307154,40.5233827582803,14.7798496804999,0.0758507006513014,0.0781007268080582,0.691941234382313,220.331333089681,1
4792,838.552276144883,41.5606964228329,25.4985318867687,0.816959439662458,0.839839166839262,7352.63495696213,4752.42169474717,12.1797438839302,749.325672611789,10.5412602001054,800,0.0633429092352641,7898.83688961983,7420.99557066268,7352.63495696213,303.589409629777,305.02,12.1130484725576,12.2141316115268,36.1021099626985,36.4794216218938,42.0671749897291,68.3606137005527,1.43059037022317,0.101083138969228,0.377311659195264,227.401081143159,1
4793,862.003151775115,43.8595940739668,25.7659057990515,0.83950581323282,0.831411801807714,7555.55231909538,5049.59585914749,12.6427429544278,743.887630218032,10.8106508172081,800,0.0701404622274606,8041.90941752752,7583.01718358269,7555.55231909538,302.113901457743,305.02,12.6759240077736,12.6784378922634,36.8960988621005,36.7749785704091,42.4305102124771,27.4648644873123,2.90609854225687,0.00251388448983292,0.121120291691447,233.676875848311,1
4794,784.110518506364,46.8781538787796,27.0971689684372,0.840259444362348,0.836353215762361,7562.33499926113,4956.76156563083,12.5793284499736,736.747226999747,9.80291291078113,794.110452257049,0.0790659662503166,7222.26890353802,6908.03135994629,7005.60083643187,302.715928715537,302.774462684306,11.623939268084,11.6861477456327,38.2782202722439,38.0722514288647,43.6640950804222,97.5694764855807,0.058533968769666,0.0622084775486815,0.205968843379154,216.668067106141,1
4795,796.1704170131,43.7165838561764,24.710468710446,0.852857974517106,0.846991300840048,7675.72177065395,4817.60024910421,12.6075747023938,744.225920888215,9.98649164449989,795.138104040361,0.0697175988897317,7432.20594057039,7209.17627822659,7209.23976235328,303.201891732231,303.166280617989,11.8360473247805,11.8747981124195,35.5255979146006,35.6779207224923,41.2650472550819,0.0634841266846706,0.0356111142425561,0.0387507876389819,0.152322807891686,222.966178217112,1
4796,829.06938747994,41.0061021573291,25.4383922097045,0.783186343496796,0.848838710113184,7048.67709147117,4389.87593060427,11.5524398150946,750.637565346838,10.4278945444663,800,0.0617030433164526,7827.56937255174,7052.85854747368,7048.67709147117,304.240812198727,305.02,11.7632190240978,11.5850564412917,35.3536983163609,36.3822571105071,41.9328187171837,4.18145600250955,0.779187801273054,0.17816258280614,1.02855879414622,218.000322416635,1
4797,845.669928365763,40.7728415029486,24,0.78177563093664,0.849709512295087,7035.98067842976,4365.87874697746,11.5198131248642,751.189343424775,10.6391933191561,800,0.0610133207190312,7992.04864398614,7035.22581846017,7035.98067842976,303.373110589993,305.02,11.597164851416,11.5523376343676,34.9381954184623,34.9222373672702,40.443366877822,0.754859969590143,1.64688941000657,0.0448272170484678,0.015958051192051,217.607649848344,1
4798,856.605108761949,45.4796267103624,24.7526828754621,0.77466008639462,0.836166937057477,6971.94077755158,4573.17220383857,11.599839340604,740.055443016638,10.7249384248666,800,0.074930696229203,7937.04905734078,6931.38940513818,6971.94077755158,307.740711336485,305.02,11.6844201379356,11.632589792437,36.4034828432783,35.6494440121128,41.1357858822325,40.5513724134016,2.72071133648456,0.0518303454986206,0.754038831165516,215.627034357266,1
4799,828.313522386772,41.0637980273964,25.037557413533,0.781245926089817,0.852970003544872,7031.21333480835,4302.6268629505,11.46800285695,750.501085766194,10.417781179374,800,0.0618736427922577,7818.55608639482,7041.92550396187,7031.21333480835,303.496284500092,305.02,11.4897266825386,11.5003810877306,35.9591598459129,35.9182097695265,41.3912618491556,10.7121691535176,1.52371549990801,0.010654405192021,0.0409500763863804,217.460206231187,1
4800,864.242891553318,42.2214174614917,24.3982664520425,0.803223873519174,0.847416329266316,7229.01486167257,4529.17089184145,11.8678914436194,747.762736994841,10.8569286845295,800,0.0652965787564481,8118.4067085016,7239.03970598652,7229.01486167257,304.701090770919,305.02,11.854487745089,11.9013987014073,34.5086508497148,35.2847154655015,40.7888055187428,10.0248443139526,0.3189092290811,0.0469109563183157,0.776064615786758,223.577779226988,1
4801,822.949115587349,38.5943226467996,25.9258130009378,0.8214957507312,0.851727575539287,7393.4617565808,4548.47554522042,12.076425277355,756.342629778996,10.3758972704157,800,0.0545717127762555,7847.73342782291,7383.57598839856,7393.4617565808,304.090287056696,305.02,12.1528661346314,12.1105212999591,36.9614410362651,36.8328004545642,42.3935582647241,9.88576818224374,0.929712943304082,0.0423448346722548,0.128640581700964,228.663765667448,1
4802,840.267139522656,40.3357200797539,24.2576168833884,0.751556456870057,0.850106730796083,6764.00811183051,4190.05884722001,11.0693454473273,752.223354151342,10.5758671028051,800,0.0597208073108222,7955.41422513089,6738.96844321927,6764.00811183051,306.000527105165,305.02,11.2684898833665,11.1005981271491,34.5000465164825,35.1157682203242,40.5882981289083,25.039668611239,0.98052710516464,0.167891756217436,0.615721703841757,209.196127170016,1
4803,816.313478367486,42.2323558408735,25.1246323886797,0.856374017126727,0.854181722445,7707.36615414054,4691.78224103678,12.5529845174658,747.736862258414,10.2547081103866,797.20187072068,0.0653289221769827,7667.82326583635,7381.34858283932,7437.78856786126,302.901207245024,303.953143259027,12.1357645499151,12.1481254920869,35.3489398974951,36.0109271592163,41.5576804120119,56.4399850219343,1.05193601400305,0.0123609421718029,0.661987261721229,230.034697975091,1
4804,823.39627335105,39.2265306760405,24.0168349366457,0.763412427479621,0.828915632786055,6870.71184731659,4636.53352842831,11.5314170857282,754.847141685826,10.3750193609956,800,0.0564410728927172,7831.55370958261,6915.48649999702,6870.71184731659,305.409147285659,305.02,11.7469045440812,11.56397435732,34.0454103478145,34.8669290356144,40.351189705668,44.7746526804258,0.389147285659135,0.182930186761199,0.821518687799951,212.496242700514,1
4805,806.676149607544,41.1834619162478,24.5614160491019,0.836044330944631,0.848682071952417,7524.39897850168,4689.24685257965,12.3344010056352,750.218020837116,10.1444206273337,798.488249989956,0.0622274739536053,7610.52716557748,7341.74601809663,7382.21135061016,302.952442358978,304.443607514921,12.1323647560861,12.1354856775216,34.9120845617021,35.4334131116872,40.9773097028419,40.4653325135268,1.49116515594244,0.00312092143547638,0.5213285499851,228.315814967325,1
4806,818.028277666538,40.3168930795175,25.3186672284771,0.870471749224323,0.843539625832937,7834.24574301891,4987.92738514143,12.9206088024711,752.267889420401,10.2961562698476,796.720633590724,0.0596651382244984,7745.46774626091,7573.01681778356,7513.10371387308,300.873554540771,303.769659572303,12.452329005624,12.4259502541623,36.970043996252,36.2213477471294,41.8359654632284,59.9131039104786,2.89610503153278,0.0263787514616673,0.748696249122531,232.364032387828,1
4807,835.510055479175,45.7072429213935,25.2759589547818,0.815055742932819,0.851734028328959,7335.50168639537,4512.69384445121,11.9816629565939,739.517016869444,10.4583391615133,800,0.0756037289131954,7734.11977813119,7272.86479090658,7335.50168639537,304.648069662071,305.02,12.1097456776845,12.0154914316285,36.0657479464625,36.1851878698752,41.815048769529,62.6368954887885,0.371930337929086,0.0942542460559732,0.119439923412664,226.871186177177,1
4808,830.14992392722,42.0286031808908,25.8558045345094,0.854238651678514,0.851305378344289,7688.14786510662,4738.3049936904,12.5639912776876,748.218839175603,10.4306850688373,798.773740095712,0.0647264510304965,7804.43507401177,7543.33566989099,7570.30202179141,301.699632936042,304.552457754993,12.5092111268236,12.4063361546514,36.4094766647813,36.7944366433339,42.4838883178823,26.9663519004243,2.85282481895018,0.102874972172186,0.384959978552587,234.133052220354,1
4809,827.24157519774,39.1057924768476,24,0.809522160039049,0.855046708285535,7285.69944035144,4418.47983613434,11.8542119405522,755.132747896017,10.4247234059091,800,0.0560840651299789,7872.0500315601,7254.79291536201,7285.69944035144,302.917098859445,305.02,11.9057720968408,11.8876805762615,34.5911041539257,34.9336064471789,40.60807707869,30.9065249894329,2.10290114055476,0.0180915205793077,0.342502293253212,225.330910526334,1
4810,824.410557463998,41.3962465944197,25.565247958274,0.824106282434544,0.858699701354137,7416.95654191089,4426.5011049314,12.0164365728904,749.7146786809,10.3652122806645,800,0.0628566516488747,7770.95179445768,7366.77643149211,7416.95654191089,304.673523034641,305.02,11.9758181728756,12.0503632261509,37.3483470594433,36.508401698443,42.1989495516359,50.1801104187798,0.346476965358704,0.0745450532752585,0.839945361000218,229.390408512709,1
4811,792.394492099344,41.1364988176265,24,0.761897907923105,0.849560210792919,6857.08117130795,4257.55945664472,11.2288790109862,750.329112046905,9.96529292241213,800,0.0620886099413692,7477.2493897608,6889.1581024202,6857.08117130795,304.215622674026,305.02,11.1787950342096,11.2605821105197,34.3774020893052,34.8934967203135,40.4803963153301,32.0769311122494,0.804377325974087,0.0817870763100608,0.516094631008293,212.074675401277,1
4812,790.66842711795,40.5756740431588,26.2648290014842,0.812890250368651,0.834819419810023,7316.01225331786,4824.56363069303,12.1919495506603,751.655743050908,9.94920417778108,799.322176224678,0.0604303211863653,7478.37645901523,7271.65437279241,7254.02516524477,303.778945357678,304.761562740064,12.094420029676,12.1227801710397,38.1898957336535,37.1581436924881,42.7508786873034,17.6292075476385,0.982617382386366,0.0283601413637218,1.03175204116535,224.351293770458,1
4813,803.537321472435,40.102194385889,24.3128907739407,0.761303235018969,0.844583201596837,6851.72911517072,4343.66025680896,11.2862332470697,752.77575918018,10.1159421446632,800,0.0590303010247756,7615.03602777161,6869.08321176754,6851.72911517072,306.995683299084,305.02,11.1285373699099,11.3180982779104,34.2288702100873,35.1642113519803,40.6782780007907,17.3540965968159,1.9756832990837,0.189560908000486,0.935341141893019,211.909147891879,1
4814,828.914236277993,43.4547467036097,24.5943842139231,0.812109182337908,0.838395679030256,7308.98264104118,4751.75323147291,12.1282788897003,744.845296672611,10.4000005297652,800,0.068943379159236,7746.39147998828,7292.04103610575,7308.98264104118,307.197596510723,305.02,12.1570865767342,12.1625213134039,36.0426218449776,35.4575748181945,41.0082304241003,16.9416049354213,2.17759651072276,0.00543473666968453,0.585047026783187,226.051009516738,1
4815,839.477034742722,46.1067348746971,27.2343411525055,0.799832051523939,0.839045774151601,7198.48846371545,4667.70198135954,11.9356736188263,738.572018653904,10.5036072473097,800,0.0767849766826201,7757.6704077933,7138.78242241641,7198.48846371545,303.303676722005,305.02,11.9710416825384,11.9693722496841,38.175613414796,38.0952540468861,43.6499592500588,59.7060412990431,1.71632327799472,0.00166943285427479,0.0803593679098995,222.633663826252,1
4816,825.417615106072,42.7893115491588,24.3422818144722,0.78435927480665,0.853733618744958,7059.23347325985,4305.57425537904,11.5034057365673,746.419383530465,10.3631900450913,800,0.0669757705869189,7735.28592486608,7043.66964698719,7059.23347325985,304.669159964714,305.02,11.4615256473784,11.5358839222067,35.7139832700471,35.186400142791,40.7153626814598,15.5638262726625,0.350840035285557,0.0743582748282705,0.527583127256079,218.326808451336,1
4817,780.910524911489,44.1595320979296,25.133637722654,0.858486114061809,0.858159138811209,7726.37502655628,4622.21438765672,12.5256198973638,743.178126822347,9.79061519641104,793.078367601731,0.0710273414720658,7276.17106210717,7103.66932986375,7057.88593024395,301.017672943772,302.38095460735,11.4837766325068,11.4742027193093,34.4935192867896,35.9631362652343,41.4729430060129,45.7833996198015,1.36328166357777,0.00957391319750833,1.46961697844471,218.285131863216,1
4818,792.401465847457,44.6743935083387,24,0.848037562740589,0.846255226938482,7632.3380646653,4805.09837371234,12.5472199291954,741.960222156025,9.92939480329694,794.904433575754,0.072549722304969,7367.21597412908,7239.1904918212,7146.1994949052,302.312280214279,303.077187911595,11.7511733346978,11.7811988684081,34.5524654239749,34.825800763656,40.3397689017195,92.9909969159971,0.764907697316062,0.0300255337103366,0.273335339681083,221.016479223873,1
4819,773.995447080565,42.3070038199381,24.24531772648,0.772197056888608,0.867059123190616,6949.77351199747,3993.28442269582,11.1509845778051,747.560282463936,9.72236111972971,800,0.0655496469200795,7268.05102488154,6992.45521168578,6949.77351199747,302.663831078202,305.02,11.2435645882442,11.1824677537857,34.4396267160525,35.0470618962965,40.5235815230408,42.6816996883099,2.35616892179814,0.0610968344584943,0.607435180243989,214.941448824665,1
4820,804.939900346958,41.8788920324932,25.5664751046086,0.79333547108153,0.840311792695273,7140.01923973377,4606.18154487608,11.8208906429359,748.572980897137,10.1154631863594,800,0.0642837738785783,7572.16243056831,7181.07042826191,7140.01923973377,305.986236712638,305.02,11.7489537659555,11.8542652008291,36.4030186147651,36.3671277774247,41.8554110857795,41.0511885281321,0.966236712637965,0.105311434873569,0.0358908373404105,220.825337311355,1
4821,801.923374586177,42.7469810540973,24.0745376555415,0.828458867671226,0.860731780131754,7456.12980904103,4409.74546008575,12.0513832524252,746.519516316533,10.0686531564664,798.227744296552,0.066850604604334,7516.44608432425,7277.98618677079,7290.95270179452,305.062938123047,304.344283206668,11.948880309552,11.8176781441406,36.2459007119116,34.8889619067641,40.4169922164225,12.9665150237279,0.718654916378853,0.131202165411429,1.35693880514752,225.493382529728,1
4822,814.431123370456,41.224561340498,24.457545274572,0.805725385742917,0.851558065608235,7251.52847168626,4464.39137489166,11.8469502762928,750.120800149052,10.2415188670093,800,0.062348999813685,7682.37632726262,7217.46630180879,7251.52847168626,303.133595189236,305.02,11.8887797358151,11.8803984097539,35.4547315487758,35.2785706359475,40.827620039323,34.0621698774667,1.88640481076402,0.0083813260611354,0.176160912828301,224.274076443906,1
4823,819.830213615875,43.4760253658875,24,0.827540069702592,0.857819950886877,7447.86062732332,4462.27713858053,12.0788802106742,744.794961996993,10.2858028132341,799.818783554226,0.0690062975037584,7660.81411539129,7476.39157709794,7430.98969192955,303.351139206344,304.950906699638,12.1347863896738,12.0855447674642,35.5910583778964,34.8444702023019,40.4459359211889,45.4018851683859,1.59976749329354,0.0492416222095624,0.746588175594582,229.82442346174,1
4824,825.326698713741,40.0308495329561,25.2063326500048,0.805849384747577,0.846455883560254,7252.64446272819,4562.23989323569,11.9201943414199,752.944525429792,10.3909967236705,800,0.0588193432127595,7823.84409684664,7298.43587033886,7252.64446272819,303.461380765353,305.02,12.0303430408236,11.9538492687992,36.2819348484322,36.0515111248844,41.65464326294,45.7914076106645,1.55861923464664,0.0764937720244099,0.230423723547773,224.30859163077,1
4825,821.458548448399,40.8174825865456,25.5618486290785,0.790060358006837,0.839183788586069,7110.54322206153,4608.11356472207,11.7879143341522,751.083744941526,10.3341306346914,800,0.0611453188230919,7761.79753781898,7055.88934770818,7110.54322206153,305.559331021553,305.02,11.6783203239362,11.8211957882549,37.001224112607,36.392863997797,41.9679189516965,54.6538743533501,0.539331021552584,0.142875464318754,0.608360114810012,219.913707898811,1
4826,826.340341821727,38.7449277779215,24.7438039873074,0.822514955469676,0.821906753825269,7402.63459922708,5130.39213910371,12.5301144972685,755.986373341327,10.4170990967898,800,0.0550170333233416,7875.18496691931,7409.90463867681,7402.63459922708,304.764663940047,305.02,12.4722936060126,12.5654914451085,34.7933769429223,35.5930645121571,41.2077545572285,7.27003944973239,0.255336059952981,0.0931978390958896,0.799687569234791,228.947461831766,1
4827,806.988259269846,39.4533333610298,26.1008213179953,0.799798184021738,0.846244268678128,7198.18365619564,4531.97410275079,11.833642876286,754.310639934484,10.1659767740469,800,0.0571117000818951,7668.30444599045,7221.64951278569,7198.18365619564,302.082439897002,305.02,11.9537295109134,11.8670534382472,36.1003069468361,36.9439523399742,42.545553284957,23.4658565900436,2.93756010299774,0.086676072666263,0.843645393138118,222.624236789557,1
4828,796.319803361582,39.8461258349675,24,0.801904894324807,0.850944610728113,7217.14404892327,4454.86588873184,11.7992759306464,753.381489337384,10.0276483461312,800,0.0582731383282694,7554.64464555989,7328.73403192801,7217.14404892327,306.116157833557,305.02,11.7912050623345,11.832589462557,34.1964681898465,34.8399841130156,40.4358957439253,111.589983004744,1.09615783355736,0.0413844002224817,0.643515923169076,223.210640688349,1
4829,794.253624309052,40.5737596779803,24.9971208928332,0.815412738528933,0.836639111398095,7338.7146467604,4804.7168136984,12.2031827164599,751.660271481738,9.99433695850879,799.435988467371,0.060424660647828,7512.34603151268,7305.74338678854,7286.9756505673,305.071075407133,304.804956502897,12.1605342175483,12.1513595178524,35.1554507223948,35.8416156060805,41.4477533417168,18.7677362212389,0.266118904236635,0.00917469969591167,0.686164883685741,225.370380945381,1
4830,834.310323848511,44.333258864565,24.3256885821199,0.760952837966617,0.857711144693797,6848.57554169955,4105.1944529923,11.1083734892166,742.767176155871,10.4582353346848,800,0.0715410298051607,7768.03392711739,6851.6365770656,6848.57554169955,304.823066580471,305.02,11.091190218995,11.1397363590133,35.5706439412957,35.128642820777,40.6518879248552,3.06103536605406,0.196933419528989,0.0485461400183684,0.442001120518754,211.811614691739,1
4831,839.759580713658,43.6623982743572,24,0.797874764203577,0.865346662448462,7180.87287783219,4158.87104164384,11.544586748461,744.354096882008,10.5338244151617,800,0.06955737889749,7840.89535926135,7177.57069650568,7180.87287783219,302.339713267708,305.02,11.4671301235286,11.5771812026716,37.0585353673112,34.8026128131873,40.3335849021228,3.30218132651135,2.68028673229173,0.110051079143007,2.25592255412389,222.088851891718,1
4832,855.116851621533,37.9686514373108,24.3929111640749,0.834914027056629,0.845970923836953,7514.22624350966,4736.33719685919,12.3572008713914,757.822655025041,10.7881446497399,800,0.0527216812186982,8175.50042126007,7419.65129249125,7514.22624350966,303.923774401354,305.02,12.5135310843739,12.3920896228686,36.1973077232164,35.2291084999194,40.8344796971338,94.5749510184023,1.09622559864584,0.121441461505327,0.968199223297084,232.398749799269,1
4833,835.58970258759,45.0973319409415,24.9484451117188,0.801064633534981,0.85436629006316,7209.58170181483,4385.25327678666,11.7397064955458,740.959761293703,10.4659825894121,800,0.0738002983828713,7754.87196115487,7209.59996318647,7209.58170181483,304.87362908732,305.02,11.6179288257879,11.7728518418586,35.202049411869,35.7807339930894,41.3778512288092,0.018261371634253,0.146370912680027,0.154923016070697,0.578684581220443,222.976753664377,1
4834,822.37338577379,41.2246664301811,25.3699398300543,0.806610656107827,0.843530421555852,7259.49590497045,4622.16905122541,11.9728348134252,750.120551559407,10.3413921822647,800,0.0623493105507417,7757.29080765256,7265.95157676081,7259.49590497045,305.071810846364,305.02,12.0592130786782,12.0066383634873,36.2285426282863,36.2041044634788,41.805460382382,6.45567179036061,0.0518108463642193,0.0525747151909286,0.024438164807485,224.520491906303,1
4835,814.531298120874,38.9585668172507,24.4059574646244,0.837458040450304,0.840254962650772,7537.12236405273,4863.48035847143,12.4791715745708,755.481010193794,10.2660533484591,799.851526780522,0.0556487372577581,7755.80835439724,7575.69725215483,7523.13410376533,304.143785652193,304.963390873243,12.4177948858831,12.4911790180787,36.0151958334388,35.2688021069498,40.9276247850249,52.5631483895068,0.819605221050722,0.0733841321955513,0.74639372648906,232.674250631918,1
4836,794.582843345147,42.2562923554449,25.1338237066928,0.77824324531964,0.844578780141779,7004.18920787676,4440.39356390636,11.5374273584713,747.680240433195,9.98148001609875,800,0.065399699458506,7462.95537831585,7108.00185885545,7004.18920787676,305.101607465114,305.02,11.6490848762116,11.5700015991902,36.0074578743036,35.9669994869288,41.5609655074575,103.812650978686,0.0816074651136205,0.0790832770214074,0.0404583873748052,216.624408491035,1
4837,819.114378865316,42.9461103883705,24.1913458158013,0.828340680347702,0.839507604703563,7455.06612312932,4825.08411166837,12.3542999445677,746.048475876309,10.2824041605551,799.84945185847,0.0674394051546132,7671.17195232639,7294.57896704908,7441.0367937566,305.730052832264,304.962599757338,12.3742030317479,12.3658659044492,35.537445118799,35.0451652404862,40.6816413793391,146.457826707519,0.767453074926038,0.00833712729865965,0.492279878312857,230.135158569792,1
4838,826.065977266029,44.9550863609592,24,0.829362971918671,0.847100370486413,7464.26674726804,4682.74753348518,12.2586756831434,741.296243213151,10.3482241695922,799.750276476057,0.0733796959835612,7671.09970084623,7430.41431319552,7440.96670982084,306.788643405291,304.924786663409,12.233611103013,12.2549122285636,35.3762244345304,34.8709156279738,40.5385514033019,10.5523966253268,1.86385674188182,0.0213011255506128,0.505308806556599,230.132991025388,1
4839,846.274314193575,43.479651689314,25.3307286594531,0.864152065403852,0.854407728431069,7777.36858863467,4729.76201372804,12.663646812347,744.786383928928,10.6175378329051,798.901377432395,0.0690170200888403,7907.79760879794,7632.82228249052,7670.563680534,305.093719320926,304.601122680537,12.3336353235406,12.5250026656709,36.5300204831294,36.2397056863794,41.9775314433796,37.7413980434767,0.492596640389706,0.191367342130398,0.290314796749975,237.233928263939,1
4840,861.3151852187,39.7626396360443,25.9906233296313,0.851890483160259,0.843165774839825,7667.01434844233,4888.95372328405,12.6504094479553,753.578975940937,10.8470070969627,800,0.0580262800738284,8174.07650015326,7706.91591953348,7667.01434844233,305.786435609652,305.02,12.6010830865901,12.6861260310155,38.3562098108257,36.9312425679733,42.7198091571498,39.9015710911426,0.766435609651637,0.0850429444253535,1.42496724285242,237.124155106465,1
4841,809.444014705198,42.088158351248,24.7777150277638,0.796634043087069,0.841519158479569,7169.70638778362,4602.71270974334,11.8530096785153,748.077961420123,10.169903562459,800,0.0649025482248464,7607.88072484357,7229.99778996252,7169.70638778362,305.27685473356,305.02,11.8072391777145,11.8864749198134,34.7986779368304,35.6941209295999,41.4173597385254,60.291402178892,0.256854733560374,0.0792357420989074,0.895442992769553,221.743496529391,1
4842,850.768727790061,39.2251979280236,24.8722412153701,0.787222919196941,0.854327374423244,7085.00627277247,4310.20667939874,11.5373798874595,754.85029430126,10.7199340309077,800,0.0564371321234247,8091.94535812079,7082.50784109443,7085.00627277247,305.180875479174,305.02,11.4941702171426,11.5699539941509,35.0475204077076,35.7607694913942,41.4186373202293,2.49843167804011,0.160875479174138,0.0757837770082688,0.71324908368652,219.123905343479,1
4843,820.124732836114,40.729333175674,25.9027267109248,0.811299636809551,0.842505516322585,7301.69673128596,4668.61552377292,12.0570847560111,751.292262372943,10.318266475242,800,0.0608846720338211,7752.03376395149,7310.70126691046,7301.69673128596,304.63958880965,305.02,12.1389535355633,12.0911261734786,36.30016430873,36.7910148444895,42.4456223996461,9.00453562450184,0.380411190350344,0.0478273620846874,0.490850535759499,225.825672101628,1
4844,823.843797242684,45.8825979993258,25.1183943308015,0.784573535384432,0.850623028184787,7061.16181845989,4364.55363641781,11.5486256617348,739.102214432595,10.3104201872168,800,0.0761222319592565,7620.45439210245,7012.22091046254,7061.16181845989,307.325962257725,305.02,11.5678925535982,11.5812315192271,37.2555285516507,35.9819185358495,41.5845403962551,48.9409079973502,2.3059622577253,0.0133389656288987,1.27361001580117,218.386447993606,1
4845,815.614575007733,36.7792744787468,25.5870829510793,0.808098224861791,0.848092708833494,7272.88402375612,4543.75095184464,11.930389114374,760.636126220524,10.3018107137589,800,0.0492048422243444,7835.92939437068,7274.36931555608,7272.88402375612,305.763448336064,305.02,11.9880314280329,11.9640728252054,35.8315725407674,36.4520339956422,42.060187076178,1.48529179996149,0.743448336064034,0.023958602827518,0.620461454874821,224.934557435757,1
4846,809.96205451178,36.5786925159774,25.1315895687334,0.769086196856382,0.860171330311658,6921.77577170744,4103.99808316162,11.1949933251945,761.110602853455,10.2324206519153,800,0.0486117464331807,7788.00385102937,6774.18510403907,6921.77577170744,307.666913552855,305.02,11.3221567324679,11.2266007534444,35.0732813162264,35.9614343704455,41.5012502250461,147.590667668368,2.64691355285549,0.0955559790234872,0.888153054219089,214.075539331159,1
4847,789.69775853772,40.8860819571479,25.0265747355805,0.809464632122262,0.84749782871843,7285.18168910036,4562.8035944615,11.9589505214933,750.921473130367,9.93388646571366,799.457527982391,0.0613481585870417,7459.56865874351,7229.74738005703,7235.78159898121,303.051287864641,304.813168981486,11.7459647913214,11.9113934683749,36.7660713917637,35.8595120456112,41.413957404067,6.03421892417373,1.76188111684485,0.165428677053551,0.906559346152498,223.787059762306,1
4848,809.025870360026,40.1251905639559,24.3638108864975,0.871762938768931,0.839336041721537,7845.86644892038,5081.53370598297,13.0045795269004,752.721361720962,10.1848042919997,795.824182950682,0.0590982978487972,7666.31975553552,7409.58316804939,7436.33016286945,303.76112645938,303.427865354521,12.599714862459,12.3605702271668,35.6881478288106,35.2195408102604,40.8260646909018,26.7469948200605,0.333261104858309,0.239144635292162,0.46860701855018,229.989592666066,1
4849,790.917216987275,40.7342160271785,24,0.763584000967454,0.862812115247551,6872.25600870709,4026.47958883579,11.0808830420318,751.280711987709,9.95074795058247,800,0.0608991100153634,7475.80500512384,6877.179860841,6872.25600870709,305.810668724916,305.02,10.9832233527963,11.1121682965668,34.2150647097423,34.816172845973,40.344583693572,4.92385213391844,0.790668724915804,0.128944943770428,0.601108136230785,212.544000269292,1
4850,800.227018032351,42.0128441387854,26.1993365426483,0.828246300252709,0.857576538945856,7454.21670227438,4470.88242575285,12.092619800517,748.256117189703,10.0548700844473,798.322482946455,0.0646798535128713,7523.6180482354,7303.24683150026,7297.90950678834,305.221712655645,304.38040468541,11.8274755835006,11.8724759297706,35.352652997739,37.026406652958,42.585298217511,5.33732471191797,0.841307970235732,0.0450003462699335,1.673753655219,225.708541447063,1
4851,826.615467290161,44.0647231890088,25.7460889239232,0.787132280563688,0.839574597021215,7084.19052507319,4583.8058484386,11.7387598782578,743.4023972964,10.3646516553382,800,0.0707470033795004,7705.1068877205,7197.49337138221,7084.19052507319,303.414498101378,305.02,11.8848630929156,11.7719025519349,35.6538719898011,36.5596856936056,42.0968640144991,113.302846309016,1.60550189862215,0.112960540980625,0.90581370380454,219.098676033192,1
4852,812.338989151509,43.4136183386641,26.6194104202604,0.82705886478253,0.858108395849148,7443.52978304277,4454.00449901302,12.0677986428484,744.94258581989,10.1924689227739,799.156209435387,0.0688217677251375,7592.80415522002,7345.42937771919,7365.02003056342,302.09521294614,304.698283752477,12.121355994043,11.9742272596445,38.220558189507,37.4504208095228,43.0295790758887,19.5906528442365,2.60307080633686,0.147128734398409,0.77013737998422,227.784124656602,1
4853,829.870618089449,42.5198927670083,25.6479339010358,0.767957221638344,0.857599291722971,6911.61499474509,4145.02560447853,11.2120854875897,747.056693659642,10.4219632207637,800,0.0661791329254477,7785.79738514609,6880.29258884989,6911.61499474509,303.153827333882,305.02,11.2017539043684,11.2437411730632,37.9418676884313,36.4462485519811,41.9627065372979,31.3224058952055,1.86617266611825,0.0419872686947542,1.49561913645019,213.761288497272,1
4854,844.270839616548,43.9808147013928,24.877297559041,0.774956134246075,0.840715372854817,6974.60520821468,4492.11527375236,11.5414909915947,743.600882823855,10.586942188559,800,0.0704988964701809,7872.45955781763,6996.173313103,6974.60520821468,305.977205083256,305.02,11.6832714489997,11.574076705388,35.7901957314763,35.6547058690537,41.1381713211482,21.5681048883207,0.957205083256326,0.109194743611695,0.135489862422617,215.709439429321,1
4855,822.916264546154,38.4991383373676,25.9550531430031,0.749759116811165,0.874310285041634,6747.83205130049,3746.0131045186,10.7371730689111,756.567788262957,10.3764612796654,800,0.0542902646713039,7850.49636035263,6718.96625674953,6747.83205130049,306.278218031633,305.02,10.7881736048631,10.7674879085473,37.027502020567,36.6911472944073,42.1036608701976,28.865794550954,1.25821803163331,0.0206856963157556,0.336354726159698,208.69583663816,1
4856,810.910853953744,39.5203458384829,24.6235792126701,0.815606881132526,0.857033078146178,7340.46193019274,4413.19796723126,11.9156320039387,754.152121919069,10.2147087370936,800,0.057309847601164,7703.44426886438,7329.74793386348,7340.46193019274,306.096915794097,305.02,12.0357105961754,11.9492740502246,35.3608922571503,35.3856805914363,40.8683545188769,10.713996329253,1.07691579409703,0.086436545950848,0.0247883342859438,227.024595779158,1
4857,844.349988171007,42.6908084973249,24.7315700476512,0.829994561962137,0.857581815605349,7469.95105765923,4480.2153611825,12.1180703315467,746.652392499578,10.6019540975981,800,0.0666845093755275,7915.97439214232,7429.36111195992,7469.95105765923,303.864413339802,305.02,11.939662082918,12.1522839328777,36.2748836617844,35.5275632134121,41.0883868545646,40.5899456993129,1.15558666019848,0.212621849959671,0.747320448372342,231.02941415441,1
4858,774.439169047264,45.11270848524,24.8067398487293,0.788416085517423,0.856490832436413,7095.74476965681,4276.23431359051,11.525679608827,740.923388078165,9.69990093500203,798.596704781735,0.0738457649022941,7186.88346478427,7020.02901356175,6971.27696084074,304.552405618524,304.484958615656,11.4189294397079,11.3554757338161,35.0809363425049,35.5788417880755,41.0941558178775,48.7520527210172,0.0674470028677661,0.0634537058917957,0.497905445570545,215.606503943529,1
4859,801.776314096509,44.2450783194858,24.8002662550543,0.814821886925017,0.845444349533137,7333.39698232516,4632.47506012633,12.0673371179576,742.975767235257,10.0513309910873,799.023224970937,0.0712802909559294,7467.89535483856,7232.83356932993,7243.85849419341,306.188823199931,304.647580100794,11.671345285609,11.9536530734161,35.8718209341692,35.5803677820623,41.1185104748848,11.0249248634827,1.54124309913681,0.282307787807087,0.291453152106911,224.036860645158,1
4860,805.744314661953,43.6291691228848,26.4244012143407,0.772051373301217,0.849265589902331,6948.46235971095,4319.67455747426,11.3824685039049,744.432700439816,10.1074870599344,800,0.0694591244502302,7524.3438866875,7023.20268918095,6948.46235971095,304.308352477582,305.02,11.1517188798037,11.4146052409348,37.0489319149559,37.1802394409055,42.6742167337955,74.7403294699925,0.711647522418161,0.262886361131123,0.131307525949602,214.90089772302,1
4861,814.56104958196,40.7110243317205,24.8878676422782,0.831236874745352,0.856091879568261,7481.13187270817,4516.36796780347,12.1573300903659,751.335571943315,10.2484567014518,799.870578966797,0.0608305350708559,7700.03007732162,7488.04216518436,7469.02917500197,302.334184181674,304.970654995565,12.2570771281407,12.1719313293095,34.1905901910675,35.6768612348592,41.2457839317762,19.0129901823921,2.63647081389172,0.0851457988311921,1.48627104379162,231.000902319649,1
4862,808.248651481334,43.6988037589847,25.4178067516329,0.760255415069305,0.842292225833861,6842.29873562374,4378.69857877182,11.3013549481175,744.267979708122,10.1381762562999,800,0.0696650253648479,7545.51996020116,6816.15186956393,6842.29873562374,304.720213182333,305.02,11.3166946439627,11.333262672872,36.7190793141694,36.1692162951097,41.663876183974,26.1468660598157,0.299786817666927,0.0165680289092904,0.549863019059721,211.617486668776,1
4863,841.365440298619,39.4645412490275,26.2939679059903,0.780213260479345,0.841684102577649,7021.91934431411,4504.81069561373,11.606412141127,754.284127675425,10.5989224092739,800,0.0571448404057182,7994.59894377871,6974.99565842552,7021.91934431411,303.413005309378,305.02,11.6318955861465,11.6391811503022,38.6645078809496,37.0325001349618,42.5097358083037,46.9236858885924,1.60699469062217,0.00728556415561776,1.63200774598774,217.17276322621,1
4864,800.938798506752,41.1517399309513,24.8749544407863,0.827173190977045,0.842731611426725,7444.5587187934,4755.55749104435,12.2896906387,750.293059193335,10.0725926716371,798.776188144146,0.0621336760083315,7557.39636961097,7312.68021832491,7330.67447852264,303.441783500931,304.553391134659,12.2454723896076,12.1358546210084,35.370297508625,35.6340714793866,41.1621902470928,17.9942601977373,1.11160763372845,0.109617768599188,0.263773970761591,226.72189108833,1
4865,777.823415742932,44.2750788106974,24.1424677506407,0.825089912098307,0.848995627308703,7425.80920888477,4621.6923972615,12.1682916176261,742.904801073295,9.75074747968999,795.69880243954,0.0713689986583809,7243.87711671503,7015.41800349449,7026.56080321358,306.235813802781,303.380060900136,11.4338678650695,11.5465720669633,33.8562292527262,34.8867445435826,40.3894737299102,11.1427997190885,2.85575290264524,0.11270420189387,1.0305152908564,217.316313501452,1
4866,815.095029764886,39.7653734319036,26.021438656058,0.825252267190309,0.860344010295361,7427.27040471278,4400.31239367036,12.0101483536336,753.572509146832,10.2649036869547,800,0.0580343635664599,7735.34922752901,7425.0820090758,7427.27040471278,303.934593972148,305.02,11.9513230605872,12.0440572530256,37.0175284774047,36.7943632342276,42.3610939306025,2.18839563698384,1.08540602785166,0.0927341924384137,0.223165243177121,229.70939396019,1
4867,798.803777645624,38.9509168324847,24.8740436832335,0.770346622690656,0.864196837058896,6933.11960421591,4036.61050214143,11.1611076198817,755.499106232758,10.0679059660141,800,0.0556261172090531,7606.29395895909,6933.02393087387,6933.11960421591,303.842736435006,305.02,11.2855935204237,11.1926193767928,36.5498586339433,35.6194150373779,41.131193411465,0.0956733420316596,1.17726356499418,0.0929741436308955,0.930443596565397,214.426379511833,1
4868,803.875433962165,41.1564398159325,24.9438098065606,0.777222134610416,0.868530149206893,6994.99921149375,3991.7736871804,11.2045404066401,750.281941615412,10.1094757873821,800,0.0621475729807355,7584.95712247101,7008.677307466,6994.99921149375,305.362087079268,305.02,11.2549020310959,11.2361747896798,35.5787031756153,35.6725614429734,41.1568001292958,13.678095972251,0.342087079268197,0.018727241416137,0.0938582673580939,216.340181798776,1
4869,814.101662637246,44.66965146163,24,0.853394520468448,0.855248740238971,7680.55068421603,4653.84768231553,12.4937034173061,741.971439467514,10.201364934767,796.474180920546,0.0725357006656072,7569.1214251825,7314.65053993434,7342.04778242703,305.671079327234,303.675693330481,11.9960682594637,11.9767912120255,34.9224751731041,34.7503271578425,40.2859264795154,27.3972424926906,1.99538599675259,0.0192770474382051,0.172148015261584,227.073642755476,1
4870,810.457022920293,41.0130051045035,24.6108806260752,0.813750067781506,0.854861263723885,7323.75061003355,4445.13846135805,11.9187081305183,750.621236425297,10.1937204150715,800,0.0617234544683788,7651.62302173474,7292.29202731086,7323.75061003355,303.570338847845,305.02,12.1310387143163,11.9523588617981,36.388293427035,35.3767544649982,40.9462456397302,31.4585827226956,1.44966115215493,0.178679852518146,1.01153896203684,226.507750825781,1
4871,782.516304217716,43.6687335663973,25.6888771719522,0.795213191849863,0.844851905693181,7156.91872664877,4532.0999040661,11.785195013382,744.339110748687,9.81570897718169,799.218779806024,0.069576111564141,7306.21609144332,7070.85114606426,7087.02960870002,306.206330573772,304.722140270542,11.6725207390057,11.7030584588732,35.6346810515893,36.4430643005337,41.9886010469592,16.178462635763,1.48419030322998,0.0305377198674712,0.808383248944452,219.1864827433,1
