tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4872,819.490876501637,42.4892583329065,24.1924712174263,0.799719631837676,0.862090640542676,7197.47668653908,4230.82065546214,11.6149839131599,747.12915941351,10.29193024657,800,0.066088550733113,7689.40119386232,7252.24178932836,7197.47668653908,308.326004226757,305.02,11.8164782716757,11.6477771234812,35.2856526885176,34.9483021594285,40.4990449184648,54.7651027892798,3.30600422675695,0.168701148194497,0.337350529089022,222.602371748632,1
4873,821.586833904329,39.6106572840881,25.0413305311023,0.810427116626328,0.842039114852955,7293.84404963695,4672.4903237995,12.0507890252015,753.93849019449,10.3482570859759,800,0.0575768872568879,7801.9493235451,7248.99305890652,7293.84404963695,305.329938935655,305.02,12.0576017185559,12.0848126675927,36.4601719093854,35.8083162398417,41.3827463008608,44.8509907304297,0.309938935655225,0.0272109490367445,0.6518556695437,225.582805658876,1
4874,813.245749683069,42.9971715675865,24.7100081958245,0.816889561723535,0.850863579716718,7352.00605551182,4539.67731283789,12.0209058989978,745.927690656874,10.2082015790082,800,0.0675903866789074,7614.58022958946,7320.17498900718,7352.00605551182,306.351312035577,305.02,12.0607835110417,12.0548451707475,35.6445577274952,35.4921585543468,41.0959514696463,31.8310665046365,1.33131203557713,0.00593834029418439,0.15239917314841,227.38163058284,1
4875,823.697801840706,40.8704298414868,24.9184444306313,0.8192336432761,0.85825895010911,7373.1027894849,4408.92678267504,11.9515222241653,750.958498209963,10.3617483771058,800,0.0613018772375463,7781.24300010092,7380.19281003865,7373.1027894849,305.867604377453,305.02,11.8695921168564,11.985265601245,35.1768044460164,35.7154124774952,41.3450879946568,7.09002055375186,0.847604377453024,0.115673484388644,0.538608031478866,228.034106891286,1
4876,768.531688558933,41.3066277768929,25.124596159513,0.801584593424877,0.843788201067756,7214.26134082389,4588.50125925062,11.8945960748286,749.92667199376,9.66352957919141,797.951491775843,0.0625916600078001,7246.93857703627,7033.86085315667,7029.53041972519,306.58686199521,304.238955026835,11.5256938716877,11.6227415764158,37.4680328713822,35.8986656671669,41.4764820951593,4.33043343148438,2.34790696837598,0.0970477047280642,1.56936720421537,217.408157311089,1
4877,821.547553387731,39.8889766987817,24,0.802427676226442,0.854381645773576,7221.84908603797,4392.4226054301,11.75947070813,753.280125619032,10.3448852135415,800,0.0583998429762101,7792.59643317098,7286.17297182538,7221.84908603797,303.657018773494,305.02,11.7478345161389,11.7926718558097,35.0542904304992,34.7751807624286,40.3546205249573,64.3238857874039,1.36298122650567,0.0448373396707851,0.279109668070582,223.356157300144,1
4878,796.130280947147,38.9107312543047,25.5328022993096,0.782193146462485,0.85618123239526,7039.73831816236,4248.23744005109,11.4388427010977,755.594165217942,10.0346104421273,800,0.0555072934775721,7582.09310030645,6951.56601048025,7039.73831816236,304.218341468998,305.02,11.4516804277735,11.4711386024381,35.2632930507379,36.2901752677596,41.8332568636819,88.1723076821145,0.801658531002317,0.0194581746645248,1.02688221702171,217.723865510177,1
4879,796.013905127594,40.4752724951115,24.6746835056356,0.843857673217853,0.855411362531296,7594.71905896068,4598.58149142432,12.3517352527656,751.893242912814,10.0174783917683,796.959919414127,0.0601334463589828,7532.07431379568,7325.19955227022,7306.11208438181,302.3460281757,303.860893274621,11.9474571911303,11.9159049697772,35.4599400299024,35.4447506742688,41.0160920407043,19.0874678884111,1.51486509892067,0.0315522213531239,0.015189355633602,225.962229413871,1
4880,778.547659285927,40.4601251343815,27.7866632294465,0.813271070532118,0.852852393305076,7319.43963478906,4481.26858040719,11.9397500927646,751.929073994621,9.79782257308446,798.107068097845,0.0600886575067243,7367.26765454299,7089.06094067549,7146.2496249067,300.200667775604,304.298272389006,11.5720561447819,11.6901484222743,39.459342324509,38.550655991556,44.1097598578506,57.1886842312106,4.09760461340176,0.118092277492348,0.908686332952939,221.01802963629,1
4881,822.30763846806,41.7859564177561,25.428949298885,0.828130011339321,0.858541543608039,7453.17010205389,4451.23283787744,12.0773316988139,748.792820093798,10.334693182853,800,0.0640089748827525,7738.54405319266,7476.52059915644,7453.17010205389,307.440641363069,305.02,12.0095754334346,12.1114302805666,35.6979049665934,36.2195335467537,41.832945818886,23.3504971025559,2.42064136306914,0.101854847131971,0.521628580160254,230.510415527441,1
4882,824.345511731634,37.404906146601,24.8164624513104,0.800963907698021,0.866509398679756,7208.67516928219,4152.62403938427,11.5737328727118,759.156194510215,10.4057063121073,800,0.0510547568622307,7899.55640509028,7238.07379739254,7208.67516928219,305.421954808696,305.02,11.5753187288278,11.6064096167464,36.1657418838983,35.6039016663054,41.206728776374,29.3986281103507,0.401954808696246,0.0310908879186798,0.561840217592852,222.948716575739,1
4883,793.031404975032,35.6207344704531,24.9362111787563,0.777010779320157,0.86927946646385,6993.09701388141,3976.66636138363,11.1918378137131,763.376652610143,10.0278760104888,800,0.0457791842373212,7655.04642167648,7069.23520726757,6993.09701388141,304.332159157952,305.02,11.3733872080855,11.2234363328373,36.0037937650668,35.6990502741656,41.2496658278478,76.1381933861621,0.687840842048217,0.149950875248283,0.304743490901217,216.281350944787,1
4884,788.035777966229,38.8759380440185,26.892929515437,0.774930034714106,0.869588550500049,6974.37031242696,3960.24515184632,11.157900030325,755.676468556874,9.93292860633511,800,0.0554044143039073,7506.08041166287,7012.55836952268,6974.37031242696,304.513633545958,305.02,11.2684322311382,11.1894027310755,37.6885633252992,37.6335485575372,43.1420144609785,38.1880570957228,0.50636645404154,0.0790295000626369,0.0550147677619677,215.702174611144,1
4885,792.996467266159,40.4337274864036,25.6779274006716,0.83524826118859,0.866678923664541,7517.23435069731,4326.97187085059,12.0667726499661,751.991517630912,9.97992167265846,797.471810631536,0.0600106029613596,7504.81644446007,7250.09526508404,7279.67195112627,301.311920269637,304.056064598539,11.6402275649823,11.7184261869497,36.6596872103347,36.4314155346574,41.9719204860731,29.5766860422309,2.74414432890245,0.0781986219674593,0.228271675677291,225.144493333803,1
4886,793.440958730874,38.5551481280901,24.3709913333765,0.801161821734067,0.860517913577886,7210.4563956066,4268.53635626234,11.6571964459259,756.435297103003,10.004241118591,800,0.0544558786212463,7567.56110283143,7164.20946748818,7210.4563956066,306.196293662154,305.02,11.6513857928636,11.6901088371669,35.8252651817934,35.1276979153933,40.677426920096,46.2469281184212,1.17629366215425,0.0387230443033157,0.697567266400071,223.003806049689,1
4887,801.745567455412,45.469128940633,25.6137251214713,0.799818734510448,0.861626218971165,7198.36861059403,4240.21935020937,11.6226845826128,740.080275490933,10.0381912552866,800,0.0748996556363342,7429.06734964319,7200.08135087195,7198.36861059403,305.494085124596,305.02,11.7091761660986,11.6554995346493,35.0168515004802,36.3716943399071,41.925695323547,1.71274027791515,0.474085124595945,0.0536766314492869,1.35484283942692,222.629957028682,1
4888,839.908164875654,39.6968148758763,25.6018827229422,0.811753838526518,0.851560610758421,7305.78454673866,4497.74512590334,11.93555371222,753.734684411115,10.5781125141386,800,0.0578316444861068,7973.09029750952,7316.94324767192,7305.78454673866,305.936594082537,305.02,12.0847719376887,11.969252004539,36.7312791831535,36.3718624983809,41.9511438822746,11.1587009332616,0.916594082536676,0.115519933149756,0.359416684772611,225.952099383671,1
4889,759.30829898986,39.7284972009711,25.4541009554877,0.855838068156118,0.862151218994255,7702.54261340506,4526.46952654669,12.4291645880974,753.659739871103,9.56270551032791,792.607872115267,0.0579253251611215,7207.0261473777,6964.82021776887,6990.81536295637,302.070979073104,302.201566440748,11.4633338928554,11.3125392914444,36.1675211440416,36.2015160885731,41.7343943329041,25.9951451874977,0.130587367644182,0.150794601411045,0.0339949445315142,216.210784421332,1
4890,788.823574238014,41.9742896405352,25.375902469349,0.828677220200132,0.866055951116122,7458.09498180119,4305.32560159723,11.9804528860147,748.347317855314,9.91197369046672,797.178646565299,0.0645658526808576,7417.59892591321,7176.07401314066,7195.07095813581,302.634796344087,303.944288469184,11.5797727100609,11.5905713902865,35.7268776190749,36.1256581696767,41.666622000702,18.9969449951486,1.30949212509745,0.0107986802255979,0.39878055060182,222.527967777397,1
4891,837.012128767758,39.9817621264641,24.3949229866537,0.877134263602107,0.845899274348939,7894.20837241896,4977.32815509301,12.9831839152666,753.060641689849,10.5386360039367,798.013091813554,0.0586741978876887,7936.23199166035,7764.48016314885,7698.14503191054,303.756982434431,304.262441581213,12.7525480288239,12.6964747039403,36.7381155762183,35.1982875833669,40.8489074577842,66.335131238312,0.505459146781448,0.0560733248835756,1.5398279928514,238.086959749811,1
4892,852.191439037762,40.2440609353325,25.1996255580798,0.844964675881346,0.846548311170905,7604.68208293212,4781.84493496523,12.4974264977115,752.440173857471,10.726936301993,800,0.0594497826781614,8071.37781602961,7664.29838859498,7604.68208293212,305.210730271678,305.02,12.392666664328,12.53271115576,34.8227758626722,36.037806355127,41.7495699502356,59.6163056628629,0.190730271678149,0.140044491431997,1.21503049245485,235.196353080376,1
4893,826.959663362706,40.8874830392789,25.459482845661,0.818562837579768,0.851091128483931,7367.06553821791,4544.56851915324,12.0423084160222,750.918158870586,10.4026024173148,800,0.0613523014117676,7811.50305467273,7331.69714096392,7367.06553821791,305.55941676155,305.02,12.0702092131236,12.0763081146523,37.4639742911906,36.3026010726929,42.0102102943054,35.3683972539902,0.539416761549887,0.00609890152869674,1.16137321849769,227.847387779936,1
4894,815.062307981416,43.0069962665903,25.607101564197,0.827205356372985,0.86062678638054,7444.84820735687,4405.14572556065,12.0346167442903,745.904450331381,10.2309009304211,799.543180386552,0.0676194370857742,7631.27453490056,7400.75410593211,7402.33629885354,305.724907097621,304.845826101882,11.9352480039803,11.9996800918854,36.9205757135844,36.4587675654336,42.1706025682629,1.58219292142894,0.879080995738491,0.0644320879050824,0.461808148150759,228.938236047018,1
4895,802.434199856484,38.9258861059174,24,0.830281698501815,0.847860122600308,7472.53528651633,4673.04370268129,12.2612582816072,755.558316416452,10.1139142737511,799.356225919192,0.0555521044794347,7641.65204105573,7470.19773096878,7412.40247982405,303.440194049161,304.77454503734,12.1561645213431,12.1969290735946,34.9316912925243,34.8605836352537,40.5775930455397,57.7952511447302,1.33435098817858,0.0407645522515576,0.071107657270602,229.249561231673,1
4896,779.645569175397,40.2216764149154,24.7952960179198,0.837764763051478,0.844970683804357,7539.88286746331,4772.26562219973,12.4140712498037,752.493124440518,9.81398742458233,796.00552363428,0.059383594449353,7384.9580603439,7157.92083137763,7163.40931853359,303.14646971682,303.49700602366,12.0758346190388,11.8275240930262,36.3231061409592,35.6384067534451,41.3078719330569,5.48848715595159,0.350536306840525,0.248310526012599,0.684699387514115,221.548741810318,1
4897,796.977770922763,39.7559020609446,25.2507029320581,0.812553406780202,0.861999748198038,7312.98066102182,4300.48101103956,11.8026237289796,753.594913674836,10.0368388774839,800,0.0580063579064556,7563.71072744569,7185.57657742867,7312.98066102182,306.575517332434,305.02,11.6869350075014,11.8359467129097,36.8265021386941,36.0954841653102,41.7609230278204,127.404083593146,1.55551733243362,0.149011705408368,0.731017973383942,226.174659619232,1
4898,794.418328748446,38.7284835508957,25.4928919762044,0.819516388863867,0.858824400909282,7375.64749977481,4399.41346360505,11.9477754944125,756.025272160356,10.0148437737724,799.660322598038,0.0549684097995546,7571.47498970974,7330.93468297255,7344.33074001844,303.581411192921,304.890489498567,11.9018773425144,11.9306351980406,36.1877307618124,36.3427985378498,42.0117487016326,13.3960570458903,1.30907830564558,0.0287578555261661,0.15506777603742,227.144249691293,1
4899,788.036521256825,43.3791550345501,24,0.818273994006071,0.870877086956562,7364.46594605464,4156.3171546893,11.7645594837231,745.024108765772,9.88789400410296,797.623745024076,0.0687198640427853,7366.71941797722,7148.09379561691,7145.71783543791,304.421619880324,304.113993384054,11.5094257475759,11.4473434794952,34.6583689276097,34.8341605959879,40.4647345996908,2.3759601790025,0.307626496270075,0.0620822680807009,0.175791668378274,221.001582539317,1
4900,778.240038176775,40.6318288415696,26.9388150354649,0.739701532912238,0.859293224278075,6657.31379621014,3962.68079251139,10.7782664791442,751.522908875267,9.7922613916527,800,0.0605963639059162,7359.10876552181,6579.83330231527,6657.31379621014,303.185327870619,305.02,10.8101726922461,10.8086973400212,37.9150813885465,37.7099935101513,43.2117231327038,77.4804938948746,1.83467212938103,0.00147535222492401,0.205087878395261,205.896302975572,1
4901,786.88147493443,40.5715060205517,24,0.806952064700555,0.853990317704473,7262.568582305,4424.67991170081,11.8311940000151,751.665602508385,9.90159337159179,799.524553344577,0.0604179968645188,7442.68714745057,7157.34384509692,7219.40653302705,302.771279727699,304.838724076454,11.7003623000408,11.7940853570613,35.3044795290655,34.776963202076,40.3001023547714,62.0626879301344,2.06744434875486,0.093723057020572,0.527516326989463,223.280614423518,1
4902,783.887619633161,39.5295731778797,24.2656419811256,0.821450624709513,0.868925341099578,7393.05562238562,4211.1126098282,11.8367584878287,754.130294647726,9.87421734140501,798.160407918219,0.057337131690343,7446.44643308944,7205.34337891251,7223.05304009676,301.762702614328,304.318609529019,11.6651204796934,11.5972242815724,35.3052348662393,35.0473007430856,40.5868920750134,17.7096611842435,2.55590691469126,0.0678961981209465,0.257934123153717,223.393392992684,1
4903,784.59537744714,41.6785399804881,25.436662649204,0.791075254961133,0.877375783519395,7119.6772946502,3893.48400199549,11.2892721320166,749.046913676155,9.86180245105577,800,0.0636913579048058,7386.95268924727,7107.35856420419,7119.6772946502,304.747853565423,305.02,11.3811678391909,11.3211457427049,37.793978034465,36.2111983024692,41.7415399791441,12.3187304460025,0.272146434577053,0.0600220964859517,1.58277973199586,220.196204989182,1
4904,773.172131424512,45.6532214840424,25.803246554423,0.808761364546201,0.848661730860323,7278.85228091581,4536.60945750632,11.9321735919164,739.644804579498,9.67858167077382,796.319188806595,0.0754439942756278,7158.71264848621,7020.62282439079,6943.95126903162,302.276837750387,303.616598712235,11.404842046028,11.4153113404177,36.2732284960975,36.5534616836087,42.0407881095343,76.6715553591685,1.33976096184745,0.0104692943896119,0.280233187511236,214.761379454587,1
4905,800.615772025999,39.0519847989365,26.1418967748434,0.819013468986345,0.870741178302561,7371.12122087711,4162.7604477151,11.7770290446426,755.260029958116,10.0897304513137,800,0.0559249625523555,7620.37012292846,7336.47928314348,7371.12122087711,303.491408687466,305.02,12.1121585295019,11.8102797657205,36.5598244736956,36.9155883986426,42.4594465860829,34.6419377336269,1.5285913125341,0.301878763781453,0.355763924946963,227.972821264241,1
4906,784.637033794628,41.2101878179629,26.5731141581707,0.838538633827946,0.852476745363064,7546.84770445152,4627.96078471181,12.31613161198,750.154800716609,9.86699967982845,796.108321188491,0.062306499104239,7401.77717849256,7195.46180978043,7179.72386313778,303.182589713475,303.536200161142,11.8595842727787,11.750082497941,37.050181440235,37.3460452576078,42.8918966974292,15.7379466426464,0.353610447666881,0.109501774837623,0.295863817372719,222.053315354777,1
4907,798.968731652997,38.5437775927644,24,0.79180327270521,0.867504830680562,7126.22945434689,4086.19218875492,11.4282353618836,756.462194104316,10.0740524797923,800,0.054422257369605,7620.63984238572,7154.83463866773,7126.22945434689,304.106356594287,305.02,11.3939627899845,11.4605013149513,35.2350821828878,34.7665483763368,40.3028317595626,28.6051843208434,0.913643405713231,0.0665385249667096,0.468533806551029,220.398849103513,1
4908,814.236896428145,42.7701044077182,25.1969637587467,0.783034063477899,0.858103593268473,7047.30657130109,4217.00488899688,11.4254869843939,746.464818023543,10.2230157317131,800,0.0669189774705717,7631.12157782501,7140.88486530957,7047.30657130109,303.693082803271,305.02,11.4420999510345,11.4577451778192,35.2586812364644,35.9498481726954,41.4628422216935,93.5782940084737,1.32691719672863,0.0156452267846952,0.691166936230978,217.95793519488,1
4909,790.211480918044,42.8243471295755,26.6130380497821,0.823894891030905,0.856436263084922,7415.05401927814,4469.73391505791,12.0451038112681,746.336506864989,9.92081881670294,797.487135380527,0.0670793664187634,7404.26926089852,7204.38304586354,7182.14118307157,306.663576879671,304.06190754221,11.5512307530405,11.6996967563197,38.0019987119906,37.3681901315021,42.8919062862804,22.2418627919724,2.60166933746115,0.148466003279246,0.633808580488434,222.128077826957,1
4910,765.110042327664,43.831662304892,27.1746201864057,0.756610041956913,0.858050384212229,6809.49037761222,4075.6574400758,11.0406106930732,743.953702817778,9.59576001997128,800,0.0700578714777776,7138.80119820843,6795.81302844516,6809.49037761222,303.623742157811,305.02,11.0790370365558,11.071782244514,37.4294358807294,37.8928541237633,43.3475979384933,13.6773491670547,1.3962578421885,0.00725479204181845,0.463418243033914,210.602795183884,1
4911,761.137921646785,42.0556900691559,24.3140317771067,0.815122330558719,0.844545747916936,7336.10097502847,4651.44766561162,12.084631075221,748.154765141412,9.56329842996123,795.682518501241,0.0648065435732353,7154.82729084488,6884.76095193126,6940.18247211953,303.588394001304,303.373852241561,11.507051292111,11.4647192649438,34.4053450207923,35.0147040773432,40.4458149996475,55.4215201882726,0.214541759743554,0.0423320271671468,0.609359056550872,214.644818725347,1
4912,834.983659588675,42.4766349491725,24.2858045724045,0.795022861590288,0.854630200102873,7155.20575431259,4347.20030331892,11.6475656586238,747.159020027732,10.4866379900363,800,0.0660512249653346,7835.18616402115,7184.24409761353,7155.20575431259,305.555925486935,305.02,11.6641135652003,11.6804508587438,34.4878504384514,34.9933363699085,40.4514512017934,29.0383433009383,0.535925486934559,0.0163372935434385,0.505485931457088,221.295023329256,1
4913,785.853685137055,38.5263054885356,24.9755020139068,0.819052773953121,0.860621585457209,7371.47496557809,4361.83213687601,11.9160807166482,756.503524366869,9.90885868609145,798.911793982948,0.0543705945414136,7496.08651848144,7336.83733958285,7271.203922927,302.725936782451,304.605094250849,11.9871571307258,11.787177009917,36.0282410887717,35.6998855696819,41.2017204167604,65.6334166558536,1.87915746839786,0.199980120808794,0.328355519089783,224.882595554444,1
4914,764.629021105336,39.6861496160977,26.831060683687,0.755856965018333,0.867635259226908,6802.71268516499,3898.31675953806,10.9077760311047,753.759913083121,9.63012185048451,800,0.0578001086460987,7258.79980900107,6710.11710790168,6802.71268516499,304.259124623761,305.02,10.9661829489334,10.9385725432824,38.9013269676368,37.5205223878949,42.9578224479515,92.5955772633106,0.760875376238744,0.0276104056510142,1.38080457974183,210.393175829846,1
4915,777.502280275499,39.3530180623127,25.4236412105727,0.822369658282214,0.85166260242515,7401.32692453993,4554.57927952034,12.0901944713943,754.547935773599,9.79550854315317,797.493621364408,0.0568150802830009,7391.18075108888,7107.61832668352,7169.44532855621,304.394395819547,304.064380485715,11.6770041608312,11.74447736803,36.4191021307116,36.1214714162782,41.5870609438708,61.8270018726898,0.330015333832705,0.0674732071988196,0.297630714433375,221.735422532667,1
4916,776.450076160697,42.5410782701904,26.2137672465451,0.785684263871686,0.850827324875362,7071.15837484517,4366.93497910551,11.562198236995,747.006579351865,9.75086857310972,799.935351065393,0.0662417758101692,7283.96297850829,7066.95799919375,7065.44408915304,304.556017338332,304.995350977458,11.8584876544526,11.5854724870577,37.4657784541587,36.9071073353258,42.3719989179287,1.51391004070683,0.439333639125664,0.27301516739497,0.558671118832926,218.518889355249,1
4917,797.881313839906,40.1596670700855,26.3472053925599,0.80762122091005,0.863945420946475,7268.59098819045,4236.79159010565,11.7045629060873,752.639807545713,10.0441587909249,800,0.0592002405678592,7559.63373936026,7288.69697566997,7268.59098819045,305.505017039602,305.02,11.7236548079237,11.7376090296091,37.2798571804455,37.0571980337169,42.5634637485584,20.1059874795201,0.485017039601701,0.0139542216853421,0.22265914672866,224.801783139912,1
4918,803.398325790537,43.0217994069225,25.9908415972637,0.82500693479766,0.843277045463075,7425.06241317894,4732.50893344777,12.2495773891721,745.869433502925,10.0843384470382,798.608921025655,0.0676632081213439,7521.59980474413,7331.67575450545,7295.95181060181,303.46833016387,304.489616364057,11.9440212498787,12.0705592831294,36.2604113158877,36.7169683343267,42.2592164861593,35.7239439036375,1.02128620018686,0.126538033250734,0.456557018438929,225.647994142325,1
4919,789.615478057237,42.7476331048783,24.1246921289198,0.783613847760217,0.858349166939311,7052.52462984195,4215.54613615606,11.4306755404801,746.517973890411,9.91411315971697,800,0.0668525326369869,7401.06366891216,7128.31593836013,7052.52462984195,307.137790463286,305.02,11.4505536561149,11.4629483830355,34.5191228397546,34.838853467049,40.357297568051,75.7913085181744,2.11779046328598,0.0123947269205438,0.319730627294334,218.119318448721,1
4920,758.671787456354,36.7912613805153,25.2022274019474,0.746581541284298,0.85258733879141,6719.23387155868,4118.48622395866,10.9640789595146,760.607771204391,9.58246918276888,800,0.049240285994511,7288.5005277406,6753.11972160802,6719.23387155868,306.749140737866,305.02,11.0350736024009,10.9950344347858,36.0111233770764,35.8719936359483,41.3042616890321,33.8858500493334,1.72914073786558,0.0400391676151752,0.139129741128095,207.811356852331,1
4921,781.191559997733,40.6591260637592,25.5261442362975,0.808613011649583,0.851116409721852,7277.51710484625,4488.8444154895,11.895577941567,751.458337296178,9.82912929012162,798.758682287949,0.0606770783797781,7386.18115342395,7126.41815239099,7164.59571882123,306.541822737642,304.546716589338,11.811832542169,11.7440648459021,36.4886455751048,36.2046811304815,41.6655806000943,38.1775664302368,1.99510614830416,0.0677676962669267,0.283964444623315,221.585434602719,1
4922,776.74568658798,41.4853264466301,24.5635251323132,0.811783236856252,0.85626327063293,7306.04913170627,4407.364183777,11.8704326689834,749.503960290496,9.7650477784559,797.736939294294,0.0631200496368796,7318.94198237861,7059.24252798533,7099.37372290725,305.393067302051,304.157151529432,11.4917967891818,11.5672051649459,33.4840601545745,35.2419560560747,40.7104040635999,40.1311949219225,1.23591577261919,0.0754083757640451,1.75789590150016,219.568259471359,1
4923,782.238765225347,41.4206199484036,25.5567061018796,0.740169381889734,0.859206699602288,6661.5244370076,3966.71321698992,10.7861696443741,749.657023512051,9.83474911637695,800,0.0629287206099359,7372.68874957092,6593.57334981236,6661.5244370076,305.893868556145,305.02,10.8268382691238,10.8166228186835,34.7874356612066,36.1894055779192,41.5731109766351,67.9510871952461,0.873868556145055,0.0102154504403025,1.40196991671259,206.026528979617,1
4924,865.451878520687,41.2354810488803,26.2619375103774,0.826632509166683,0.83927005876618,7439.69258250015,4819.74880166773,12.3323129335563,750.094969578874,10.8829878107755,800,0.0623812880264079,8163.27441085087,7471.29015710027,7439.69258250015,304.887611641402,305.02,12.3228136419506,12.3671314175767,37.146982774917,36.9363622627154,42.4183701219455,31.5975746001177,0.132388358597495,0.044317775626153,0.210620512201665,230.093585025779,1
4925,796.283516143828,39.6266467188773,26.3518949228344,0.850424885296988,0.85476547458833,7653.82396767289,4647.40942183153,12.4572670176039,753.900667186496,10.0293903000119,796.66054665977,0.0576241660168801,7561.16403865272,7245.25354877272,7334.32911749314,304.812137429528,303.746749927704,11.8285356305871,11.9709643564862,38.5075307807834,37.049263836397,42.5816357408964,89.0755687204128,1.06538750182398,0.142428725899117,1.45826694438642,226.834921159582,1
4926,801.624311964743,45.598209809285,26.2136766895022,0.774263638731537,0.859664382206504,6968.37274858384,4140.98523857165,11.2770035272361,739.774934696136,10.0353224817266,800,0.0752813316298296,7423.88003357396,6934.86355327795,6968.37274858384,304.473224929903,305.02,11.0995039545778,11.3088424993111,36.6966207765033,36.8920691262304,42.3859197425025,33.5091953058854,0.546775070096658,0.209338544733269,0.195448349727101,215.516682945893,1
4927,816.422550148048,39.5307046697765,25.94941892929,0.800860375241138,0.859767056227435,7207.74337717025,4281.27195672284,11.662986997585,754.127618103644,10.2840310287965,800,0.0573404773704453,7755.4718242503,7277.50570429379,7207.74337717025,306.349599181026,305.02,11.634762981324,11.6959157376027,37.4692367316853,36.6366562105132,42.1516126508661,69.7623271235452,1.32959918102637,0.0611527562786236,0.832580521172041,222.919898262998,1
4928,805.337711204836,41.4018539400126,26.9121008244076,0.822444801022507,0.846394709240021,7402.00320920256,4657.38017273111,12.1665544761034,749.7014145049,10.1253543216162,799.581296851168,0.0628732318688746,7590.99245727898,7401.09307451864,7363.26268356061,305.795897181154,304.860358956929,12.1244416802882,12.137047998739,37.8067600986362,37.6224787973012,43.1849786783491,37.8303909580263,0.935538224224786,0.0126063184507732,0.18428130133502,227.72977371837,1
4929,787.409645229096,37.9116940788236,25.9312139959398,0.762094582630783,0.874064356117562,6858.85124367704,3812.19017206365,10.9168979230366,757.957387656543,9.93450926139208,800,0.0525532654293214,7529.93468741447,6867.36819383575,6858.85124367704,304.416502747889,305.02,10.959337805324,10.9477201895436,36.5356494472493,36.6087208317726,42.1020835439247,8.51695015870246,0.603497252110685,0.0116176157804286,0.0730713845233453,212.129419907538,1
4930,834.732359569874,40.4823413471752,26.0356713201464,0.774264895288742,0.863575845267776,6968.38405759867,4068.65405117167,11.2259439129394,751.876521543257,10.5046582078588,800,0.0601543480709288,7898.20587332571,6913.57917488609,6968.38405759867,304.412570196107,305.02,11.1324344723284,11.2576387256524,37.3350366445331,36.6972701938056,42.1625164007787,54.8048827125886,0.607429803893467,0.125204253323934,0.637766450727497,215.517032709238,1
4931,811.246997671136,39.2472492216008,25.8861247082546,0.791808649760351,0.855748034526995,7126.27784784316,4308.61029743089,11.5853222068632,754.798131966303,10.2217243356776,800,0.056502335042121,7715.33843404398,7168.11205942854,7126.27784784316,303.618535804754,305.02,11.6787098667103,11.6180316716898,37.2725699268483,36.5505295518196,42.0277124089971,41.8342115853857,1.40146419524615,0.0606781950205484,0.722040375028712,220.400345809583,1
4932,790.939446079457,41.5192339517821,25.5128667016224,0.802068833027705,0.857434840314707,7218.61949724934,4332.2800225006,11.7123569550433,749.42375208706,9.94314688466483,800,0.0632203098911756,7451.63044585827,7213.5512913219,7218.61949724934,305.346119899623,305.02,11.7940756730544,11.7454250839237,36.0981370459083,36.18873844144,41.6937143574422,5.06820592743952,0.326119899622938,0.0486505891307125,0.0906013955317135,223.256273110805,1
4933,787.99859384707,41.5290450337606,24.5966641061145,0.802278642747029,0.865670120698149,7220.50778472326,4175.60157935146,11.6039697699324,749.400543972639,9.90607813976589,799.782884537999,0.063249320034201,7423.62034657602,7192.13587334128,7200.91173617874,303.7003096586,304.937219302226,11.3956365119684,11.6051504531912,35.6427852043413,35.279938971356,40.8016453790729,8.77586283746859,1.23690964362567,0.209513941222768,0.362846232985298,222.708610397282,1
4934,793.675871244964,43.5460652074511,24,0.820608243241864,0.860287350477006,7385.47418917678,4376.65917930212,11.9433490095118,744.629282751774,9.95694735631881,797.902188507514,0.0692133965602821,7414.23456833285,7139.20884862632,7191.80753128287,302.809339983563,304.220156923202,11.7835132101947,11.6629988901349,34.4917131782123,34.6883477350869,40.2204460144124,52.5986826565413,1.41081693963923,0.12051432005981,0.196634556874507,222.427037049986,1
4935,819.310689625608,39.9067870806722,26.3021882864183,0.767570641750289,0.860425306759629,6908.1357757526,4091.26065820736,11.1696345852513,753.23799516067,10.3165349546366,800,0.0584525060491624,7770.80610623547,6882.11034263234,6908.1357757526,305.128381178267,305.02,11.1561830906651,11.2011704168034,36.6267001915845,36.9654639269118,42.446693890325,26.0254331202595,0.108381178267393,0.0449873261383331,0.338763735327255,213.653683786164,1
4936,827.335195754228,44.4453520333621,24.6144928287392,0.817943774941828,0.856943247051958,7361.49397447645,4427.58999342317,11.9510255838225,742.502019765082,10.3695991380375,800,0.0718724752936475,7699.44830414708,7345.16696261867,7361.49397447645,307.672385373983,305.02,11.9377524997255,11.9847675587108,34.95280533294,35.303659664416,40.8410621134228,16.3270118577821,2.65238537398295,0.0470150589852398,0.350854331476022,227.675071375561,1
4937,771.976826655681,40.8786025693243,24,0.856005794763312,0.872330736031048,7704.0521528698,4317.89920269884,12.2865319741345,750.939165622263,9.71104178907142,793.453600048344,0.0613260429721708,7292.40161840822,7068.02452415141,7073.62956985598,299.632072263327,302.524021358432,11.4252679630136,11.312975678765,34.7194790181695,34.6807636041266,40.2000057237465,5.60504570456487,2.89194909510525,0.11229228424866,0.038715414042926,218.772048552247,1
4938,801.412338854385,40.9421471948126,25.8307650417391,0.85033403506151,0.851899777787884,7653.00631555359,4704.68078461313,12.4978366116296,750.788850810671,10.0806787781063,796.742729279911,0.0615139364866615,7568.46123520594,7374.59815821525,7341.40739814976,302.852023245875,303.778084106198,11.9393524440988,12.022825268642,36.8474503931183,36.5321949060485,42.0933313741443,33.1907600654895,0.926060860322877,0.0834728245431666,0.315255487069798,227.053837056179,1
4939,821.51370029058,40.3439117051966,25.0857718493015,0.837732891347544,0.880621080843412,7539.5960221279,4056.70540081515,11.9110562307884,752.203976861357,10.3397454131935,800,0.0597450289233034,7777.59761953814,7565.1190353724,7539.5960221279,303.838246275723,305.02,12.1090405081293,11.9446853580472,35.3128935302119,35.8247804142952,41.4575030384166,25.5230132444995,1.18175372427743,0.164355150082027,0.511886884083275,233.183382127668,1
4940,787.041650485955,41.0169148697644,25.7104690817744,0.779261298868975,0.85871711892352,7013.35168982078,4185.30312136555,11.3623136238436,750.611987875572,9.89916884174524,800,0.0617350151555348,7430.43480261832,6991.3658579082,7013.35168982078,304.531437236172,305.02,11.4921265862363,11.3943934565139,35.9224562037811,36.4266814407375,42.0033965932349,21.9858319125742,0.488562763827758,0.097733129722398,0.50422523695643,216.907784221262,1
4941,761.018866227506,45.3979174515857,25.8599335450584,0.815140489912808,0.854964377886225,7336.26440921527,4450.73855134912,11.9376332210362,740.248726268274,9.52898275743511,794.612390684985,0.0746890921646576,7053.81734882368,6900.68253795196,6842.20282835897,302.355488698373,302.965839258418,11.0719780453562,11.1651262744675,36.3937775485238,36.5401236971055,42.0404782787017,58.4797095929844,0.610350560044253,0.0931482291112928,0.146346148581685,211.614520464711,1
4942,801.321584097867,42.2347565301161,26.2122504292673,0.799729513438388,0.859285891741923,7197.56562094549,4284.39851452169,11.6530397436442,747.73118342801,10.066352074011,800,0.065336020714987,7526.92534910326,7192.91452254186,7197.56562094549,304.845132030293,305.02,11.6418861252371,11.6859403990435,36.9059338015783,36.8993710751356,42.4169985836214,4.65109840362493,0.174867969706952,0.0440542738063776,0.00656272644265954,222.605122297284,1
4943,777.20754376205,40.0248880430479,24.7688038399052,0.793611577515598,0.869635482342826,7142.50419764039,4054.81855226542,11.4262712322613,752.95862733417,9.78522717678782,800,0.0588017158322873,7367.87122318717,7136.5687445317,7142.50419764039,304.907661935983,305.02,11.4028140934747,11.4585316398958,35.2272127162283,35.4558469789532,40.9747884297068,5.93545310868103,0.112338064017365,0.0557175464211674,0.228634262724938,220.9021916796,1
4944,793.786885407049,40.1567807822065,25.8199948729513,0.784563444955803,0.855870321873587,7061.07100460223,4266.90656944911,11.4776740587495,752.646635059691,9.9926448280422,800,0.0591917061753868,7520.93050517258,7022.40215328492,7061.07100460223,303.421203095771,305.02,11.5459622236142,11.5100795947556,36.6427669786739,36.4985075873904,42.001622246727,38.6688513173085,1.59879690422935,0.0358826288585981,0.144259391283519,218.383639317596,1
4945,815.818358711948,44.0610399474863,26.6410656388854,0.773891621592468,0.868737618386423,6965.02459433221,3970.80290018817,11.1538629095829,743.411110004221,10.2293092188958,800,0.0707361124947237,7604.58212099577,6930.09395856813,6965.02459433221,306.880423206853,305.02,11.2750265126269,11.1853542121127,37.6336862811793,37.3025154664708,42.7742204285408,34.930635764078,1.86042320685283,0.0896723005142146,0.331170814708457,215.413131783471,1
4946,833.23997132016,39.9565747538337,24.6588860631282,0.823248520415048,0.875678923678066,7409.23668373544,4085.82913755804,11.7711758372366,753.120222419806,10.4914060406221,800,0.058599721975242,7901.29005080978,7409.54526287001,7409.23668373544,304.620542897108,305.02,11.7592206409627,11.8044100326385,36.0615940025475,35.3517820170853,40.8920433226862,0.308579134573847,0.399457102892427,0.0451893916758319,0.709811985462252,229.151650012437,1
4947,785.500244570886,37.3669969593749,27.1518581057731,0.809734961410126,0.874771543924382,7287.61465269113,4036.60675732587,11.5899624574938,759.245868692599,9.91573202930537,800,0.0509426641342516,7528.47857831298,7165.63716921593,7287.61465269113,305.274556888111,305.02,11.7545255800643,11.6226850233902,38.2317570646814,37.8580536504091,43.4235129005009,121.977483475197,0.254556888111154,0.131840556674145,0.373703414272235,225.390143897665,1
4948,808.699994668131,38.6262477684076,27.0441179104801,0.797294096701384,0.86629181110855,7175.64687031246,4137.76314648695,11.5235986695016,756.267110903832,10.1959191210764,800,0.0546661113702104,7710.83829670556,7250.84951311803,7175.64687031246,306.573226082991,305.02,11.4836341786798,11.5561338669372,37.0310823876975,37.7498994733894,43.3107510754111,75.2026428055742,1.5532260829911,0.0724996882574231,0.718817085691846,221.92722279317,1
4949,852.957894745101,43.1886136875196,24.6034359187061,0.810330111362615,0.875418355805,7292.97100226354,4026.84532643747,11.5899113475303,745.474834322172,10.7045865715926,800,0.0681564570972846,7979.99990094534,7243.11667211292,7292.97100226354,304.712308757093,305.02,11.6610992965747,11.6226337691252,35.1682658372276,35.3211736949154,40.9028368976895,49.854330150617,0.307691242907254,0.0384655274495156,0.152907857687865,225.555804193718,1
4950,788.145752850428,40.8400885649139,25.5137591974401,0.79767018224801,0.870094484303872,7179.03164023209,4066.72702803225,11.4786477244492,751.030270499696,9.91482256792424,800,0.0612121618753799,7446.33187514464,7166.17502589036,7179.03164023209,302.967076145042,305.02,11.3355747653489,11.5110560094581,35.8784831830314,36.2298760689954,41.803308460356,12.8566143417311,2.05292385495812,0.175481244109257,0.351392885964017,222.031906398931,1
4951,806.471108947036,43.1380073954311,25.5425382641163,0.811561302243533,0.858361808009546,7304.0517201918,4365.64861334291,11.8381742947236,745.594543506108,10.1217040422073,800,0.0680068206173654,7546.68730485347,7249.54237990654,7304.0517201918,304.084714617636,305.02,11.8586083086272,11.8715976504827,34.6700311651353,36.2704866251012,41.863660424166,54.5093402852508,0.93528538236427,0.0129893418555262,1.60045545996588,225.898506810056,1
4952,816.724196116784,39.2802096147421,25.944383132005,0.767278811976119,0.866711800581348,6905.50930778507,3974.2528316012,11.0844023369316,754.720164156328,10.2903994231617,800,0.0565997948045905,7766.37194188281,6928.54453650646,6905.50930778507,304.100620839863,305.02,11.2144856084758,11.1156975276816,36.0458832928888,36.6413290837338,42.1668062218352,23.0352287213909,0.919379160137396,0.0987880807941739,0.595445790844991,213.572452818096,1
4953,831.519127127439,41.653232656484,24.3963271282839,0.803908466137467,0.854876582934486,7235.1761952372,4391.08605107957,11.7743506901034,749.106778151087,10.4518684095221,800,0.0636165273111411,7829.56546991621,7235.36830300457,7235.1761952372,303.508846821847,305.02,11.742484157887,11.8075938492385,34.700093750375,35.1018101269158,40.6456156010913,0.192107767363268,1.51115317815288,0.0651096913515445,0.401716376540818,223.768335935172,1
4954,793.154429486313,40.9072667289043,25.3054294330449,0.786184119037197,0.876311822083336,7075.65707133477,3889.77704405204,11.2330936987859,750.871360552777,9.9771561894327,800,0.0614107993090289,7491.56084240689,7063.19465638669,7075.65707133477,303.483320994462,305.02,11.3833256092448,11.2648086978748,37.2190411031119,36.0015291294024,41.5258848423548,12.4624149480805,1.53667900553785,0.118516911370014,1.21751197370953,218.83475478355,1
4955,801.217925191667,39.0555735841358,25.1405386882981,0.82595299639619,0.866091365432652,7433.57696756571,4290.47006413642,11.9405796389231,755.251540686727,10.097283040844,799.608607790544,0.0559355741415914,7625.98857334742,7388.89044183334,7397.208916147,302.465317404546,304.87077193534,11.7123688342036,11.915709063087,36.9416618434936,35.8620401401597,41.4384320443277,8.31847431366168,2.40545453079358,0.203340228883381,1.07962170333384,228.779657200424,1
4956,797.82275012718,42.041665966638,24.1221241311403,0.836060917859928,0.872640311680693,7524.54826073935,4211.03002938761,11.9959994328685,748.187939155918,10.024366883347,797.347974503767,0.0647650760551026,7500.11039979422,7326.19459544323,7275.1070878004,304.208271634822,304.008848978924,11.6814142311272,11.6310744139377,36.4806831245119,34.8521201503448,40.4414962933601,51.0875076428374,0.199422655897934,0.0503398171894514,1.62856297416708,225.003311993828,1
4957,781.984809713039,41.2677900996006,25.6268843625286,0.837740705135189,0.875089192070119,7539.6663462167,4169.75733525829,11.9864639424777,750.018542519395,9.83307520103085,795.905099672508,0.0624768218507563,7374.98873076076,7298.17301417107,7153.73906883794,302.352725434786,303.458716877636,11.2896982145414,11.4050315366083,36.0725710143071,36.3516741431375,41.9255477275009,144.43394533313,1.10599144285004,0.115333322066885,0.279103128830357,221.249661922824,1
4958,795.609749599964,41.3260347399038,24.088347322682,0.797675747451,0.854154360468406,7179.081727059,4370.71212775153,11.6929424183948,749.880764822758,10.003813336368,800,0.062649043971553,7501.6671958197,7213.80525179517,7179.081727059,305.532311900722,305.02,11.858954292527,11.7259557331672,36.2191786231283,34.8117244647933,40.3794547965001,34.7235247361677,0.512311900721954,0.132998559359804,1.40745415833499,222.033455476052,1
4959,839.755886229526,40.1671882914867,27.4475980559351,0.78546027076093,0.874769208991335,7069.14243684837,3915.63960382525,11.2425420449319,752.622016096488,10.5712187328737,800,0.0592224798793896,7956.13195533238,7172.849943913,7069.14243684837,307.389919020194,305.02,11.3883530352141,11.2742837200458,39.1520421890275,38.158679254448,43.6992366393179,103.707507064627,2.369919020194,0.114069315168225,0.993362934579459,218.633271242734,1
4960,806.518317610597,40.0113186605171,24,0.764240214579965,0.863166604490704,6878.16193121968,4023.45978116469,11.0858511418486,752.990725708547,10.1543947053525,800,0.0587615928643163,7646.1650383144,6832.5174914178,6878.16193121968,304.312832894477,305.02,11.0638427688739,11.1171504230876,34.6998130333962,34.6813352274016,40.1625883607501,45.6444398018848,0.707167105523297,0.0533076542137412,0.0184778059946069,212.726657666589,1
4961,807.884480009888,41.5687150202436,24.401421671311,0.826619076943093,0.885708468248939,7439.57169248784,3899.43278354117,11.6855299329865,749.306704619614,10.1556594847654,799.374597728188,0.0633666192254829,7609.70374176851,7378.68503785279,7381.41262951545,304.438863897543,304.781549748815,11.6364971641798,11.6269124386764,34.7321197170555,35.1099046476972,40.6514310271731,2.72759166266405,0.342685851271824,0.00958472550330747,0.377784930641631,228.291112253056,1
4962,795.851579826496,42.5082620639512,25.915698275544,0.808614569704962,0.844607010146855,7277.53112734466,4613.14418477685,11.9872804460965,747.084206087723,9.99485229253357,799.620258843208,0.0661447423903457,7466.99628993151,7305.70412090971,7242.98640123356,302.71319497025,304.875214190444,12.0617241173575,11.9640633334123,36.2721969938981,36.6321786950647,42.1893639646667,62.7177196761504,2.16201922019411,0.0976607839452406,0.359981701166618,224.009888697946,1
4963,799.169616235414,39.8743917603792,25.6614700360436,0.765042550796839,0.856195554469721,6885.38295717155,4154.828975779,11.1878441423581,753.314626290823,10.0632501473695,800,0.0583567171364713,7580.79352403672,6966.94080955771,6885.38295717155,306.785922199571,305.02,11.1444885409997,11.2194313859346,36.4898358011763,36.3477593274718,41.8426951142875,81.5578523861632,1.76592219957053,0.0749428449348475,0.142076473704435,212.949988366131,1
4964,785.168826303967,43.2575944912605,25.0345503239334,0.745240093095363,0.875534554011622,6707.16083785827,3701.28361669115,10.6575334909844,745.311660230923,9.85313992787617,800,0.0683604247113458,7343.66007813299,6817.83630997423,6707.16083785827,304.163434626056,305.02,10.6767627022446,10.6876234799064,35.7086225331438,35.6774546273041,41.0899939646854,110.675472115966,0.856565373944477,0.0108607776618221,0.0311679058397303,207.437964057473,1
4965,823.606876216563,37.962762391809,25.0951747415225,0.758404304397373,0.864265503155161,6825.63873957636,3972.78552995115,10.9872092567912,757.836585562176,10.3906755044666,800,0.0527042680472803,7874.43404598954,6777.29625292312,6825.63873957636,306.525263472994,305.02,11.0377438287275,11.0182300370777,34.5784756863186,35.7139531058625,41.0904968136692,48.342486653235,1.50526347299444,0.019513791649743,1.13547741954383,211.102229059063,1
4966,812.131895864111,39.9814857670938,25.2631160803338,0.724169765048732,0.833535915696343,6517.52788543859,4319.79924441433,10.878020083889,753.06129541794,10.2253772804449,800,0.0586733807275753,7700.33586094903,6490.03989754026,6517.52788543859,305.269639378357,305.02,10.9165976025064,10.9087325844966,33.6767282420142,35.8293553118294,41.1159742134523,27.4879878983229,0.249639378356619,0.00786501800984851,2.15262706981522,201.573027384699,1
4967,827.287506502347,40.5683225817167,25.5318880046478,0.786691554567575,0.86554569169857,7080.22399110818,4096.82398048832,11.3801575411302,751.673132932949,10.4100693212879,800,0.0604085838338135,7824.96942078163,7143.92068995377,7080.22399110818,306.304794346742,305.02,11.4453405531964,11.4122877534944,35.7690731156579,36.1115302512693,41.4482241106261,63.696698845587,1.28479434674233,0.033052799702066,0.342457135611454,218.975999724996,1
4968,790.15573893638,41.2795752745936,25.087761650611,0.799014058045542,0.85511363131719,7191.12652240988,4359.85577080734,11.6994211905145,749.990664687949,9.93570232322826,800,0.0625116691400639,7451.68398953956,7233.39454640675,7191.12652240988,305.08047126745,305.02,11.5927007194773,11.7324527971535,37.065612247914,35.6886080709039,41.0848900672315,42.268023996874,0.0604712674496568,0.139752077676198,1.37700417701016,222.405974919894,1
4969,805.087476965283,42.788131866354,25.0523144172841,0.85441727718077,0.86424419987749,7689.75549462693,4476.17084994907,12.3784804024854,746.42217407014,10.107955572024,796.137225568578,0.0669722824123253,7544.80217347451,7258.04758175007,7318.45810827028,303.778585275306,303.54722067866,11.7965201886927,11.8140507704869,35.5632236051808,35.6828562727874,41.1490901714559,60.4105265202043,0.231364596646415,0.0175305817941815,0.119632667606623,226.344065204236,1
4970,740.941947944467,42.2656486104604,26.3143545789142,0.76274277808762,0.849004780927058,6864.68500278858,4272.29362574892,11.2486849615222,747.658108211956,9.30755916895489,798.664712687381,0.0654273647350549,6958.87208033166,6736.60731845098,6750.10591792171,307.910960524942,304.510888329881,11.0576800620489,11.0921610586693,36.6131512120659,36.9102963686235,42.3106423103801,13.4985994707313,3.40007219506106,0.0344809966203918,0.29714515655764,208.766162409951,1
4971,805.674690263312,41.8153933970455,25.1713435520756,0.820729477036984,0.855124204546218,7386.56529333285,4478.1409029325,12.017236760052,748.723186919289,10.1253493860317,799.643526354951,0.0640960163508889,7581.08386098091,7345.66587239452,7353.65134515149,305.074888522945,304.884085510984,12.0839710656207,11.9974666355943,35.7384795680024,35.8004175870994,41.276888049917,7.98547275696819,0.190803011960895,0.0865044300263929,0.0619380190969352,227.432515829428,1
4972,787.094780901579,38.6466120594199,27.6823618049877,0.780826503591245,0.863612135609961,7027.43853232121,4102.45615854947,11.3206039014027,756.218939173442,9.92332485416927,800,0.0547263260331973,7504.20619429334,7045.18639361214,7027.43853232121,305.213607044083,305.02,11.2770610084193,11.3525659727648,39.2982387212753,38.3047181248221,43.7697528626385,17.7478612909335,0.193607044083137,0.0755049643454875,0.993520596453237,217.343459762512,1
4973,806.715052985875,42.2036056200935,25.4057058580671,0.790039232152228,0.849655150363406,7110.35308937005,4413.04274361126,11.642325821942,747.804870905669,10.1344270089524,800,0.065243911367914,7578.57388113256,7103.39364588129,7110.35308937005,307.52272967042,305.02,11.7595196574435,11.6751962281485,35.2228746093873,36.0308118676937,41.5045561921343,6.95944348875855,2.5027296704198,0.0843234292950168,0.807937258306453,219.907827506291,1
4974,830.842999476359,42.5023151428118,24.2916685595157,0.842092611369844,0.870227998652118,7578.8335023286,4290.49196032522,12.1160369756862,747.098273529679,10.4343619025053,799.81839366219,0.0661271580879016,7795.49376274559,7584.82745356619,7561.62894986322,305.931716614405,304.950758043551,12.1305221548375,12.1226628177816,36.6637865496933,34.9653251464678,40.5385030702733,23.1985037029717,0.980958570853602,0.0078593370559048,1.69846140322549,233.864812882368,1
4975,827.687314145999,41.3569106640172,26.103867357778,0.831386478876724,0.868546779129059,7482.47830989052,4269.62620946347,11.985151506522,749.807727824267,10.4068244269815,800,0.0627403402196659,7803.1173774611,7448.204892624,7482.47830989052,305.581385726871,305.02,11.9929689456506,12.0189898309677,36.5029270767594,36.8095594994726,42.4393356765638,34.2734172665232,0.561385726871038,0.0260208853170685,0.306632422713193,231.416854945068,1
4976,822.821532364553,37.8672031685114,25.7313320915105,0.822073406770856,0.867851171868121,7398.6606609377,4235.55813869286,11.8603943861421,758.062630904886,10.3817456306764,800,0.0524217113688921,7870.01340617585,7458.83894622102,7398.6606609377,305.621103591358,305.02,11.9103350569207,11.8938804770834,36.8792035662102,36.4554048200175,42.1094043933767,60.1782852833221,0.60110359135831,0.0164545798372817,0.423798746192652,228.824556523847,1
