tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
4977,793.924830939305,38.6746326352426,25.9078493545534,0.875638049790419,0.859035020051145,7880.74244811377,4696.29822742687,12.7628463674112,756.152656501334,10.009156929709,794.524928401315,0.0548091793733329,7568.45060173817,7371.12650138921,7341.39708368602,305.105478990083,302.932492076211,11.8162298424569,11.9229455675471,36.2641329225558,36.6419965543815,42.3019530285259,29.729417703189,2.17298691387225,0.106715725090185,0.377863631825775,227.053518052146,1
4978,791.577464077927,40.0841305787495,24,0.816132236987713,0.863160385373746,7345.19013288942,4296.77471718373,11.8386673542868,752.818489115968,9.965556672584,799.25935232468,0.0589768886050399,7502.25531745424,7250.48431954875,7277.18765793061,307.467334816211,304.737609557593,11.7590907425707,11.7621791344199,35.0386087138072,34.7367232339432,40.38780904514,26.7033383818571,2.72972525861809,0.00308839184923571,0.301885479863969,225.067659523628,1
4979,827.618242111809,38.9812306142462,26.1077927139226,0.750383901310406,0.857761711171795,6753.45511179366,4047.27416392432,10.9534426129728,755.427398982001,10.4307615184154,800,0.0557157512724993,7879.68304325808,6751.86268576292,6753.45511179366,306.106012941752,305.02,11.000917846028,10.9843680580733,36.5274541753615,36.7935003874119,42.3300949537933,1.59242603073926,1.08601294175207,0.0165497879547889,0.266046212050355,208.869745725578,1
4980,798.079489736269,40.2187097090006,25.7802575815981,0.819272672210286,0.857641248917693,7373.45404989258,4421.18130772624,11.9606998901496,752.500142183359,10.0460589809158,799.559684647742,0.0593748222708013,7559.66081152152,7371.48118530113,7332.87098717587,308.315129297143,304.852118764068,12.0724843409224,11.9284523175071,35.9702057818698,36.4840208524228,42.0561223634068,38.6101981252586,3.46301053307502,0.144032023415216,0.51381507055293,226.789824345646,1
4981,794.976797852552,38.4520854202262,27.3379899569402,0.799521439645285,0.84770821133355,7195.69295680756,4502.78459638859,11.8091192856149,756.679091938455,10.0246289492566,800,0.0541511350769315,7585.42713034343,7143.02493125513,7195.69295680756,305.667109653704,305.02,11.9306647160883,11.8424606088003,39.1967175977787,38.0427433147946,43.6125991218477,52.6680255524288,0.647109653704263,0.0882041072880266,1.15397428298417,222.547204849719,1
4982,842.259696556958,41.6836252523488,26.5452498677626,0.805272643217148,0.875540823059991,7247.45378895433,3999.31652457,11.5159648461638,749.034884465569,10.5865471251108,800,0.0637063944180389,7929.69310274664,7302.66359030242,7247.45378895433,304.404164420775,305.02,11.6611408296185,11.5484784906144,37.5599158387237,37.2564626202102,42.835343914239,55.2098013480909,0.615835579224779,0.112662339004075,0.303453218513496,224.148055328485,1
4983,832.76671790198,39.9330290583548,25.6661993759357,0.781515641674825,0.852277649089669,7033.64077507343,4316.93225348628,11.4812813830879,753.175919762462,10.4856942894436,800,0.058530100296923,7897.5724407997,7045.64470484256,7033.64077507343,302.640805557334,305.02,11.5483036555,11.5136971038472,36.0629155440608,36.3610205935305,41.902435420507,12.0039297691283,2.37919444266589,0.0346065516527911,0.298105049469683,217.535281703303,1
4984,783.072282029196,41.6441926455105,24.3772414831454,0.763481423966871,0.864185848872943,6871.33281570184,4000.83783947381,11.061782367319,749.128162297045,9.84300076535374,800,0.0635897971286939,7373.66907483785,6890.98227446754,6871.33281570184,304.797197533897,305.02,11.1221660351279,11.0930136938892,34.7294032510127,35.0420093848878,40.5224832440592,19.6494587657044,0.222802466102962,0.0291523412386478,0.312606133875029,212.515447908305,1
4985,803.014503062812,41.2535930415035,25.3376001765091,0.810231607128087,0.861263181251941,7292.08446415278,4302.44738407262,11.7789637359941,750.052125660323,10.0976580951348,800,0.0624348429245957,7573.769918447,7291.24893222194,7292.08446415278,303.717874246573,305.02,11.7426224273813,11.8122199193904,35.5232476174356,36.0208371439345,41.5433738772553,0.835531930848447,1.30212575342739,0.0695974920090592,0.497589526498913,225.528385489262,1
4986,777.064804640085,39.6091106021795,26.551024847231,0.775745171711357,0.86714389823904,6981.70654540221,4010.05256630173,11.2011262965105,753.942148870544,9.78749713728668,800,0.0575723139118196,7379.20662375022,6944.92760841563,6981.70654540221,306.105157785019,305.02,10.9317365156991,11.2327510403089,36.7327735691008,37.2173806908635,42.7067680847288,36.7789369865777,1.08515778501948,0.301014524609862,0.484607121762721,215.929068414502,1
4987,801.703604485409,42.3654604079251,26.0596148310355,0.790009357633977,0.863888927247887,7110.08421870579,4145.46812378037,11.4500692513741,747.422003405053,10.0698112097688,800,0.0657224957436834,7526.39846831606,7053.15450327573,7110.08421870579,305.429673790392,305.02,11.4786745941202,11.4823968492392,36.2980650289272,36.7251451057525,42.2166926073786,56.929715430063,0.409673790391651,0.00372225511891955,0.427080076825312,219.899511918737,1
4988,829.926608164629,39.6702814712529,24.7327237853887,0.834222229580896,0.865772110784593,7508.00006622806,4339.8163830562,12.0645728999812,753.797449179751,10.4526780860009,800,0.0577531885253109,7879.20207832455,7540.62711413228,7508.00006622806,307.894726274975,305.02,12.0639614588049,12.0986354591292,34.9445665845444,35.4383870016895,41.013563086984,32.6270479042196,2.87472627497499,0.0346740003243458,0.493820417145095,232.206187615302,1
4989,818.949321471887,39.8575936609084,28.0829457619134,0.843217062366467,0.871681937642458,7588.9535612982,4266.61808105144,12.1119794209287,753.354362195121,10.3124920544752,799.440644744935,0.0583070472560986,7768.96087434145,7558.33492225557,7535.89204811121,306.106738697495,304.806731825125,11.9187594835559,12.0612504845018,39.2901978248598,38.8246875607256,44.4669421981432,22.4428741443662,1.30000687237055,0.142491000945927,0.465510264134224,233.068826230244,1
4990,814.326235881512,39.6244596126582,24,0.798329905807878,0.870745057884392,7184.9691522709,4057.5583293555,11.4795579728135,753.905840786257,10.2566652664875,800,0.0576176990171787,7732.55985139447,7237.96921894294,7184.9691522709,306.355117951227,305.02,11.7051649987608,11.5119688277757,33.7933822263227,34.7358654278916,40.3549557672771,53.0000666720352,1.33511795122683,0.193196170985068,0.942483201568969,222.215540791884,1
4991,816.737678471031,38.5589101320772,25.100739550251,0.758223139729153,0.870767799093525,6824.00825756238,3853.29710781434,10.902559340138,756.426398082571,10.2979435692725,800,0.0544670023967858,7789.63636176235,6858.48632609505,6824.00825756238,303.352255446077,305.02,10.6943979337229,10.9333411237508,35.2886160936941,35.7951585294694,41.3228367902206,34.4780685326723,1.66774455392317,0.238943190027889,0.506542435775344,211.051801780281,1
4992,802.600661499834,41.5692563709868,25.2056412543664,0.743790436720088,0.857790466216904,6694.11393048079,4011.2026707126,10.8568330726294,749.305424054431,10.0892327485403,800,0.0633682199319615,7559.91682302884,6713.19683840392,6694.11393048079,307.778833876844,305.02,11.0100099558517,10.8874857548058,35.9934073242125,35.8526995219398,41.2865599228785,19.0829079231271,2.75883387684377,0.122524201045863,0.140707802272679,207.03445145817,1
4993,829.033156925623,43.7543548338035,24.7443663533896,0.815664333864859,0.863305903977927,7340.97900478374,4291.47147032432,11.8298856573697,744.136573640638,10.3982901358219,800,0.0698292829492029,7737.74799339178,7360.92541050237,7340.97900478374,304.047016437473,305.02,11.7741393740374,11.8632856113721,35.4531806947705,35.4186981537693,40.9171330329698,19.9464057186324,0.972983562526849,0.0891462373347007,0.0344825410011467,227.040587776817,1
4994,815.863196123549,41.7720501181454,26.7715970734518,0.790779320512076,0.878538705492461,7117.01388460869,3869.59880124588,11.2701108894554,748.825715445527,10.2538445712245,800,0.0639678556930913,7678.34249711442,7124.93050883413,7117.01388460869,303.96362883891,305.02,11.1362728298033,11.3019304011745,36.9902596009433,37.4449938671208,42.9446049884194,7.91662422544687,1.0563711610896,0.165657571371218,0.454734266177489,220.113831482744,1
4995,814.410329856542,39.2573281590955,27.5569029898438,0.794953046701749,0.862804567611723,7154.57742031574,4192.03621134316,11.5362013617992,754.77429023966,10.2614794050329,800,0.0565321372004255,7745.10083474262,7197.83544586003,7154.57742031574,306.317525526906,305.02,11.8415941260588,11.5687721410956,38.7420294337526,38.2332229596121,43.7414417173581,43.2580255442908,1.29752552690599,0.272821984963286,0.508806474140485,221.275590319044,1
4996,797.668683215119,41.5838961458481,25.2099498547522,0.855187393216399,0.883107173463536,7696.68653894759,4089.04449138475,12.1249976442918,749.270793666996,10.0270858091941,795.748050065666,0.0634115079162547,7513.00254242195,7244.69464059919,7287.61246614929,302.410685229392,303.398837788787,11.3986890000155,11.5129752961521,36.7731887805418,35.9022544829562,41.4442154137877,42.917825550102,0.98815255939536,0.114286296136644,0.870934297585549,225.390076272659,1
4997,800.453219668822,39.6572673199346,26.9574900551157,0.825203069162457,0.870087553133899,7426.82762246211,4207.23469456059,11.8749465619917,753.828234154695,10.0816005571642,799.407269599747,0.0577147073066315,7599.79514546004,7383.13106545076,7371.80129109624,304.506012421658,304.794006716644,11.7024912944289,11.8202423088052,37.8635750561957,37.6716623990362,43.2557261107379,11.3297743545218,0.287994294985765,0.117751014376294,0.191912657159556,227.993854363802,1
4998,823.030269983055,37.8255058800763,27.5256349871964,0.801162309705643,0.851583298052275,7210.46078735079,4438.62954768942,11.7795082366898,758.161265840679,10.3848060333951,800,0.0522984176991507,7873.35768778874,7180.74935101012,7210.46078735079,305.249104720292,305.02,11.7714019207635,11.8127659574043,37.4739505247074,38.2414495096393,43.8231225107328,29.7114363406681,0.229104720292469,0.0413640366408128,0.767498984931862,223.003941876829,1
4999,815.402818998916,38.6747871658817,27.2666679484014,0.837938463288672,0.856263781849837,7541.44616959805,4549.35694628655,12.2528844143736,756.152290959107,10.2799323158987,799.984643484645,0.0548096363011166,7773.19437157138,7466.50370680403,7539.99854042424,304.546571881311,305.014144944608,12.4142200139703,12.2851199828925,37.1453787977349,38.0181384970905,43.6660042388733,73.4948336202106,0.467573063296754,0.129100031077842,0.872759699355619,233.195831147142,1
5000,793.133332687443,34.9124583793982,26.1783023022345,0.80508100172751,0.873254124434374,7245.72901554759,4043.02762617646,11.5433727061696,765.052079703534,10.0360386175155,800,0.043684900370583,7678.09221631518,7224.77243163924,7245.72901554759,304.394434709233,305.02,11.6287741172584,11.5759637327091,38.8935749942471,36.9294019719016,42.5651349280161,20.9565839083516,0.62556529076727,0.0528103845492929,1.96417302234548,224.09471182106,1
5001,839.261936886878,41.1115858497888,26.1562762585386,0.783161165850595,0.87739549015356,7048.45049265535,3854.15666245995,11.176080770688,750.388043672325,10.5549715505165,800,0.0620149454095941,7920.32445280913,7103.49720445063,7048.45049265535,303.766023455967,305.02,11.2825542884277,11.207634802103,36.8768198118038,36.8873946001079,42.4735541959641,55.046711795284,1.25397654403326,0.0749194863247649,0.0105747883041403,217.993314205836,1
5002,846.504433891073,40.9229890838037,25.5547657637183,0.780975343302063,0.862800867428005,7028.77808971856,4118.39651402126,11.3334082989625,750.834169322262,10.6480816775768,800,0.0614572883471722,7994.94356125894,7072.8052568348,7028.77808971856,305.685780635532,305.02,11.1001548903227,11.3654065216707,36.4878964677389,36.2678166605206,41.8135662933001,44.0271671162409,0.665780635531689,0.265251631347937,0.220079807218283,217.38488937274,1
5003,817.457700337579,42.1622410494384,25.9284455520545,0.784371867485273,0.857292884131774,7059.34680736746,4239.34060824061,11.4558303937721,747.902718797553,10.2698144873001,800,0.0651216015030583,7680.82217659826,7038.03606611766,7059.34680736746,304.872382964652,305.02,11.5987333751265,11.488174257381,36.4158797414805,36.6299104650752,42.152328953313,21.310741249802,0.147617035347821,0.11055911774549,0.214030723594711,218.330313629922,1
5004,817.278894019002,39.1339140068539,24.9451806984439,0.799969595185823,0.86775878121241,7199.72635667241,4123.45052623915,11.5427223461627,755.066226416787,10.2988877499289,800,0.0561672169790163,7776.34230962888,7189.50015728446,7199.72635667241,303.625785205639,305.02,11.5904632698971,11.5753115365058,35.3443110348119,35.6515370301116,41.1857902493222,10.2261993879474,1.39421479436089,0.015151733391269,0.30722599529966,222.671949175436,1
5005,825.578351010938,39.1138759854727,25.4265026720198,0.832685734412767,0.860782412855876,7494.1716097149,4431.2382028204,12.112157922031,755.113626356364,10.4036801698245,800,0.0561079670545445,7855.96066048797,7409.04212230414,7494.1716097149,306.036293185768,305.02,11.9925607213436,12.1463548305374,36.7673898738534,36.1672065527416,41.7708489361177,85.1294874107643,1.01629318576852,0.153794109193738,0.600183321111736,231.778503393245,1
5006,841.475336267351,38.1903221122996,25.5486826428065,0.729055089770237,0.868696122052724,6561.49580793213,3741.47710041672,10.5081496440938,757.298293043355,10.6137207677549,800,0.053377133695806,8037.75262025963,6534.47852852591,6561.49580793213,304.351592480798,305.02,10.4009849147258,10.5378178695466,37.4630497567843,36.2217987996811,41.6840222810845,27.0172794062182,0.668407519201878,0.136832954820774,1.24125095710315,202.932860039139,1
5007,807.778947905934,38.1204462418278,24.9810365430252,0.796980705420183,0.879917271414554,7172.82634878164,3873.09471236345,11.3406970872074,757.463584414956,10.1894036958262,800,0.0531705194813047,7718.10224649151,7238.71225718159,7172.82634878164,303.073585662375,305.02,11.3015016283376,11.3727158887444,35.3714314370481,35.6613143349187,41.1458781557379,65.8859083999505,1.94641433762462,0.0712142604068173,0.289882897870662,221.839990168505,1
5008,792.993734305906,37.8431971319018,25.769499296941,0.833945263902292,0.861242802568601,7505.50737512062,4428.77611219583,12.1239943819456,758.119417184486,10.0056375345038,798.426719853432,0.0523507285193923,7585.46809621722,7371.86539410788,7357.90405333071,306.509739734572,304.420147612117,11.7998941563413,11.9191210395659,37.6875162287669,36.4743886743764,42.0134957622206,13.9613407771749,2.08959212245435,0.119226883224592,1.21312755439047,227.564042886518,1
5009,827.903040870832,39.5391996183841,25.7030017603919,0.793145178973555,0.847075616189163,7138.306610762,4478.71807025793,11.723689123891,754.107523302712,10.4285561529461,800,0.0573655958716095,7864.25265212141,7217.51429607693,7138.306610762,303.997303678331,305.02,11.8925369779599,11.7567892474948,36.8789700232271,36.4054312638588,41.9392589243113,79.207685314931,1.02269632166895,0.13574773046513,0.473538759368253,220.772369405011,1
5010,856.159427113792,39.5536712220384,25.3228417329394,0.804250927060369,0.861717945167009,7238.25834354332,4261.95438421,11.6858476051032,754.073290724268,10.7843277695962,800,0.0574083865946649,8132.1735294685,7337.69498332883,7238.25834354332,305.34441383731,305.02,11.8100886731003,11.7188408887066,36.484109484254,36.0335401226511,41.5841048077135,99.4366397855165,0.324413837309635,0.091247784393655,0.450569361602916,223.863660109588,1
5011,822.913921283198,37.6110644320163,25.8710655619075,0.806556062544437,0.862373214013673,7259.00456289993,4261.54082362064,11.7104365899889,758.668527086066,10.3855303893305,800,0.0516643411424181,7879.17504348095,7275.63908253409,7259.00456289993,303.405507659289,305.02,11.7411827286691,11.7434992969991,36.7689861167089,36.5907651194351,42.1578811935461,16.6345196341581,1.6144923407108,0.00231656833003768,0.17822099727379,224.505295759792,1
5012,827.006861672153,41.1558620656618,26.6502150262155,0.771667195322444,0.855538454911071,6945.004757902,4202.85222248368,11.2933890212747,750.283308283677,10.4003809133034,800,0.0621458646454038,7803.23219904369,6975.81042895682,6945.004757902,306.002555304373,305.02,11.2880376969507,11.3252742553984,37.6349158203677,37.3451098631414,42.8596213947202,30.805671054819,0.982555304372568,0.0372365584476491,0.289805957226278,214.793961584599,1
5013,795.601223961677,42.9564267412612,25.7605610563469,0.819127034816217,0.864309433079827,7372.14331334595,4290.01038331478,11.8663127987864,746.024072543547,9.98713638141885,798.426308599195,0.0674699093205666,7450.64415631391,7222.88448961257,7227.12483162449,303.213269950332,304.419990811158,11.6806174124567,11.6657326309999,37.5425066450532,36.4640714860991,41.9981754405197,4.24034201192262,1.20672086082567,0.0148847814568143,1.07843515895409,223.519324689418,1
5014,839.164541437104,41.1249685860113,25.6923586929744,0.862937065532423,0.853922605335024,7766.43358979181,4733.0427777582,12.6530259404126,750.35638680979,10.5536041254103,799.124043155966,0.0620545164877621,7918.96425936381,7769.92080193207,7681.39533158289,304.396807081193,304.686019554291,12.6324091641545,12.549814944175,36.6710143321906,36.4497415527952,42.0918773045764,88.5254703491755,0.289212473097621,0.0825942199794447,0.221272779395377,237.568927780915,1
5015,803.835215971218,41.2548787215668,25.5160494022075,0.803883309091597,0.870566540073523,7234.94978182438,4089.24763251271,11.5617833138865,750.049084384134,10.1079651773668,800,0.0624386445198328,7581.47002627071,7277.51847805935,7234.94978182438,303.825967580326,305.02,11.5540359306825,11.5944263200874,36.4608030927919,36.2722135985003,41.9015220395297,42.5686962349728,1.19403241967427,0.0403903894049495,0.188589494291612,223.761333458487,1
5016,817.126709492943,38.5488615481675,25.6949643357726,0.777148898461004,0.869954721047343,6994.34008614904,3964.7237882773,11.1851386479925,756.45016800781,10.3029512641894,800,0.0544372899902378,7793.66921477238,6936.15299171714,6994.34008614904,301.712387068345,305.02,11.3476503724958,11.2167182530009,35.4322214603611,36.4258986526495,41.9961901525967,58.1870944318944,3.30761293165529,0.13093211949489,0.993677192288438,216.319796478837,1
5017,842.460177375263,39.1988302319577,25.8195333749264,0.806854017511741,0.869660355253453,7261.68615760567,4121.99469737868,11.6166011567644,754.912667086304,10.61552244529,800,0.0563591661421201,8013.79236168842,7248.46666211585,7261.68615760567,306.276923472385,305.02,11.4203366281304,11.6493989331368,34.2345807233989,36.5575458903382,42.1396812014897,13.219495489825,1.25692347238498,0.229062305006341,2.32296516693928,224.588231678527,1
5018,842.893282520218,38.9607285734837,24.6601607916689,0.837939251235427,0.882130297429246,7541.45326111884,4026.69042510567,11.893606923556,755.475896559424,10.6234945696256,800,0.0556551293007196,8025.79408458208,7692.56146313981,7541.45326111884,305.698343728762,305.02,11.8311607048829,11.9271867852449,37.3757333298665,35.4330727594275,41.0815774709974,151.108202020969,0.678343728762513,0.096026080361975,1.94266057043905,233.240822508831,1
5019,842.569892762929,40.9048407299526,25.2865871723217,0.80260414126919,0.858345497229214,7223.43727142271,4317.77685819186,11.7077394378711,750.877099253297,10.5987833607515,800,0.0614036259333787,7958.38370553516,7261.19552164267,7223.43727142271,303.494854691067,305.02,11.5483731699464,11.7407945298664,36.7539688570481,36.055979951517,41.6875852495733,37.7582502199539,1.52514530893279,0.192421359920012,0.697988905531126,223.405276435755,1
5020,885.191090737573,40.9250319618368,24.3847957713772,0.841143753622055,0.865539724039458,7570.29378259849,4380.5130518567,12.1679384685101,750.829336894275,11.1346937509225,800,0.0614633288821562,8360.25472552596,7517.16745332711,7570.29378259849,307.505165250252,305.02,12.1582069386527,12.2022928652409,35.1757507675749,35.187612925496,40.878342126737,53.126329271382,2.48516525025212,0.0440859265882096,0.011862157921108,234.132797399954,1
5021,828.845365314632,37.8001569029723,27.4682709605272,0.805131486664196,0.863971823478451,7246.18337997777,4223.2214142036,11.6681235034245,758.221228846019,10.4584407505849,800,0.0522234639424761,7929.81179772178,7169.21802855207,7246.18337997777,302.832458759797,305.02,11.8392362639621,11.7010667456161,37.1185004786276,38.2659720793173,43.9332319224221,76.9653514256934,2.18754124020273,0.138169518346025,1.14747160068974,224.10876432921,1
5022,816.962945487911,38.259341909058,26.5216455108644,0.801923435362982,0.858192859351392,7217.31091826684,4317.02895702898,11.699890419514,757.135026714123,10.3038376157852,800,0.0535812166073458,7801.3963684855,7212.89839828471,7217.31091826684,305.500545391765,305.02,11.4826719457031,11.7329233509525,36.7172645238071,37.3129203309981,42.9570162265808,4.4125199821292,0.480545391764736,0.250251405249394,0.595655807191058,223.215801595882,1
5023,850.955500665043,39.2782532296165,26.7828686254834,0.785183127010298,0.874324830791964,7066.64814309269,3922.72464491117,11.2442872378225,754.724791985342,10.7217211062364,800,0.0565940100183223,8091.94873162909,7057.9100232268,7066.64814309269,306.961102883232,305.02,11.1992975220373,11.2760338402336,37.5623374723838,37.5539224753525,43.1499669863591,8.73811986588589,1.94110288323225,0.076736318196307,0.00841499703130921,218.556128136888,1
5024,849.188910466883,38.3607472344138,25.1185583288928,0.762270431906661,0.868969519800803,6860.43388715995,3906.9181770285,10.9834383355071,756.895152416994,10.7092095417234,800,0.0538810594787571,8105.74878834826,6868.24411749986,6860.43388715995,305.359037694504,305.02,11.0397204730062,11.0144484691482,36.0786525537555,35.8520400248444,41.3703284505434,7.81023033990459,0.339037694504384,0.0252720038579692,0.226612528911147,212.178367644123,1
5025,848.148087693809,39.9952298835568,24.5824982110146,0.751928456459899,0.878716926662333,6767.35610813909,3676.21420563436,10.7142386078888,753.028783710446,10.6787024727903,800,0.058714020361942,8041.37033469099,6736.07319183684,6767.35610813909,304.36290086631,305.02,10.6406698256079,10.7444886954247,36.3638664971263,35.2753498515131,40.717425853343,31.2829163022452,0.657099133690224,0.103818869816816,1.08851664561318,209.299673447601,1
5026,815.592947330858,39.2818455547108,24.7484118585592,0.79864034578759,0.866871687266685,7187.76311208831,4133.62795264715,11.5353350335268,754.716294340332,10.2761293996484,800,0.0566046320745857,7755.56230066437,7140.70579889304,7187.76311208831,303.352155611183,305.02,11.3340449688132,11.5679033668718,34.9923850778813,35.4505786779691,40.9234474254461,47.0573131952633,1.66784438881712,0.233858398058578,0.458193600087775,222.301951920258,1
5027,824.381236792672,38.7368874563658,25.3499027770826,0.819469792857108,0.85341369027317,7375.22813571397,4504.52231272867,12.0228417080216,756.005392721967,10.3924848970148,800,0.0549932590975417,7856.77462592477,7292.11259366275,7375.22813571397,305.131718560713,305.02,12.1187078729108,12.0567864452454,35.92758708139,36.0784954122923,41.6125980887681,83.1155420512232,0.111718560712688,0.0619214276654443,0.150908330902318,228.099839248887,1
5028,814.194689217332,42.0577442301962,28.1106047333147,0.817914720798768,0.851304431394813,7361.23248718891,4536.84114927297,12.0297586964024,748.149906023471,10.2299075097263,800,0.0648126174706612,7653.50434203056,7437.50531936461,7361.23248718891,304.576407728713,305.02,12.0956276727086,12.0637229627324,37.9319657116681,38.8592688447069,44.4353907017215,76.2728321756922,0.443592271286889,0.0319047099761871,0.927303133038798,227.666984139864,1
5029,825.136544660939,41.3296862073167,25.1661851156673,0.787404365566539,0.860797081090957,7086.63929009885,4189.99226406179,11.4533047871345,749.872127276592,10.3750381514389,800,0.0626598409042595,7779.95192919532,7150.01282274191,7086.63929009885,304.002957971259,305.02,11.5560482315193,11.4856415200621,35.2430059389461,35.9031178954072,41.4534366641111,63.3735326430624,1.01704202874049,0.0704067114571387,0.660111956461066,219.174411033986,1
5030,843.476762779435,38.699530775095,25.30416442715,0.798608889428882,0.868856226108196,7187.48000485994,4095.34521602556,11.5085340737727,756.093759951513,10.6336047838708,800,0.0548828000606092,8040.00222287526,7175.8850439453,7187.48000485994,302.583480898619,305.02,11.4569996532782,11.5410267385231,35.4501267657917,36.0418484947029,41.5940368985965,11.5949609146428,2.43651910138124,0.0840270852448768,0.591721728911274,222.293196026597,1
5031,817.295761481189,38.5968261385642,27.0214970183259,0.722387706409251,0.857998751573243,6501.48935768326,3892.19858352852,10.541865623338,756.336707769226,10.3045931580181,800,0.0545791152884669,7793.74206403668,6489.08697875725,6501.48935768326,307.611875974677,305.02,10.5623200170893,10.5716290409329,37.532395887188,37.6890569384181,43.1011750375655,12.4023789260118,2.59187597467707,0.00930902384353516,0.156661051230152,201.076990443813,1
5032,836.019699669013,42.2276024902776,28.2251543257622,0.833192823675395,0.889281623575192,7498.73541307856,3856.62059959258,11.7311337968171,747.748106309248,10.502312754999,800,0.0653148671134396,7853.08447441797,7458.5019725387,7498.73541307856,306.869944128959,305.02,11.7706738803102,11.7642549393673,38.1702839254655,38.9371607391919,44.4521783582392,40.2334405398569,1.84994412895878,0.00641894094295381,0.76687681372637,231.919651950884,1
5033,811.980642172803,38.525807685062,25.9719211047303,0.814123078122215,0.842739125621741,7327.10770309994,4680.38619451826,12.0956912889512,756.504701920986,10.238299517712,800,0.0543691225987678,7745.32172482451,7310.78055591522,7327.10770309994,305.433267995193,305.02,11.9756154328567,12.1298417063246,36.2410754355773,36.7024133719308,42.2575034822081,16.3271471847183,0.413267995192598,0.154226273467978,0.461337936353573,226.611578446391,1
5034,821.184738695515,38.5539883491248,24.9674006852826,0.775577162650873,0.864015835991102,6980.19446385786,4067.38035004939,11.2392438897515,756.438040560145,10.354065385668,800,0.0544524492998185,7832.20893216632,7000.05042414529,6980.19446385786,304.016656760303,305.02,11.243266975857,11.2709762530061,34.5649617934631,35.677297334544,41.1902454354534,19.8559602874357,1.00334323969668,0.0277092771490786,1.11233554108086,215.882303005914,1
5035,836.244410816318,35.1089308751669,26.5426186490575,0.811794381661169,0.857510832328684,7306.14943495052,4383.34383093082,11.8533255326826,764.587324014793,10.5795442933271,800,0.044265844981509,8088.98546053091,7322.54062950624,7306.14943495052,305.594828939104,305.02,11.812524702489,11.8867916657489,36.6613802952185,37.2690018894796,42.8182530607205,16.3911945557193,0.574828939104066,0.0742669632598627,0.607621594261111,225.963384586099,1
5036,842.427812168185,34.5327252940794,24.7134869993868,0.868295026680894,0.863722938073029,7814.65524012805,4559.7121363928,12.5871279096559,765.950338316855,10.6636952991895,800,0.042562077103931,8167.86102212207,7772.03788225753,7814.65524012805,306.903981889388,305.02,12.5954011343633,12.6226658265371,36.8381758936327,35.5057969040513,41.1865168846372,42.6173578705175,1.88398188938817,0.0272646921738318,1.33237898958131,241.690368251384,1
5037,854.877692062019,35.7277193153228,26.0986770833607,0.79246872565948,0.860405317486866,7132.21853093532,4224.34888963612,11.5322176851116,763.123579959604,10.8087999034847,800,0.0460955250504952,8248.45007741429,7180.09728636967,7132.21853093532,304.790924742089,305.02,11.4893554180195,11.5647772170788,37.5740025801573,36.8754808990618,42.5119027400005,47.878755434348,0.229075257911404,0.07542179905934,0.698521681095507,220.584078276351,1
5038,856.207123264315,38.4076913780451,27.7153542165075,0.77756813079677,0.87003537997869,6998.11317717093,3965.3500402604,11.1901349546145,756.784106045234,10.7972155038298,800,0.0540198674434569,8171.16108284361,7050.38421676003,6998.11317717093,303.928273243596,305.02,11.265445621447,11.2217286659647,39.1527231389021,38.466166282491,44.0424522326167,52.271039589099,1.0917267564036,0.0437169554822958,0.68655685641103,216.436490015596,1
5039,874.17130378563,36.5881069890153,25.1938572985292,0.843313751944465,0.882854995046118,7589.82376750018,4037.50095728119,11.9600663587972,761.088332917484,11.0434880485749,800,0.0486395838531446,8405.06990848406,7608.77324887156,7589.82376750018,306.426398347641,305.02,11.9500447517478,11.9938338589928,35.7543155779927,35.9845224268281,41.638710907264,18.9494813713727,1.40639834764136,0.0437891072450487,0.230206848835394,234.736817551553,1
5040,827.859849825701,41.3801686084729,25.9972982074293,0.815452793325007,0.863480384890483,7339.07513992506,4286.95375060025,11.8244277957564,749.752711156657,10.4087490267894,800,0.0628091110541783,7803.98780258459,7332.97297429998,7339.07513992506,304.969018969063,305.02,11.7751621886863,11.8578123402839,37.7119770758736,36.7954042314026,42.4550204861123,6.1021656250814,0.0509810309374643,0.0826501515975888,0.916572844470991,226.981705358508,1
5041,848.294032635531,41.4803097304666,26.4192288590163,0.7864540929733,0.855742799346159,7078.0868367597,4279.57138705046,11.5070475816853,749.515827332581,10.6645893909408,800,0.0631052158342736,7993.27854051324,7008.67855689902,7078.0868367597,306.947614862099,305.02,11.370811066709,11.5395360495424,37.7686422804619,37.1971841825056,42.8069687837449,69.4082798606796,1.92761486209866,0.168724982833464,0.571458097956288,218.909902167827,1
5042,854.4512755892,35.5598311095168,24.9909559504039,0.721323205781478,0.862946306978104,6491.90885203331,3801.31780064613,10.4659803503399,763.520719510438,10.805167833659,800,0.0455991006119525,8249.96951878635,6424.55541735729,6491.90885203331,306.427752036979,305.02,10.311923303996,10.495529516952,34.7963648631924,35.6922983257164,41.1446782742609,67.353434676018,1.40775203697854,0.183606212955976,0.895933462523963,200.780686145361,1
5043,858.689218865796,40.0158069677819,26.2630939337027,0.773655707867072,0.866565639899073,6962.90137080365,4009.99887432601,11.1784105135132,752.980108617712,10.8111990639323,800,0.0587748642278602,8140.61784544746,7044.86207813887,6962.90137080365,306.454754305629,305.02,11.0816388511762,11.2099711226168,36.6899451271326,36.9495395299931,42.3836012594351,81.9607073352236,1.43475430562853,0.128332271440543,0.259594402860515,215.347465076402,1
5044,817.34051125194,42.5492867072021,28.8439873242353,0.798456102976416,0.865924437623209,7186.10492678774,4150.83431036849,11.5452896729461,746.987162294113,10.2642957171091,800,0.0662660471323582,7667.29713067091,7178.65160852448,7186.10492678774,305.629407655958,305.02,11.5535602264579,11.5778861117613,38.7126764456776,39.5404483992651,45.0070981197812,7.45331826326401,0.609407655958307,0.0243258853034103,0.827771953587458,222.250667838797,1
5045,863.931207487382,40.2754488549929,26.1712555768686,0.789124729762413,0.877246626126007,7102.12256786172,3886.36728332704,11.2630946144857,752.365925733514,10.87436800867,800,0.0595425928331074,8181.50395360995,7202.56055255584,7102.12256786172,304.745606455789,305.02,11.0844455391419,11.2948943167774,36.803596403505,36.8666922240946,42.3399238544377,100.437984694117,0.274393544211136,0.210448777635504,0.0630958205896803,219.653275294693,1
5046,842.740636410091,42.0237343248624,25.7048096618237,0.781452419224016,0.865716718714201,7033.07177301614,4066.33419722366,11.3021357857961,748.230356454538,10.5889374912882,800,0.0647120544318276,7922.96447358136,7071.70537831831,7033.07177301614,304.176443340877,305.02,11.3849786680583,11.3340457151317,36.5500216718324,36.3917672527465,41.855588339675,38.6336053021632,0.843556659122669,0.0509329529265496,0.158254419085893,217.517683701531,1
5047,803.543962711246,42.887412973769,26.8013688856333,0.79657317114264,0.871762466382932,7169.15854028376,4029.05284357647,11.4409290905349,746.187324610549,10.0875530228185,800,0.0672658442368131,7527.20420196397,7124.61509566723,7169.15854028376,305.414334416071,305.02,11.5213229933143,11.4732308824911,36.1516336867144,37.4948392033569,42.9798183523864,44.5434446165373,0.394334416071047,0.0480921108232764,1.3432055166425,221.726552792282,1
5048,868.523160514316,37.0052368668989,25.6914431307635,0.803263684626825,0.858383968663625,7229.37316164142,4320.58923619366,11.7168351685516,760.101612191351,10.9676592506972,800,0.0498729847608115,8336.53547842033,7282.1427726521,7229.37316164142,308.475288186955,305.02,11.8784912149144,11.7499159410137,35.9354062311916,36.3960351778146,41.9089456248984,52.7696110106717,3.4552881869551,0.128575273900687,0.460628946623032,223.588860669323,1
5049,863.160955475614,38.7732969856881,26.7210239690146,0.797379320771347,0.855964003318757,7176.41388694212,4334.83201418412,11.6638856317674,755.919265980355,10.8809648018469,800,0.0551009175245564,8225.13092617018,7114.25017834828,7176.41388694212,305.326855484365,305.02,11.69479424688,11.6968169089474,37.6410177103198,37.4290353885305,42.9515093494384,62.1637085938373,0.306855484364746,0.00202266206741264,0.211982321789321,221.950944956974,1
5050,846.528709345294,41.0225812143109,25.4863592759864,0.796525370571572,0.850602327629204,7168.72833514415,4431.43132759568,11.7248374874915,750.598584137548,10.647318008843,800,0.0617517698280656,7991.86182229977,7198.9034868258,7168.72833514415,305.401764682695,305.02,11.819144378681,11.7579408533321,35.7973179204592,36.1962160207773,41.724118575301,30.1751516816521,0.381764682695064,0.0612035253489118,0.3988981003181,221.713247478686,1
5051,843.174060419026,37.1472056220923,26.9255418510291,0.851621434425245,0.874093107699608,7664.59290982721,4259.43241193038,12.1989562343616,759.765785100941,10.6460710461916,800,0.050292768623824,8088.52052665016,7674.63577837422,7664.59290982721,307.111648885141,305.02,12.2264420845927,12.2333982052231,36.9786781217952,37.6879084894455,43.3220321311121,10.0428685470151,2.09164888514135,0.00695612063041118,0.709230367650314,237.049265252389,1
5052,825.144548000861,37.885525026431,25.7280820995836,0.823589644457697,0.869047185240637,7412.30680011928,4219.66118673202,11.8659169782842,758.019290549978,10.4108676885538,800,0.0524758868125281,7891.63853928726,7442.64411136556,7412.30680011928,306.766646938776,305.02,12.0042715641234,11.8994186614577,37.2504095906073,36.5080213811997,42.1680227321922,30.3373112462832,1.74664693877571,0.104852902665648,0.742388209407558,229.246602065545,1
5053,891.063578594297,41.0529581395813,24.6253016288741,0.78966349444214,0.879186813779286,7106.97144997926,3851.63879341909,11.2459120026031,750.52672752082,11.2071173922793,800,0.0618415905989744,8411.24114136902,7076.997422698,7106.97144997926,305.458283522571,305.02,11.2447568265775,11.2776631923003,34.492749533576,35.3888768594129,41.0048994549475,29.9740272812605,0.438283522570828,0.0329063657227771,0.896127325836915,219.803240721009,1
5054,827.503625556352,37.5599429189624,26.3216670973611,0.782321758037897,0.878851669425748,7040.89582234107,3822.23426038123,11.1456040967008,758.789455025194,10.4439795853069,800,0.0515131812185069,7924.78157782929,7017.71123799482,7040.89582234107,307.544644270093,305.02,11.2594166152875,11.1770720816789,35.8786576098345,37.0654490897186,42.6355967571672,23.1845843462552,2.52464427009335,0.0823445336086017,1.18679147988414,217.759664608488,1
5055,869.821116338925,42.010922684747,24.8670163225195,0.802916447049102,0.872861471165342,7226.24802344192,4039.79156776526,11.517515774165,748.260662389231,10.9293427924988,800,0.0646741720134613,8177.99727739413,7131.68398998868,7226.24802344192,303.823936456278,305.02,11.4399768012994,11.5500337974343,36.4506597117261,35.613816924474,41.1885399266735,94.5640334532391,1.19606354372161,0.110056996134936,0.836842787252117,223.492206910576,1
5056,855.151168983464,38.0061140920528,25.4511043503184,0.879877450797023,0.868893397284105,7918.8970571732,4511.31078866182,12.6791306279045,757.734037115249,10.7881789114193,800,0.0528324536059386,8174.57035967134,7869.17127535329,7918.8970571732,304.508145783566,305.02,12.7679366455254,12.7149283010206,35.5907117321515,36.2719374865319,41.9928299679743,49.7257818199159,0.51185421643379,0.0530083445047929,0.681225754380364,244.91434197443,1
5057,855.15546957217,39.8289978644466,26.5365939721497,0.795375449191765,0.869847695212801,7158.37904272588,4059.76151347212,11.4488733148814,753.422005551651,10.7687202288105,800,0.0582224930604357,8113.39079201503,7104.06935058193,7158.37904272588,306.113649835688,305.02,11.6509704236768,11.4811975361945,39.0324336602792,37.3407553696498,43.0120309645068,54.309692143951,1.09364983568821,0.169772887482321,1.69167829062938,221.393166269873,1
5058,872.730086846203,39.7727848915004,26.7541342844741,0.784356449767205,0.877696235478609,7059.20804790484,3854.28944892673,11.1893026749999,753.554977339156,10.9906496928406,800,0.0580562783260554,8282.05878023113,7017.48923259323,7059.20804790484,306.811922320369,305.02,11.3506727600932,11.2208940365303,36.2269307003272,37.5351502790533,43.1495925292827,41.7188153116113,1.79192232036905,0.129778723563,1.30821957872606,218.326022100151,1
5059,862.434099098048,42.8636999264928,25.8758405899165,0.81702875805681,0.875118779896722,7353.25882251129,4066.07895187845,11.6897204310551,746.243417823881,10.8271121469527,800,0.0671957277201486,8079.66117370442,7454.94249683331,7353.25882251129,304.874913751214,305.02,11.6784666336704,11.7227246490169,36.097598190414,36.6685686437111,42.3019621335725,101.683674322014,0.145086248785503,0.0442580153465624,0.570970453297171,227.420375953958,1
5060,845.225432399171,39.3850302408754,28.1633420627223,0.800467759036942,0.882708215628281,7204.20983133248,3835.25716980632,11.354302511287,754.472210965209,10.6483917481476,800,0.0569097362934885,8033.91566544863,7258.7199234991,7204.20983133248,305.384471499449,305.02,11.4222046859036,11.3863597257513,39.0954648199973,38.9507704777862,44.5673297926191,54.5100921666208,0.364471499449337,0.035844960152339,0.144694342211046,222.810613340181,1
5061,867.634933309375,36.5471662249307,27.1660786511143,0.78653261389704,0.887652953026336,7078.79352507336,3672.46740102928,11.0944893776687,761.185178294926,10.9613516360682,800,0.048518527131342,8343.61839945398,7023.21801845321,7078.79352507336,305.244212360127,305.02,11.1374697723862,11.1258130477047,37.7322014250916,37.9365844627859,43.5149396837128,55.5755066201427,0.224212360127012,0.011656724681492,0.204383037694235,218.931758507424,1
5062,865.021573235195,37.950641699502,25.8769621296983,0.762829838651028,0.856795293694828,6865.46854785925,4131.93773485731,11.1476772269285,757.865257059828,10.9132963492396,800,0.052668428675215,8270.80814308653,6846.86095624497,6865.46854785925,304.832601742244,305.02,11.3270731817047,11.179151065087,37.4950378112236,36.6117053142249,42.1180596682364,18.6075916142818,0.187398257756286,0.147922116617703,0.883332496998698,212.334078799772,1
5063,891.738344958261,39.7530769492606,24.6420358161802,0.802861698827801,0.867094618699215,7225.75528945021,4151.17655635615,11.5933256322875,753.601596476524,11.2302496762252,800,0.057998004404345,8463.13408483329,7239.71064345829,7225.75528945021,305.605080301847,305.02,11.5588355722738,11.6260576936167,36.1051726756766,35.3842512317233,40.9120908760982,13.9553540080806,0.585080301846915,0.0672221213429207,0.720921443953287,223.476967714956,1
5064,863.268651831287,35.7542094150728,25.7559008502003,0.804004206145871,0.857537211983659,7236.03785531284,4340.77561103894,11.7392170156091,763.060917628645,10.9146118732402,800,0.0461738529641933,8328.5137515552,7282.87706074413,7236.03785531284,304.586699004666,305.02,11.6479133445016,11.7723609799468,36.3133274801518,36.505067643157,42.0507832838043,46.8392054312899,0.433300995334037,0.12444763544522,0.191740163005214,223.794985215862,1
5065,832.640090544415,37.0476330410298,25.2190416301406,0.758519114874238,0.84694123146738,6826.67203386815,4285.59778318968,11.2136510874618,760.001324041444,10.5140932708807,800,0.0499983449481951,7990.72480696457,6805.17299003933,6826.67203386815,303.64444733091,305.02,11.3641012506615,11.2453111931778,35.3675240997211,35.9315844245714,41.4060038051426,21.499043828816,1.3755526690901,0.118790057483757,0.56406032485036,211.134186614479,1
5066,850.174453608693,38.2406120697418,26.3646870862835,0.779721626097016,0.865455336142414,7017.49463487315,4062.21678148155,11.2805092296248,757.179332149026,10.7229118827479,800,0.0535258348137178,8119.16725807189,7015.2285027481,7017.49463487315,306.975651894822,305.02,11.2020527012496,11.3123580995384,36.4957002328683,37.0663260978884,42.5278064205905,2.26613212504617,1.95565189482159,0.110305398288807,0.570625865020169,217.035916542469,1
5067,859.874050223314,41.092160006325,25.8121858118013,0.800057043891285,0.871518068643139,7200.51339502157,4051.39984838359,11.4941892399664,750.433995505038,10.8144116192664,800,0.0619575056187024,8115.50212048223,7222.94714721551,7200.51339502157,305.007531493563,305.02,11.571228223866,11.526641404174,36.529569175186,36.5231175687389,42.0128450758382,22.4337521939478,0.012468506436619,0.0445868196919985,0.00645160644710074,222.696290567678,1
5068,816.750279513754,39.8041836009007,24.848033876396,0.844929597550911,0.868698207966141,7604.3663779582,4336.09729661182,12.1782639679931,753.480703692069,10.2853501402282,799.084232420223,0.0581491203849133,7749.8128613785,7441.25315646546,7517.31847553714,304.324543758057,304.67084071602,11.9252390397634,12.0728481840188,35.380507695141,35.5987896040617,41.1745523482103,76.0653190716848,0.346296957963091,0.147609144255343,0.218281908920716,232.494385841356,1
5069,869.350134028091,39.2594717291274,26.0317224917453,0.807741039022669,0.86267416062525,7269.66935120402,4261.99017577567,11.7235501108377,754.769219624749,10.9536914393088,800,0.0565384754690634,8267.50913965742,7274.43583665852,7269.66935120402,309.920758219437,305.02,11.6735556590013,11.7566498419584,35.8928306710696,36.789682555281,42.3774761314788,4.76648545450007,4.90075821943708,0.0830941829571294,0.896851884211465,224.835134573321,1
5070,888.131361519149,41.7589919618461,26.2692437437542,0.810182554041805,0.862552291598784,7291.64298637625,4277.233427048,11.7606476634756,748.856604514253,11.1622653918435,800,0.0639292443571838,8358.93616002287,7291.30329053226,7291.64298637625,304.899945610048,305.02,11.8910229747743,11.7938521341169,38.5962307333033,37.0355556514157,42.6367024842101,0.339695843985282,0.120054389952372,0.0971708406574514,1.56067508188766,225.51473153741,1
5071,830.297523696322,37.7833106852167,25.8164833877699,0.824680037597908,0.868888681166549,7422.12033838118,4228.3960800327,11.8837943480903,758.26107857412,10.4769380657451,800,0.0521736517823502,7944.25435788609,7406.33161631138,7422.12033838118,302.199905786001,305.02,11.8836583244088,11.9173465054058,37.0830904673093,36.6033581960761,42.2411999638466,15.7887220697949,2.82009421399908,0.0336881809970428,0.479732271233118,229.550113558182,1
5072,842.489563446804,37.7070371969203,24.1821950752939,0.795818761617584,0.869498659075375,7162.36885455826,4068.72026913714,11.4598528816205,758.441503510685,10.6315792976231,800,0.0519481206116437,8063.43098718237,7174.42054981893,7162.36885455826,303.073935142804,305.02,11.3971314366556,11.4922081021363,35.2065929306749,34.9596382325115,40.5708326122905,12.0516952606768,1.9460648571964,0.0950766654807413,0.246954698163449,221.516562512112,1
5073,838.703885301146,38.1629348415088,25.7861773861199,0.815156509304135,0.870561195972863,7336.40858373721,4146.69803875421,11.7239911264762,757.363077632411,10.5790500168391,800,0.0532961529594863,8012.18187918047,7338.10420916238,7336.40858373721,303.569315868989,305.02,11.6184440059082,11.7570921027402,36.146692486861,36.5741569017894,42.2016943439512,1.69562542516633,1.45068413101103,0.138648096831993,0.427464414928302,226.899234548574,1
5074,861.698083368973,38.8750499577426,25.8484972686083,0.772497700460534,0.880728545667175,6952.47930414481,3738.77170813671,10.9821888607541,755.67856932496,10.8614270168115,800,0.0554017883438002,8207.74762889159,6963.43833592659,6952.47930414481,303.358717139592,305.02,10.9409075801842,11.0131954666859,36.3183984030166,36.605948775526,42.1663104538972,10.9590317817811,1.66128286040748,0.072287886501659,0.287550372509401,215.025133117881,1
5075,857.341717461156,38.6557737057178,26.4371556442824,0.823442565873608,0.871412838135411,7410.98309286247,4171.91523852242,11.8315908950394,756.197267299124,10.8088673962297,800,0.0547534158760945,8173.6359876275,7428.62745781614,7410.98309286247,305.99567012844,305.02,11.8538909225984,11.8649956635313,37.881334073925,37.2168468729736,42.8224831882182,17.6443649536659,0.975670128439901,0.0111047409329235,0.664487200951385,229.20566266585,1
5076,863.610763410073,38.0205945947431,26.6337745888373,0.805404469880999,0.875513929516864,7248.64022892899,4000.49757035519,11.5182038589439,757.699783486135,10.8947454618199,800,0.0528752706423312,8254.94627755751,7238.57558787393,7248.64022892899,307.902478000918,305.02,11.4678551651305,11.55072382492,37.6479118571294,37.4152206631764,43.0205856233446,10.0646410550598,2.88247800091767,0.0828686597895096,0.232691193952995,224.18474934832,1
5077,857.060245138013,37.0463501046705,25.8172440728554,0.777617732323571,0.892253270286619,6998.55959091214,3541.70347388777,10.9121868136846,760.004358827402,10.8224703392657,800,0.0499945514657475,8225.1246311222,7051.09453318756,6998.55959091214,304.710228239903,305.02,11.0893790828378,10.9429957790625,36.4085269511041,36.5746066911631,42.1282096394607,52.5349422754271,0.30977176009668,0.146383303775218,0.166079740058954,216.450296626149,1
5078,861.81136732609,43.7232917743963,26.0321695974103,0.812501243436193,0.869619157657033,7312.51119092573,4151.65169591296,11.6984607152641,744.210053307665,10.8097618922697,800,0.0697374333654182,8044.73347408917,7236.91031371933,7312.51119092573,303.908594560274,305.02,11.8000736224017,11.7314896101415,37.6527794459148,36.8020908624531,42.3824672907083,75.6008772064015,1.11140543972584,0.0685840122601231,0.850688583461661,226.160139925539,1
5079,883.325483445892,41.6611355447055,25.5586145275881,0.824575007120471,0.869732031070247,7421.17506408424,4211.10157253813,11.8707589910095,749.088083868999,11.1029650337377,800,0.0636398951637511,8317.09880238707,7467.55415787503,7421.17506408424,306.826494905337,305.02,11.982356973738,11.9042743448986,36.1933236061791,36.3501218968364,41.9725371326945,46.3790937907852,1.80649490533744,0.0780826288394003,0.156798290657306,229.520878270648,1
5080,861.549607126565,40.0773745642049,27.4554530294112,0.771909431543206,0.867985158503752,6947.18488388886,3974.61115851354,11.1349387745584,752.834470468373,10.8465436700193,800,0.0589569119145333,8165.65196023105,6952.61875666688,6947.18488388886,305.140029616887,305.02,11.2798021916488,11.1663766475575,36.750191043204,38.2161384741156,43.7716522348216,5.43387277802685,0.120029616886825,0.113425544091299,1.46594743091156,214.861388161512,1
5081,838.289597186927,40.6367617272889,25.4653663620661,0.739620319408326,0.855513256933753,6656.58287467493,4028.7529007727,10.8247001643749,751.511240134098,10.5477869746702,800,0.0606109498323774,7926.78047000467,6657.56278188512,6656.58287467493,304.210187721963,305.02,10.8431238100495,10.8552621239789,37.2459605664345,36.1707634825859,41.6172982214696,0.979907210182319,0.809812278036759,0.0121383139294338,1.07519708384861,205.873697154896,1
5082,873.450680344593,39.2868751064066,27.4330094215674,0.81716529745626,0.871116624470749,7354.48767710634,4145.95899422415,11.7453888294313,754.704396935795,11.0050574766127,800,0.0566195038302562,8305.56526613077,7360.30893247873,7354.48767710634,303.811576407676,305.02,11.8024039932996,11.7785502189837,39.2533789694833,38.1642879185998,43.6748026055557,5.82125537239426,1.2084235923237,0.0238537743158656,1.08909105088353,227.458381766176,1
