tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5083,882.997672198822,37.7934076913171,24.117045533098,0.70890216214588,0.869946860207149,6380.11945931292,3616.68877845034,10.2029876580149,758.237194106189,11.1418132050884,800,0.0522035073672632,8448.13718188154,6315.60072644041,6380.11945931292,306.438775372766,305.02,10.1880834303191,10.2317943031791,34.3917062305176,34.7687292554615,40.1252619075411,64.518732872506,1.41877537276571,0.0437108728600943,0.377023024943867,197.323282246792,1
5084,842.346879884798,36.3091821295587,27.9108691311146,0.875702461716746,0.87151376517907,7881.32215545072,4434.55089090814,12.5810273058657,761.748129672529,10.6443431630774,799.834921969232,0.047814837909339,8108.30849606681,7911.55759416789,7865.05924118481,306.697121611231,304.957059873819,12.516529865178,12.5905140623496,38.042423508498,38.6491026649343,44.198888309006,46.4983529830815,1.74006173741259,0.0739841971715656,0.606679156436307,243.249254882005,1
5085,865.628978899745,40.5162195577093,27.6521482407605,0.791797538083719,0.874027124467418,7126.17784275347,3961.4867123982,11.3428717516044,751.796382636239,10.8931048117497,800,0.0602545217047015,8189.39679315084,7134.71571776703,7126.17784275347,304.827077990599,305.02,11.3177403494052,11.3748966929886,39.440652611635,38.3850517646209,43.924209589398,8.537875013556,0.192922009400831,0.0571563435833973,1.05560084701408,220.397252868665,1
5086,855.931414443262,39.9888511265736,25.120641145324,0.800779815482652,0.872173882639143,7207.01833934387,4042.36420623891,11.4959224539086,753.04387266009,10.7767681151209,800,0.0586951591748871,8115.37919617043,7186.0073829443,7207.01833934387,304.92658911612,305.02,11.5320565854726,11.5283795115926,35.4286376635772,35.8573782678618,41.4054105021163,21.0109563995738,0.0934108838800967,0.00367707388000227,0.428740604284584,222.897474412698,1
5087,825.99561185859,39.5898193773329,27.1366605889611,0.776249550598725,0.858528487140012,6986.24595538852,4172.61457768665,11.3208865157121,753.987782262919,10.404004008798,800,0.0575152721713513,7844.49190924813,7040.06668077066,6986.24595538852,304.318018152237,305.02,11.464503417614,11.3528493849945,37.1249055558908,37.8537092772628,43.3627293326347,53.8207253821329,0.70198184776325,0.111654032619578,0.728803721371939,216.06946253779,1
5088,878.939587950602,41.1181412822866,26.5074801803701,0.847657894379937,0.870352977422415,7628.92104941943,4316.2914550821,12.1943590171499,750.372536796751,11.0539041101638,800,0.0620343290040613,8294.54606865163,7530.31826678875,7628.92104941943,304.925816506873,305.02,12.2728009859958,12.2287880084401,36.9935199654466,37.2743409414715,42.887262394329,98.6027826306863,0.0941834931267636,0.0440129775557061,0.280820976024927,235.946011837715,1
5089,861.385697856345,41.4930976846302,27.162195839357,0.782797495149595,0.862332720761784,7045.17745634635,4136.76711947161,11.3660182013333,749.485577427007,10.8290351585424,800,0.0631430282162411,8116.20566877748,7064.41371539649,7045.17745634635,303.855730197056,305.02,11.4262422097771,11.3981084933371,37.3885459201681,37.910046530221,43.4788028375081,19.2362590501361,1.16426980294415,0.0281337164400028,0.52150061005289,217.892086278754,1
5090,879.33137821544,40.1074762181649,24.7641585636773,0.860296026011932,0.871694745767696,7742.66423410738,4352.77009672706,12.3571202776094,752.763265005931,11.070074837691,800,0.0590459187425862,8333.14567868031,7720.37926535803,7742.66423410738,305.232515692409,305.02,12.334059142811,12.3920088015418,35.9079680442537,35.568412479902,41.2485927205258,22.2849687493581,0.212515692408658,0.0579496587307951,0.339555564351791,239.463842291982,1
5091,876.488586793877,38.6135701196516,25.4788577366004,0.818073261415628,0.880495762159507,7362.65935274065,3964.01482645764,11.6331871091501,756.297099881964,11.0507222384382,800,0.054628625147545,8357.62918053196,7406.56689641475,7362.65935274065,304.691786134922,305.02,11.7280115705979,11.6660317135361,37.3093334079199,36.2909306711805,41.9744702743199,43.907543674105,0.328213865078226,0.0619798570618197,1.01840273673935,227.711114002289,1
5092,891.781480962998,40.2527731336329,25.9136526243286,0.809411167630121,0.868348854251137,7284.70050867109,4160.62689948666,11.6710180824876,752.419565152391,11.2251767978108,800,0.0594755435595108,8446.04264496755,7302.40359395907,7284.70050867109,307.245771279126,305.02,11.7190221759627,11.7039694971003,37.5120715898656,36.7248849158408,42.3948140630237,17.7030852879834,2.22577127912638,0.0150526788623271,0.787186674024824,225.300015732096,1
5093,839.396515067425,37.5967472547222,25.899189176216,0.746674158315906,0.875733100152921,6720.06742484316,3704.80299015735,10.6756208537123,758.702394368955,10.5936970695078,800,0.0516220070388066,8037.46333185493,6779.76600187422,6720.06742484316,303.49433977308,305.02,10.7567498713089,10.7057619096607,35.6258272200979,36.6522125641413,42.1957415177475,59.6985770310657,1.52566022692031,0.0509879616482625,1.02638534404336,207.83713685082,1
5094,876.913620881335,37.9237450556953,27.3718404188917,0.835124737831112,0.881215169106024,7516.12264048001,4031.91735334577,11.8659679061723,757.928881070753,11.0636223868546,800,0.052588898661559,8385.43893625801,7575.68741055048,7516.12264048001,305.783557371067,305.02,11.7149638984336,11.8994697331332,38.8215992936492,38.1591111219531,43.7740816962774,59.5647700704722,0.763557371066838,0.184505834699657,0.662488171696097,232.45740125196,1
5095,918.002378765485,37.6084979208513,27.0022362934955,0.815802340989622,0.861954355174085,7342.22106890659,4318.56099882187,11.8504396856691,758.674598168226,11.5856171919143,800,0.0516567522897172,8789.71346760645,7306.90280353254,7342.22106890659,303.790741923423,305.02,11.9761564206281,11.8838976709678,37.3348156499814,37.7999631453087,43.4314682473541,35.3182653740569,1.22925807657697,0.0922587496602194,0.465147495327379,227.079002131133,1
5096,884.366098270548,41.3638286580294,25.805473360216,0.800886700081202,0.868410062886267,7207.98030073081,4115.62865447598,11.5472885859439,749.791363309432,11.1193903661255,800,0.0627607958632106,8337.22286178698,7079.16029374083,7207.98030073081,305.302345708609,305.02,11.6806003883671,11.579890668398,35.5854457435414,36.5983467394931,42.2142986529651,128.820006989984,0.282345708609398,0.10070971996914,1.01290099595174,222.927225795799,1
5097,858.776505030443,33.6021318820616,25.8834789694827,0.815856701459813,0.874756135371423,7342.71031313832,4067.42936048971,11.6777903280475,768.151657032983,10.880348369309,800,0.0398104287087709,8357.75762898083,7297.7791400296,7342.71031313832,307.517316585708,305.02,11.8280444594871,11.7107608631062,35.4110728472495,36.6865746156693,42.3189002415223,44.9311731087164,2.49731658570823,0.11728359638089,1.27550176841983,227.094133396031,1
5098,867.550253769598,36.7528452071712,25.618536605406,0.821727323430723,0.871460157383031,7395.54591087651,4162.28559469852,11.8063044217786,760.698644662437,10.9580796362956,800,0.0491266941719541,8335.79632743314,7462.10493139848,7395.54591087651,303.061787493306,305.02,11.6766048961736,11.8396377976072,38.5900943598425,36.4358588424932,42.0910857951035,66.5590205219669,1.95821250669417,0.16303290143356,2.15423551734936,228.728224047728,1
5099,878.226152546351,41.4043959808018,25.4411637585867,0.798089726187145,0.861761579460035,7182.80753568431,4228.47254650607,11.5957375646419,749.695401307413,11.0417381252416,800,0.0628807483657333,8277.94029493436,7229.10691902133,7182.80753568431,302.610412324024,305.02,11.5999102835188,11.6284764357097,36.1663162990289,36.2487491123255,41.8769067887108,46.2993833370265,2.40958767597556,0.0285661521909724,0.0824328132966343,222.148686670649,1
5100,899.776792527328,41.9500604597545,24.9123723969875,0.782782887158901,0.859140455255173,7045.04598443011,4196.32294259962,11.4080374581173,748.404631982451,11.3064360799482,800,0.0644942100219366,8461.78913344675,7038.70368148965,7045.04598443011,307.249486518642,305.02,11.2561215896482,11.4402463853542,34.9205490960663,35.69813108377,41.2780335140326,6.34230294046665,2.22948651864215,0.184124795706094,0.777581987703734,217.888020137015,1
5101,851.112830275778,42.8131253206606,28.4376386652582,0.832086298677158,0.88290755499126,7488.77668809442,3982.6723921407,11.8001335673959,746.363052053977,10.6855357198114,800,0.0670461849325283,7975.28905267022,7467.33718692835,7488.77668809442,306.176266348722,305.02,11.6484376651385,11.8334495207186,38.7799766173073,39.2512960322278,44.8873021487354,21.4395011660727,1.15626634872234,0.185011855580031,0.471319414920465,231.611650147251,1
5102,886.735074154043,40.1149830210525,24.8343866726276,0.815180274889068,0.87081699475882,7336.62247400161,4141.78566569312,11.7208889621781,752.7455076637,11.1631974659474,800,0.0590681154203747,8403.04674365474,7301.35898144878,7336.62247400161,306.770587205988,305.02,11.7650202413256,11.7539811799343,35.7470584790086,35.6556039989324,41.3013808157806,35.2634925528355,1.75058720598781,0.011039061391287,0.0914544800761661,226.905849711391,1
5103,840.002766377274,43.0588679393661,24.925826028983,0.83551024961395,0.874900516490732,7519.59224652555,4162.48317594699,11.9571284423367,745.78174788943,10.5434011282735,800,0.0677728151382131,7863.07612214319,7539.91714370734,7519.59224652555,304.907443604912,305.02,11.9103970690044,11.9908876477544,35.0413352834794,35.7725388353194,41.4632065587109,20.3248971817839,0.112556395088404,0.0804905787500356,0.731203551839975,232.56470865543,1
5104,855.350848023634,37.6474943879397,25.1954956510341,0.74506273873947,0.878429484004669,6705.56464865523,3647.87566987866,10.6198828416104,758.582352025329,10.7945115444395,800,0.051772059968339,8188.52595634548,6734.83599580967,6705.56464865523,306.729427259592,305.02,10.6109553742952,10.649866529424,36.388712108072,35.9798896053749,41.5356365850693,29.2713471544384,1.70942725959247,0.0389111551288011,0.408822502697113,207.38859738109,1
5105,891.279479212582,40.801725417556,27.3290158046062,0.830344879164316,0.880179898436699,7473.10391247885,4029.89860818025,11.8119296338071,751.121018524771,11.2126713176619,800,0.0610987268440359,8422.07310050571,7377.60802663812,7473.10391247885,306.730748675854,305.02,11.7763760480445,11.8452788916001,37.628098645545,38.141316697923,43.7563773172203,95.4958858407244,1.71074867585429,0.0689028435555965,0.513218052377944,231.126925128213,1
5106,844.303728953403,38.4089769831042,27.6615393848143,0.836781535794374,0.880229741707521,7531.03382214937,4060.11665153165,11.9028191574073,756.781064946467,10.6470939896169,800,0.0540236688169162,8057.5191280474,7524.35587151501,7531.03382214937,303.723542219051,305.02,12.1798811723434,11.9364250284927,39.7113931070712,38.5028919583452,44.1733935579569,6.67795063435551,1.29645778094869,0.243456143850688,1.20850114872607,232.918571819053,1
5107,849.867394548478,36.1120408374182,27.5930691441216,0.793702441696858,0.862989116493325,7143.32197527172,4181.93809232191,11.5155897116538,762.214467399087,10.7414385056803,800,0.0472319157511411,8187.27982970714,7106.74324883864,7143.32197527172,304.018456311855,305.02,11.4286705577462,11.548102296967,39.1418887913275,38.4188122417978,44.0500299733216,36.5787264330875,1.00154368814532,0.119431739220854,0.723076549529694,220.927483771291,1
5108,884.766427179159,39.6715349318269,25.6746996420868,0.785206114444121,0.865393839456457,7066.85502999709,4091.94813547781,11.3606625221102,753.794484118763,11.1433553015197,800,0.0577568948515457,8399.79976086113,7093.07387108465,7066.85502999709,306.74400389355,305.02,11.4465304250525,11.392737693136,36.7048809354372,36.4800653101803,42.0667084913041,26.2188410875624,1.72400389354965,0.053792731916511,0.224815625256895,218.562526700942,1
5109,889.169884393368,36.5244637003665,25.9679136499955,0.808857971884684,0.885595873841957,7279.72174696216,3817.89824069137,11.4359032133057,761.238881116783,11.2336645230896,800,0.048451398604021,8551.50221239802,7292.75838217946,7279.72174696216,307.731115449493,305.02,11.5432523890732,11.4681908154316,36.8071468335753,36.7785320657529,42.3763772879851,13.0366352172987,2.71111544949281,0.0750615736415554,0.0286147678223756,225.146033411202,1
5110,831.305110645767,36.6114691069265,26.115067168081,0.773884317702162,0.870581414473938,6964.95885931946,3936.36893702681,11.1301352037542,761.033069827565,10.5017157996839,800,0.0487086627155433,7992.15301349011,6984.19503297159,6964.95885931946,304.203944084966,305.02,10.9936758866078,11.1615595145729,36.1196140700098,36.8976103750333,42.4387708629491,19.2361736521325,0.816055915033814,0.167883627965102,0.777996305023493,215.41109874184,1
5111,854.226910544695,39.7581230064602,26.4059646984306,0.808066827233549,0.893978083374676,7272.60144510194,3645.42540743384,11.3175961297452,753.589660028218,10.7577891784286,800,0.0580129249647271,8106.95868962724,7279.03833928509,7272.60144510194,306.788861870376,305.02,11.2956239932837,11.3495497091034,37.0855047002287,37.1969267516052,42.7599498953418,6.43689418314807,1.76886187037644,0.0539257158197106,0.111422051376493,224.925817889751,1
5112,881.817660983889,36.9348751300018,26.2844284426398,0.818707279476623,0.872225747427153,7368.36551528961,4131.83566573094,11.7525886214571,760.268052879981,11.1363086928531,800,0.0496649339000241,8466.57972618586,7383.80427465545,7368.36551528961,305.354754666413,305.02,11.861211095526,11.7857703385704,36.5831811085395,37.0920084333139,42.69080936043,15.438759365843,0.33475466641346,0.0754407569555706,0.508827324774465,227.88759325638,1
5113,919.471225234883,37.5922919884411,26.4946279905925,0.789013895627093,0.884529792027988,7101.12506064384,3744.99441137412,11.1687860621965,758.712933301343,11.6043397097956,800,0.0516088333733218,8804.36262024423,7014.95142556626,7101.12506064384,304.903625592276,305.02,11.2162849777154,11.2003194980678,37.3681373494029,37.2883484752146,42.8582853188063,86.1736350775736,0.116374407723868,0.0159654796475817,0.0797888741883597,219.622424555996,1
5114,864.399835108998,38.0848112989564,26.3599944642264,0.868582462436253,0.852912898612762,7817.24216192628,4784.79879950366,12.750880022413,757.547878872319,10.9040087902035,800,0.0530651514096018,8260.30873022376,7839.32463215129,7817.24216192628,301.036470368377,305.02,12.7572433497847,12.7868802694631,37.2311169141256,37.2160760580891,42.91249891767,22.0824702250184,3.98352963162273,0.0296369196783459,0.0150408560364852,241.770376142051,1
5115,897.74971471294,37.4419623891708,24.2255695344794,0.816426040788041,0.871597707496713,7347.83436709237,4132.71940897843,11.7282861817968,759.068537968416,11.3318743841469,800,0.0511643275394795,8601.66932121617,7325.19309478518,7347.83436709237,304.852907021448,305.02,11.7743552324474,11.7613992845219,34.9268606283102,35.085048179562,40.7774423385315,22.6412723071899,0.167092978552148,0.0129559479254464,0.158187551251814,227.252609291517,1
5116,862.487948034923,38.8979683462897,25.582025719997,0.776976880215622,0.858536254124391,6992.7919219406,4176.38052400894,11.331391436463,755.624355876852,10.871135624925,800,0.0554695551539354,8214.49485423386,6999.88200111082,6992.7919219406,303.714119791743,305.02,11.4915984166509,11.3633839648546,35.6855225087017,36.4083420764131,42.0245772270678,7.09007917022154,1.30588020825707,0.12821445179633,0.722819567711376,216.271915111566,1
5117,864.578429121748,35.3761322378463,25.0132373576755,0.78693445739726,0.862569342256376,7082.41011657534,4154.17789977154,11.422951405281,763.955259191375,10.9351789635123,800,0.0450559260107818,8353.98747937411,7160.00047996165,7082.41011657534,306.529031237943,305.02,11.5602083174476,11.455202439869,35.7854192526374,35.8217828076145,41.4006459971136,77.5903633863063,1.50903123794325,0.10500587757854,0.0363635549771004,219.043611852846,1
5118,883.837083307045,38.6221635852561,25.2557553932532,0.831249942071146,0.866804216571415,7481.24947864031,4303.75704961068,12.007273364194,756.276772039077,11.1432768034525,800,0.0546540349511541,8427.401410853,7459.8232435123,7481.24947864031,304.430404418504,305.02,12.0528742557499,12.0411741464732,35.1813893397599,36.0907766481513,41.7244686528163,21.426235128014,0.589595581495644,0.0117001092767026,0.909387308391388,231.378849854856,1
5119,830.094972646827,40.9523768428365,26.2881888013056,0.849949452983657,0.873212872820467,7649.54507685292,4269.20123393224,12.1872790350611,750.76465257827,10.4413596990975,799.521943822132,0.0615441842771622,7839.00378693771,7577.62729100811,7603.83367332958,304.0648076606,304.837729130783,12.4248260690202,12.1486548686801,37.1055961738637,37.1578049433185,42.8569798374604,26.206382321473,0.772921470183803,0.276171200340039,0.0522087694548077,235.170113608132,1
5120,815.092047224015,41.6207122149244,26.5859387785232,0.838592542817452,0.870400816619814,7547.33288535707,4269.1625393461,12.0632823153231,749.183705255596,10.2457239995963,798.922201504249,0.0635203684305046,7675.92946904372,7444.68224050573,7445.6515849724,305.105623903217,304.609062378532,11.9920130397912,11.934360028431,36.2969150942635,37.4682651750804,43.1828459912599,0.969344466678194,0.496561524684182,0.0576530113602711,1.17135008081691,230.277884071312,1
5121,916.870315772448,36.6058517076593,25.8952719958903,0.794598578929162,0.885933567440716,7151.38721036246,3743.96052608223,11.2300169628507,761.046357785532,11.5827079443183,800,0.048692052768085,8814.97769431701,7086.2415735647,7151.38721036246,303.79319965161,305.02,11.2629056440322,11.2617232752251,37.9169422859817,36.7584323668433,42.4236377922538,65.1456367977626,1.22680034839004,0.0011823688070649,1.15850991913841,221.176924031829,1
5122,867.74843388104,37.2209637084694,26.128040753412,0.827122866925862,0.886688106355935,7444.10580233275,3881.7669546423,11.6797334054617,759.591310347616,10.9555590803326,800,0.0505108620654804,8321.74747742059,7457.31724089825,7444.10580233275,303.065252251579,305.02,11.7240446610778,11.7127094265157,37.1696339348499,37.0061018710037,42.6954530253768,13.2114385654913,1.95474774842063,0.011335234562079,0.163532063846198,230.230076360808,1
5123,886.593951792086,37.7847148110361,26.0722814080227,0.779734834578376,0.872479699627141,7017.61351120538,3930.36005975061,11.1898790226962,758.257757114494,11.187287460539,800,0.0521778036068823,8482.84749802338,7075.21260480102,7017.61351120538,305.310883911939,305.02,11.1230875454675,11.22147201146,36.3605630871432,36.919151555553,42.5382730229604,57.5990935956343,0.290883911938693,0.0983844659925666,0.55858846840988,217.039593130064,1
5124,846.717306904891,37.0225698614703,26.1049270727088,0.820925306205166,0.886670221459319,7388.3277558465,3853.0447003711,11.5924519894803,760.060610992692,10.6921146800109,800,0.049924236259135,8126.65521649301,7390.37516412903,7388.3277558465,305.146153068014,305.02,11.6466052332282,11.6251815842067,37.0984273347306,36.9645668760888,42.6086224997848,2.0474082825358,0.126153068014276,0.0214236490215498,0.133860458641735,228.504982139583,1
5125,891.407483435582,41.3085398038927,26.8125214518604,0.820070219392652,0.888629839898227,7380.63197453387,3809.17129823873,11.5548399330175,749.922149093892,11.2085501053885,800,0.0625973136326352,8405.53998325948,7359.17234236165,7380.63197453387,304.399176685017,305.02,11.5966081233304,11.5874633355969,37.1025012587497,37.6820893261982,43.3428432388055,21.4596321722129,0.620823314982545,0.00914478773358596,0.579588067448505,228.266968284553,1
5126,840.110611125869,37.4219235222163,26.9549852871642,0.849721646258273,0.861829069277299,7647.49481632446,4500.66095249419,12.3449498092867,759.115939908197,10.6045317447864,800,0.0511050751147534,8050.06908272988,7606.78485982651,7647.49481632446,305.365660687433,305.02,12.33983541329,12.3798039716797,39.7310024152985,37.8605542180498,43.5885768088742,40.7099564979499,0.345660687433394,0.0399685583897291,1.87044819724866,236.52045823684,1
5127,880.154747972062,39.4636523705288,24.6568475054283,0.778756296782595,0.869048434529084,7008.80667104335,3989.93411498513,11.2199617155758,754.286230317514,11.0875722995869,800,0.0571422121031072,8363.20311322828,6942.63040632129,7008.80667104335,305.00263663689,305.02,11.2553721447453,11.2516396384284,35.0017982836705,35.5268406685328,41.1725053460053,66.1762647220585,0.0173633631100074,0.00373250631682609,0.525042384862303,216.767216630208,1
5128,840.153833145818,38.5729034776791,26.3043156271163,0.843926845240894,0.889014421000832,7595.34160716804,3911.91507763627,11.8858373104549,756.39329682355,10.5930423719029,800,0.0545083789705623,8012.50624307522,7572.48145915781,7595.34160716804,306.608618761424,305.02,11.7520982158329,11.9193952357763,38.3011026444906,37.2058586732399,42.9120625859641,22.8601480102316,1.58861876142436,0.167297019943371,1.09524397125066,234.907472386641,1
5129,873.497449888207,37.409392873074,26.9053457074437,0.858653321539331,0.875650334737489,7727.87989385398,4262.141809073,12.2778103739712,759.145581158743,11.0261022082464,800,0.0510680235515707,8370.4167687949,7737.74723247471,7727.87989385398,306.055294995317,305.02,12.0527708996859,12.3124749779766,37.1976965729569,37.8470091916503,43.6249360253499,9.86733862072651,1.0352949953172,0.259704078290721,0.649312618693443,239.006594655279,1
5130,908.471960502134,39.7538614932732,25.5880242659054,0.81179380720724,0.846315849102674,7306.14426486516,4598.5753733985,12.0101116640076,753.599740637662,11.4409781752832,800,0.0580003242029222,8621.91818553454,7279.12393017213,7306.14426486516,302.760350850464,305.02,12.0451680617699,12.0440204598117,37.0459035719431,36.5201279960433,42.2636958386667,27.0203346930293,2.25964914953613,0.00114760195811314,0.525775575899743,225.963224686552,1
5131,872.827895598607,40.3131557679444,25.6473041023148,0.833366968948603,0.871822987937626,7500.30272053742,4213.93600814562,11.9685558883938,752.276730030928,10.9859357570262,800,0.0596540874613406,8264.46382762551,7474.25221267839,7500.30272053742,305.067148713363,305.02,12.0469038229871,12.0023473575362,35.7489528271775,36.5923960040368,42.350799924477,26.0505078590395,0.0471487133630148,0.0445564654509596,0.843443176859346,231.968125377447,1
5132,911.531739130861,36.6957133626007,26.7304610745434,0.82604155375073,0.873542306542919,7434.37398375657,4142.52217103205,11.840000947117,760.833790040768,11.5142554486737,800,0.04895776244904,8760.43461251195,7410.91289933442,7434.37398375657,304.009425627461,305.02,11.8769357562968,11.8734294601624,37.9230262868422,37.6802765178885,43.4359666747521,23.4610844221479,1.01057437253911,0.00350629613441278,0.242749768953786,229.929092281132,1
5133,831.508353313504,39.6060728231826,26.564997354677,0.8647929429806,0.881013675348383,7783.1364868254,4179.42463352948,12.2903223196966,753.949334736761,10.4732710258123,798.72842794132,0.0575633315790482,7896.31572242899,7628.11670463872,7659.42625075612,302.710451301486,304.535181363327,12.1458289128145,12.1291203254168,36.3703438574881,37.5427227610038,43.3428253538562,31.3095461173998,1.82473006184091,0.0167085873977264,1.17237890351564,236.88947167287,1
5134,869.394944983962,40.0940741900284,26.3733713936125,0.831551511154913,0.857909414044748,7483.96360039422,4482.13727249895,12.1361660242728,752.794967503488,10.9451300701316,800,0.0590062906206402,8239.43883546617,7570.35266916463,7483.96360039422,304.944232057965,305.02,12.2394650985571,12.1704307161487,37.3486440701458,37.3569731711974,43.153467017721,86.3890687704088,0.0757679420351565,0.0690343824083737,0.00832910105156515,231.462791764771,1
5135,900.520787251228,37.5003443615491,26.321282161057,0.813522604268181,0.892790157211744,7321.70343841363,3694.29272280735,11.4091690816476,758.930435412756,11.3662001619605,800,0.0513369557340556,8626.1552379052,7401.17461550086,7321.70343841363,307.636372858143,305.02,11.3681736299948,11.4413812038583,36.6096069921267,37.2940175635949,43.0544092926429,79.4711770872309,2.61637285814317,0.073207573863451,0.684410571468199,226.444436239598,1
5136,860.113214522267,40.3809625525194,26.6449129132641,0.834968995712488,0.887539842394445,7514.72096141239,3900.96818670918,11.779213047221,752.116333082015,10.8251645360545,800,0.0598545836474809,8141.78305586679,7482.21963989592,7514.72096141239,305.383166376628,305.02,11.864999040062,11.8124699345111,37.4417345707456,37.6294337962032,43.4031480665248,32.5013215164718,0.36316637662776,0.0525291055508852,0.187699225457671,232.414050352961,1
5137,887.68543328815,40.3470516405788,24.4129925006398,0.84965453087013,0.858602781828761,7646.89077783117,4565.68894237745,12.3903584846287,752.196549344211,11.1725616550896,800,0.0597543133197366,8403.96232429384,7773.90254287064,7646.89077783117,305.239295100355,305.02,12.4730058177937,12.4253408517831,36.8266653410083,35.4216459703603,41.2323816128225,127.01176503947,0.219295100355225,0.0476649660106059,1.40501937064799,236.501776633955,1
5138,863.964546127558,36.9972289692223,26.9163348227812,0.780150818787393,0.863382025197008,7021.35736908654,4103.20247246607,11.3138222467771,760.120554873305,10.9101789095143,800,0.0498493064083694,8293.05124646703,7013.23715624132,7021.35736908654,304.46467656712,305.02,11.4786906280689,11.3457651711281,38.1961291772726,37.8813330958507,43.5902417839835,8.12021284521688,0.555323432880186,0.132925456940757,0.314796081421839,217.155382549069,1
5139,896.174070400241,44.2580061579823,27.2777359324455,0.801145313700453,0.87401903028733,7210.30782330408,4008.41232786991,11.476889314319,742.945186433293,11.2345822530695,800,0.0713185169583839,8346.67880650692,7302.59359951669,7210.30782330408,302.567237187876,305.02,11.4809850202606,11.5092926347138,38.6349023963489,38.2268301332246,43.9000245780554,92.2857762126123,2.45276281212352,0.0283076144531833,0.408072263124311,222.999211030024,1
5140,868.986404347012,38.1127778564827,26.5123795240228,0.752816187750431,0.864437555885774,6775.34568975388,3940.4103234912,10.9040819738811,757.48172398049,10.9615636126394,800,0.0531478450243874,8303.1841028239,6849.77532430601,6775.34568975388,304.201565718593,305.02,11.1380150513519,10.9348680564279,36.7271064956201,37.403742598016,42.9610636836247,74.429634552127,0.818434281407349,0.203146994923957,0.676636102395882,209.546773909915,1
5141,885.013175365321,37.1578631606508,25.5501173794865,0.811383809990391,0.864397841643161,7302.45428991352,4247.73847469976,11.752938112503,759.740574693481,11.174222649511,800,0.0503242816331493,8489.51033749243,7381.23387781177,7302.45428991352,302.778170438454,305.02,11.7500858646075,11.7861208163533,35.4575285620277,36.4479132353987,42.0289427098445,78.7795878982497,2.2418295615455,0.0360349517457941,0.990384673371032,225.849101749903,1
5142,885.720053568568,36.3451999421918,27.5511807886814,0.857323833641506,0.873392405247143,7715.91450277356,4302.51360619436,12.2904920878913,761.662929536745,11.1920367248129,800,0.0479213380790684,8524.5594793038,7670.76066680923,7715.91450277356,303.012485600982,305.02,12.2789216984374,12.3251924968633,39.3019599385064,38.4964177586534,44.1800829133377,45.1538359643318,2.00751439901785,0.0462707984258781,0.805542179853028,238.636531013616,1
5143,889.680445985528,38.9618010359738,25.953378870799,0.838424135979633,0.860916190499304,7545.8172238167,4459.09887166879,12.1937330225625,755.473359649404,11.2131695824264,800,0.055658300438245,8471.25089675418,7568.89589774561,7545.8172238167,303.22514862613,305.02,12.2142239086012,12.2281602464485,37.0801078001508,36.9201494578524,42.6440091741364,23.0786739289069,1.79485137387042,0.0139363378472925,0.159958342298388,233.375790427321,1
5144,891.175491897345,35.4788004772928,27.8217677756469,0.840734009724399,0.865152170037346,7566.60608751959,4386.19302510113,12.1674592368544,763.712397470964,11.2704576727958,800,0.0453595031612951,8607.38824988591,7451.73766072948,7566.60608751959,303.14686325592,305.02,12.1126667707947,12.2018122805446,38.2001579610353,38.8087728388391,44.5663949306129,114.868426790112,1.87313674408045,0.0891455097498799,0.608614877803817,234.018744974834,1
5145,881.780735809871,38.5160502166842,27.5497348210917,0.843461092780911,0.868638880138058,7591.1498350282,4329.76585037899,12.1579282252073,756.527783212433,11.1185193910159,800,0.0543402709844583,8411.46882748972,7571.67924135436,7591.1498350282,306.258439474978,305.02,12.3554854227271,12.1922543594784,38.1065471320572,38.5565022552264,44.343943988856,19.4705936738437,1.23843947497778,0.163231063248736,0.44995512316914,234.777829949327,1
5146,882.083036005257,43.8128353305559,27.3723036262807,0.784488198863883,0.858353921291081,7060.39378977494,4220.16101297533,11.443366427775,743.99823802557,11.0630114760993,800,0.0700022024680375,8230.86104547457,7049.30908945896,7060.39378977494,305.173129640703,305.02,11.2348295398348,11.4756751011968,38.8089560634519,38.3413752562365,44.0412504910924,11.0847003159806,0.153129640703071,0.240845561362024,0.46758080721542,218.362694529123,1
5147,881.351406746893,37.807977082598,25.8072247213147,0.824997589221019,0.88418319454971,7424.97830298917,3922.83721415008,11.6827264734624,758.202730211114,11.120880735587,800,0.0522465872361069,8431.88213607427,7452.65137195168,7424.97830298917,306.926369513396,305.02,11.6019333867093,11.7157109450066,38.6982040905987,36.7832528170267,42.4940846840287,27.6730689625074,1.90636951339593,0.113777558297294,1.91495127357197,229.638504216161,1
5148,875.61085131817,39.0380124117749,27.6157353326369,0.842634566652539,0.868699545037549,7583.71109987285,4324.29229262433,12.1451661965177,755.293081639947,11.0350064103601,800,0.0558836479500668,8334.66399759746,7506.91417054416,7583.71109987285,305.603576191456,305.02,12.3067950482567,12.1794562990652,38.9342981190558,38.6141441778854,44.3657393201899,76.7969293286942,0.583576191456416,0.127338749191539,0.320153941170346,234.54776597545,1
5149,882.14715365603,36.7846108934522,25.4223953551934,0.815842360033748,0.875327018803379,7342.58124030373,4056.04816861845,11.6699689953269,760.623502931539,11.1421078688787,800,0.0492206213355764,8474.94911726757,7359.97263278854,7342.58124030373,303.364388171384,305.02,11.6172764373102,11.7029174479953,36.7545681000001,36.4148476099791,42.1466183240204,17.3913924848011,1.65561182861569,0.0856410106850412,0.33972049002098,227.090141452694,1
5150,881.050652870916,36.8166911212138,25.3588196974357,0.795080185417948,0.877759177469727,7155.72166876153,3905.76526849087,11.3414696970078,760.547617152769,11.1279091783899,800,0.0493154785590392,8463.30480951687,7177.93174287714,7155.72166876153,306.760995244662,305.02,11.2985308660642,11.3734906798957,37.1552132160477,36.3275518939894,42.0062569472612,22.2100741156073,1.74099524466232,0.0749598138314749,0.827661322058241,221.310979446234,1
5151,860.837558555848,41.7621008251276,24.3600137537225,0.810082485121594,0.867790076130461,7290.74236609435,4174.96781501716,11.688219217929,748.849250498161,10.8191956905224,800,0.0639384368772992,8101.94658384066,7301.40072841682,7290.74236609435,305.184564975023,305.02,11.684208125134,11.7212191974348,36.9849004643994,35.3233062326682,40.9909357870802,10.6583623224706,0.164564975022586,0.0370110723007873,1.66159423173114,225.486877301888,1
5152,871.14856967105,39.0578866480988,26.5864182112351,0.842645302638063,0.876330706313135,7583.80772374257,4168.74103444533,12.0395584645943,755.246069133922,10.9785529945972,800,0.0559424135825972,8291.50899394801,7643.03212253107,7583.80772374257,307.679132049732,305.02,12.1097703558722,12.0735503991382,37.4756925034005,37.5754653807312,43.2953987495837,59.2243987885022,2.65913204973174,0.0362199567339427,0.0997728773307074,234.550754342555,1
5153,882.853292785984,38.6758911576692,24.248605715562,0.819921552104534,0.89776463788741,7379.2939689408,3620.54593165888,11.4351954685892,756.149679466534,11.1302805805685,800,0.054812900666833,8416.15809336945,7430.72018355698,7379.2939689408,305.689894969085,305.02,11.6464977985743,11.4674810725014,33.4547175719025,35.2379967962865,40.9541185112335,51.4262146161818,0.669894969085192,0.179016726072859,1.78327922438398,228.225586668273,1
5154,910.26292879704,39.1668823069625,26.6367114914214,0.767044215895446,0.883159168341635,6903.39794305901,3666.61036040817,10.8746478663552,754.98823990288,11.4702439274953,800,0.0562647001213999,8659.89927407638,6887.66212557188,6903.39794305901,305.723305870038,305.02,10.8692520141121,10.9053508459992,38.8219991848819,37.5776153138282,43.1928189239767,15.7358174871306,0.703305870038434,0.0360988318870508,1.24438387105372,213.507152878115,1
5155,884.641166319241,37.3680417606505,27.2665178673527,0.846829479765319,0.878978680238924,7621.46531788787,4134.77617261729,12.0628912421152,759.243397215181,11.1672221716463,800,0.0509457534810234,8478.63969905742,7611.97360932799,7621.46531788787,303.049960624425,305.02,11.9928112187584,12.096949053348,38.5376327930829,38.2413656099808,43.9306177387745,9.49170855987995,1.97003937557503,0.104137834589553,0.296267183102103,235.715422202718,1
5156,892.79632331355,37.4232323771442,26.4384425353368,0.795948735766045,0.882457172118298,7163.53862189441,3818.51577560722,11.2934139076252,759.112843811865,11.2695574280896,800,0.0511089452351682,8554.8657877382,7107.63816074781,7163.53862189441,305.021868347835,305.02,11.3321269443997,11.3252992120119,37.7292069837886,37.3940098473515,43.0431463476891,55.9004611465971,0.00186834783499989,0.00682773238781742,0.33519713643711,221.552740883333,1
5157,893.202941653179,37.3385745108798,25.7539982682697,0.887063068848094,0.877728109990169,7983.56761963285,4358.29544544805,12.6540130133477,759.313101994514,11.2756275595847,800,0.0508586225068578,8561.73173920309,7966.18662567669,7983.56761963285,304.119085902648,305.02,12.6339007902947,12.6897397705483,37.8081125502501,36.7781650828174,42.5669615994841,17.3809939561552,0.900914097352029,0.0558389802535864,1.02994746743275,246.914462462872,1
5158,857.837163707684,39.3615451959521,27.5147793125325,0.797599842013075,0.886004807320636,7178.39857811768,3756.69690105564,11.271527276512,754.527764838975,10.8075308479005,800,0.0568402939512807,8154.58209409464,7094.95060920387,7178.39857811768,305.360084807164,305.02,11.2089630626724,11.3033507871931,38.9914602311096,38.5128904620551,44.2380900886659,83.4479689138107,0.340084807163805,0.0943877245206544,0.478569769054545,222.012327158279,1
5159,852.649004084797,38.5101668436722,26.881738792056,0.822931300267087,0.880631283835899,7406.38170240379,3984.82332335898,11.7004686422851,756.541700331293,10.7512551935105,800,0.0543228745858834,8133.77288479405,7416.37414955959,7406.38170240379,306.300124089412,305.02,11.7238823186337,11.7335032062512,37.0967269022203,37.8823323237642,43.6079010607503,9.99244715580062,1.2801240894122,0.00962088761746394,0.78560542154387,229.063351620736,1
5160,899.05095311108,37.5847428792905,25.6152930181905,0.813078933257978,0.864210618840243,7317.7103993218,4260.25910307503,11.7800435429772,758.730790719038,11.3467065186479,800,0.051586511601202,8609.09560895059,7284.88260819077,7317.7103993218,305.430789651417,305.02,11.8010029248524,11.8133027750508,35.6582562443582,36.6091019232899,42.3166585983145,32.8277911310333,0.410789651416735,0.012299850198394,0.950845678931735,226.320940185211,1
5161,888.550779317248,37.7848654555482,24.8831628698215,0.845027237450191,0.862475463214286,7605.24513705172,4462.74265501974,12.2675473921991,758.257400764901,11.2119775872443,800,0.0521782490438742,8501.56498273816,7639.27319005471,7605.24513705172,304.97898577887,305.02,12.2241697688055,12.3021830201747,35.3317016673306,35.9012556740641,41.6548890165843,34.0280530029904,0.0410142211304674,0.0780132513691694,0.569554006733533,235.213767125312,1
5162,876.403134511599,36.8139388490517,26.2948629248334,0.800077638430056,0.864402440193316,7200.69874587051,4188.46051810892,11.5891059561428,760.554127652568,11.0692395582487,800,0.0493073404342899,8418.75583600111,7141.50487155605,7200.69874587051,304.923605742602,305.02,11.736673116724,11.6218261038328,37.7634889632686,37.2916325345142,42.9956438061501,59.1938743144547,0.0963942573974919,0.114847012891179,0.471856428754329,222.702023068161,1
5163,913.461973174472,35.5016041996232,26.7542797123212,0.864678217036933,0.877360118448844,7782.1039533324,4256.07030917021,12.3398651753079,763.658455265791,11.5520535948878,800,0.0454269309177611,8821.82340341964,7885.85759778142,7782.1039533324,304.604695664706,305.02,12.240389869351,12.3747049819796,38.7865538782581,37.7936763188949,43.5811754342455,103.753644449017,0.415304335293683,0.134315112628583,0.992877559363279,240.683627422652,1
5164,896.062662407887,35.3360165270755,26.9718596533555,0.821841953254232,0.857295734379527,7396.57757928809,4441.80165949188,12.0030448765711,764.050152905203,11.3338313032768,800,0.0449373088684962,8659.61554027042,7309.23299566817,7396.57757928809,304.868513031559,305.02,11.9424399859511,12.0369337203333,39.0634490182016,38.0071203049186,43.7763538649637,87.3445836199271,0.151486968441475,0.0944937343821763,1.05632871328292,228.760131318189,1
5165,889.252817569309,37.6333782725392,26.829137718869,0.837198311066996,0.879087361888816,7534.78479960296,4085.52761853218,11.9242230832858,758.615743696308,11.2225096393889,800,0.0517303203796144,8513.57249622401,7436.22569418483,7534.78479960296,306.654952678505,305.02,11.9971251489631,11.9578893852292,39.7015248951192,37.8758093125752,43.6601444661484,98.5591054181332,1.63495267850504,0.0392357637339344,1.825715582544,233.03458143102,1
5166,841.517136291892,36.6703256600052,26.3711254403203,0.769442416724722,0.864348651618856,6924.9817505225,4029.07450533276,11.1460490608465,760.893844651258,10.6301111048685,800,0.0488826941859278,8088.38610765339,7016.15531151644,6924.9817505225,308.274427340231,305.02,10.9257097095654,11.1775183021159,37.6185437631775,37.3649142100576,43.0345912781121,91.1735609939378,3.25442734023136,0.251808592550439,0.253629553119865,214.17469331513,1
5167,874.933586460615,35.9869399659753,26.1324684210064,0.822231009042912,0.860996500386519,7400.07908138621,4371.40072599852,11.9571107158898,762.510393510485,11.0595948758087,800,0.0468620081118932,8433.05604081941,7342.15247464843,7400.07908138621,302.878377097409,305.02,12.1371125822086,11.9908698712595,36.6776041323174,37.1317979020551,42.8153505866119,57.926606737783,2.14162290259117,0.1462427109491,0.454193769737721,228.868425197512,1
5168,909.185515742822,34.5475406985292,26.4264756032894,0.891552701026103,0.874767818557224,8023.97430923492,4444.55668801742,12.7610969410412,765.915292477629,11.508569569838,800,0.0426058844029636,8814.58942808162,8057.67506644561,8023.97430923492,303.995738681129,305.02,12.8279925228734,12.7971260340685,38.5138549991198,37.4946392624573,43.3170055904246,33.7007572106895,1.02426131887063,0.0308664888049144,1.0192157366625,248.164153893865,1
5169,896.030830319738,39.1557838651208,26.0881042688409,0.832418454501982,0.874776649418213,7491.76609051783,4149.58299538592,11.9145680860238,755.014493267057,11.2910296003165,800,0.056231883416179,8524.89099214627,7456.62219884821,7491.76609051783,307.021822623251,305.02,11.8604770380765,11.9482071284928,36.9704159479739,37.1586512238169,42.973080570275,35.1438916696243,2.00182262325109,0.0877300904163576,0.188235275842978,231.704105892305,1
5170,902.978415799272,42.362567358558,25.9747253619862,0.822816046342704,0.882259084753149,7405.34441708433,3951.41394036095,11.6772451799819,747.428846913331,11.3419085475969,800,0.0657139413583363,8477.26962752679,7367.73713031695,7405.34441708433,304.705284307052,305.02,11.6182373983057,11.7102141758948,37.2308104469204,37.0390982671864,42.8298882587988,37.6072867673811,0.314715692947686,0.0919767775890872,0.19171217973399,229.031270631475,1
5171,831.449460173214,35.6672693838964,26.4214622858459,0.863722144122831,0.881103556128695,7773.49929710548,4172.34675386734,12.2738520935884,763.266574272393,10.5131974821481,800,0.0459167821595088,8024.37222684829,7709.46521447587,7773.49929710548,302.945614136129,305.02,12.3411719154004,12.3085055219673,37.4831756315608,37.5193462181137,43.3687089055241,64.0340826296051,2.07438586387053,0.0326663934330647,0.03617058655297,240.417504034191,1
5172,895.374327256455,38.5734013044529,27.5914358523101,0.778515603647405,0.875158378537544,7006.64043282665,3873.66316321163,11.138185637021,756.392119214317,11.2892819571544,800,0.0545098509821041,8539.12390398,7121.41675880484,7006.64043282665,301.077779361163,305.02,11.1891048533739,11.169632677062,37.7094019381871,38.6386904583498,44.3728912262638,114.776325978194,3.94222063883677,0.0194721763118935,0.929288520162658,216.700219571959,1
5173,858.081655192362,36.9096019349109,27.1689998834388,0.860099908519835,0.865583451795648,7740.89917667852,4478.33085385312,12.4415285885199,760.327836622968,10.8368192574638,800,0.0495902042212897,8239.53534190157,7817.44637641782,7740.89917667852,304.490614465111,305.02,12.5687882619179,12.4766554269875,36.5953208761018,38.2506861265757,44.0518283756257,76.5471997393051,0.529385534888661,0.0921328349303518,1.65536525047393,239.409252886965,1
5174,896.287137210782,38.9544806382866,27.8909011461841,0.847087407702919,0.857456938375688,7623.78666932627,4574.99722276223,12.3694301439394,755.490676050133,11.2965197747543,800,0.0556366549373335,8534.4153616428,7614.66174047307,7623.78666932627,306.410854163177,305.02,12.4471257673015,12.4043534229811,38.5054280262223,38.9893569289375,44.8154426887549,9.12492885320444,1.39085416317658,0.0427723443203334,0.483928902715164,235.787216577102,1
5175,907.496561304864,35.401209239543,27.525626931007,0.865372357758637,0.893793021826726,7788.35121982773,3907.97116439228,12.1227135797211,763.895939543861,11.4777283809625,800,0.0451300755701739,8767.79010540457,7671.90806583608,7788.35121982773,305.269262826986,305.02,12.0881037362812,12.1569402905849,37.7334213801649,38.6555597995889,44.5338683024573,116.443153991653,0.249262826985898,0.0688365543037186,0.922138419424023,240.876841850343,1
5176,883.411065778361,38.62165183581,26.0515677602877,0.773168639086523,0.886435555180819,6958.51775177871,3633.38776827176,10.9209607944546,756.277982582391,11.1379112909641,800,0.0546525217720106,8423.35708131194,6915.39768725144,6958.51775177871,302.877124821855,305.02,11.0440772086988,10.9517945318855,37.7979613557876,37.1228243555754,42.8683298525473,43.1200645272656,2.142875178145,0.0922826768132659,0.675137000212175,215.21188923027,1
5177,900.40236966541,37.3458660165455,24.9628302650694,0.816553060709113,0.866177989260912,7348.97754638202,4239.94364156494,11.8035067537584,759.295853937862,11.3664304219202,800,0.0508801825776729,8630.48349343717,7367.65007466294,7348.97754638202,306.986455859379,305.02,12.0213309446381,11.83683223078,37.319750336441,36.0264791815531,41.7551029816794,18.6725282809221,1.96645585937915,0.184498713858146,1.29327115488783,227.287965352022,1
5178,865.945328125189,38.9791152197561,26.8761910389882,0.883906301273791,0.870804856566472,7955.15671146412,4491.22937125388,12.7092280569507,755.432402947667,10.9138340970198,800,0.0557094963154163,8244.66391728383,7894.85942616177,7955.15671146412,306.092909332976,305.02,12.6797137016904,12.745110705761,39.0946908545539,37.9961953243621,43.8374246083305,60.2972853023493,1.07290933297594,0.0653970040705136,1.09849553019179,246.035774581365,1
5179,865.011199869733,40.2188367350746,24,0.875532539076683,0.884205042956469,7879.79285169015,4162.65786486215,12.3980415953606,752.499841703181,10.8885800701849,800,0.0593751978710237,8193.65477918652,7918.24987896136,7879.79285169015,305.621182641437,305.02,12.5573922033842,12.4330456546558,34.7495155416862,35.159209613155,41.0674773117813,38.4570272712099,0.601182641436935,0.124346548728427,0.40969407146882,243.704933557428,1
5180,906.149551374108,37.0347116942581,24.6125094512659,0.801615058798487,0.858426303175006,7214.53552918639,4310.91359462123,11.6922107810927,760.031889487233,11.4424727097069,800,0.0499601381409593,8696.64415396466,7248.70718242981,7214.53552918639,305.555357830044,305.02,11.6905749641815,11.725222030194,35.375094189367,35.7364636295084,41.556726373969,34.1716532434248,0.535357830043722,0.034647066012452,0.361369440141445,223.129964820198,1
5181,857.356868946438,36.6542259949487,26.5571425479018,0.84819143326776,0.890109689385606,7633.72289940984,3908.55355737483,11.9312003508551,760.931928408949,10.8303702278426,800,0.048835089488814,8241.17450285516,7696.41145214696,7633.72289940984,306.148368550734,305.02,11.9872583742723,11.9648863520942,37.5570856070607,37.6960455544291,43.5382017181146,62.6885527371132,1.12836855073419,0.0223720221781214,0.138959947368313,236.094522662161,1
5182,882.76731975464,39.7871283371108,26.9337626789096,0.818666907836817,0.874880519323957,7368.00217053135,4078.96767519819,11.7163483252097,753.521047918564,11.1168933498147,800,0.0580986901017946,8376.8131265513,7348.83578392431,7368.00217053135,302.233903778902,305.02,11.6375050057194,11.7494277231407,37.3702738607589,38.0582606496582,43.8616842082918,19.1663866070412,2.78609622109786,0.111922717421329,0.68798678889933,227.87635578963,1
5183,864.976175111855,37.4098072244622,26.3297432169669,0.812841927290539,0.878951222459144,7315.57734561485,3969.37188061239,11.5791080826831,759.144601010535,10.9185342598009,800,0.0510692487368316,8288.74633427642,7346.6494089795,7315.57734561485,302.467389047511,305.02,11.6366310784657,11.6118000028379,36.1414659435928,37.4375073288168,43.2017177348281,31.0720633646424,2.55261095248869,0.0248310756277466,1.29604138522395,226.254969452007,1
5184,888.290099352184,37.8587370714682,25.8093281399597,0.827381201197055,0.883649152318852,7446.43081077349,3945.05512890351,11.7235615892366,758.082657457442,11.2078724762321,800,0.0523966781781976,8496.49375122613,7461.36477029436,7446.43081077349,302.254953095055,305.02,11.7323637061505,11.7566613527648,37.5554496167617,36.9170795174782,42.6795137074756,14.9339595208685,2.76504690494528,0.0242976466143823,0.638370099283414,230.301983838356,1
5185,901.749503188711,39.7920047589114,25.8771353355598,0.848134671261438,0.881306416767289,7633.21204135294,4092.83072772241,12.0495733694165,753.509512742795,11.3558850382155,800,0.0581131090715062,8556.76740190899,7610.66719994941,7633.21204135294,305.686324129886,305.02,12.1391074443034,12.0835935795811,36.6296806480208,37.0043169388098,42.8039601643308,22.5448414035245,0.666324129886505,0.0555138647222329,0.37463629078902,236.078722928442,1
5186,860.645238223837,36.6288829490608,25.7436811874255,0.772051026415182,0.862660246090595,6948.45923773663,4073.93114429772,11.205726158141,760.991877383997,10.8721789949794,800,0.048760153270004,8273.63990464423,6892.78673802288,6948.45923773663,305.905651266027,305.02,11.252402476858,11.2373638889768,36.8551971884805,36.8166001946845,42.5023439011807,55.6724997137499,0.885651266026912,0.0150385878811985,0.038596993796034,214.900801167113,1
5187,851.049667715252,39.0085953592798,26.3574186756845,0.84533485563458,0.883622539425597,7608.01370071122,4031.21422810978,11.9783162925789,755.362667677624,10.7257842955814,800,0.0557966654029702,8101.85703844516,7607.72145594429,7608.01370071122,302.02940685509,305.02,12.2711970339192,12.0121353187966,37.5521057314002,37.4535480792015,43.1917560826687,0.292244766929798,2.99059314491012,0.25906171512262,0.0985576521987284,235.299392805503,1
5188,885.912126110411,35.9292797841789,26.5037384340591,0.873956960491978,0.878052689542774,7865.61264442781,4286.98512821017,12.462444964687,762.646788670525,11.1989967945002,800,0.0466915141618439,8540.87894165711,7944.0356583412,7865.61264442781,304.764453248556,305.02,12.2854777515631,12.4976308574872,38.0102757411604,37.6454497534156,43.4752447589331,78.4230139133924,0.255546751443603,0.212153105924086,0.364825987744815,243.266370446222,1
