tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5189,892.113289369681,35.2830141249119,25.4522342813926,0.881049882906719,0.865425203069415,7929.44894616047,4590.7564725009,12.746904865284,764.175530087521,11.2844564622418,800,0.0447805873905988,8623.30549878321,7972.79565160894,7929.44894616047,304.967109594488,305.02,12.6972795912534,12.7828938890586,37.7413358291393,36.6384585489184,42.5485794800079,43.3467054484709,0.0528904055124144,0.0856142978052308,1.10287728022089,245.24068905651,1
5190,843.562757946234,40.3705888934515,26.7289050871793,0.861471656475075,0.889182093276516,7753.24490827568,3989.64887829313,12.1306499446278,752.14087197254,10.6169752751501,799.924184535015,0.0598239100343244,7985.46104116229,7757.21956786058,7745.89720992742,307.296898250372,304.991093458588,12.2785839429581,12.1533704691721,37.1939325635649,37.9337594631379,43.8649403541693,11.322357933157,2.3058047917844,0.125213473786056,0.739826899572932,239.56383123487,1
5191,904.656512233466,35.5579170491904,29.657289151213,0.849373042765803,0.880763728711967,7644.35738489223,4110.10460347243,12.0746023547101,763.52524722014,11.4400713795687,800,0.0455934409748248,8734.78332830127,7673.13136403429,7644.35738489223,306.643783724236,305.02,12.1920176940097,12.1086932305584,41.0679296975425,40.8681338181749,46.7938226334314,28.7739791420627,1.62378372423626,0.0833244634513211,0.199795879367578,236.423424275018,1
5192,883.27342860564,35.70573037657,28.1898205120346,0.848722990992147,0.873796436988476,7638.50691892932,4251.04027303486,12.1615654889096,763.175594794224,11.1680648235559,800,0.0460305065072203,8523.19451441772,7671.19198979604,7638.50691892932,306.010578772932,305.02,12.2243206503403,12.1959018924635,38.8772212130362,39.4061041051259,45.3265591165057,32.6850708667171,0.990578772931599,0.0284187578768016,0.528882892089705,236.242482028743,1
5193,890.115318508914,37.1237905050569,27.6885567124435,0.793145663159607,0.877968102768229,7138.31096843646,3892.22119081641,11.3111822852548,759.821173560288,11.2390180232543,800,0.0502235330496401,8539.64386409433,7160.32855517998,7138.31096843646,304.208376448439,305.02,11.3407107894968,11.3431177560601,37.2459276233096,38.8588043624531,44.6722880653212,22.0175867435155,0.811623551561411,0.00240696656327444,1.61287673914355,220.772504178448,1
5194,854.828504522325,38.5157024451396,25.7525774240683,0.795028915244708,0.877550510955106,7155.26023720237,3909.55757844134,11.3434349842735,756.528605866022,10.7786779531748,800,0.054339242667472,8154.37820499418,7107.93116434673,7155.26023720237,304.466117521588,305.02,11.4367697487543,11.3754615158629,36.0781504747729,36.8872214891756,42.6257542603928,47.3290728556349,0.553882478411992,0.0613082328914007,0.809071014402718,221.296708367084,1
5195,897.28011369688,36.2579726841045,26.295552991186,0.812826310307335,0.877326527786461,7315.43679276601,4001.51305745984,11.6003282062459,761.869265615751,11.3390745169884,800,0.0476634179803115,8638.89237502026,7258.93958419755,7315.43679276601,305.094951969396,305.02,11.6501449361486,11.6330800383196,38.793952091596,37.4174150259934,43.1340098745972,56.497208568464,0.0749519693961247,0.0170648978289449,1.37653706560263,226.250622456682,1
5196,885.232139935815,37.1492413180657,27.4239816604793,0.812066307898631,0.887124269573058,7308.59677108768,3802.33237943041,11.4614830633625,759.760969662116,11.17708179824,800,0.0502987879223555,8491.91050502359,7422.60124417941,7308.59677108768,305.521710363376,305.02,11.5599648117809,11.4938428864583,37.3392698268062,38.5343952251265,44.2334919500658,114.004473091732,0.501710363375764,0.0661219253225784,1.19512539832033,226.039075394465,1
5197,855.420426826862,40.149187806702,28.0103282279473,0.831384588489384,0.873217080426153,7482.46129640446,4175.8672671533,11.9210231939444,752.664596243246,10.7686051514454,800,0.0591692546959419,8105.14784841561,7479.30050340495,7482.46129640446,305.970818562984,305.02,12.1216762417683,11.9546804614677,39.3334190909876,39.1289011320861,44.8510142554067,3.16079299951343,0.950818562983841,0.166995780300633,0.204517958901505,231.416328754778,1
5198,916.613897439017,40.3804827129428,27.9006907223672,0.864531181624191,0.87169813955342,7780.78063461772,4374.12745511517,12.4179048600067,752.117468142534,11.5362732106931,800,0.0598531648218327,8676.63259902705,7844.37456321129,7780.78063461772,307.877565878672,305.02,12.3975364598484,12.4529650003279,40.3829015674429,39.0564663867141,44.8569673440807,63.5939285935683,2.85756587867183,0.0554285404794737,1.32643518072885,240.642700039724,1
5199,913.910778540356,36.0588363674312,26.8932083251273,0.805094544562334,0.869908541634599,7245.85090106101,4108.18858871114,11.5879623096892,762.340322572842,11.5514781589412,800,0.0470745967839481,8806.15758588039,7322.27436561359,7245.85090106101,303.849062445887,305.02,11.7562071082553,11.6206792284605,37.7146154199148,38.024579913561,43.7722704921373,76.4234645525812,1.17093755411253,0.13552787979472,0.30996449364622,224.098481476115,1
5200,876.453126969897,39.33909026085,24.2548541867267,0.848502423449941,0.86795765424394,7636.52181104947,4369.55477626369,12.2401949536682,754.580881987959,11.0423125864195,800,0.0567738975150508,8332.31797064718,7553.6492003401,7636.52181104947,304.922159773718,305.02,12.2945558765214,12.2747533560293,36.0598401976641,35.4064267201144,41.1959403906682,82.8726107093744,0.0978402262816758,0.0198025204920746,0.653413477549705,236.181086939675,1
5201,884.002643855493,35.4701011563508,26.7645973222717,0.867001300234004,0.867597696981617,7803.01170210603,4472.32444797433,12.512242233968,763.732975714652,11.1798388050268,800,0.0453337803566849,8538.41155857322,7833.43684898489,7803.01170210603,307.091832615651,305.02,12.3900152032594,12.5475687220835,38.3426793198173,37.9500723131212,43.8045840637141,30.4251468788534,2.07183261565098,0.157553518824049,0.392607006696096,241.330258828022,1
5202,933.954902196411,39.3769508167529,28.4858459965615,0.816909331450475,0.86647909926574,7352.18398305427,4235.88798824313,11.8045531243588,754.491322842971,11.7663257158933,800,0.0568858464462862,8877.59065438563,7331.35424396992,7352.18398305427,304.614566435538,305.02,11.8365073517455,11.837881555655,38.5934464265332,39.6532169451325,45.4624397855441,20.8297390843509,0.405433564461759,0.0013742039094673,1.05977051859927,227.387133496525,1
5203,871.160413716658,36.2881849634069,26.8834614777778,0.803708116150695,0.864442941127919,7233.37304535626,4206.6865059978,11.6411479040175,761.797798469061,11.008671559201,800,0.047752751913674,8386.3817578683,7141.16850218295,7233.37304535626,307.396194895143,305.02,11.798340425891,11.6740149845449,38.0233673557565,38.0240474013716,43.7755612737607,92.2045431733077,2.37619489514287,0.124325441346169,0.000680045615062852,223.712568413081,1
5204,900.5920414032,37.8785181055907,28.694269848479,0.857738251556061,0.870406142790405,7719.64426400455,4366.52055151863,12.3386207685796,758.035865421225,11.3628689233559,800,0.0524551682234684,8613.46217798401,7780.18577805442,7719.64426400455,303.237591721456,305.02,12.314454156763,12.3734570618507,38.8124128707401,39.8629648012722,45.6724208707158,60.5415140498744,1.78240827854393,0.059002905087759,1.05055193053207,238.75188445375,1
5205,910.51124814775,39.1978597819641,26.9439097587604,0.843254797816019,0.894640171772781,7589.29318034418,3790.12761122087,11.8016902251021,754.914962685764,11.4730193608953,800,0.0563562966427951,8661.15398272334,7606.56433213494,7589.29318034418,304.073056070847,305.02,11.9127326839343,11.8350105734204,37.0517298229222,38.1224876990842,43.9475582009397,17.2711517907674,0.946943929153463,0.0777221105139407,1.07075787616206,234.720407639511,1
5206,881.122899344226,37.9126305074578,25.9081511852502,0.8185471702682,0.89395608968454,7366.9245324138,3693.15770766093,11.4646634320874,757.955172534609,11.1168507718934,800,0.0525560343317393,8426.07454485194,7420.20943028815,7366.9245324138,304.368028014772,305.02,11.4090425995771,11.4970322344898,36.4551333163809,37.07228389459,42.8629557744552,53.2848978743477,0.65197198522776,0.087989634912665,0.617150578209092,227.843026775685,1
5207,866.689860799054,36.8910543240067,27.6387761946256,0.903511802718572,0.883227440817994,8131.60622446715,4317.43265536034,12.808405309542,760.371710996562,10.9457320500981,799.424802765687,0.0495353612542972,8322.82500704302,8019.8537853239,8073.14025683173,303.210382635361,304.800691674487,12.6241631894021,12.7522159711772,38.4865310050657,38.8640339750787,44.7750916883885,53.2864715078222,1.59030903912617,0.128052781775043,0.377502970012991,249.684750211291,1
5208,916.555079094792,33.2322837758724,27.0144076764368,0.904426406681063,0.856128193171087,8139.83766012957,4913.24902905458,13.2272091389307,769.026532728174,11.6164801463684,800,0.0387168340897827,8933.38144946736,8122.99088602088,8139.83766012957,303.924915669032,305.02,13.2663706869148,13.2645542316574,38.238970735157,38.2975373379523,44.3106300377051,16.8467741086952,1.09508433096784,0.00181645525736052,0.0585666027952669,251.747556498854,1
5209,880.871927999089,37.6704418210984,26.98794332012,0.880498202641047,0.886828001501402,7924.48382376942,4129.21251277146,12.4314807465043,758.528069872192,11.1163360497606,800,0.0518399126597605,8432.05292787558,7965.70665887978,7924.48382376942,306.012625157766,305.02,12.5116627862763,12.4665792163578,36.6585660990355,38.2978305695925,44.3413460732125,41.2228351103568,0.992625157766383,0.0450835699184999,1.63926447055699,245.087128570189,1
5210,895.00740725413,38.5035019420402,26.1043640620052,0.83843091709999,0.867803443405114,7545.87825389991,4320.79918387722,12.097056271111,756.557466156104,11.2854369050877,800,0.0543031673048702,8538.0815493777,7616.6818681962,7545.87825389991,303.586401697868,305.02,12.151345875687,12.1312105423121,38.6625744885798,37.3988482962373,43.3866108519297,70.8036142962856,1.43359830213228,0.0201353333748173,1.26372619234259,233.377677955668,1
5211,858.385060045497,41.5096061122932,27.7701292344323,0.830753168111332,0.871420589718288,7476.77851300199,4208.79831512552,11.9365267156801,749.44652674137,10.7911319211852,800,0.0631918415732869,8087.37633794016,7347.99759926915,7476.77851300199,306.503853480168,305.02,12.0912710534063,11.9702277551322,38.6815151900594,39.0461847562982,44.9788144475865,128.78091373284,1.48385348016802,0.121043298274087,0.364669566238803,231.240572567073,1
5212,874.02627358216,35.9452722650283,26.5764711843553,0.849257901701517,0.859886377408528,7643.32111531365,4537.58135479191,12.3660874367974,762.608958457075,11.0485735493389,800,0.0467388019286556,8425.74116689769,7590.81887500944,7643.32111531365,304.311583651637,305.02,12.4044295500794,12.4010012781938,37.9982712030845,37.8555296552764,43.7820672602239,52.5022403042158,0.708416348363016,0.0034282718855696,0.142741547808193,236.391374700423,1
5213,874.290050926298,37.8696757552775,25.6746467763292,0.896669369250111,0.881452131158085,8070.024323251,4323.83958987146,12.7370070000949,758.056782000891,11.031109954484,800,0.052429022498886,8362.20771399414,8115.99564478868,8070.024323251,307.014339589029,305.02,12.6544146771347,12.7729680786931,36.0632338171008,37.0010218226069,43.0110719404449,45.9713215376823,1.99433958902944,0.118553401558433,0.937788005506029,249.588381131475,1
5214,866.852740171078,35.66069015469,27.7239590663869,0.837801374035231,0.889917741821463,7540.21236631708,3864.68257072547,11.7875890999532,763.282137439081,10.9609214363697,800,0.0458973282011489,8366.2755422541,7552.75181656835,7540.21236631708,305.91629943016,305.02,11.9530718424339,11.8208696358047,40.1246389067997,39.0358510801902,44.997904128732,12.5394502512709,0.896299430159729,0.132202206629211,1.08878782660953,233.202444319086,1
5215,840.285371687001,35.0276833006874,25.8349898873843,0.766451055222215,0.881277497757181,6898.05949699994,3699.19483405647,10.8894396086747,764.779515152224,10.6315018828978,800,0.0440256060597202,8130.75485534254,6892.16061342384,6898.05949699994,305.714424368093,305.02,10.984514635435,10.9201843506423,35.9973762567896,37.0698418044656,42.8642943487227,5.89888357609379,0.69442436809328,0.0643302847926961,1.07246554767598,213.342046298968,1
5216,868.831409637022,37.8149386665491,26.8432719023116,0.876989964419551,0.864368593145574,7892.90967977596,4591.81282942294,12.7036766391481,758.186262584278,10.962828383493,800,0.0522671717696526,8311.86587943337,7919.72831561604,7892.90967977596,302.619925125574,305.02,12.8936209629336,12.7395436143412,37.246853135742,38.1174978136369,43.9941670704445,26.8186358400753,2.40007487442602,0.154077348592418,0.87064467789483,244.110608652866,1
5217,861.588446904794,36.8442891817408,24.9626554735173,0.872362195089292,0.874584525453184,7851.25975580363,4352.76914044909,12.4890335748027,760.482333940592,10.881802438325,800,0.04939708257426,8275.41851577779,7889.57906854733,7851.25975580363,304.648789052678,305.02,12.4505547482413,12.5242945366594,36.1445182772498,36.265292538963,42.1936664384508,38.3193127437007,0.37121094732214,0.0737397884181554,0.120774261713159,242.82246667434,1
5218,879.175964350041,35.2688397868181,26.5720029030503,0.860100093644214,0.877073339064038,7740.90084279792,4239.54508253554,12.2785439934498,764.209059484282,11.1209630555739,800,0.0447386756446477,8498.74071725957,7622.60383889387,7740.90084279792,305.545616897121,305.02,12.4262723160923,12.3132106687226,38.5671205272329,37.8872941632379,43.8308303856385,118.297003904054,0.525616897121438,0.113061647369737,0.679826363995055,239.409304416431,1
5219,853.145336774084,38.692425336209,26.5522158326898,0.837439152428045,0.867194239951044,7536.95237185241,4327.95355573838,12.0912350061469,756.110567867198,10.7555710475275,800,0.0548617901660029,8132.40093248203,7530.36936179666,7536.95237185241,305.315520846552,305.02,12.1444119463015,12.1253728418568,36.8640000606273,37.8576767785994,43.7702808066799,6.58301005574685,0.295520846552392,0.0190391044447189,0.993676717972079,233.101619748013,1
5220,872.464979390198,37.4603571678594,27.5856338637123,0.804925592719044,0.892232166608651,7244.3303344714,3666.50393568701,11.2956608716453,759.025025119429,11.0125179489593,800,0.0512187186007144,8358.77671283702,7243.94069387606,7244.3303344714,304.909994995392,305.02,11.3394933939218,11.3275525200067,38.6136798793181,38.8534814807894,44.6830674590048,0.38964059533555,0.110005004608297,0.0119408739150941,0.239801601471306,224.051453643446,1
5221,876.580537246169,33.878215926876,28.5320328444561,0.83450357360268,0.87122421064502,7510.53216242412,4231.75775643356,11.9931164489435,767.498580224975,11.1029847282817,800,0.0406267747187815,8521.52501521582,7443.55176929544,7510.53216242412,306.532482422682,305.02,12.0573711968324,12.0269772612406,40.2537897807715,39.7965682176563,45.6201612674728,66.980393128687,1.51248242268224,0.0303939355917677,0.457221563115176,232.284499868788,1
5222,897.776266615148,38.513206069931,25.3792607787331,0.816939669450261,0.877940971731052,7352.45702505235,4009.52661164594,11.6508726045459,756.534511041578,11.3202415706795,800,0.0543318611980271,8564.15342154659,7341.62339477626,7352.45702505235,305.741158444678,305.02,11.7547180499029,11.6837671413445,36.7075225017915,36.6248006062261,42.4114060300543,10.8336302760899,0.721158444677599,0.07095090855832,0.0827218955653777,227.395578094404,1
5223,856.711810382863,37.6838434918866,26.7049924951417,0.789436579120805,0.886580994554184,7104.92921208724,3706.99485274315,11.148915248357,758.496368219942,10.8113000998314,800,0.0518795397250722,8200.33186145799,7130.533353078,7104.92921208724,306.638661307096,305.02,11.2062153517364,11.1803925818882,36.9158900269369,37.9092222780912,43.6176667803942,25.6041409907621,1.61866130709598,0.0258227698482187,0.993332251154364,219.740078724349,1
5224,880.597438775518,37.3151392323264,27.0202640858101,0.853297512422617,0.859696083569681,7679.67761180355,4563.03632402706,12.4276586687396,759.368538145932,11.1167538081611,800,0.0507893273175852,8441.71308823153,7581.79842325724,7679.67761180355,304.772787279095,305.02,12.5300653823319,12.4627463475149,37.4703595004414,38.2491736759935,44.0188049938617,97.8791885463188,0.247212720905395,0.0673190348170696,0.778814175552114,237.515802426915,1
5225,890.215832815576,35.8027748795873,26.9307863761078,0.87651738338846,0.877348473365932,7888.65645049614,4314.59309723121,12.5089885281522,762.946036022336,11.2547839507408,800,0.0463174549720797,8586.79280150549,7817.41806076254,7888.65645049614,306.164957094213,305.02,12.5681743927377,12.5443058299046,38.760597913292,38.2011326993813,44.0587227690131,71.2383897335994,1.144957094213,0.0238685628330888,0.559465213910698,243.979065479263,1
5226,875.70702664389,37.2863284402571,27.8655801903218,0.852866450728216,0.881889327369469,7675.79805655395,4103.46812776944,12.1087894995083,759.436690074572,11.0553293752014,800,0.0507041374067854,8395.82274838717,7680.24361558248,7675.79805655395,306.153433251058,305.02,12.080281947675,12.1429768977657,39.9144349403033,39.148166656711,45.0263714823216,4.44555902853699,1.13343325105842,0.0626949500907727,0.766268283592218,237.395816182082,1
5227,857.314888508406,34.7823659895862,28.2231340624662,0.830222500492574,0.86901559110607,7472.00250443317,4254.27642323266,11.9619151220285,765.359813251634,10.8495312899094,800,0.0433002334354579,8303.79524191283,7415.50116177223,7472.00250443317,304.186423348678,305.02,11.8882335160391,11.9956878419371,39.3591691590832,39.4951003496747,45.3464029615348,56.5013426609348,0.833576651322119,0.107454325897962,0.135931190591577,231.092860961851,1
5228,868.107948901317,35.1696511689185,25.8064066775099,0.814478450900008,0.894653837545271,7330.30605810007,3660.50812809465,11.3987795520855,764.443690159923,10.9820136746578,800,0.044445387300096,8395.13105884217,7307.36124487912,7330.30605810007,308.302068168281,305.02,11.2781340028177,11.4309623409771,37.5047306842443,37.0552482502845,42.8576068099303,22.9448132209482,3.28206816828083,0.152828338159443,0.449482433959886,226.710496642271,1
5229,902.527298781536,35.0615236860081,27.9897234747135,0.872685143441187,0.881332523842978,7854.16629097068,4210.74488250872,12.3979982519647,764.699465720748,11.4186291998935,800,0.044125667849065,8731.81964842191,7822.97593088878,7854.16629097068,300.851854527118,305.02,12.4724830794697,12.4330021888861,38.2348292737648,39.2734949601034,45.1479736339408,31.1903600818987,4.16814547288232,0.0394808905836275,1.03866568633861,242.912359514558,1
5230,883.018542195117,31.975624105276,26.9517101400786,0.786930602916538,0.880064768538315,7082.37542624884,3821.41411449505,11.1958116847157,771.99916117897,11.2047926615716,800,0.035001048526288,8650.09053591755,7021.77102585888,7082.37542624884,304.98075560617,305.02,11.2386674808092,11.2274214234841,37.8317338211931,38.1848645759329,43.9530991964546,60.6044003899578,0.0392443938300744,0.0112460573250921,0.353130754739809,219.042538956151,1
5231,909.063813251153,37.1779185457158,26.7266318713415,0.792326282541341,0.878188478182339,7130.93654287207,3883.94085103599,11.2966614301479,759.693133680109,11.4776615283611,800,0.0503835828998637,8719.50065380025,7128.93572070323,7130.93654287207,306.029108892747,305.02,11.3452075131764,11.3285559034401,38.2701567528539,37.9229685141824,43.623303430305,2.00082216883675,1.00910889274695,0.01665160973638,0.347188238671457,220.544429160993,1
5232,895.065847915216,35.7123472509759,27.1829168644651,0.817275136963012,0.870636581407479,7355.47623266711,4155.98851789024,11.7534445170561,763.159942577817,11.31709491271,800,0.0460500717777294,8636.75350373143,7419.41616940254,7355.47623266711,304.047975522235,305.02,11.7843176315533,11.7866286506656,38.3010720121464,38.3714586165622,44.0682972593821,63.9399367354363,0.972024477764592,0.00231101911230702,0.0703866044157806,227.488955649499,1
5233,886.824255567727,38.9015132503193,27.6100016803381,0.819099036295026,0.87974328169524,7371.89132665523,3984.06953974239,11.6577366784118,755.61597040637,11.1778406221614,800,0.0554800369920377,8446.15488876224,7380.92345384011,7371.89132665523,306.537472313545,305.02,11.4885839905168,11.6906505949203,38.94352878038,38.7930625299455,44.4907217944715,9.03212718487521,1.51747231354551,0.202066604403461,0.150466250434498,227.996638968719,1
5234,884.096743981424,34.7572596100392,27.6810745262048,0.877156029600886,0.884595166038727,7894.40426640798,4161.94021469667,12.4155532418665,765.419202392452,11.1887330391541,800,0.0432259970094345,8564.07111861143,7906.46931267213,7894.40426640798,303.867186043537,305.02,12.450726139074,12.4506067427374,38.3126516525111,38.9127452889467,44.718740969477,12.0650462641524,1.15281395646264,0.000119396336648592,0.600093636435538,244.156832981691,1
5235,806.650971539852,36.7676896287922,25.9555259966422,0.811325112040242,0.879778467763737,7301.92600836218,3945.55919962537,11.5466333417454,760.663530183092,10.1887092427721,800,0.0491705872711349,7750.17954061615,7347.03001603265,7301.92600836218,304.152937168038,305.02,11.4007340634016,11.5792335742132,36.6479792651994,37.1658818762276,42.9291637962513,45.1040076704739,0.867062831962073,0.178499510811532,0.517902611028148,225.832763145223,1
5236,871.303386230177,33.6483473195162,26.9345425895805,0.84379253904829,0.9,7594.13285143461,3678.00640702509,11.7388879411983,768.042334415685,11.0385710986048,800,0.0399470819803943,8478.0899151859,7527.70784024767,7594.13285143461,304.195350622173,305.02,11.7241037521298,11.7720309764424,39.8268725286624,38.1572307782084,43.9494381074839,66.425011186936,0.824649377826859,0.0479272243125735,1.66964175045401,234.8700881887,1
5237,873.726811660251,34.0352760954295,28.6378621282703,0.828587097509024,0.871006846476403,7457.28387758121,4206.10514867022,11.9110591935565,767.127054396262,11.065173138717,800,0.0410911820046731,8488.39367628861,7446.07396813973,7457.28387758121,307.956785087549,305.02,11.9324665983526,11.9446883291803,40.5159669758371,39.8564130410043,45.6416160537956,11.2099094414816,2.93678508754903,0.012221730827644,0.659553934832786,230.637645698389,1
5238,885.521461692399,36.7172925880915,27.9796726408445,0.836581259174567,0.881672458638561,7529.2313325711,4029.56625316883,11.880497906596,760.78274438287,11.185463799234,800,0.049021569521413,8509.70784637648,7585.33133303888,7529.2313325711,303.294462793348,305.02,11.8511265763288,11.9140407568905,39.7826687740615,39.202079634463,44.9969806753012,56.1000004677808,1.72553720665206,0.0629141805617284,0.58058913959853,232.862824718695,1
5239,898.350542483139,38.1967008051072,26.9364555053475,0.829010137212068,0.878657435159188,7461.09123490861,4054.27445778147,11.8133763027056,757.283204245519,11.3310293402096,800,0.0533959946931014,8580.7982061539,7410.53387313561,7461.09123490861,302.985983189902,305.02,11.887051980301,11.8467296449569,37.9349659821942,38.1548943486352,43.9428577720352,50.5573617730015,2.03401681009774,0.0403223353440278,0.219928366441025,230.755399017793,1
5240,893.544351698175,37.855382158265,26.5090171993164,0.87800029762711,0.866483054257353,7902.00267864399,4552.57720074547,12.6872756254004,758.090593504624,11.2742045253112,800,0.0523867581192198,8546.8683998857,7934.78126974215,7902.00267864399,305.451594974425,305.02,12.8106709147374,12.7230962947271,37.3133610417028,37.7695178680802,43.6433032813867,32.7785910981593,0.43159497442457,0.0875746200103773,0.456156826377352,244.39183542198,1
5241,892.721871021102,34.5567656325746,27.4775962576748,0.832063048897211,0.872008570833063,7488.5674400749,4203.60937898046,11.9472862057055,765.893470896145,11.3000706327949,800,0.0426331613798192,8654.65031832291,7493.90890033219,7488.5674400749,302.818594156429,305.02,12.2219490685351,11.9810176230059,38.5342061221413,38.7303459958477,44.5818231559993,5.3414602572966,2.20140584357085,0.240931445529105,0.196139873706414,231.605178559018,1
5242,840.387451711088,38.8197777662835,25.6958264745401,0.813935068395334,0.876835588116345,7325.41561555801,4016.7040606449,11.6226558288924,755.809315693857,10.5933945431419,800,0.0552383553826793,8006.58628052713,7339.85333752564,7325.41561555801,305.518214392773,305.02,11.8346485282612,11.655470699747,36.608800534822,36.9256678745982,42.727146097656,14.4377219676317,0.498214392773264,0.179177828514165,0.316867339776259,226.559245842001,1
5243,872.115351380953,36.0151355765976,26.6120257399421,0.827218052534847,0.865257211535152,7444.96247281363,4313.59547144444,11.9703971982063,762.443696793558,11.0236687289035,800,0.0469453790080521,8404.9267378927,7475.32486189479,7444.96247281363,303.551683649298,305.02,12.0759978317657,12.0041938660179,37.60460794322,37.8353637981513,43.6248249705546,30.3623890811659,1.46831635070157,0.0718039657477849,0.230755854931267,230.256571324134,1
5244,876.554575880484,40.9396057601248,28.3325684051736,0.822594252224949,0.886609782119914,7403.34827002454,3862.10873853806,11.6168113660984,750.794862574425,11.0258943066619,800,0.0615064217819691,8278.18480073038,7447.05451126198,7403.34827002454,305.659869364549,305.02,11.7508171877234,11.6496097359661,39.2764069931981,39.5461547672264,45.3182231878187,43.7062412374398,0.63986936454944,0.101207451757283,0.26974777402836,228.969534124471,1
5245,873.827672817574,37.6787870863554,26.4961473654644,0.857557755284431,0.888812312342668,7718.01979755988,3979.40900074545,12.0805609855155,758.508329147226,11.0273491151496,800,0.051864588565967,8364.33615225524,7718.63827130057,7718.01979755988,304.138862690697,305.02,11.9096716343696,12.1146686846875,37.9402164949233,37.7339425811136,43.5581370443712,0.618473740685658,0.881137309303256,0.204997050317875,0.206273913809696,238.701643223502,1
5246,867.721599495957,39.8430934531807,27.9702390436338,0.778796460535577,0.888014587413096,7009.1681448202,3629.35774367933,10.9808928669728,753.388662436501,10.9268078055686,800,0.0582641719543736,8232.13311733807,7084.68964445772,7009.1681448202,305.610468309762,305.02,10.8809961398866,11.0118958138554,39.2304236616384,39.1548854744501,44.8711507223827,75.5214996375216,0.590468309762116,0.130899673968766,0.0755381871883429,216.778396231553,1
5247,874.443841101573,35.2917079191774,26.0768318505884,0.848859694995691,0.887858735930047,7639.73725496122,3959.15059107574,11.9708730820706,764.154964917186,11.0608602904446,800,0.0448062938535176,8452.21130719856,7658.82459440924,7639.73725496122,303.687725886323,305.02,12.0756456854382,12.0046710934707,36.7749185199793,37.282345867601,43.0494772738088,19.0873394480195,1.33227411367665,0.0709745919675022,0.507427347621665,236.280533658595,1
5248,882.79098120839,39.9402399272251,25.6024764937179,0.871360055599117,0.885861247322639,7842.24050039205,4107.20029472108,12.3158879541425,753.158862452149,11.115489331438,800,0.0585514219348137,8371.72930046488,7788.85027836041,7842.24050039205,301.667740000544,305.02,12.4185824373023,12.3506600646329,36.5666079715137,36.8457061753203,42.6918926774106,53.3902220316386,3.35225999945578,0.0679223726693792,0.279098203806576,242.543520630683,1
5249,891.458531231275,38.7196673249583,27.8748156890698,0.76227062040032,0.876829501430706,6860.43558360288,3761.85713110744,10.8849844590023,756.046126942811,11.2382804586086,800,0.054942341321486,8496.65841422815,6913.30749628959,6860.43558360288,303.160355154582,305.02,10.7914016563088,10.9157166225056,38.432559834585,39.0479788685955,44.7497051042046,52.8719126867136,1.85964484541807,0.124314966196801,0.615419034010458,212.17842011143,1
5250,858.464438669001,38.0448156658789,26.3255238742285,0.865213789321923,0.878652110697871,7786.92410389731,4231.44091378174,12.3293522655613,757.642488542364,10.8295639753346,800,0.0529468893220455,8204.93780010124,7758.97551044736,7786.92410389731,306.32068022319,305.02,12.2060403279519,12.3641623905681,38.3702921151403,37.5361227594525,43.3229400271942,27.9485934499435,1.30068022319017,0.158122062616281,0.834169355687791,240.832704244247,1
5251,881.961275919572,39.0976982351826,27.9571691481722,0.859855855845758,0.896307824539269,7738.70270261182,3828.58582030966,12.0116384346725,755.151894824676,11.1143789662734,800,0.0560601314691556,8393.0443361809,7840.55393603454,7738.70270261182,306.06135828958,305.02,12.10177582587,12.0455515410905,39.2546992546457,39.1933527636362,45.0326275646423,101.851233422722,1.0413582895805,0.056224284779498,0.061346491009509,239.341320699336,1
5252,884.285993898641,37.3141384883107,27.481089481126,0.82058341455329,0.883251344405813,7385.25073097961,3920.67663292466,11.6324772829654,759.370905405901,11.1633294791853,800,0.0507863682426237,8477.10761395335,7449.13305828622,7385.25073097961,305.971919569538,305.02,11.7130627371198,11.6653198832609,39.1607136349732,38.7020172500197,44.5068842135711,63.8823273066046,0.951919569538461,0.0477428538589439,0.458696384953512,228.409816422051,1
5253,863.794924626941,33.0556109503857,28.1539359124079,0.841631294708549,0.875462243603774,7574.68165237694,4181.49561512081,12.0369994361071,769.444452296863,10.9496374760785,800,0.0381944346289217,8425.13781063045,7509.97468558521,7574.68165237694,304.485697114056,305.02,12.2296152781851,12.0709841456079,41.0145424007762,39.3818933164408,45.2005857877965,64.7069667917285,0.534302885944328,0.158631132577151,1.63264908433543,234.26850471269,1
5254,844.294830540105,36.3840146004671,26.6909573124642,0.817000917431216,0.9,7353.00825688095,3561.22443586269,11.3661614363153,761.571113462595,10.6681802232512,800,0.0480361081717561,8124.57789124105,7303.76861228852,7353.00825688095,306.852194131794,305.02,11.3878281121647,11.398252132722,38.7827278987664,37.9019116046863,43.6850369270236,49.2396445924223,1.83219413179359,0.0104240205573749,0.880816294080041,227.412626501473,1
5255,855.084072496536,35.0625877436793,29.0009391329194,0.844023701562643,0.889164257861152,7596.21331406379,3909.2183801698,11.8851982686355,764.696948692327,10.8183740663715,800,0.0441288141345916,8272.77763836647,7565.60518844272,7596.21331406379,307.121364665223,305.02,11.9072657225929,11.9187543897157,39.9384328779661,40.2228986629357,46.0300867819412,30.6081256210682,2.10136466522272,0.0114886671227179,0.284465784969576,234.934432393726,1
5256,878.18494828757,36.2557654616359,27.0518849385606,0.765331086202393,0.868644590504237,6887.97977582154,3928.59336825567,11.0316638494573,761.8744868005,11.0977896745413,800,0.0476568914993747,8455.12281291105,6903.99818894616,6887.97977582154,305.562724442545,305.02,11.0621388571562,11.0628101407921,38.1243450042751,38.2098673565697,43.8886739928071,16.0184131246242,0.542724442545136,0.000671283635909958,0.0855223522945963,213.030302344997,1
5257,851.232033329448,38.7841684573129,27.7402890341993,0.810343762005568,0.883840503141872,7293.09385805011,3860.00021719809,11.4796640540404,755.893549514226,10.7304736550653,800,0.055133063107217,8111.09581909623,7340.67052245053,7293.09385805011,303.627014892581,305.02,11.5043940879809,11.5120752085075,39.9060246953947,38.8868218122908,44.5550107045797,47.576664400417,1.39298510741889,0.00768112052660186,1.01920288310389,225.559603857221,1
5258,878.401439902115,33.6226203492717,27.8532881066071,0.848282926908596,0.882112720415104,7634.54634217736,4076.76275547867,12.040663704951,768.103191563798,11.1287703205332,800,0.0398710105452529,8548.04400138201,7578.63498933179,7634.54634217736,306.51854379785,305.02,11.8248269631296,12.0746587599796,38.7508617613458,39.0247932516387,44.7555983724122,55.9113528455673,1.49854379784983,0.249831796850083,0.273931490292874,236.119989964249,1
5259,877.602650611616,40.1147108844188,26.601408130616,0.828363777928455,0.886348590623211,7455.2740013561,3894.55139934748,11.7017368395504,752.746151402907,11.0482314750562,800,0.0590673107463658,8316.51372265704,7458.28948099606,7455.2740013561,305.590800119396,305.02,11.4713110224851,11.7347749840862,37.5407650126794,37.77445808448,43.5142184035674,3.01547963995745,0.570800119395699,0.263463961601015,0.233693071800666,230.575484578025,1
5260,893.79710257099,34.0210463974495,26.523090590021,0.906762994635289,0.88074041157667,8160.8669517176,4388.33178008024,12.8907934472181,767.160714746833,11.3195045586488,800,0.0410491065664584,8683.87920779302,8218.63466506183,8160.8669517176,306.404253128568,305.02,13.0409446645085,12.9271887193841,37.3987042606299,37.76978129627,43.6615918433364,57.7677133442257,1.38425312856805,0.113755945124451,0.371077035640134,252.397946960339,1
5261,872.182082575174,31.8440841571669,27.4255423311199,0.862407714034162,0.888751914216507,7761.66942630746,4003.2095590192,12.1497087920632,772.310318926222,11.0686618204746,800,0.0346121013422228,8548.44174065724,7753.19432731381,7761.66942630746,305.517155524215,305.02,12.2649143210399,12.1840117199656,37.8593206038904,38.6920250077485,44.6130302872069,8.47509899364832,0.497155524214691,0.0809026010743068,0.832704403858088,240.051631741469,1
5262,862.283731219498,33.5369626409667,27.2952502550423,0.802549114343171,0.857151639000081,7222.94202908853,4340.28035568424,11.7232424091362,768.305814872793,10.9254639290531,800,0.0396177314090085,8394.09746687449,7194.7958298188,7222.94202908853,307.790198992616,305.02,11.6626826085681,11.7563412715061,39.14566629794,38.5231992286695,44.3545361646893,28.1461992697386,2.77019899261569,0.0936586629379921,0.622467069270449,223.389959662533,1
5263,874.052443268968,35.3684056378799,26.8949864695341,0.820847254795924,0.885479230494916,7387.62529316332,3876.854354133,11.6069404553947,763.973536463595,11.0550888858063,800,0.0450330794205063,8445.79535200879,7419.51984309493,7387.62529316332,303.564378429192,305.02,11.792527494096,11.639710956188,38.2550669992972,38.1085505838681,43.9080860468799,31.8945499316123,1.45562157080769,0.152816537908036,0.146516415429041,228.483256489588,1
5264,871.312594915502,39.1378085321616,26.688287217953,0.774319076978626,0.875236456909579,6968.87169280763,3851.31408379835,11.0771578671979,755.057013917172,10.9797474443165,800,0.0561787326035352,8290.3353188703,6944.83289825473,6968.87169280763,305.097314518549,305.02,11.3070439825906,11.1084326042459,38.0985455970658,37.8468996187142,43.5367730529932,24.0387945529055,0.0773145185489739,0.19861137834471,0.251645978351533,215.532114210546,1
5265,876.209071373217,35.6172811503836,27.456246706905,0.840795861777989,0.874866529442668,7567.16275600191,4189.50966084374,12.0332391839798,763.384821438768,11.0796940670151,800,0.0457689732015403,8458.0702769445,7602.33224915,7567.16275600191,304.949185677569,305.02,12.2073097154268,12.0672132769581,38.0423275835141,38.6308219093199,44.36363550463,35.1694931480934,0.0708143224307491,0.140096438468767,0.588494325805783,234.035961525833,1
5266,898.874754049172,38.2571846266594,28.313704815177,0.870662409412281,0.880094542303636,7835.96168471053,4227.38980686784,12.3866609986012,757.140129765637,11.3369636924622,800,0.0535748377929534,8583.67016125913,7823.50353069586,7835.96168471053,306.060947884722,305.02,12.3332024943817,12.421632926444,39.1926325712246,39.5286608058853,45.3483863121458,12.4581540146646,1.04094788472224,0.0884304320622498,0.336028234660688,242.349330454966,1
5267,827.153757214459,38.2308358180388,28.2336483593178,0.851486407330327,0.881515297716541,7663.37766597294,4104.64302598756,12.0943254635588,757.202457872429,10.4326617958655,799.992383237334,0.0534969276594635,7899.63715398112,7692.1880743482,7662.64803936169,307.405190303088,305.017095918815,12.0964938411587,12.1273172785623,39.084579391065,39.4639714036933,45.3116975390805,29.5400349865104,2.38809438427381,0.0308234374035763,0.379392012628266,236.989114619434,1
5268,898.554696575697,36.1002531502209,29.3284591867823,0.81420088837871,0.882923127150428,7327.80799540839,3896.75445242697,11.5462900876002,762.242351173153,11.3569255622528,800,0.0471970610335594,8656.72964267002,7297.17748823207,7327.80799540839,302.919009171766,305.02,11.533916917948,11.57888935094,41.3736012497701,40.5371789422785,46.3363996880385,30.6305071763172,2.10099082823365,0.0449724329920258,0.836422307491517,226.633236971394,1
5269,855.511096001258,33.5883295939874,28.2969289379455,0.849344643854677,0.87299807501476,7644.10179469209,4270.58129063721,12.1816032801504,768.184306345423,10.8391199682052,800,0.0397696170682214,8326.44185417054,7614.75021522495,7644.10179469209,303.809233434853,305.02,12.3009283267237,12.2159962574806,39.4611702497883,39.5205696935347,45.3494350365818,29.3515794671384,1.21076656514651,0.0849320692430382,0.059399443746436,236.415519423468,1
5270,864.142432978428,36.121834059404,28.2717548909403,0.878127865788684,0.872819224439361,7903.15079209816,4419.10813596838,12.5970032372734,762.19130153248,10.9217560219603,800,0.0472608730844003,8324.4674373981,7990.72111420649,7903.15079209816,303.228101796782,305.02,12.7329503446699,12.6325690356994,40.6264101955172,39.5345295596623,45.4385464384669,87.5703221083322,1.79189820321835,0.100381308970407,1.09188063585492,244.427344085511,1
5271,876.173244881405,38.882658040232,26.995288141996,0.838206794900393,0.869173643539311,7543.86115410354,4291.99873750314,12.0747574030583,755.660572405831,11.0437983481449,800,0.055424284492711,8345.36298129372,7565.97934336861,7543.86115410354,306.270708987187,305.02,12.1194648327629,12.108848716663,39.566215485518,38.2537622320876,44.1388098993835,22.1181892650739,1.25070898718695,0.0106161160998237,1.31245325343036,233.315293425883,1
5272,853.058175805313,38.5758073402451,27.8004925995968,0.795791058962563,0.884138449200919,7162.11953066307,3784.83858067443,11.2697053973948,756.38642773665,10.7557152632519,800,0.0545169653291873,8135.47704572368,7087.69048630277,7162.11953066307,308.242106197397,305.02,11.1006882549717,11.3015237642663,39.5464965281771,39.0166312421029,44.809058541212,74.4290443603004,3.22210619739673,0.200835509294642,0.529865286074184,221.508851463807,1
5273,865.318607995046,36.3442193814058,26.4503543625655,0.821085019152433,0.882662434530067,7389.7651723719,3934.9639619041,11.6473538606776,761.665249053284,10.9342527109166,800,0.0479184386833944,8328.24031427185,7302.58630089714,7389.7651723719,303.267476203249,305.02,11.7068669583066,11.680238462817,38.1995307042381,37.6552188614136,43.4266618028988,87.1788714747554,1.75252379675049,0.0266284954895717,0.544311842824499,228.549438320781,1
5274,851.199022364243,41.4243994988772,25.584658422589,0.961202132732191,0.884271366169752,8650.81919458972,4568.39671306117,13.610151166253,749.648082985406,10.7017156450896,791.964005483534,0.0629398962682426,8022.52061799632,7772.3014741098,7781.84499945643,301.602913252676,301.956076190734,12.3025407478336,12.2775787715497,36.4675749783038,36.8205153684678,42.6574109824896,9.54352534663576,0.35316293805846,0.0249619762839703,0.352940390164072,240.675618539891,1
5275,874.603260899063,35.4674475123483,27.9487894464336,0.849710482811553,0.861993835255032,7647.39434530398,4497.25681404594,12.3424279773785,763.73925290954,11.0609947595302,800,0.0453259338630749,8447.71587407994,7684.37926489989,7647.39434530398,304.113962361573,305.02,12.5248376409067,12.3772750197475,38.6324584802915,39.1964034339136,45.0535758901008,36.9849195959114,0.906037638427335,0.147562621159278,0.563944953622119,236.517350885691,1
5276,822.387959475756,35.2188681511509,27.5761381467076,0.858284997883933,0.877907191510267,7724.5649809554,4213.15589122979,12.240994427183,764.327267388452,10.403137167277,799.878769926828,0.0445909157644344,7951.40140333211,7863.04116405447,7712.85936123214,304.29170975582,304.973778003851,12.3133066309971,12.2569530062235,38.4109907711083,38.8404812833465,44.7260213652169,150.181802822329,0.682068248031612,0.0563536247735694,0.42949051223821,238.542042099964,1
5277,855.783208665177,39.1698433887657,26.3464540272677,0.854454522792801,0.869610157019463,7690.09070513521,4366.20647412083,12.3026348663011,754.981235463875,10.7837119619316,800,0.0562734556701566,8141.50017990568,7695.62733567019,7690.09070513521,304.890103667684,305.02,12.372224279528,12.3373695586341,37.9023438286559,37.6226764404758,43.5243248795797,5.53663053497985,0.129896332316434,0.0348547208938985,0.279667388180087,237.837856859853,1
5278,865.304705752628,37.0222215917055,29.1652709910634,0.856369002563105,0.890955680504027,7707.32102306794,3928.16340754437,12.0347929588299,760.061434824821,10.9268349992018,800,0.0499232064689741,8305.06588758741,7736.47986040243,7707.32102306794,303.892810671849,305.02,11.9532026816194,12.0687714386645,39.9114372765094,40.4536138407283,46.3706277180096,29.1588373344939,1.12718932815147,0.115568757045061,0.54217656421887,238.370753290762,1
5279,911.099632443179,38.4348682421561,26.4247808115675,0.841746575833202,0.883486810178146,7575.71918249882,4016.91493940475,11.9293031075871,756.71981917318,11.4891295084161,800,0.0541002260335253,8694.05200406589,7530.95387845509,7575.71918249882,303.744336531456,305.02,11.9892192519946,11.962983752237,37.9282219554925,37.7101823269279,43.6113297920886,44.7653040437326,1.27566346854428,0.0262354997576519,0.21803962856459,234.30059327316,1
5280,890.369506588179,34.1162544986524,28.0493869151502,0.869985898964252,0.866589206283965,7829.87309067827,4508.80347931197,12.5699260710099,766.935499983438,11.2750661167638,800,0.0413306250207027,8647.24846960653,7912.50640736011,7829.87309067827,304.253432256693,305.02,12.5401236082653,12.6054154210126,40.0117189017675,39.3591584820715,45.3010734460097,82.633316681834,0.766567743307235,0.0652918127472777,0.652560419695902,242.16102342304,1
5281,895.851914711089,38.5465060466136,26.1304769202445,0.878156835083329,0.889368392434805,7903.41151574996,4062.8504719454,12.3630088605752,756.455739946735,11.2956045172439,800,0.0544303250665807,8544.6248732374,7906.89006738265,7903.41151574996,304.350397268028,305.02,12.3474868808094,12.3979140100614,38.3486767791182,37.4686195547706,43.4555932463492,3.47855163269105,0.669602731971622,0.0504271292520073,0.880057224347595,244.435407703608,1
5282,864.943611914351,34.511166046865,28.3992451717013,0.84100861323762,0.86975958163688,7569.07751913858,4294.4693384733,12.1069572030122,766.001336716141,10.9489339402342,800,0.0424983291048241,8386.89803383616,7616.52462946989,7569.07751913858,305.138991519744,305.02,12.2787085731628,12.1411394280482,39.6471214720497,39.7272543268005,45.6783362406534,47.4471103313126,0.118991519743759,0.137569145114609,0.0801328547507936,234.095181004287,1
5283,825.917851608886,39.2795416915196,27.3432050104121,0.902183534621177,0.869636105227925,8119.65181159059,4609.53429494557,12.9894606836569,754.72174412871,10.4062427398051,795.059407147733,0.0565978198391122,7853.81767041247,7579.91301288384,7618.2031403001,303.789376005876,303.136275460252,12.2876891521107,12.2216741890583,39.0010926405774,38.6688113006116,44.6037015715196,38.2901274162587,0.653100545623488,0.0660149630523463,0.332281339965775,235.614530112375,1
5284,853.81301614065,35.881197527828,26.6769328218209,0.830297804227492,0.893752989031634,7472.68023804743,3750.41146579994,11.631886813049,762.760527247923,10.7937296891827,800,0.0465493409400964,8233.03094869256,7367.80571324649,7472.68023804743,304.299584185255,305.02,11.5538027156526,11.6647277462389,36.5209938644829,37.9862786485903,43.8792903258914,104.874524800937,0.720415814745422,0.110925030586303,1.46528478410738,231.113821795282,1
5285,886.742509005956,37.7581687112942,27.1391552974941,0.880641963881306,0.872040050567054,7925.77767493175,4448.36128367134,12.6443564510222,758.320551913434,11.1894545479514,800,0.052099310108208,8485.19334841277,7870.5219792671,7925.77767493175,303.268785028181,305.02,12.5575864627712,12.6800559443298,38.2064293859294,38.4823132350825,44.4380360956734,55.2556956646476,1.75121497181908,0.122469481558635,0.275883849153111,245.127144585519,1
5286,846.308024618256,36.5778773708089,26.5559045274657,0.871979246989,0.878303171737539,7847.813222901,4271.95513456519,12.4306970739606,761.112531079351,10.6915954317826,800,0.0486093361508106,8137.50726036047,7881.80735471676,7847.813222901,304.325690728249,305.02,12.3777882748447,12.4657933312292,38.3715773132841,37.9195341142179,43.9051700311394,33.9941318157571,0.694309271750512,0.0880050563844996,0.452043199066146,242.715872873228,1
5287,875.482957326985,35.4719907720395,26.7543790272749,0.819426358718078,0.887816614835221,7374.8372284627,3822.72752395286,11.5563436253237,763.728505828741,11.0720714359731,800,0.0453393677140742,8456.0565742248,7389.78757020769,7374.8372284627,304.694434474292,305.02,11.7182081249578,11.5889712733587,38.8891576412227,38.0869943035915,43.9970456382266,14.9503417449878,0.325565525707646,0.129236851599101,0.802163337631221,228.087749333899,1
5288,825.299594820252,31.6363046818336,25.2822101532365,0.819835408042381,0.85492637189081,7378.51867238143,4477.11284378001,12.0069234728533,772.801821275123,10.4757401567002,800,0.0339977234060966,8095.67107230287,7331.66942314263,7378.51867238143,304.330103127495,305.02,12.0487579682601,12.0408232672655,36.2470381205926,36.590261952596,42.4456436541562,46.8492492387986,0.689896872504733,0.00793470099458382,0.343223832003318,228.201608424169,1
5289,903.775255345134,35.5862559135516,27.9332150914128,0.828443919046875,0.878427141595632,7455.99527142187,4056.16271981448,11.8084026543131,763.458211636494,11.4286132300034,800,0.045677235454383,8725.26861806355,7397.27684727203,7455.99527142187,305.050065599131,305.02,11.9312225390558,11.8417419541948,39.0682724335978,39.2292329912957,45.0604981851042,58.7184241498453,0.0300655991310919,0.0894805848610503,0.160960557697891,230.597791899646,1
5290,878.827381113998,38.5956080535448,25.7407917443095,0.897628814862744,0.851348436828811,8078.6593337647,4978.06741890496,13.201498414111,756.33958914934,11.0804068427314,800,0.0545755135633254,8380.55035903899,8041.40110537469,8078.6593337647,303.073440968544,305.02,13.1685456574153,13.2387709163621,36.0046692156556,37.0910829826822,43.0330470802238,37.2582283900038,1.94655903145633,0.0702252589467403,1.08641376702664,249.855443312311,1
5291,843.412335703895,37.1181756329045,27.0842510667989,0.867967962991281,0.866577747260615,7811.71166692153,4498.58415114843,12.5409359047625,759.834455540364,10.649382636987,800,0.0502069305745445,8091.76785781602,7729.8196246496,7811.71166692153,304.895477107026,305.02,12.4098061402454,12.5763434052658,38.2886921277101,38.4521272058022,44.4202297433647,81.892042271932,0.124522892974426,0.166537265020402,0.163435078092078,241.599329904791,1
5292,841.909452092442,43.0614264012526,26.8278888460079,0.867497989410533,0.879329874487199,7807.48190469479,4228.2489445536,12.3523740426598,745.775695847837,10.5673054598907,798.329115465639,0.0677803801902037,7880.83958258662,7637.56188308744,7644.41439510902,306.352343956397,304.382933499161,12.1051669070359,12.1285283781007,37.0271895075372,38.1937117542517,44.1464881983148,6.85251202157906,1.96941045723526,0.0233614710648116,1.16652224671454,236.425187477599,1
5293,861.82282741548,33.6487457262813,26.6568413451351,0.850530502024541,0.880832065377801,7654.77451822086,4114.28149819689,12.0901186322367,768.041391984482,10.9184574293213,800,0.039948260019398,8385.8272423392,7591.64578074385,7654.77451822086,305.809920407023,305.02,12.0885724496077,12.1242533160279,38.502560183128,38.02272015126,43.9663935679484,63.1287374770163,0.789920407023317,0.0356808664201953,0.479840031867916,236.745603656316,1
5294,861.739256891822,39.0489837549684,29.0461218454241,0.88639667410994,0.878725285163451,7977.57006698946,4333.45484202375,12.6301578950247,755.267128927622,10.8600692915366,799.785555615064,0.0559160888404723,8202.25335377391,7962.32942761612,7956.1857531607,306.645443411737,304.938237717133,12.5449019460813,12.6318658832738,40.81894529257,40.4437147862509,46.4428592959105,6.14367445542484,1.7072056946036,0.0869639371925555,0.375230506319163,246.067600613218,1
