tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5295,848.968896024597,35.638196005143,28.2920114878233,0.849439366334302,0.869031344000876,7644.95429700871,4352.42634532462,12.2385714778526,763.335347349834,10.7350233542647,800,0.0458308158127071,8194.42278093623,7694.36273661952,7644.95429700871,300.494620628476,305.02,12.0834110429455,12.273125296567,39.7789860888597,39.6844334689382,45.6600853458519,49.4084396108101,4.52537937152363,0.189714253621467,0.0945526199215294,236.441885474497,1
5296,886.880419859148,34.7170876702362,27.986857917489,0.852594602169806,0.893055467636323,7673.35141952825,3866.05133954688,11.9535782927639,765.514229116056,11.2243965154067,800,0.0431072136049296,8592.43524578449,7642.68332339531,7673.35141952825,307.21187538634,305.02,11.9853980216112,11.9873274748529,38.8467916324766,39.3787285559946,45.3430075790361,30.6680961329412,2.19187538633997,0.00192945324173799,0.531936923518018,237.32014699572,1
5297,859.965474734097,34.7892591824847,27.9613710407162,0.83028401678305,0.884100669264841,7472.55615104745,3949.66247445827,11.7586846590353,765.343507403832,10.8830027930034,800,0.0433206157452095,8329.23552868289,7514.04500032018,7472.55615104745,304.33145307942,305.02,11.7655804802114,11.7918835874203,38.5228908369859,39.3327546381911,45.2472924821083,41.4888492727314,0.688546920579995,0.0263031072088857,0.809863801205161,231.109984053015,1
5298,830.354771683077,34.708395600159,27.1882823961774,0.814303311257457,0.886595441580487,7328.72980131711,3823.47154547276,11.4999113399174,765.534790207824,10.5090935072386,800,0.0430815122402203,8045.07669333834,7262.15854728519,7328.72980131711,308.325836822174,305.02,11.4363701393678,11.5323796596383,38.110653468851,38.5283825777497,44.3767886395056,66.5712540319191,3.30583682217423,0.0960095202704974,0.417729108898754,226.661746432489,1
5299,863.016196019187,34.8044853081259,27.8501672315969,0.811634502978573,0.889241366681306,7304.71052680715,3757.64605480987,11.4281157032123,765.307490003628,10.9214498457627,800,0.0433656374954647,8358.26736866119,7262.01556939441,7304.71052680715,306.15874153068,305.02,11.4728793249772,11.4603813184412,39.2905253336842,39.1620557296438,44.957012723414,42.6949574127393,1.13874153068014,0.0124980065360081,0.12846960404034,225.918882272387,1
5300,829.595472075917,34.2829877097342,26.9809221135565,0.871611744211432,0.870419455855239,7844.50569790289,4436.86687468239,12.5380000948882,766.541092572624,10.5037814887292,799.64843711131,0.0418236342842202,8051.58013851457,7784.85876095682,7810.03273435913,305.00514732371,304.885957859615,12.551003031602,12.5181450493003,38.59115221441,38.3213419156192,44.181293072087,25.1739734023167,0.119189464094916,0.0328579823017208,0.269810298790816,241.547404155438,1
5301,827.724935031455,38.9603494812883,27.6420565920343,0.8716566557819,0.896153643581684,7844.9099020371,3884.52462929192,12.178583024544,755.476793302012,10.4323226277707,797.960730324456,0.0556540083724845,7881.37764552023,7624.53360135268,7644.93631615462,304.803158611813,304.242477454457,12.081931974704,11.9016482968812,38.9898598110393,38.9887981969246,44.8623712407716,20.4027148019359,0.560681157356441,0.180283677822779,0.00106161411471817,236.441329365608,1
5302,842.344881483818,33.6548512448006,25.9452804530098,0.865008124843306,0.873475964380383,7785.07312358976,4339.32639409959,12.3994668879424,768.026949380424,10.6716284839277,800,0.0399663132744696,8196.09826943227,7799.5840217866,7785.07312358976,306.014893866818,305.02,12.42676039634,12.434474971343,37.6705443391583,37.3116971486694,43.2241537636947,14.5108981968424,0.994893866817733,0.00771457500298922,0.358847190488859,240.775457430612,1
5303,851.726242465679,37.654160962539,27.3918958333,0.803932928117341,0.876102348801864,7235.39635305607,3981.68851283061,11.4894372589632,758.566582243114,10.748698576011,800,0.0517917721961076,8153.60354236609,7252.96834420717,7235.39635305607,305.913287063311,305.02,11.5911321340852,11.5218760066466,38.8839662624606,38.7180576893163,44.5456935066007,17.5719911511032,0.893287063310652,0.0692561274385675,0.165908573144257,223.775144939879,1
5304,873.84236690447,37.8268661519684,26.7418926226474,0.843589364640391,0.87456582778622,7592.30428176352,4209.5859693855,12.0773701594198,758.158048117519,11.0259265696722,800,0.0523024398531016,8359.39496674975,7576.7027178674,7592.30428176352,304.178528322972,305.02,12.0436065348115,12.1114688497604,37.9277065764277,38.0716142411866,43.9106374037787,15.6015638961208,0.841471677027812,0.0678623149488917,0.143907664758842,234.813534487532,1
5305,833.700270791686,36.5072610270672,26.9322917282784,0.843379696776717,0.880832329890358,7590.41727099045,4079.68535534994,11.9884677854211,761.279574040473,10.5330450033796,800,0.0484005324494093,8018.59201352198,7551.7234223834,7590.41727099045,307.625352931468,305.02,12.1872258696873,12.0223154728959,37.3860412997892,38.2645583184498,44.111543126548,38.6938486070494,2.60535293146779,0.164910396791358,0.878517018660588,234.755173329602,1
5306,868.160153784113,36.7125116677335,26.2297629145948,0.858500642983428,0.880637978286574,7726.50578685085,4156.9175200643,12.2061021255855,760.794053649976,10.9662156947401,800,0.0490074329375295,8343.03169160129,7683.56354762415,7726.50578685085,304.911426393406,305.02,12.2960543977773,12.2405642718269,37.2176210940045,37.578019528481,43.4589023644233,42.9422392267015,0.108573606593836,0.0554901259504135,0.360398434476451,238.964096500543,1
5307,871.991651251551,34.9201246382087,27.8374327365732,0.894551114243963,0.888289061007536,8050.96002819567,4162.70319428566,12.609115776549,765.033945168317,11.0338032581983,800,0.0437075685396036,8441.23403683045,8022.93249399205,8050.96002819567,306.233301077994,305.02,12.5695785968313,12.6447157729603,39.7251907091485,39.2323315766513,45.2049707480665,28.0275342036211,1.21330107799395,0.0751371761289708,0.492859132497244,248.99876375863,1
5308,829.147761237176,34.8237064279478,29.0160577158101,0.907365160986852,0.884519842795734,8166.28644888167,4306.96229798879,12.8442368510713,765.262022444689,10.4926511294565,796.301399909645,0.0434224719441383,8029.62742413442,7776.39987630966,7788.73860141039,305.474258727426,303.60981625055,12.3732987307142,12.2850029153694,40.1543033758035,40.4228122350758,46.4086731122738,12.3387251007243,1.86444247687598,0.0882958153447717,0.268508859272245,240.888822724034,1
5309,852.510910356163,37.5660276492598,27.7470437664049,0.853540265092868,0.858501252375984,7681.86238583581,4588.63292376874,12.4484954744779,758.775061595676,10.7595338445854,800,0.0515311730054051,8164.06595566601,7658.20173610632,7681.86238583581,304.515349587384,305.02,12.4694116372696,12.4836419829303,37.6887990807859,39.1532393645085,45.1267598261725,23.6606497294897,0.504650412616229,0.0142303456607387,1.4644402837226,237.58337275781,1
5310,887.784381134641,36.4298128632714,27.6209456360677,0.870974449668249,0.86183265539847,7838.77004701424,4613.15456370652,12.6536627301329,761.462777671931,11.2171961862112,800,0.0481715279100857,8541.47736564334,7788.56599250969,7838.77004701424,305.82172456904,305.02,12.7676900052671,12.6893884983601,39.8708534393415,39.0435127589325,45.0403356776265,50.2040545045529,0.801724569039834,0.0783015069069872,0.827340680409002,242.43618702106,1
5311,859.046992492741,38.4603992820174,27.5792549925394,0.83573364831024,0.880589580074738,7521.60283479216,4047.66890875165,11.8830556573796,756.659425498388,10.8324626672669,800,0.0541757181270154,8196.4849785469,7490.81810932842,7521.60283479216,303.771585673669,305.02,11.8442059914627,11.9166057291098,37.7027244345074,38.9833255093415,44.9318415950351,30.7847254637309,1.24841432633104,0.0723997376470766,1.28060107483407,232.626891797696,1
5312,863.529046420429,40.9299433165682,26.0190609606612,0.827074286798161,0.872266985070428,7443.66858118345,4173.23714952416,11.8721361794305,750.817719084658,10.8621561918098,800,0.0614778511441776,8155.49933627596,7423.8832082169,7443.66858118345,306.206067963202,305.02,11.9720216273904,11.9056554216099,36.6147403537108,37.400404660695,43.2974268172518,19.785372966553,1.18606796320239,0.0663662057804455,0.785664306984174,230.216554057221,1
5313,869.55012989263,39.5160261578681,27.3063414801868,0.868301579362751,0.873909079058459,7814.71421426476,4346.73350950078,12.4405082927892,754.162340123563,10.9534106453244,800,0.0572970748455462,8260.64980461223,7829.2162727857,7814.71421426476,303.073515602669,305.02,12.5030305011162,12.4756322506008,39.4300884728395,38.7074388369253,44.6432030330253,14.5020585209431,1.94648439733078,0.0273982505153825,0.722649635914181,241.692192193756,1
5314,845.205178332445,37.0574240084447,27.5479236925198,0.858231080952793,0.885878527422606,7724.07972857514,4044.94959568774,12.1300851307011,759.978163508024,10.6726554812673,800,0.0500272956149701,8110.98511240738,7744.7306661158,7724.07972857514,302.666513261974,305.02,12.0855709793101,12.1643326540623,38.4582619605334,38.9562224597701,44.9017099620459,20.650937540664,2.35348673802554,0.0787616747522186,0.497960499236697,238.889063770366,1
5315,902.131813114383,36.6204418606708,27.8961017212919,0.828865969725892,0.882715891773254,7459.79372753303,3971.16427355672,11.7570170879125,761.011844778583,11.3963558793018,800,0.0487351940267711,8672.76181146072,7440.63293772228,7459.79372753303,304.965920596191,305.02,11.6639588365296,11.790211308154,40.7554856371215,39.28346495561,45.1815909234369,19.160789810755,0.054079403809169,0.126252471624371,1.47202068151147,230.715269923703,1
5316,855.899140469285,37.3812225830377,27.8364064409088,0.845657821834865,0.865832062012926,7610.92039651378,4398.0905260198,12.2291083180373,759.212217979824,10.8042588292604,800,0.0509847275252198,8202.72530939092,7623.56337322789,7610.92039651378,304.595202662489,305.02,12.2833927681424,12.2636354189023,39.8018858890929,39.2222940430167,45.1168483568486,12.642976714109,0.424797337510768,0.0197573492400647,0.579591846076198,235.389290613829,1
5317,835.31446544923,33.4994231182728,25.9143386595813,0.849827544504918,0.870642458803703,7648.44790054426,4321.40270848009,12.2215065814859,768.394614613726,10.5841326118997,800,0.039506731732843,8132.79049934126,7629.6537247677,7648.44790054426,301.533738150293,305.02,12.1267308882584,12.2560122199582,36.8450875511673,37.3029546675428,43.2026273981421,18.7941757765566,3.48626184970738,0.129281331699818,0.457867116375553,236.54993506838,1
5318,883.116667610685,34.6702852028464,27.7839334720494,0.849412758618347,0.9,7644.71482756512,3702.50437617148,11.8170767431664,765.624940352667,11.1772662603335,800,0.0429688245591666,8557.59381387369,7608.25732240173,7644.71482756512,307.075003970757,305.02,11.8718203375853,11.8504405330708,39.0497970077383,39.174495663049,45.0771521935088,36.4575051633901,2.05500397075667,0.0213798045145275,0.124698655310702,236.434479203046,1
5319,867.119183143925,37.562246048865,27.6147801646461,0.897642481781736,0.884300221040035,8078.78233603563,4265.67229073148,12.7097629206342,758.78400697141,10.9439454467751,799.764179499237,0.0515199912857376,8304.09077818055,8044.05009343209,8054.96805483513,304.714413480785,304.930087538572,12.7039885130996,12.7080760185933,39.0436030469317,39.0493404037741,45.038773348414,10.9179614030381,0.215674057786771,0.00408750549371284,0.00573735684235999,249.122723345417,1
5320,855.97633115819,37.0172916777793,26.8361725353083,0.863023325127385,0.88669596193974,7767.20992614646,4050.08340027928,12.1865728317422,760.073096536213,10.8090909948073,800,0.0499086293297336,8215.6992631649,7731.74609919451,7767.20992614646,304.625736646681,305.02,12.2530347865183,12.2209798398754,37.9671245096524,38.2777715962951,44.271509005075,35.463826951951,0.394263353319047,0.0320549466428908,0.310647086642703,240.222987406592,1
5321,868.798227846902,37.8319782778012,27.0805243971637,0.790986193173663,0.876784669588588,7118.87573856296,3904.4337779428,11.2956113359366,758.145955383861,10.9622256541622,800,0.0523175557701734,8310.96704170828,7157.39541540947,7118.87573856296,303.596765050238,305.02,11.1743664873522,11.3275028444412,39.0687310917838,38.4617207344278,44.3249375981646,38.5196768465094,1.42323494976216,0.153136357088963,0.607010357356032,220.171414594732,1
5322,847.171921899966,33.5317878130985,26.8668291869536,0.846784029995073,0.892910252108845,7621.05626995565,3842.78705106515,11.8740434764857,768.318055928116,10.7340446102493,800,0.0396024300898554,8247.16028719238,7624.6737654176,7621.05626995565,303.929074986625,305.02,11.9443780892558,11.9075681036397,38.0143719705068,38.2501324062132,44.1211765811918,3.61749546194642,1.09092501337523,0.0368099856161486,0.235760435706325,235.702771235743,1
5323,839.907190183526,38.3312091998113,28.1302432716995,0.822582081344206,0.87834251405692,7403.23873209786,4029.16138418638,11.7259793755066,756.965024637846,10.5924662422741,800,0.0537937192026919,8018.1264700586,7446.91196574003,7403.23873209786,303.928403658115,305.02,11.5496082087072,11.7590859653012,39.0228115393687,39.4926921482479,45.3245655189225,43.6732336421755,1.09159634188507,0.209477756593987,0.469880608879222,228.966146353543,1
5324,891.682813496316,39.8771139114896,27.6888587670024,0.880952539411323,0.889934368676584,7928.57285470191,4063.3690455999,12.3944801960176,753.308187042371,11.2281580707364,800,0.0583647661970358,8458.26340009163,7922.05892980234,7928.57285470191,306.846993276304,305.02,12.5389906429029,12.429474200222,38.7015623615138,39.088003256185,44.999467684309,6.51392489956834,1.82699327630422,0.109516442680905,0.386440894671161,245.21359344439,1
5325,877.754811950139,41.7014996228904,27.2178840572784,0.888314968606365,0.892340860281025,7994.83471745729,4043.93201675267,12.4643600547384,748.992602642053,11.0324931796467,800,0.0637592466974342,8263.25578025427,8032.4383000477,7994.83471745729,307.442568101575,305.02,12.4589971088878,12.4995513545155,38.420584703957,38.6540591806733,44.6375526240035,37.6035825904119,2.42256810157483,0.0405542456277477,0.233474476716331,247.262929405896,1
5326,872.83964989928,35.9791333767571,25.9029206633312,0.845487669154592,0.896834516673105,7609.38902239133,3753.35293062862,11.8039877131443,762.528859997281,11.0332102248264,800,0.0468389250033988,8413.14121484722,7648.27493976408,7609.38902239133,305.875797228395,305.02,11.8420802820295,11.8373145480845,36.4619120169599,37.330286581556,43.2871279635152,38.8859173727569,0.855797228394522,0.00476573394499624,0.868374564596081,235.341928527568,1
5327,847.49932351409,41.8382746258794,28.7109721515089,0.883865062116377,0.876708804755632,7954.7855590474,4364.53103183103,12.6230523817046,748.669061372482,10.6507349441496,797.786227212721,0.0641636732843971,7973.87573356357,7736.5366423434,7734.65946155667,305.633068895291,304.17594378053,12.0898253670405,12.3083983852626,40.1952944593775,40.1444419064339,46.1075673999167,1.87718078673424,1.45712511476103,0.218573018222184,0.0508525529436241,239.216272006908,1
5328,839.788271836784,33.6482965864326,26.9616499097702,0.840860964566241,0.867810939084883,7567.74868109617,4333.17068862825,12.1320127125144,768.042454424794,10.6393055996997,800,0.0399469319690078,8171.43838616879,7568.22409917798,7567.74868109617,304.36038350781,305.02,12.1590270365101,12.1662656781213,38.8197253746537,38.3833522651769,44.3166715132011,0.47541808180813,0.659616492189571,0.00723864161125398,0.436373109476712,234.054082920501,1
5329,869.54428534281,35.9949342490197,28.0744457659049,0.87982562701529,0.880484319398783,7918.43064313761,4263.48553442644,12.5114823346932,762.491483033944,10.9913859937006,800,0.0468856462075702,8380.83820693525,7966.01269511452,7918.43064313761,305.061027957855,305.02,12.4737217178236,12.5468066773441,40.5995096867442,39.5228988969756,45.506665790847,47.5820519769177,0.0410279578553059,0.0730849595204059,1.07661078976862,244.899916798071,1
5330,866.397704416728,35.7773631724413,27.3065359347773,0.925326796811795,0.889859902740439,8327.94117130616,4269.76078306239,13.0198891515549,763.00614741559,10.9539273742773,797.879286996918,0.0462423157305125,8357.91392491753,8078.90014178057,8107.17650717,305.506269268814,304.21142514975,12.4834656927787,12.7105313426724,38.6338157535423,38.7969177017023,44.8565962088583,28.2763653894308,1.29484411906384,0.227065649893717,0.163101948160012,250.737417747527,1
5331,841.37700146155,37.6923141279869,29.3463676713768,0.839481632665944,0.875168628592242,7555.3346939935,4176.80309145129,12.0102830413476,758.476330930247,10.6176934949974,800,0.0519045863371912,8053.26920502756,7568.05999784314,7555.3346939935,305.281113528624,305.02,12.1557450819238,12.0441923210107,40.0598380033611,40.8152331903415,46.8167983967562,12.7253038496392,0.261113528623525,0.11155276091309,0.755395186980365,233.670145175057,1
5332,884.27821657122,34.6694284278709,26.4297216734901,0.85995406853587,0.8704086822352,7739.58661682283,4377.74800177389,12.3704593492411,765.626967053871,11.1919767727456,800,0.0429662911826608,8568.87923185457,7776.12873238151,7739.58661682283,303.870518838783,305.02,12.389195955,12.4053855340937,36.8262914929584,37.9005836457134,43.8975225187659,36.5421155586882,1.14948116121718,0.0161895790936963,1.07429215275498,239.368658252253,1
5333,848.602984865996,31.3968846160538,25.7801861252254,0.909875733817398,0.886184999795191,8188.88160435658,4281.46198840377,12.855574024407,773.368169440725,10.7739654018159,798.958519943506,0.0332897881990941,8332.24190042007,8088.09928212295,8082.27464340747,305.458914732885,304.62290969146,12.8281398962481,12.7240370428054,36.9015187778511,37.2885978016215,43.3528013552774,5.82463871548134,0.836005041424869,0.104102853442711,0.387079023770376,249.967257012603,1
5334,880.229484195561,35.2237749051682,27.7527149906268,0.888006098365441,0.875154594904841,7992.05488528897,4418.53705089601,12.7047158537677,764.315660461825,11.1347746612592,800,0.0446054244227192,8510.48264931391,7999.89093532666,7992.05488528897,306.045556089057,305.02,12.7039730065268,12.7405857630314,39.2651551380753,39.2835870795257,45.3785160536408,7.83605003769026,1.02555608905703,0.0366127565046668,0.0184319414503378,247.176955215124,1
5335,862.802627742514,35.5314393253411,27.7420226346827,0.836634425437812,0.864165298610718,7529.70982894031,4384.59004250684,12.121955721625,763.587880275906,10.9110771137644,800,0.045515149655118,8331.56624482633,7544.16929455234,7529.70982894031,307.06807063633,305.02,12.1513352997957,12.1561802927873,39.3442056544494,39.2447992882405,45.2669313597614,14.4594656120316,2.04807063633041,0.00484499299163588,0.0994063662089602,232.877623575474,1
5336,840.043035074079,38.0912899008255,28.6976190097953,0.908027077982923,0.862119990690638,8172.24370184631,4803.17131387136,13.1875727810594,757.532553739597,10.5966911204184,796.224044364334,0.0530843078255034,8027.33848564027,7823.0532354185,7786.51833107106,302.415507244194,303.580322515012,12.5319312424532,12.600602458581,39.5297243958389,40.2045277953051,46.2262256782152,36.534904347438,1.1648152708176,0.0686712161278091,0.674803399466143,240.820154569209,1
5337,871.320539238321,36.9772023961719,27.642618450704,0.87381140865631,0.883935343568303,7864.30267790679,4160.28145445737,12.3774447605737,760.167927731855,11.003286492647,800,0.049790090335181,8364.34549135537,7869.23637419105,7864.30267790679,305.639107395429,305.02,12.2696224671693,12.4123906677147,38.4088854758048,39.1615854620594,45.1990029496451,4.93369628425717,0.619107395429467,0.142768200545341,0.752699986254598,243.225856017737,1
5338,868.74755101959,34.554016752911,27.2186714274593,0.832898898590509,0.876096690401741,7496.09008731458,4125.26469183493,11.9034823801947,765.899973370989,10.9966328582979,800,0.0426250332862637,8422.32081334088,7486.94391769919,7496.09008731458,305.429474586188,305.02,11.9145473920245,11.9370901237928,38.8593787228668,38.7102905995421,44.6833156754516,9.14616961538286,0.409474586188082,0.0225427317682438,0.149088123324653,231.837837751998,1
5339,869.42078501067,40.2083883725022,26.3470537958508,0.815404902283442,0.885243175463887,7338.64412055097,3855.90379776863,11.5330590629286,752.524557304846,10.9442016426988,800,0.0593443033689424,8235.78049622688,7253.6425437105,7338.64412055097,307.43929897329,305.02,11.5384025939974,11.5656209704031,35.787784982498,37.800336169241,43.6936770573239,85.0015768404764,2.41929897328953,0.027218376405699,2.01255118674302,226.968374862402,1
5340,885.659687531539,37.205308275932,28.0713189527915,0.928040569251076,0.891357236561417,8352.36512325969,4247.61221617911,13.0361380970282,759.628343273283,11.181865231861,798.916472509235,0.0504645709083965,8494.06176078367,8119.00365881314,8239.23990796016,305.622676264798,304.606878055958,12.8853416679114,12.8958825546411,40.3666209477889,39.5858176079262,45.6064132780104,120.236249147022,1.0157982088399,0.0105408867296788,0.780803339862729,254.821852823511,1
5341,867.288671121666,37.3775520089766,27.059670970856,0.819026466511685,0.873879949150066,7371.23819860516,4100.63978935689,11.7349149585871,759.220900722766,10.9480715888732,800,0.0509738740965427,8312.00477288162,7391.75956315805,7371.23819860516,305.331792419087,305.02,11.5985212784525,11.7680467766952,39.0055687772429,38.5354271410315,44.4703735599741,20.5213645528911,0.311792419087396,0.16952549824272,0.470141636211316,227.976439132119,1
5342,875.052303117089,30.6548232334633,28.1973060823203,0.879516140091676,0.884462479084544,7915.64526082508,4176.01624020199,12.4508266087522,775.123515641243,11.1175100021885,800,0.0310956054484468,8617.44343807306,7902.08254980252,7915.64526082508,305.654489125894,305.02,12.3853613047867,12.4859796988217,39.8168479008438,39.6974683634106,45.6818542103242,13.5627110225614,0.634489125893936,0.100618394034923,0.119379537433204,244.813770953354,1
5343,880.605052753927,37.7562475704126,27.2725229073581,0.846848816211269,0.867153901835538,7621.63934590142,4377.40441409753,12.2276637516591,758.325096372189,11.1120294277955,800,0.0520936295347637,8426.53078672366,7525.0658827355,7621.63934590142,304.713729687705,305.02,12.4802924244199,12.262186774002,39.7067881927482,38.7627055474217,44.7227271985744,96.5734631659216,0.3062703122946,0.218105650417911,0.944082645326517,235.720804512416,1
5344,820.340921897813,37.0088574978052,26.779191449884,0.801664113625652,0.881103816957901,7214.97702263087,3872.56047309244,11.391978211496,760.093047588942,10.3591800450836,800,0.0498836905138228,7873.94073099013,7260.93223794921,7214.97702263087,304.934312801375,305.02,11.4634854306877,11.4241417977961,38.3555021385376,38.2194414122399,44.0777480847961,45.9552153183395,0.0856871986246688,0.0393436328916348,0.1360607262977,223.143619256626,1
5345,860.899412081143,36.4277542784167,28.0003924293476,0.844643912379869,0.892067525405495,7601.79521141882,3850.90512559864,11.8552225734016,761.467647254405,10.8775252169408,800,0.0481654409319934,8282.8835348944,7615.43606715829,7601.79521141882,306.003554467348,305.02,11.8285662861003,11.8886940624851,37.8544969719225,39.4391243519146,45.3025963677518,13.6408557394689,0.983554467347858,0.0601277763848156,1.58462737999208,235.107068394397,1
5346,863.249497194532,36.9340178710535,27.1047202865369,0.899915808282756,0.870465219994331,8099.2422745448,4579.95258155069,12.94446909491,760.270080726023,10.9018240085915,799.411682505348,0.0496623990924714,8288.33061907275,8060.82153678432,8039.68070050056,306.691862556768,304.795689247227,12.8692658899475,12.8855539279307,38.3246379599095,38.5869044077391,44.5444500098343,21.1408362837519,1.89617330954121,0.0162880379831662,0.262266447829653,248.649918572183,1
5347,840.28980794916,34.9711461629857,27.0179956885792,0.858293783373894,0.861023749964283,7724.64405036505,4562.57060053104,12.4811505386488,764.913253751457,10.6321383591568,800,0.0438584328106784,8132.66354663829,7649.33866138915,7724.64405036505,303.868119494674,305.02,12.6782479870637,12.5163892439045,37.7833468883553,38.5034592245311,44.4650361128782,75.3053889758921,1.15188050532549,0.161858743159163,0.720112336175795,238.9065170216,1
5348,831.787683386208,35.3554987640632,27.9357352330858,0.864412318917976,0.878838978686093,7779.71087026178,4223.57674250784,12.315312092528,764.004067673608,10.5206520864129,800,0.0449949154079894,8037.82098859828,7731.27270633551,7779.71087026178,306.817613419856,305.02,12.5505501448292,12.3500825771574,39.0688052884928,39.4297403729552,45.405627521371,48.438163926272,1.79761341985608,0.200467567671877,0.36093508446239,240.60961454418,1
5349,847.454468902853,35.7303495984593,26.4665829788964,0.896499458736827,0.9,8068.49512863144,3907.75054357274,12.472149489881,763.117358024845,10.714915692848,798.641044049867,0.0461033024689442,8176.73815498508,7895.94002789552,7931.43601033553,302.757747842794,304.501864070113,12.3979564822562,12.2949008435772,38.6892245924266,37.9834941727167,44.0011590458853,35.495982440003,1.74411622731873,0.103055638679049,0.70573041970993,245.302144649553,1
5350,842.815546416551,36.2619748366546,28.358229437771,0.873550506346981,0.894534593088345,7861.95455712283,3928.61685217331,12.2271338112255,761.859798523894,10.6507554067871,800,0.0476752518451329,8114.38236834211,7882.45889685362,7861.95455712283,305.638952720284,305.02,12.4526040795754,12.261655337359,39.8868760029094,39.8872715182116,45.9212473167049,20.5043397307963,0.618952720284199,0.190948742216401,0.000395515302230365,243.153233725449,1
5351,858.186813535955,34.4352735655215,29.700115921202,0.898478393314335,0.870198026621109,8086.30553982902,4578.42914719712,12.9277614269231,766.180860380759,10.8641956916241,799.880440812071,0.0422739245240513,8323.93880235351,8130.54374121739,8074.2206382829,303.020161816157,304.974415070622,13.0325945178961,12.9448861162048,41.3493399220632,41.2615999830429,47.3513033290754,56.3231029344897,1.95425325446536,0.087708401691323,0.0877399390202598,249.718164070606,1
5352,850.135144351052,35.2363836768827,27.6884059209539,0.837149776542609,0.871773751400714,7534.34798888348,4234.06022650774,12.0235624238015,764.285834412334,10.7539545180252,800,0.0446427069845826,8219.09510204116,7600.24822018351,7534.34798888348,302.792945545,305.02,11.91629855232,12.057509195861,39.1525404549521,39.2217746607533,45.2410309266514,65.9002313000246,2.2270544549998,0.141210643540976,0.0692342058012017,233.02107182114,1
5353,882.425281543088,35.0835157136608,28.6357679290185,0.866420025484236,0.876803985753339,7797.78022935813,4276.37973510914,12.3725652130263,764.647443579335,11.1640645609683,800,0.044190695525831,8536.57342649904,7821.70950260521,7797.78022935813,309.297895704647,305.02,12.5738003862025,12.4074973434776,40.4401392723721,40.1737523774439,46.1956633771145,23.9292732470776,4.27789570464716,0.166303042724856,0.266386894928189,241.168460701799,1
5354,859.774596040557,35.7023555740942,26.9766747842446,0.818033735148955,0.876143234845988,7362.3036163406,4050.71300193167,11.690413896069,763.18357788948,10.8709823662965,800,0.0460205276381498,8296.5552174836,7380.33683608911,7362.3036163406,302.315066365268,305.02,11.8530421803993,11.7234200719279,39.2913028698804,38.4740440494074,44.4081128614697,18.033219748515,2.70493363473201,0.129622108471391,0.817258820472986,227.700111845586,1
5355,881.562047825393,36.4525060823834,27.3568473702628,0.878714977727185,0.869730910120051,7908.43479954467,4487.61795254967,12.6501859458468,761.409096862122,11.1383301418663,800,0.0482386289223473,8480.82589387056,7883.90583830301,7908.43479954467,304.269137230013,305.02,12.7986010677683,12.6859018978814,39.6016815887664,38.8771666637711,44.8594222392583,24.5289612416627,0.750862769986725,0.112699169886877,0.724514924995283,244.590766996228,1
5356,884.016328310132,36.4226995257785,28.0251873521136,0.888778371312697,0.878952797201117,7999.00534181427,4340.16008155726,12.6608163771068,761.479604271771,11.1696641665201,800,0.0481504946602862,8505.47144937034,7999.71710664273,7999.00534181427,306.447932286057,305.02,12.7746389708592,12.6965623426112,40.2973532736969,39.5738744431633,45.6101413171077,0.711764828458399,1.427932286057,0.0780766282480059,0.723478830533608,247.391917788071,1
5357,876.811358440094,35.3980045861915,28.0324536938964,0.883434271171903,0.870261920589199,7950.90844054713,4500.40625377073,12.7103657367723,763.903520151364,11.0896660878332,800,0.0451205998107949,8471.43496179896,7959.19301528855,7950.90844054713,305.410201649261,305.02,12.7207022032455,12.7462515976553,39.573637356222,39.5999854204752,45.6659436930957,8.28457474142397,0.390201649260803,0.02554939440979,0.0263480642531988,245.90438475919,1
5358,831.035088302672,37.0772977206152,26.48111034976,0.880351743930095,0.894684871990557,7923.16569537085,3955.87461736488,12.3202613386833,759.931152241885,10.4935212079008,798.101338279331,0.050086059697644,7974.35366259474,7785.63621917258,7735.1230527169,302.706185689579,304.296087752452,12.0797402920686,12.0618201403928,39.5586482019403,38.0425711442421,44.0858112766828,50.5131664556866,1.58990206287314,0.017920151675872,1.51607705769813,239.230609877843,1
5359,900.330384525421,36.6484472536034,30.3044807087726,0.856225842891651,0.877553990309484,7706.03258602486,4210.42107980457,12.2165414186301,760.945598021601,11.3732878299668,800,0.0488180024729986,8654.45330924589,7593.60919791288,7706.03258602486,305.398765363719,305.02,12.2005870689838,12.2510330386905,42.5460991146484,41.8585421370956,47.8791242657016,112.423388111975,0.378765363718855,0.0504459697066793,0.687556977552738,238.330904722419,1
5360,848.951101067366,38.2879646828362,28.4474769584136,0.925291824036058,0.882985623755585,8327.62641632453,4427.01215644732,13.1207565486359,757.067319542751,10.7069810750135,795.533919567349,0.0536658505715613,8105.90546285546,7858.61554889352,7862.7282989698,305.353911938066,303.317195183041,12.3428558860386,12.4232536133255,39.5234971112811,40.0120451197323,46.0483197732811,4.11275007628319,2.03671675502545,0.0803977272869485,0.488548008451211,243.177163885665,1
5361,884.5495749554,35.0118897348442,27.9233582907202,0.875934191459215,0.876609550154281,7883.40772313293,4327.48454566194,12.5112028820456,764.816874832226,11.1917143964858,800,0.0439789064597176,8559.61202873508,7916.26599806114,7883.40772313293,307.302449741522,305.02,12.4078439895389,12.5465264357028,39.5903523923755,39.4991686711905,45.5512149751605,32.8582749282059,2.28244974152193,0.138682446163813,0.0911837211850468,243.816733705143,1
5362,893.379408069231,36.7677227244612,28.1910522767838,0.905540094228558,0.874592008168771,8149.86084805702,4518.15032515497,12.9639087354565,760.663451895287,11.2841650960343,800,0.0491706851308913,8583.45197370578,8248.00746088391,8149.86084805702,304.845346901048,305.02,12.9953298286927,13.0005104379578,39.3688371219776,39.8041304223811,45.9226813919709,98.1466128268867,0.174653098951808,0.00518060926511588,0.435293300403451,252.057552001765,1
5363,856.272564855959,36.188783723943,27.5450105536599,0.85614833648522,0.879034528192419,7705.33502836698,4179.10886296979,12.1948613847005,762.032932101013,10.8215846989352,800,0.0474588348737339,8246.40391810907,7628.80677711747,7705.33502836698,304.846435224817,305.02,12.231937620563,12.2292917943521,38.8614904215071,39.1437894646288,45.2194557141562,76.5282512495123,0.173564775183422,0.00264582621089993,0.282299043121711,238.309330774237,1
5364,889.280765846993,34.46190941745,27.7302937575415,0.88160943301384,0.88400476719324,7934.48489712456,4195.90068309251,12.4869222245375,766.117853273022,11.257540474856,800,0.0423526834087223,8624.60274173085,7907.14515471908,7934.48489712456,305.058027989622,305.02,12.3436490449802,12.5221772253052,39.0763102994928,39.3416782146747,45.4331430651098,27.3397424054801,0.038027989621753,0.17852818032498,0.265367915181834,245.396440117255,1
5365,866.53263274599,36.6353433666774,26.3525037049983,0.911011417968845,0.862966386117823,8199.1027617196,4800.52256041945,13.2179384709438,760.976595266125,10.9464829575389,798.839034426611,0.0487792559173442,8330.01733116665,8006.31867378259,8080.11681123165,304.218724379341,304.577352851006,13.1451484057467,13.0628961706015,40.2511071134751,37.9900092558611,44.1230869457469,73.7981374490546,0.358628471664872,0.0822522351451749,2.26109785761406,249.900519935,1
5366,853.122481111548,36.0831065767814,28.7389833756895,0.878108557665284,0.884668495820016,7902.97701898756,4164.87163757667,12.4280053982529,762.282911392624,10.7828830104228,800,0.0471463607592204,8219.60745439113,7875.70455874822,7902.97701898756,301.896261027545,305.02,12.5275399333293,12.4630940559683,41.3393716392002,40.3806511649267,46.5077212685723,27.2724602393355,3.1237389724547,0.0644458773610701,0.958720474273527,244.42196965941,1
5367,851.371200819296,35.232177776963,28.1157252074376,0.884394857582252,0.872169327592541,7959.55371824027,4464.55326052129,12.6963587284581,764.295783468594,10.7696340675762,800,0.0446302706642576,8231.1859073482,7954.04109873528,7959.55371824027,305.161945275029,305.02,12.7067851026109,12.7322050425994,39.1689988608631,39.767593996966,45.9019238361839,5.51261950498611,0.141945275029116,0.02541993998849,0.598595136102951,246.171764481659,1
5368,881.696499625868,33.3753536880622,28.8704763264046,0.844206355222371,0.87851193842863,7597.85719700134,4131.5902135568,12.0319144392072,768.688100850889,11.173155258409,800,0.039139873936389,8588.67149609851,7620.98964650669,7597.85719700134,307.700073746065,305.02,11.9916532360007,12.0658847919621,39.2312919962342,40.4943937381143,46.5594707811011,23.132449505345,2.6800737460652,0.074231555961406,1.26310174188009,234.985274134063,1
5369,811.40467206404,37.3356349230216,27.8870924703541,0.856628263933504,0.879403190103299,7709.65437540154,4173.73395008964,12.1965822316662,759.320055589592,10.243051003986,798.285443872476,0.0508499305130096,7777.75405775368,7556.20503762045,7544.42143602107,304.27562768145,304.366282612478,11.8830259189417,11.9688829248745,38.2634495565192,39.4831121816185,45.4863861580263,11.7836015993817,0.0906549310287801,0.0858570059327892,1.21966262509935,233.332621732611,1
5370,877.827316647871,34.0602667422976,27.0028334517882,0.906132220009499,0.879449500819176,8155.18998008549,4413.90531849906,12.9007349275983,767.067939021095,11.1168369114948,800,0.041165076223631,8527.36917813397,8225.17474186211,8155.18998008549,304.338697842012,305.02,12.9546876567497,12.9371582680819,39.0711812869715,38.6390630355491,44.7229464217022,69.98476177662,0.681302157988227,0.0175293886678158,0.432118251422381,252.222370518109,1
5371,866.707797870033,35.0830225671535,25.2321850902687,0.867313385872131,0.890281884221208,7805.82047284918,3992.94638576232,12.1978221908698,764.648610117398,10.9652189517314,800,0.0441892373532521,8384.53943107441,7798.85607666557,7805.82047284918,304.282765216994,305.02,12.2114685709134,12.2322609599251,37.0995627916021,36.8659443589536,42.9369063623076,6.96439618360819,0.737234783005874,0.0207923890117598,0.23361843264852,241.417128026264,1
5372,880.405794279162,37.5758017133288,29.6758031472411,0.903573264399898,0.885470431668959,8132.15937959908,4267.76495789293,12.7768293444046,758.751941047121,11.111488154921,800,0.0515600736910992,8430.86320546842,8059.74813601204,8132.15937959908,305.237278559049,305.02,12.7227160832539,12.8129028555745,41.4434892537618,41.3416821330521,47.4704548282126,72.4112435870484,0.217278559049078,0.0901867723206049,0.10180712070963,251.510083905127,1
5373,817.377473820167,33.2491529029687,28.6584071075063,0.838460865307545,0.850481115778761,7546.14778776791,4667.14166967224,12.3438861479171,768.986628808028,10.3593299478405,800,0.0387667139899655,7966.18621329992,7516.9987164238,7546.14778776791,304.312584929246,305.02,12.2361676196283,12.3787373072176,39.87881120476,40.2910410851884,46.3413811553373,29.149071344109,0.707415070754223,0.142569687589326,0.412229880428413,233.386014054678,1
5374,858.819617546693,38.0320232409329,26.9658297233684,0.925523991699229,0.870288765358255,8329.71592529306,4714.22104718865,13.315518713808,757.672749023573,10.8341813387696,796.473206155197,0.0529090637205336,8208.76395836546,7925.00414316918,7962.50103961449,304.761132705468,303.675321676823,12.9245237092081,12.7644421705186,38.1436631298863,38.6144797188841,44.6931485619997,37.4968964453119,1.08581102864554,0.160081538689447,0.47081658899782,246.262918750965,1
5375,873.384082581914,33.5886672624171,28.4589794755125,0.835016119707799,0.881645122276543,7515.14507737019,4022.58750114835,11.858638651461,768.183507590752,11.0655628410884,800,0.0397706155115594,8500.38287673318,7490.98195392664,7515.14507737019,306.569685899519,305.02,11.9833187027989,11.8921197853419,41.321765697891,40.0751317637461,46.0823366976399,24.1631234435572,1.54968589951943,0.0911989174570014,1.24663393414487,232.427167341347,1
5376,878.393604296292,34.6713924104503,27.0314065755199,0.844001796224492,0.887474145100148,7596.01616602043,3944.54429224845,11.9075234844566,765.62232125308,11.1174764172098,800,0.0429720984336502,8511.7881010205,7633.33792824856,7596.01616602043,304.110193526217,305.02,11.9293104328949,11.9411426375222,38.7338053678103,38.6292987510231,44.6007712694222,37.321762228129,0.909806473782908,0.0118322046273729,0.104506616787212,234.928335031561,1
5377,882.363609364932,36.0297725012107,27.927899459986,0.868346010860523,0.884641171681065,7815.11409774471,4119.15306661867,12.2902141719152,762.409073148386,11.1530494730394,800,0.0469886585645175,8503.18611151803,7845.22005057177,7815.11409774471,308.121653847928,305.02,12.2625201805219,12.3249137962321,39.58102663658,39.53321332353,45.5236569018499,30.1059528270671,3.10165384792776,0.0623936157101799,0.0478133130499145,241.704559724064,1
5378,862.293284397952,35.1227576635647,28.250589399279,0.909940382397281,0.897838162838553,8189.46344157553,4016.34787499814,12.6896213492267,764.554616746838,10.9089495772696,799.03104459023,0.0443067290664529,8340.48776315993,8078.24370908617,8090.27313026514,305.005635915343,304.65056152614,12.6253473227595,12.5713187375769,39.9892335075448,39.8902646279046,45.9513541379711,12.0294211789633,0.355074389202798,0.0540285851826443,0.0989688796402319,250.214632894799,1
5379,840.866217468556,33.3166662371811,26.5236302215732,0.840439256600149,0.884946535575038,7563.95330940134,3980.44084809198,11.8911287633262,768.826926015948,10.6563368744217,800,0.0389663424800646,8192.87872175203,7542.40758226477,7563.95330940134,306.312137693284,305.02,11.879003579146,11.9247016282917,36.2574349114944,38.1375584793874,44.1419354553746,21.5457271365649,1.29213769328373,0.0456980491457557,1.88012356789305,233.936700290764,1
5380,886.145396286933,34.3299140241618,27.4804330063116,0.916693464302926,0.873937426731707,8250.24117872633,4588.35416113539,13.1334124028568,766.430088375845,11.2192728935037,800,0.0419623895301935,8598.78831528077,8230.96823488059,8250.24117872633,305.16536124665,305.02,13.0304570674378,13.1704926742014,39.1662461954287,39.1440074656321,45.2482979034302,19.2729438457445,0.145361246650509,0.140035606763625,0.0222387297965909,255.162098311125,1
5381,890.07242332898,36.6348964236955,26.9137351058126,0.84554288808891,0.872760810180355,7609.88599280019,4256.32240880816,12.1303739581243,760.977652509748,11.2438545286232,800,0.0487779343628146,8556.32202435281,7574.73328288089,7609.88599280019,306.667561637062,305.02,12.1123376653179,12.1646222969476,38.9590273445717,38.5525932309002,44.5981215435948,35.1527099192963,1.64756163706221,0.0522846316296413,0.406434113671544,235.357298746398,1
5382,879.40496788933,32.8677246123464,26.893026188737,0.835201698635963,0.870781881281347,7516.81528772367,4244.21893836211,12.0092468096477,769.888897429494,11.1495067183254,800,0.0376388782131319,8583.88143425428,7489.29013320411,7516.81528772367,307.997336862436,305.02,12.0677530085718,12.0431531636619,36.7832782077407,38.5022747517442,44.4855210032646,27.5251545195515,2.97733686243618,0.0245998449099787,1.71899654400347,232.478823331661,1
5383,877.305104450793,36.9259252061592,25.6006466826487,0.860799290828592,0.88405371680982,7747.19361745733,4095.81952246467,12.1914968703343,760.28922392483,11.0794175415979,800,0.0496384700939621,8423.56176424065,7670.40605096141,7747.19361745733,306.209954111444,305.02,12.2304956214668,12.2259177807711,37.2136403200554,37.2092201094316,43.1942935359674,76.7875664959129,1.18995411144414,0.00457784069572753,0.00442021062373499,239.603926313114,1
5384,890.470178267555,34.6654797738937,27.206673444364,0.888730097245305,0.861281682773319,7998.57087520774,4718.89315344063,12.9198794770117,765.636307594854,11.2703889678348,800,0.0429546155064321,8629.01899449079,7961.8948751872,7998.57087520774,306.871951277016,305.02,13.0121263763728,12.9563568693338,38.6663901414386,38.8404549847241,44.8786987020272,36.6760000205395,1.85195127701587,0.0557695070389777,0.174064843285542,247.378480676529,1
5385,878.829569569641,36.0829962518398,27.9835815477521,0.91643408174379,0.867251539649178,8247.90673569411,4734.94372108664,13.23091678141,762.283172366273,11.1078041686117,799.664076686398,0.0471460345421589,8467.2921996726,8188.78779957148,8213.27343368242,305.063231351497,304.891920838606,13.0289487267869,13.2125583169869,40.7680838836726,39.6603348692751,45.7818387018985,24.4856341109371,0.171310512890614,0.18360959019998,1.10774901439758,254.018765990179,1
5386,887.476810692297,32.3443815801912,27.6159377355106,0.88539974702023,0.898266119997636,7968.59772318207,3898.41649310292,12.341506016312,771.126865372058,11.257435971726,800,0.0360914182849278,8680.91131300374,8034.78657750792,7968.59772318207,302.632242236994,305.02,12.4410927765343,12.3763504556586,39.2462384788692,39.3033823508582,45.4354950012801,66.1888543258456,2.38775776300628,0.0647423208757072,0.0571438719889912,246.451475974704,1
5387,835.036819734005,34.2523790131341,28.3400442898081,0.91549717915306,0.868993752733333,8239.47461237754,4691.72764788028,13.1908913010349,766.613497444431,10.5729870058153,796.33722372291,0.041733128194461,8105.3945469626,7816.39629955683,7862.23271055372,306.355419979676,303.623474974952,12.5586361777084,12.6224876696935,39.8631428622202,40.0260442762575,46.1440057959594,45.8364109968952,2.73194500472397,0.0638514919850781,0.162901414037265,243.161836408879,1
5388,856.888481527716,36.65739071504,30.0780849177043,0.919391751829861,0.875145780725059,8274.52576646875,4574.90246518372,13.1538833236164,760.924442263573,10.8244199585573,797.244003812997,0.0488444471705339,8236.5657197919,8036.54612488582,7989.46874819814,304.224458350903,303.9692075538,12.7353416796839,12.7365913333906,41.6981243813773,41.7766744559609,47.9104927143674,47.0773766876828,0.255250797102633,0.0012496537066955,0.0785500745836529,247.096971593758,1
5389,868.638085465881,35.0938259427839,28.0721656301777,0.877837777109418,0.880738407777709,7900.53999398476,4248.38961521638,12.479612949933,764.623054732345,10.9895254307469,800,0.0442211815845691,8402.84450491651,7964.95284892686,7900.53999398476,306.17974191132,305.02,12.4156596570985,12.5148473140315,40.6087448969791,39.7726439671406,45.8997546749861,64.4128549421011,1.15974191132017,0.0991876569330596,0.836100929838494,244.346597752107,1
5390,887.31616772497,37.2559485283475,28.9100337761154,0.905570699361931,0.881763296263374,8150.13629425738,4359.84960004803,12.8589092163039,759.508553756194,11.2022225015676,800,0.0506143078047575,8508.1838110207,8065.15149378216,8150.13629425738,307.361842115479,305.02,12.7803626172185,12.8952144680016,39.2577197795785,40.6384723271506,46.81212731928,84.9848004752166,2.34184211547898,0.114851850783165,1.38075254757206,252.066070956415,1
5391,835.060014565552,34.7613474206653,27.9545222860552,0.896552691937471,0.884190688440612,8068.97422743723,4262.91386875647,12.695905094374,765.409532676416,10.5681044821294,797.791896262343,0.0432380841544797,8088.92791294222,7941.37849321582,7846.26007555395,302.000138996719,304.178105247425,12.3165182907169,12.3803373146958,39.9394460338454,39.6755010073887,45.8206335842054,95.1184176618672,2.17796625070622,0.0638190239788141,0.263945026456746,242.667837388267,1
5392,851.045193825067,36.0874800623933,27.3542095721015,0.844505452541738,0.874438513363698,7600.54907287564,4216.76612308783,12.0922457872492,762.272565912409,10.7565817490055,800,0.0471592926094893,8199.447170261,7609.7974204462,7600.54907287564,305.068154241455,305.02,12.1593105310662,12.1263864767519,39.6980033458345,39.0444994699666,45.1180535464794,9.24834757055669,0.0481542414545402,0.0329240543142735,0.653503875867862,235.068528027082,1
5393,845.175527659809,30.8828045792206,28.867477850454,0.944873792624563,0.863153310441761,8503.86413362107,4974.73345738325,13.7062815354846,774.584225767854,10.7356331746983,795.882515719302,0.0317697177901829,8315.65211075138,8001.02034889101,8066.18254742884,304.310253632079,303.450106180877,12.9078399205233,13.0375450207218,40.9975806711098,40.580906316811,46.6979763950706,65.1621985378315,0.86014745120201,0.129705100198555,0.416674354298806,249.469563322542,1
5394,832.557336350185,33.7758582374858,26.6220978567903,0.877109093702322,0.873591008128603,7893.9818433209,4397.58607310038,12.5712726000567,767.740707339227,10.5464095492899,799.594818891948,0.0403241158259658,8096.90792726099,7885.45719517192,7854.00068944316,304.606520781303,304.865514573027,12.3759547227547,12.5429154603341,38.1678782968983,38.3331531076418,44.4383860838178,31.45650572876,0.258993791724095,0.166960737579391,0.165274810743533,242.907237817831,1
5395,852.232025714485,36.7503329553518,27.7596979043355,0.81740191360844,0.889580878587688,7356.61722247596,3777.44027672001,11.5049304135242,760.704587394115,10.764620613126,800,0.049119265757356,8188.69628196219,7369.74330731185,7356.61722247596,305.763731774311,305.02,11.7019881976996,11.5374129038663,40.4572791445345,39.4179823856835,45.4119815281732,13.1260848358943,0.7437317743113,0.164575293833316,1.03929675885106,227.524243994103,1
5396,891.629615303815,35.782329389085,28.6306210389903,0.822840050524388,0.881243281939307,7405.56045471949,3972.04067283157,11.6910465121456,762.994399830119,11.2728818514932,800,0.0462570002123508,8601.14572263589,7319.80396765789,7405.56045471949,304.664685852273,305.02,11.8875029912915,11.7240544741037,40.9488710461005,40.2504437072058,46.1729627597504,85.7564870615979,0.355314147726574,0.163448517187856,0.698427338894703,229.03795220782,1
5397,876.847988638303,36.6782593097559,29.1581001931109,0.901013194909547,0.870096563961886,8109.11875418592,4593.55099815852,12.9657452036386,760.875077602773,11.0763273610953,800,0.0489061529965343,8427.7014404271,8071.66652030556,8109.11875418592,305.783151767657,305.02,12.9566681321593,13.0023520911397,40.6418301020162,40.8182155541557,46.8333794409741,37.4522338803654,0.763151767657007,0.0456839589803604,0.176385452139485,250.797487242864,1
5398,845.208800117298,34.1060683803677,27.0259500640552,0.894236678011998,0.871778218801359,8048.13010210799,4522.69261314259,12.8434071454935,766.95959524624,10.7032846052868,799.150979149606,0.0413005059421998,8208.98682867611,8059.73413230338,7962.71722381583,305.104912143586,304.696289575266,12.8163002763884,12.7429797892028,39.1872060467555,38.7038551683727,44.7567727177748,97.0169084875524,0.408622568320027,0.0733204871856454,0.483350878382872,246.269604860284,1
5399,863.233852982161,31.8407646010966,28.1663285780448,0.914526936350572,0.873470408358749,8230.74242715515,4587.86137271099,13.1093781313911,772.318171336106,10.9551362323804,799.769477234045,0.0346022858298675,8460.85078172995,8177.63762725024,8207.02525827805,306.446380515118,304.932107432411,13.0752708131536,13.1085087665954,40.4091851695313,39.8841042333053,46.0150805925462,29.3876310278129,1.5142730827078,0.0332379534418337,0.525080936226011,253.825523451899,1
