tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5400,897.286487344551,36.2273954072484,27.0757689058395,0.866911079252238,0.890239431396349,7802.19971327014,3992.01182940231,12.192745591973,761.941596164154,11.3394928165652,800,0.0475730047948076,8640.03125634564,7756.44036412315,7802.19971327014,305.793267422082,305.02,12.4030017451038,12.227170027993,37.9751772814684,38.7850788689558,44.889829170874,45.7593491469934,0.773267422082313,0.175831717110798,0.80990158748741,241.305145771242,1
5401,880.372273270534,35.5137142752673,28.4558733819935,0.917695468090765,0.887269760172229,8259.25921281689,4293.61028245174,12.9502064576903,763.629808881855,11.1334556230933,799.87915835522,0.0454627388976809,8501.83858965735,8287.74513554765,8246.78343196762,305.982959142948,304.973926101887,12.9178277254574,12.9671526915171,41.9842489226723,40.2045047081174,46.3816893141222,40.9617035800256,1.00903304106174,0.0493249660597268,1.77974421455494,255.055157689721,1
5402,860.918335924848,32.5227068426129,27.9193260399049,0.877067556998777,0.879268798726401,7893.608012989,4276.20095677587,12.4895033751315,770.705036963799,10.918701913263,800,0.036618703795251,8415.09856165805,7845.31023404124,7893.608012989,307.33879315549,305.02,12.512446495016,12.5247656634007,40.6591552917873,39.664640664869,45.8221240865211,48.2977789477527,2.31879315549031,0.0123191683847459,0.99451462691831,244.132206587289,1
5403,852.908980907493,34.3826751034542,27.8305153071566,0.887108356828196,0.877764848244795,7983.97521145376,4357.72334992644,12.6541293971582,766.305282042779,10.7979271238852,800,0.0421183974465261,8274.50859014624,7946.2007889409,7983.97521145376,303.527658396999,305.02,12.6633621067052,12.6898564829515,38.5926039869966,39.5831614153788,45.7448297138936,37.7744225128672,1.49234160300063,0.0264943762463368,0.990557428382211,246.927068395478,1
5404,857.105677316648,36.3796650547762,26.5757671809093,0.856523555575067,0.888153734913553,7708.71200017561,3988.62395489079,12.0749391279215,761.581402312927,10.8300990202219,800,0.0480232471088413,8248.00199900847,7787.29626898041,7708.71200017561,306.02156834697,305.02,12.2090598214545,12.1090309545998,37.8968664437819,38.3067855614575,44.4147674683771,78.5842688048051,1.00156834697049,0.100028866854633,0.409919117675685,238.413773201308,1
5405,896.974230275393,38.8979410301423,28.4305765459945,0.837644507640783,0.873024601327282,7538.80056876705,4211.21394754128,12.0134307291378,755.624420493198,11.3058145288828,800,0.0554694743835019,8542.94955159063,7511.89506122781,7538.80056876705,302.130764165839,305.02,12.0064899618983,12.0473488958375,38.3638141793847,40.1267418412949,46.1603204428848,26.9055075392389,2.88923583416084,0.0408589339391519,1.76292766191013,233.158780477332,1
5406,881.652774113892,33.3375098645422,29.1649296709081,0.927851393018321,0.888651956729318,8350.66253716489,4309.29765746299,13.0731579383154,768.777620415425,11.1730046278144,799.819958680027,0.0390279744807183,8589.55591066169,8358.40472923303,8331.86923334184,306.004682744313,304.951354745727,12.9706945479184,13.0805636654332,39.3349755213905,40.9141971132334,47.0567326031983,26.5354958911921,1.05332799858627,0.109869117514801,1.57922159184288,257.686677319852,1
5407,889.637158562485,39.6054537062199,28.9124480286986,0.891315531512554,0.884797893565991,8021.83978361299,4224.66724630624,12.613080852642,753.950799257937,11.2054398452154,800,0.0575615009275789,8448.35032733687,7960.93125248901,8021.83978361299,306.870995595844,305.02,12.6905825205369,12.6486920438664,40.263039357296,40.6738481119379,46.8323617221623,60.9085311239751,1.85099559584393,0.0418904766704635,0.410808754641941,248.098137637516,1
5408,883.487447500823,34.7162108786642,27.0708617205943,0.868017093172664,0.889653697050953,7812.15383855397,4009.77314956373,12.2163389783106,765.51630316652,11.1814643584827,800,0.0431046210418502,8559.59325969387,7839.61424210203,7812.15383855397,304.752747968802,305.02,12.3147017393351,12.2508300268103,39.4509267861335,38.8212567703734,44.948253453312,27.4604035480543,0.267252031197813,0.0638717125248558,0.62967001576007,241.613005316103,1
5409,928.04507015965,33.1680128314491,27.6230505695077,0.882426674618794,0.884997620268111,7941.84007156915,4178.18678471405,12.484475754432,769.178565647207,11.7628256499108,800,0.038526792940991,9047.71336135656,7910.94897527809,7941.84007156915,304.261925277041,305.02,12.5312786411583,12.5197238479487,39.1335053808859,39.3782536056091,45.5088773046925,30.8910962910622,0.758074722958725,0.0115547932096529,0.244748224723274,245.623919739253,1
5410,856.737997739363,36.1762656145579,28.2577413080888,0.897456941418122,0.875389545601893,8077.1124727631,4460.44059675919,12.8364830190446,762.062543688763,10.8275988225953,799.273560225928,0.0474218203890457,8251.30750078845,8017.37283976228,8003.76827576479,306.588592284706,304.743026675141,12.644835632918,12.7558342110628,38.7905624819434,40.0237330895075,46.1697853023263,13.6045639974855,1.8455656095648,0.1109985781448,1.23317060756405,247.539225023654,1
5411,905.615610836269,34.5298290643424,26.9861201434021,0.886574917174374,0.864294807719209,7979.17425456937,4643.56546906565,12.8436162676846,765.957189348298,11.463576708475,800,0.0425535133146275,8780.60899550211,7977.19193113438,7979.17425456937,304.689751385915,305.02,12.7457949206399,12.8798783419759,38.2656749838585,38.7589651884778,44.9112607124974,1.98232343498512,0.330248614084894,0.134083421335982,0.493290204619278,246.778585192868,1
5412,904.790934275965,35.1017899816735,27.9136931137565,0.891017141490439,0.885086947388424,8019.15427341395,4216.89712752536,12.604740479159,764.604215798351,11.4468230665167,800,0.0442447302520607,8752.28917415649,8034.73193401682,8019.15427341395,305.680693981075,305.02,12.7409955264583,12.6403281225572,39.9363761597554,39.6968484047336,45.8619656598216,15.5776606028721,0.660693981074758,0.100667403901005,0.239527755021747,248.015080621051,1
5413,857.830619358974,34.7818275465932,27.1754930900749,0.920991583254903,0.878853474429656,8288.92424929413,4499.70077340612,13.1211823977059,765.361086938534,10.856063625837,797.786155640493,0.0432986413268327,8308.80865654446,8066.18948323448,8059.54439684813,304.81653055351,304.175916491829,12.7812480594772,12.7940997750731,38.4278468788413,38.9718989764685,45.154746694842,6.64508638635016,0.640614061680878,0.0128517155959464,0.544052097627223,249.264259696335,1
5414,906.876766689285,32.0008617873151,27.7595151322197,0.879462492706684,0.880292102430038,7915.16243436016,4265.86481834427,12.5090492437831,771.939461442106,11.5072598205295,800,0.0350756731973675,8882.90794853389,7942.65893927228,7915.16243436016,304.746653475103,305.02,12.5791340205608,12.5443667169572,39.6579073747109,39.5526274680198,45.7187080493343,27.4965049121229,0.273346524897192,0.0347673036035818,0.105279906691088,244.798838176088,1
5415,927.293135592781,35.6611740793272,28.7496302901643,0.865148594889623,0.883264206853643,7786.33735400661,4133.33142573398,12.2640485349269,763.280992715352,11.7251546489072,800,0.0458987591058105,8949.5876801589,7786.29415298358,7786.33735400661,302.792391203803,305.02,12.3531653569206,12.2986742843901,41.1749388158608,40.5273720906595,46.6545948992261,0.0432010230315427,2.22760879619688,0.054491072530551,0.647566725201351,240.814557340411,1
5416,912.324235790087,32.7037185337974,29.8562936905028,0.905146332790281,0.868137675745531,8146.31699511253,4657.33528455771,13.0546122622003,770.276853808302,11.5686756152399,800,0.0371539327396222,8911.08305563584,8103.16736966198,8146.31699511253,305.831730732482,305.02,13.152405154304,13.0914700528591,42.1935054717326,41.6588981120766,47.8318478270418,43.14962545055,0.81173073248209,0.0609351014449473,0.534607359656,251.94794830245,1
5417,896.116546148338,35.2022616616406,26.7190669900603,0.864722044302726,0.872344018533098,7782.49839872453,4361.58821549153,12.4114501806794,764.366550039389,11.3359794930825,800,0.0445418124507636,8664.84353644476,7742.04341783596,7782.49839872453,307.118575413587,305.02,12.1909061560046,12.4464920971564,38.1381182925735,38.5051573359875,44.6366259720599,40.4549808885695,2.09857541358713,0.2555859411518,0.36703904341401,240.695826764677,1
5418,879.831103611571,33.9600980558562,27.9450616740477,0.92736422959853,0.868658398677289,8346.27806638677,4760.0327272143,13.3670355348841,767.304888048872,11.1432829899143,799.496863880083,0.0408688899389098,8550.29550707306,8254.41262733674,8293.78664186087,303.805221383071,304.828166775879,13.3369431946443,13.3204700734304,40.4655100893625,39.7706725563044,45.9771419908387,39.3740145241227,1.02294539280746,0.0164731212138474,0.694837533058134,256.508865212193,1
5419,883.174208300609,36.0008567095247,27.7803206344642,0.863633745983735,0.872055632788666,7772.70371385361,4362.12274872528,12.3999289732341,762.477473453619,11.1636093544364,800,0.0469031581829757,8512.00065519386,7771.08668602016,7772.70371385361,306.586385720377,305.02,12.3495809531588,12.434938361265,39.2535143954206,39.5853969981859,45.7394272392885,1.61702783345481,1.56638572037662,0.0853574081061783,0.331882602765312,240.392898366607,1
5420,889.892406035414,36.8901244959684,27.1335340968678,0.855152455059689,0.885898261824173,7696.3720955372,4030.0224643886,12.0863031387635,760.373910504787,11.2387754078382,800,0.0495326118690166,8545.67160614293,7662.74053851387,7696.3720955372,303.550320682184,305.02,11.9324665531299,12.1204270500663,39.0616466127057,38.9143678114335,45.014204166016,33.6315570233255,1.46967931781592,0.187960496936469,0.147278801272201,238.0321266661,1
5421,879.590999948253,36.1129051556998,26.8436681943084,0.938624772253268,0.878465851618421,8447.62295027941,4594.73481096786,13.3782994726101,762.212422854192,11.1171045615823,797.838581530394,0.0472344714322598,8473.59520300706,8188.28051447666,8219.38734691685,304.00341992589,304.195905173001,13.1723200161299,13.0535993472435,39.3582973921574,38.6586513666117,44.826583733907,31.1068324401858,0.192485247111108,0.118720668886372,0.69964602554569,254.207856090213,1
5422,890.227015433926,34.2043524992577,26.8865560307384,0.908397708812484,0.886807881082489,8175.57937931236,4260.50354765596,12.8256762018007,766.727104163006,11.2723085953298,800,0.0415911197962427,8642.78452652896,8179.33140032853,8175.57937931236,302.814966650296,305.02,12.8735823651825,12.8618876249368,39.1150686959483,38.7255200227345,44.934356895379,3.7520210161756,2.20503334970391,0.0116947402456411,0.389548673213802,252.852970494198,1
5423,898.010833671642,34.9194077077417,28.5729175526044,0.862948093395492,0.875880572435795,7766.53284055942,4278.63031844846,12.3359774090793,765.035641067337,11.3630465416086,800,0.0437054486658287,8693.13559543752,7756.59247792018,7766.53284055942,304.258971834324,305.02,12.5335530508184,12.370806239211,40.0906709481073,40.3901217916706,46.5446158090449,9.94036263924863,0.761028165676009,0.16274681160737,0.299450843563328,240.202046615241,1
5424,900.943419962161,31.2756511394627,26.4401681439005,0.865527765021774,0.876234127957055,7789.74988519597,4283.97884927623,12.3678618400013,773.654947229601,11.4397903994629,800,0.0329313159629989,8850.45043781414,7797.61777645606,7789.74988519597,306.255533658601,305.02,12.59213723801,12.4027806911659,36.9362889295729,38.2423354577609,44.3617650674497,7.86789126008989,1.23553365860141,0.189356546844031,1.30604652818801,240.920099542144,1
5425,876.489434751002,41.2396736219773,28.3689894205418,0.885743057963503,0.878398706506988,7971.68752167153,4337.32101682866,12.6255368850149,750.085052047213,11.0217375193,800,0.0623936849409843,8267.24056081485,7946.88892106405,7971.68752167153,306.368323632956,305.02,12.6544970579678,12.6611832440271,40.5034975654497,40.1777559270824,46.308984552539,24.7986006074725,1.34832363295561,0.0066861860592784,0.325741638367283,246.547036752728,1
5426,888.032083523803,31.0470120343471,27.5915777346892,0.937060500345287,0.889737293637228,8433.54450310758,4326.76579088321,13.1868061624841,774.195793032752,11.2782702756989,800,0.03225525870906,8731.58940013246,8394.98056741966,8433.54450310758,304.410688756463,305.02,13.0684947002054,13.2240371833091,39.1095986879567,39.4535942889838,45.6887037695986,38.5639356879237,0.609311243537036,0.155542483103702,0.343995601027096,260.831273291988,1
5427,888.377577402337,33.6199158493551,27.7452325153957,0.82551322897857,0.887351430777371,7429.61906080713,3860.64723694934,11.6482898471839,768.10958905835,11.2551905433236,800,0.0398630136770619,8645.21978300572,7389.20276687811,7429.61906080713,302.577461528643,305.02,11.7499443713248,11.6811770919444,40.0122299560228,39.5482600604948,45.6525538983354,40.4162939290163,2.44253847135735,0.0687672793803777,0.463969895528031,229.782032808469,1
5428,932.611993968378,32.8550445045769,29.4436083876273,0.854779033443337,0.881761720161199,7693.01130099003,4115.34733719689,12.1377001768726,769.918892224423,11.8242328025912,800,0.0376013847194708,9103.70022077469,7715.29754981126,7693.01130099003,303.389380139069,305.02,12.2295819914751,12.1719692002042,40.9744923668852,41.2254860702444,47.2881561151056,22.2862488212331,1.63061986093089,0.0576127912708255,0.250993703359235,237.928184566703,1
5429,878.899201503815,34.5899032672675,26.9997983810749,0.890977954786124,0.875309575264622,8018.80159307512,4429.97041979141,12.7449772489164,765.815083821279,11.1247484778835,800,0.0427311452234016,8519.50018808102,7985.10371314819,8018.80159307512,304.218687851165,305.02,12.8353988034202,12.7809608303478,38.9892448449224,38.7976927492468,44.8970119353564,33.6978799269245,0.801312148834938,0.0544379730723747,0.191552095675533,248.004172981706,1
5430,906.378056786701,34.923283923459,28.8296669951233,0.867391845676444,0.871640664242028,7806.526611088,4389.80600415539,12.4598162435503,765.026471879058,11.4688789209282,800,0.0437169101511776,8773.99597728581,7855.16378866526,7806.526611088,304.082616751408,305.02,12.3827418667579,12.4949947145403,40.8659016948607,40.6187908269493,46.7012180124512,48.6371775772614,0.937383248592369,0.112252847782406,0.247110867911324,241.438967353238,1
5431,921.652625860503,34.763010913085,27.3256278041926,0.859013809650745,0.879489270056972,7731.12428685671,4183.54932343452,12.2293503141887,765.405597685097,11.6639588287813,800,0.0432430028936283,8927.65937871773,7775.28570907117,7731.12428685671,305.757147590015,305.02,12.2825948381953,12.2638780982945,38.6585359278484,39.0996716878492,45.1541645352633,44.1614222144608,0.73714759001507,0.0187167399008121,0.441135760000854,239.106936706909,1
5432,920.234800850768,37.2719478385514,29.6864000446786,0.842058318860605,0.869212918552654,7578.52486974545,4310.92352850528,12.129692291234,759.470707387907,11.6176324960836,800,0.0506616157651167,8823.25156997333,7549.14754276232,7578.52486974545,306.480341581726,305.02,12.1607074293643,12.1639387054704,40.9145468353682,41.4320585625605,47.4346024313677,29.3773269831245,1.46034158172574,0.00323127610615259,0.5175117271923,234.38736710553,1
5433,903.239644456141,33.5397927206811,28.4604446753262,0.873370425797132,0.88645116449918,7860.33383217419,4103.9333787689,12.336087812834,768.299120319229,11.4443600324186,800,0.0396260996009639,8792.69174552379,7860.1059191901,7860.33383217419,304.838614760375,305.02,12.2345391148071,12.3709169546746,39.6126690825722,40.2112746105029,46.2338275023721,0.227912984086288,0.181385239625001,0.136377839867468,0.598605527930729,243.103108211574,1
5434,891.659919916004,34.7119525610254,28.1832293512125,0.897171242050538,0.876509210284822,8074.54117845484,4434.59541708761,12.8160043347591,765.526376216894,11.2849419078325,800,0.043092029728882,8638.92068452119,8047.11627145897,8074.54117845484,306.42134505444,305.02,12.8499323970328,12.8521884507915,38.9288351818474,39.9598932635647,46.0412859021632,27.4249069958714,1.4013450544403,0.00225605375865712,1.03105808171732,249.728077684171,1
5435,902.6265492402,32.8445664034493,27.2678740681191,0.867916985086207,0.870557643855066,7811.25286577586,4415.16477981814,12.4828697731078,769.943678172641,11.4441727668285,800,0.0375704022841993,8811.36847373508,7776.90112286263,7811.25286577586,303.996613671186,305.02,12.5012007997965,12.5181133323708,39.7851244397388,39.0384580303463,45.1087135665094,34.3517429132316,1.02338632881373,0.0169125325742918,0.746666409392539,241.585140178636,1
5436,881.914792337646,32.5972382238001,27.2857557859513,0.895140064515129,0.886661026923586,8056.26058063616,4201.57829942457,12.64058465467,770.528732981601,11.1842010609599,800,0.0368390837729988,8617.74827291295,7961.74626442543,8056.26058063616,302.978413887413,305.02,12.7063684953714,12.6762734988616,39.5715633410104,39.0764466800522,45.1890520623731,94.5143162107333,2.04158611258748,0.0300949965098329,0.495116660958168,249.162698370191,1
5437,901.346485342219,35.8478806735844,29.1375089988189,0.877897765151085,0.877157253273633,7901.07988635977,4325.47773805949,12.5314195366988,762.839338266636,11.3950069088796,800,0.046450827166705,8692.55952991344,7871.7818353536,7901.07988635977,303.994730110363,305.02,12.4954437458804,12.566800169127,39.8481444099511,40.9287809263625,47.040446843094,29.2980510061643,1.02526988963649,0.0713564232465895,1.08063651641134,244.363295454427,1
5438,876.945395938516,38.9614012523358,28.3765176496354,0.902531850932885,0.9,8122.78665839596,3934.04513154316,12.5560724599593,755.4743053376,11.0526665939052,799.770707165103,0.0556571183280005,8350.0056171586,8154.23966661544,8099.50544864384,304.482762526649,304.932576374374,12.6506818924791,12.5554333721311,40.1669214915211,40.1888212644342,46.3407107268024,54.7342179715961,0.449813847725466,0.095248520347992,0.0218997729130734,250.500168514759,1
5439,896.399805653361,34.0366347928744,28.4376125827803,0.90414881728536,0.8749252755126,8137.33935556824,4503.89465954533,12.9390604234287,767.123840397456,11.3522968465186,800,0.0410951995031803,8708.61755423324,8102.9769848979,8137.33935556824,304.42171412684,305.02,12.9970834073827,12.975591970351,40.3324366438207,40.2714037210174,46.4605912557372,34.3623706703374,0.598285873160023,0.0214914370317043,0.0610329228032924,251.670289347472,1
5440,879.016600560469,32.5554992421612,28.1756294887,0.844943019163686,0.881906874434779,7604.48717247317,4064.98153033115,11.9960558669013,770.627466542668,11.1478885385985,800,0.0367156668216654,8590.86910180023,7585.83830608764,7604.48717247317,304.819955507653,305.02,11.9355017935893,12.0299249782157,41.9042803437986,39.9726796975495,46.0793527224897,18.6488663855362,0.200044492347274,0.0944231846264287,1.93160064624905,235.190324921852,1
5441,895.757169723462,33.441946989067,27.4349349186946,0.86497554886418,0.869085494722521,7784.77993977762,4430.90365550441,12.4616375311653,768.530574397362,11.3506152317912,800,0.0393367820032975,8723.29484385193,7709.72081267768,7784.77993977762,305.698465316998,305.02,12.652527072196,12.4968211442949,38.6595586783512,39.2205218211567,45.3038579720464,75.0591270999412,0.678465316997631,0.155705927901076,0.560963142805463,240.76638989003,1
5442,869.713146488499,35.5006133127323,28.4340764455417,0.935303670934117,0.88156170703493,8417.73303840705,4507.6245313922,13.2841480489987,763.660799208732,10.9987966897884,797.430532302899,0.0454240009890853,8399.34987045816,8082.98711204398,8147.36937434441,305.398220059715,304.040326203788,12.8900200250127,12.8937844083065,39.2002321324735,40.2475543878761,46.3885375392868,64.3822623004298,1.35789385592733,0.00376438329377216,1.04732225540258,251.980496113746,1
5443,878.099517577132,34.7738849313712,27.9144889156551,0.868916436855376,0.870092662944931,7820.24793169839,4429.99686540206,12.5039230261969,765.379875194841,11.1126567453075,800,0.0432751560064483,8505.40383280659,7733.15386897193,7820.24793169839,304.329437755057,305.02,12.6826599543631,12.5392260262445,38.2696756139529,39.7173636704069,45.8331735687332,87.0940627264599,0.690562244943067,0.143433928118636,1.44768805645403,241.863338093765,1
5444,889.272074343673,33.9090272733325,27.4690224573492,0.88416579066046,0.885063899482345,7957.49211594414,4184.97490055716,12.5081438178202,767.425695984932,11.2634064256078,800,0.040717880018835,8643.82751533319,8049.55437942604,7957.49211594414,303.658438479106,305.02,12.6761663898966,12.5434587346564,38.9110237257798,39.2774608638034,45.403108146482,92.0622634819056,1.36156152089382,0.13270765524021,0.366437138023571,246.108003585902,1
5445,886.599119459881,30.3437226208194,28.7497945977184,0.858322453788808,0.881200142402478,7724.90208409928,4144.2303424826,12.1957833430417,775.859424140452,11.2674894535807,800,0.0301757198244355,8741.98787896373,7700.11367734422,7724.90208409928,303.702803095375,305.02,12.2445963753383,12.230216355708,40.6090107110517,40.5389749736179,46.623879630558,24.7884067550531,1.31719690462489,0.0143800196302664,0.0700357374337983,238.91449744637,1
5446,915.777499031195,34.7162307070519,29.4474466332205,0.939828538653316,0.885788813655684,8458.45684787984,4431.61267220983,13.2847144100056,765.516256262469,11.59012875514,800,0.043104679671914,8872.43197423475,8452.08130711554,8458.45684787984,304.689901524752,305.02,13.3008189898262,13.3222218604646,41.1560118322432,41.2963711867727,47.5026463230745,6.37554076430388,0.330098475248406,0.0214028706383687,0.140359354529515,261.601758181852,1
5447,896.463878610685,32.8184073750194,28.3892886947452,0.905068301801856,0.892024226995504,8145.61471621671,4127.37303051766,12.703941653014,770.005557354391,11.3663204982264,800,0.0374930533070106,8752.12995030544,8200.06167122545,8145.61471621671,307.044408819685,305.02,12.6692027051049,12.739809376435,39.4269253159962,40.2555815520445,46.4863581742431,54.4469550087479,2.02440881968477,0.0706066713300242,0.828656236048317,251.9262283366,1
5448,884.043826396386,33.7752118457558,30.1103070349435,0.88973894216671,0.87274493813036,8007.65047950039,4479.1398168778,12.7646539620075,767.742236378865,11.1986209401496,800,0.0403222045264191,8597.65428494962,7994.32495209769,8007.65047950039,306.466001925275,305.02,12.856763172394,12.8006930977639,42.3531008453621,41.9774189138118,48.1977170579603,13.3255274026978,1.4460019252748,0.0560700746301084,0.375681931550353,247.659293180425,1
5449,932.254672261804,31.492887061208,27.7979939225182,0.861598583673911,0.874985081311014,7754.3872530652,4290.68534730075,12.3292912957126,773.141075656712,11.8349476110794,800,0.0335736554291094,9150.08412637076,7807.51961041395,7754.3872530652,305.521289308105,305.02,12.4330222121797,12.36410124858,39.1770909996291,39.6403966302374,45.8007913352038,53.1323573487452,0.50128930810547,0.0689209635997674,0.463305630608311,239.826409888615,1
5450,922.274800762778,34.5901173127029,28.0669730029885,0.883103268362267,0.864985738240523,7947.9294152604,4610.76125621876,12.7831042436586,765.814577496801,11.6737767588043,800,0.0427317781289984,8939.9484163357,7924.14303408294,7947.9294152604,305.702320844575,305.02,12.8269667178892,12.8191954710899,39.6348409360541,39.9094164342676,46.065787550953,23.7863811774578,0.682320844574917,0.00777124679929742,0.274575498213515,245.812249956508,1
5451,906.185626929904,37.5110477016595,27.7520276212427,0.885597983543615,0.879775504209791,7970.38185189253,4306.82016633344,12.6037139710739,758.905116661725,11.4375803357865,800,0.0513686041728443,8680.0382390579,7955.8496121425,7970.38185189253,303.885654203426,305.02,12.5159359435615,12.6392987162765,39.4269138713289,39.5971159654167,45.7551658190738,14.5322397500386,1.13434579657439,0.123362772715002,0.170202094087735,246.506655213172,1
5452,897.561933657715,35.0967921834777,29.0856685369861,0.898776097059279,0.883316224086908,8088.98487353351,4292.83975359466,12.7399901407561,764.616038089983,11.3554213115987,800,0.0442299523875207,8682.53725411719,8122.0754927086,8088.98487353351,304.740666262053,305.02,12.8071600002561,12.7759596418161,41.8094753240811,40.9454478787489,47.1291830374515,33.0906191750837,0.279333737946558,0.0312003584399942,0.864027445332134,250.174789903099,1
5453,923.047527361554,34.4193763928261,28.229600536148,0.927600377994755,0.867586822610018,8348.4034019528,4785.16021543578,13.3869535112524,766.21846514277,11.685476987485,800,0.0422269185715375,8953.62824181188,8393.03943277623,8348.4034019528,305.550934656667,305.02,13.567118381817,13.4247496188784,39.6640786085867,40.1286105009889,46.3846699064332,44.6360308234343,0.530934656666773,0.142368762938606,0.464531892402228,258.198043359366,1
5454,879.598492090833,34.6672505915062,28.154286486262,0.904913843484319,0.883519529092435,8144.22459135887,4317.62789309644,12.8240400018787,765.632118725792,11.1327706134197,800,0.0429598515927598,8523.60675204079,8142.17189327686,8144.22459135887,303.026307990509,305.02,12.8800894599492,12.8602468054433,40.0698411764919,40.0652862304136,46.3322846929681,2.05269808200683,1.9936920094907,0.019842654505835,0.00455494607827234,251.883234784296,1
5455,875.035131088826,36.9525683192019,27.2408496980174,0.900371658118845,0.880707252398249,8103.3449230696,4358.13192897055,12.8004143655827,760.226199640928,11.050461980112,800,0.0497172504488402,8400.85071541709,8124.21570139127,8103.3449230696,303.556370971033,305.02,12.9301956397342,12.8365544656145,39.4993380230831,39.1584038408736,45.4249954810567,20.870778321666,1.46362902896652,0.0936411741197034,0.340934182209516,250.618915146483,1
5456,906.723349971232,34.2028058602444,27.0981741539619,0.919716782094086,0.887057048784738,8277.45103884677,4307.91524285802,12.9818427817201,766.730762737592,11.4812069395429,800,0.0415865465780101,8802.99455390388,8215.22084719092,8277.45103884677,306.717840788366,305.02,13.0396803592254,13.0184951183812,40.879170727024,39.0399684160912,45.3421598880702,62.2301916558463,1.69784078836574,0.0211852408441775,1.83920231093276,256.003640376705,1
5457,920.646247439549,30.8498224785151,29.2994172398109,0.881925224793687,0.876800910538997,7937.32702314318,4352.97460498632,12.5940251915704,774.662244927072,11.6946429623519,800,0.0316721938411594,9059.39837083613,7842.22261690762,7937.32702314318,305.076157048889,305.02,12.6268180420601,12.6295825819195,40.6629385236887,41.2271319056991,47.4853012579634,95.1044062355622,0.056157048889304,0.00276453985941316,0.564193382010373,245.484340921955,1
5458,944.277733090907,32.2843769721928,28.3760713288678,0.907354022718282,0.8540204352436,8166.18620446454,4974.55579450244,13.3027764101675,771.268806272278,11.9786232107758,800,0.0359139921596529,9238.73842456046,8176.05123633549,8166.18620446454,305.362290095424,305.02,13.3103661040506,13.3403348560454,39.6363121726909,40.3166606573014,46.5897345818412,9.86503187094604,0.342290095424232,0.0299687519948559,0.680348484610512,252.562459931894,1
5459,925.157842118202,34.6528620503784,29.3626762959251,0.907239040593339,0.8843898327394,8165.15136534005,4309.27182514295,12.8443394591335,765.66615481983,11.7095616526674,800,0.0429173064752127,8965.61504522361,8162.74486952704,8165.15136534005,305.736146828214,305.02,12.9972796328219,12.8806035752502,41.8674255757336,41.314595970004,47.5983865453208,2.40649581300659,0.716146828213937,0.116676057571633,0.552829605729656,252.530454598147,1
5460,949.331983341168,35.3613871001362,27.7623644828019,0.893564611105249,0.882731270251674,8042.08149994724,4280.8029465582,12.6745116359702,763.990138814628,12.007312424024,800,0.0450123264817153,9173.46828562068,8026.74562196755,8042.08149994724,307.421219006209,305.02,12.4892093872699,12.7102962680374,39.3890637091133,39.7118109255626,45.978085148138,15.3358779796936,2.40121900620875,0.221086880767503,0.322747216449301,248.724170101462,1
5461,916.966406267544,37.2639567168155,28.3372842224229,0.884658735230644,0.862582307973008,7961.9286170758,4669.78402437861,12.8413005053953,759.489610386373,11.5764609756207,800,0.0506379870170339,8792.20183602724,8004.93708032551,7961.9286170758,305.890675237146,305.02,12.9463234130781,12.8775560414701,39.5632491434077,40.2772347568996,46.514137286529,43.0084632497128,0.870675237146372,0.0687673716080592,0.7139856134919,246.245214961108,1
5462,931.817948910264,29.3655788472016,30.1924431585834,0.865649461095732,0.87841589281143,7790.84514986159,4238.56326450902,12.3388778151185,778.173223236945,11.8529484982116,800,0.0272834709538192,9223.64713771482,7793.24275810174,7790.84514986159,306.152831818682,305.02,12.2607660102332,12.373714834123,43.6553371877516,42.1075592069912,48.2876475534331,2.39760824014775,1.13283181868212,0.11294882388982,1.54777798076038,240.95397370706,1
5463,884.333258479405,34.5057361304928,28.0023897566575,0.926119385397577,0.9,8335.0744685782,4036.86081060204,12.8842235291813,766.014181183319,11.1944372764052,799.834629474063,0.0424822735208508,8575.09770409359,8365.17504861096,8317.84477297078,306.200147875704,304.956948352723,13.1510082524151,12.8938916714044,40.8876819703325,39.9516902371519,46.1987745653614,47.3302756401808,1.243199522981,0.257116581010649,0.935991733180551,257.252931122809,1
5464,934.802830678243,33.8921986701353,27.6887826657956,0.940557163777729,0.865038599090513,8465.01447399956,4909.54131879636,13.613929406953,767.465504045795,11.8402840394433,800,0.0406681199427562,9087.00955837671,8488.66836117399,8465.01447399956,307.137071145174,305.02,13.4263604157671,13.6523663478631,39.5151900706942,39.6818782755298,46.0084372586222,23.6538871744306,2.11707114517424,0.226005932095905,0.16668820483563,261.804571360812,1
5465,892.442500571459,35.6320295294246,28.3118093729019,0.920457129792013,0.87924808871941,8284.11416812812,4488.2155696849,13.1076826614606,763.349934148146,11.2848049314776,800,0.0458125823148172,8614.25510131812,8298.65897765629,8284.11416812812,306.398956987277,305.02,13.2081635878258,13.144690288639,39.5498475915908,40.3232378027025,46.6707791672372,14.5448095281699,1.37895698727652,0.0634732991867306,0.773390211111753,256.209716540046,1
5466,947.76014957258,34.516477944582,26.8193233274821,0.877387424201208,0.889821416903046,7896.48681781087,4049.39399942725,12.3458880958216,765.988771422091,11.9972100972989,800,0.0425140357223858,9189.72822292267,7865.22982227934,7896.48681781087,303.38388870181,305.02,12.2913461487024,12.3807449073296,38.2949608605737,38.8070166862533,45.0900219654985,31.2569955315321,1.63611129819014,0.0893987586271834,0.512055825679617,244.221241787966,1
5467,959.232404915349,31.8049532788671,30.2702450172946,0.88962068008741,0.874620474124392,8006.58612078669,4438.10659934528,12.735588429732,772.40288301884,12.1738470580675,800,0.0344963962264501,9403.11456508179,8040.48241131904,8006.58612078669,305.139923904004,305.02,12.5346048754074,12.771545503204,42.4591776899258,42.2506089112491,48.5089886151602,33.8962905323442,0.119923904004168,0.236940627796599,0.208568778676735,247.626374869692,1
5468,902.349470775731,35.9248874665116,27.5776317892758,0.884681288352742,0.883995656577517,7962.13159517467,4210.71932775818,12.530560449183,762.657178697967,11.4068333335642,800,0.0466785266275416,8699.50332805398,7997.97894169746,7962.13159517467,302.359850765016,305.02,12.4614295676692,12.5659386561031,39.8126400816897,39.5479955861705,45.7791506532671,35.8473465227826,2.66014923498437,0.104509088433964,0.264644495519249,246.251492634269,1
5469,895.995856414867,37.5290199289242,27.9925049267324,0.928446226801011,0.873392567812629,8356.0160412091,4659.440495975,13.3100917445729,758.86260335813,11.3087685492452,799.696807231965,0.0514217458023378,8581.80154205479,8296.95995852316,8324.34749579314,305.769285286575,304.904400177368,13.2683110676479,13.297084378353,40.2306076901379,39.992411996035,46.2782860203168,27.3875372699858,0.864885109207592,0.0287733107050077,0.238195694102942,257.454046261645,1
5470,915.038543620401,35.3110340291462,28.8258402264493,0.902121787437628,0.890046021481302,8119.09608693865,4158.50168350916,12.6907267693567,764.109249004055,11.5741271862023,800,0.0448634387449317,8843.89763212645,8162.30896250381,8119.09608693865,304.041653130055,305.02,12.7764869774833,12.7265571824842,41.5404901561026,40.8295188371683,47.1132002186049,43.2128755651584,0.978346869945256,0.0499297949990734,0.710971318934313,251.106064544495,1
5471,923.934264611628,35.56673848797,29.3669138012101,0.911985611887967,0.881640979533916,8207.87050699171,4393.47126458125,12.9517962463572,763.504380106707,11.6837533449234,800,0.0456195248666164,8920.59685493538,8301.2863598917,8207.87050699171,303.543563009476,305.02,12.9626017433835,12.988363751015,41.7395592186256,41.3835246316578,47.6839020791426,93.4158528999924,1.47643699052361,0.0257620076315419,0.356034586967809,253.851665164693,1
5472,892.344812351314,35.4380367391439,29.1783394149507,0.932572383420597,0.867583728513222,8393.15145078537,4810.87840059667,13.4587565530772,763.808824093555,11.2856913765094,799.698381601926,0.0452389698830561,8620.1106593744,8253.91029899417,8361.50733959317,305.93396395499,304.905000445274,13.4230433299008,13.4458695143681,42.5787576753825,41.2221608343854,47.5664597610824,107.597040599001,1.02896350971554,0.0228261844673501,1.35659684099712,258.603319781233,1
5473,892.144919977423,34.8040953017547,27.2699377375244,0.861689304406305,0.891724211885055,7755.20373965674,3936.01949745018,12.0991240382375,765.308412563699,11.2900774138323,800,0.0433644842953759,8640.39122330125,7848.37047250341,7755.20373965674,303.43885029223,305.02,12.0808339675116,12.1332841474771,39.8190247411972,39.2745811609772,45.5260781208966,93.1667328466719,1.58114970777029,0.0524501799655326,0.544443580219983,239.85166205124,1
5474,896.179543979618,34.3444502323154,28.9293990397627,0.943192446778572,0.857212963998411,8488.73202100715,5099.52042668055,13.7767053222173,766.395702975458,11.3461543273792,799.491491386673,0.0420053712806776,8695.64392179984,8369.78944560292,8434.77460414584,303.615754299452,304.826118378454,13.7893879561721,13.7277849304892,41.0024500430881,40.9724187627459,47.2959786510468,64.985158542926,1.21036407900169,0.0616030256829543,0.0300312803422855,260.869317653996,1
5475,925.025664671967,35.6843776028376,28.445974715482,0.90976950908152,0.877889718368345,8187.92558173368,4466.27111708285,12.9755328054841,763.226104780488,11.6962203254922,800,0.0459673690243902,8926.86067967976,8140.20487984114,8187.92558173368,306.093452073289,305.02,12.9776204169756,13.0121673268491,42.3874463037644,40.4958481154825,46.8213574456111,47.7207018925365,1.07345207328927,0.0345469098735283,1.89159818828194,253.234811806197,1
5476,898.302303249094,31.7681567631632,29.7328790897011,0.874981955750201,0.880048151639322,7874.83760175181,4249.35612765443,12.4487701158002,772.489925176737,11.400964499152,800,0.0343875935290783,8807.13021289258,7914.01445586259,7874.83760175181,305.130558475899,305.02,12.5557050699709,12.4839173996622,42.0521612989708,41.7569378872167,48.0193225853424,39.1768541107858,0.110558475898529,0.0717876703087015,0.295223411754037,243.551678404696,1
5477,892.385189858981,33.1096542514262,28.5028084554374,0.891797278193887,0.87044735644259,8026.17550374498,4539.01926183181,12.8279546887069,769.316612868251,11.3114711867204,800,0.0383542339146858,8702.10269992457,8100.57722206272,8026.17550374498,305.555153069469,305.02,12.9630913204203,12.8641725448179,41.8755317583091,40.5217413456102,46.7690383380662,74.4017183177411,0.535153069468549,0.0989187756023497,1.3537904126989,248.232232074588,1
5478,878.242466433612,31.4712946160296,27.1828578836241,0.892687309995519,0.891713405782915,8034.18578995968,4077.85325138465,12.5345241294408,773.192152585782,11.1494908287269,800,0.0335098092677727,8620.69881409878,8049.57270937904,8034.18578995968,307.951176447432,305.02,12.5750420422349,12.5699135272331,37.8539423869895,39.1987278963734,45.4366121767435,15.3869194193667,2.93117644743154,0.00512851500187139,1.34478550938384,248.479972885352,1
5479,927.771231149031,32.4989024758189,28.3062969373497,0.905006165734797,0.865261748589527,8145.05549161317,4719.12942289449,13.0959744319809,770.76134619345,11.7668376022495,800,0.036548317258187,9069.42359074957,8126.36177568196,8145.05549161317,304.584483319651,305.02,13.084188889479,13.1329490026838,40.684967543992,40.331324532991,46.5851658901311,18.6937159312156,0.435516680349167,0.0487601132048106,0.353643011000948,251.908932730305,1
5480,946.438798593835,31.4833149684275,29.1068508585313,0.941727022954273,0.896114725551035,8475.54320658846,4197.7177082351,13.1581612448174,773.163718442185,12.015123011198,800,0.033545351947269,9289.65718487809,8609.57457491381,8475.54320658846,305.277754646561,305.02,13.1097389896577,13.1953113909018,42.1036263936171,41.1737792434722,47.5074642538125,134.031368325353,0.257754646560727,0.0855724012441499,0.929847150144916,262.130202265623,1
5481,950.895726075087,37.7068887801409,28.2498362975732,0.917667131698214,0.872261541539611,8259.00418528393,4630.46979077617,13.1726222411648,758.441854590577,11.99958460171,800,0.051947681761779,9100.98719963744,8238.93016834523,8259.00418528393,305.362654259526,305.02,13.2783666656033,13.20981321576,38.9856604428911,40.3295931928731,46.6771829946726,20.0740169386936,0.342654259526455,0.0685534498432929,1.34393274998207,255.433119132493,1
5482,965.071314589552,33.5151789274307,28.9552832777449,0.935298567216736,0.869163035533904,8417.68710495062,4789.39164424011,13.47357382785,768.357344247163,12.2280763231228,800,0.0395533196910466,9395.53224888626,8442.15094608563,8417.68710495062,304.742004363345,305.02,13.5573972475694,13.5116144952861,41.2158582040486,41.0627994608304,47.4533042374663,24.4638411350079,0.27799563665468,0.0457827522832392,0.153058743218217,260.340838297443,1
5483,950.791593246802,35.5480588149649,29.265081568736,0.899315490856117,0.886960884751774,8093.83941770505,4214.49884969536,12.6952539260895,763.548566873201,12.0235995502446,800,0.0455642914084993,9180.60220524653,8043.48700117596,8093.83941770505,304.611768629856,305.02,12.851668638502,12.7310971209827,41.7132325180186,41.3630960649575,47.7182991041204,50.3524165290855,0.408231370143994,0.120571517519267,0.350136453061168,250.324930444487,1
5484,934.716945858936,29.4185442989323,27.66716225133,0.894165554152898,0.89230224275919,8047.48998737608,4071.43065449615,12.5469953307573,778.047933460876,11.8892400992668,800,0.0274400831739053,9250.3986896547,8110.16969566505,8047.48998737608,305.762929686489,305.02,12.709095650798,12.5824199391647,40.9792857630288,39.7535028849075,46.0732613996839,62.6797082889752,0.74292968648939,0.126675711633329,1.2257828781213,248.891442908539,1
5485,938.559268050289,34.3352348504993,28.1410072968339,0.897233151403352,0.872263211770227,8075.09836263017,4527.32542717042,12.8792786908193,766.417501961144,11.8828115138054,800,0.0419781225485701,9107.19471668586,8095.98835831907,8075.09836263017,305.371918321991,305.02,12.738437500587,12.9156414527527,40.0122196400042,40.2212702735273,46.5207285855929,20.8899956889054,0.35191832199115,0.17720395216571,0.209050633523113,249.745310184439,1
5486,918.179806258288,37.142642668806,28.7313202513425,0.933492091419205,0.888172159965519,8401.42882277284,4346.62085746319,13.1597388923936,759.776578766939,11.5931592792552,800,0.0502792765413257,8808.21089429273,8439.81555638898,8401.42882277284,306.281856229603,305.02,13.2319569726686,13.1968934927355,38.9704047698431,40.8407375611603,47.192593688862,38.386733616142,1.26185622960293,0.0350634799331182,1.87033279131717,259.838004828027,1
5487,923.003094895602,37.0158952380961,29.3550751453287,0.915764008294941,0.89252740532746,8241.87607465447,4164.61132336672,12.8468246382055,760.076399814284,11.6555069636807,800,0.0499045002321453,8859.07577096475,8314.44971927432,8241.87607465447,304.649461067791,305.02,12.8370880019654,12.8830957708623,41.7503154358439,41.4727372539364,47.8301209725989,72.5736446198553,0.370538932208945,0.0460077688969562,0.277578181907522,254.903383752201,1
5488,898.134152435743,33.7949775305751,28.1313090726409,0.940651444148664,0.877320577668177,8465.86299733798,4630.92770962071,13.4246878420655,767.695480651425,11.3768948381419,800,0.0403806491857192,8733.99075108807,8464.79281632291,8465.86299733798,304.718513696558,305.02,13.35750408355,13.4625904870621,41.2301658635404,40.2796363227762,46.6872564787998,1.0701810150731,0.301486303441948,0.105086403512129,0.950529540764158,261.83081435066,1
5489,970.92935444936,31.710650510078,28.6765605100349,0.951794004065626,0.867504483617379,8566.14603659064,4911.85076790171,13.737415114526,772.62595621841,12.3233922412099,800,0.034217554726987,9521.37271421935,8563.32133803508,8566.14603659064,305.126244681555,305.02,13.7109414954274,13.7762006992922,40.2603504456863,40.8614659595352,47.3266030849333,2.82469855555792,0.106244681555211,0.0652592038647732,0.601115513848882,264.932351647134,1
5490,913.817863358904,33.0057632683039,28.8456420418257,0.899550564941172,0.875897177216944,8095.95508447055,4459.74788521304,12.858971663081,769.562366988827,11.5842880064752,800,0.0380470412639662,8914.83209814337,8077.62232469106,8095.95508447055,303.979046909889,305.02,12.8296500108875,12.895277091088,40.8429145851507,41.0134955313116,47.4238651795185,18.3327597794869,1.04095309011097,0.065627080200592,0.170580946160904,250.390363437234,1
5491,930.648431247931,36.0260678471684,27.1220373543671,0.964797751888976,0.875877605848249,8683.17976700079,4783.686287998,13.7919808546125,762.417836507523,11.7634105551407,800,0.0469777043655961,8968.63402540012,8690.88648401194,8683.17976700079,302.327609150199,305.02,14.0103030626918,13.8309204977747,39.6664093098961,39.3375272453605,45.8288113310904,7.70671701114952,2.69239084980126,0.179382564917161,0.328882064535634,268.551951556726,1
5492,925.515159556507,35.1294826389468,28.18961968573,0.878673357042375,0.898301965706461,7908.06021338137,3868.00071281966,12.2472587498998,764.538708817571,11.708699090577,800,0.0443266139780357,8951.75368464321,8030.22540481333,7908.06021338137,303.338073575856,305.02,12.2358772021648,12.2818370958577,39.5236986223984,40.3657839884627,46.7565868637124,122.165191431958,1.68192642414391,0.0459598936928529,0.842085366064317,244.579181857157,1
5493,890.441606794359,29.1134279660194,30.4469626023927,0.898521627358811,0.876853060352771,8086.6946462293,4433.74968454996,12.8302612124801,778.769686146381,11.3292790833749,800,0.0265378923170236,8822.89911602464,8097.61944203364,8086.6946462293,303.625972747126,305.02,12.8258097165248,12.8664855807241,44.5580971324906,42.6101981628509,48.964146658906,10.924795804337,1.39402725287437,0.0406758641992422,1.94789896963971,250.103958130804,1
5494,985.835217418573,35.3571553503208,28.998074374924,0.904377814222091,0.876329691350915,8139.40032799882,4474.16690109432,12.9215960085767,764.000149018816,12.4690626144925,800,0.0449998137264798,9526.36569559722,8119.17964522058,8139.40032799882,305.082425752973,305.02,12.903983625627,12.9580782472749,40.8629306156813,41.1567649903876,47.4945540925803,20.2206827782366,0.0624257529732972,0.0540946216478968,0.293834374706229,251.734030762851,1
5495,955.295992543152,35.066324124777,27.6305495574482,0.912391278976255,0.869409116617621,8211.52151078629,4666.68033518186,13.1398594832413,764.68811028284,12.0861941238138,800,0.04413986214645,9242.16894505076,8221.87635249861,8211.52151078629,303.285138583661,305.02,13.4476115636723,13.1769579569755,38.3184308237197,39.7934392082719,46.1342484352654,10.3548417123129,1.73486141633879,0.270653606696706,1.4750083845522,253.964582807824,1
5496,917.117809191932,33.4595371655811,28.2001555709858,0.995667170123618,0.881670811211821,8961.00453111256,4795.87661562156,14.1397427965953,768.488964834818,11.6210920529262,797.33740601841,0.0393887939564778,8930.68100200337,8655.74916987052,8662.76057194327,300.565246104233,304.004819479669,13.6595594156415,13.7077306846446,41.2307838675933,40.4134910835361,46.8495540503987,7.01140207274875,3.439573375436,0.0481712690031042,0.817292784057166,267.920430060102,1
5497,924.225281034388,35.7426547210046,28.9795103984964,0.899589778431898,0.88715280580761,8096.30800588708,4211.50681082556,12.6963786780294,763.088250257464,11.685439226869,800,0.0461396871781703,8917.02137312138,8128.13980677594,8096.30800588708,305.997320038717,305.02,12.6861070339928,12.7322250484954,41.0405382628165,41.1768519977333,47.5659733636498,31.8318008888646,0.977320038717494,0.0461180145025786,0.136313734916797,250.401278532591,1
5498,934.481145098942,31.8295083092913,28.4900820675956,0.91001835897414,0.879046659955117,8190.16523076726,4441.79438108194,12.9619998247297,772.344798094371,11.8594480495198,800,0.0345690023820358,9159.58300931703,8199.87409494736,8190.16523076726,304.358797297165,305.02,12.8279300553739,12.9985961377005,40.9493874587818,40.6847399266241,47.0587894569767,9.70886418010832,0.661202702835112,0.170666082326619,0.26464753215776,253.304079302081,1
5499,927.257933700157,33.2658578585519,28.2985576013943,0.874974595741875,0.862763024446509,7874.77136167687,4614.8841436494,12.6980696513583,768.947113235595,11.7517526199243,800,0.0388161084555059,9036.47625254962,7864.46631411038,7874.77136167687,306.025119024669,305.02,12.740342148794,12.7339207960404,40.8987257341178,40.4591286348171,46.7570958220262,10.3050475664904,1.0051190246694,0.00642135275362854,0.439597099300705,243.549629742585,1
5500,939.412911939912,34.2054536073835,28.7748965619794,0.876196839148328,0.888678599178598,7885.77155233495,4068.81394038259,12.3449900926727,766.724499491734,11.8951018833987,800,0.0415943756353321,9120.26603795208,7932.84579969705,7885.77155233495,307.061023357887,305.02,12.3090169465778,12.3798443688,40.7696151615836,40.9087963202294,47.1532378696814,47.074247362104,2.04102335788696,0.0708274222221839,0.139181158645826,243.889841824793,1
5501,941.443709171299,30.3929009138058,28.3184359807652,0.946080872677247,0.868517074249099,8514.72785409522,4859.32141583045,13.639036352587,775.743092888392,11.9639411446228,800,0.0303211338895096,9280.94470666442,8550.07860896539,8514.72785409522,305.263211346303,305.02,13.6598553873042,13.6775441792904,40.6295506562136,40.4950959751184,46.8299671019183,35.3507548701618,0.243211346303383,0.0176887919861777,0.134454681095207,263.342098580266,1
5502,929.672634982273,36.2126021469527,28.3949981579052,0.913823477140941,0.884709644190109,8224.41129426847,4333.34009722608,12.9328825996234,761.976589621383,11.7489432940487,800,0.0475292629732706,8952.41974285429,8239.39194871121,8224.41129426847,304.970034158473,305.02,12.9202628752549,12.9693967043627,41.5592453114338,40.5771055115288,46.9184325772168,14.9806544427356,0.0499658415268982,0.0491338291078165,0.982139799905028,254.363235905211,1
5503,935.608878486119,33.4376391517033,28.3138320406335,0.879676746341561,0.856474783576048,7917.09071707405,4771.55212909399,12.8600399064615,768.540764586646,11.8556461804462,800,0.0393240442666928,9111.54738018885,7965.337268536,7917.09071707405,306.46975997363,305.02,12.9444633759821,12.8963483504978,40.2259895034085,40.46909061152,46.7517869649299,48.2465514619516,1.44975997362968,0.048115025484373,0.243101108111532,244.858475785796,1
5504,943.164075899621,34.7048196771986,29.3697900038594,0.961905209903638,0.874520125164616,8657.14688913274,4801.05930135285,13.7719759011149,765.543249053587,11.9368659678028,800,0.0430709386830166,9138.18715650894,8727.06365567141,8657.14688913274,305.574122791163,305.02,13.7351548128308,13.8108590632132,41.589708000595,41.5793323298815,47.9716217290761,69.9167665386631,0.55412279116274,0.0757042503824259,0.0103756707135574,267.746811004106,1
5505,926.927820965544,36.1938098899767,29.0138857838376,0.923039573906038,0.867869991943434,8307.35616515434,4755.34698416769,13.3167864176268,762.02104270526,11.7144694833717,800,0.0474736966184249,8926.67225045787,8300.90253069021,8307.35616515434,305.762478961663,305.02,13.255851936906,13.3543844187142,40.6718688366873,41.232523013346,47.6330588473576,6.45363446413103,0.742478961662584,0.0985324818082294,0.560654176658709,256.928541190341,1
