tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5506,937.657560716782,34.2419002256911,28.4944820478088,0.914485272810355,0.877079956629007,8230.3674552932,4507.46929942645,13.0548328237468,766.638285016128,11.8724596732047,800,0.0417021437298405,9101.88212278882,8180.90099832162,8230.3674552932,305.242550226818,305.02,13.0020933379076,13.0916912371289,41.5004980942278,40.7133494970669,47.104058755815,49.4664569715769,0.222550226817759,0.0895978992212694,0.787148597160851,254.547447070925,1
5507,954.758732906717,33.8424006226119,29.1692854547829,0.915657812067951,0.868199308840811,8240.92030861156,4710.06310773037,13.2052781859466,767.583301327212,12.093623781154,800,0.0405208733409854,9282.86366694749,8263.12293290122,8240.92030861156,304.867957633783,305.02,13.3781083513183,13.2425613598313,42.3581060443123,41.3900663707815,47.7757453203812,22.2026242896645,0.152042366216961,0.135546991486969,0.968039673530811,254.873823977678,1
5508,976.610899060027,34.5094083940755,27.4915526025961,0.930577568050334,0.891411457798702,8375.19811245301,4257.96302755951,13.0709800811715,766.005494443814,12.3625010395746,800,0.042493131945232,9469.74372138147,8455.85539988944,8375.19811245301,305.65073883067,305.02,13.1993935454627,13.1078840839762,39.755339131099,39.7283334113363,46.1380096126826,80.6572874364301,0.630738830669543,0.0915094614865222,0.027005719762748,259.02674574597,1
5509,947.367906768276,36.4137290528211,27.3798094700154,0.894067766249711,0.860242009934855,8046.6098962474,4769.41756188979,13.0131841466114,761.500823925552,11.9702245383744,800,0.0481239700930604,9115.33584854595,8109.35777858781,8046.6098962474,307.437949866366,305.02,13.066399321026,13.0499249710378,38.4051544376579,39.5965498553935,45.9560738936826,62.7478823404108,2.41794986636609,0.0164743499881581,1.19139541773561,248.864223595281,1
5510,948.691927555627,35.1609847186158,28.232596358722,0.906062828243198,0.9,8154.56545418878,3949.43630481075,12.6051956093717,764.464190648114,12.0015431421084,800,0.0444197616898572,9174.74996466031,8121.19562811472,8154.56545418878,305.105382102964,305.02,12.7656022069251,12.6407845377636,41.4052276923349,40.4444344464672,46.7894391097738,33.369826074063,0.0853821029640471,0.124817669161523,0.960793245867706,252.20305528419,1
5511,901.282831580951,33.3276006640104,28.7270569227809,0.906416474583919,0.878411489803033,8157.74827125527,4438.27214506422,12.9200313664905,768.801060629283,11.4218803004155,800,0.0389986742133956,8781.15368934019,8167.91702773547,8157.74827125527,306.137783654077,305.02,12.8394379660548,12.9565091876503,39.9968401004822,40.9354892498339,47.2705026224282,10.168756480195,1.1177836540769,0.117071221595571,0.938649149351711,252.301492925422,1
5512,925.057700135202,33.9116585937816,28.5417889886039,0.903831099800793,0.889358298211684,8134.47989820714,4181.86120779724,12.7246048481046,767.41947159641,11.7166330520255,800,0.040725660504488,8991.57234567442,8157.85130684986,8134.47989820714,303.27489695599,305.02,12.6149095814845,12.7605309110384,39.9789137176245,40.7452397337385,47.0681285571201,23.3714086427208,1.74510304401025,0.145621329553933,0.766326016113936,251.581852521871,1
5513,928.87084484638,30.9803425576116,27.0712489378534,0.942808833267167,0.878730311610243,8485.27949940451,4609.12935451651,13.4338910135318,774.35349967997,11.7976728171163,800,0.0320581254000379,9135.56923401323,8585.38574958357,8485.27949940451,304.525517211864,305.02,13.4064318323237,13.4718196423386,41.1487202765022,39.3069040565389,45.6932313585111,100.106250179062,0.494482788136054,0.0653878100149452,1.84181621996328,262.431324723852,1
5514,961.388197386592,33.295464501335,29.0009707083095,0.954519770221903,0.874824148188755,8590.67793199712,4757.15412266595,13.6614862963452,768.877078722092,12.183963968916,800,0.0389036515973851,9367.97062367537,8579.0879019291,8590.67793199712,305.606554671654,305.02,13.5182003390431,13.7000575071852,42.5697543378578,41.274394241011,47.7289747295358,11.5900300680223,0.586554671654426,0.181857168142104,1.29536009684676,265.691070061768,1
5515,913.139332663001,36.0974429905373,27.6199716944996,0.952168445794319,0.880938330686683,8569.51601214887,4603.45656263955,13.5332487170751,762.248998605884,11.5412938443169,799.663023891531,0.0471887517426449,8797.33967544681,8529.37776556625,8533.41948518341,305.437259344985,304.891519434243,13.4881123493698,13.5142921546115,40.4313507056241,39.9193733416007,46.4122003016082,4.0417196171602,0.545739910741247,0.0261798052416111,0.511977364023416,263.920190263405,1
5516,939.010142855868,32.1525795907831,27.0943149209188,0.927716819612511,0.876810539300905,8349.4513765126,4578.77362266472,13.2477905870689,771.580572978003,11.9132874152146,800,0.0355242837774967,9192.06112988291,8289.38819757071,8349.4513765126,302.837486682505,305.02,13.1550685875412,13.2851937885079,39.6558697987932,39.3971937955072,45.8801365991373,60.0631789418894,2.18251331749485,0.130125200966617,0.25867600328602,258.230454943689,1
5517,920.49974887308,37.2403345746967,28.8910267227534,0.930246232441957,0.877026215817905,8372.21609197762,4586.37215155548,13.280643834531,759.545488563555,11.6213378664969,800,0.0505681392955563,8826.93474757054,8420.05673810275,8372.21609197762,304.206444299053,305.02,13.2718283910973,13.3181397923148,40.052684700439,41.2001715528603,47.6805597309129,47.8406461251325,0.813555700946893,0.0463114012174675,1.14748685242124,258.934518308587,1
5518,947.246614292556,35.7561394008411,29.0315259235124,0.914804870376707,0.880404412837159,8233.24383339036,4434.77892878992,13.0100822676203,763.05635224731,11.9763526124767,800,0.0461795596908621,9138.63193770405,8223.76051953031,8233.24383339036,304.342992392581,305.02,13.190712722464,13.0468143343445,41.5748898401076,41.3325058839798,47.7823665960068,9.48331386004793,0.677007607419057,0.143898388119487,0.242383956127803,254.636407218259,1
5519,975.843122070386,34.5145433220805,31.7271041979541,0.852858480055977,0.882354878058267,7675.72632050379,4093.68012562,12.1022875182534,765.993347771619,12.3527210496838,800,0.0425083152854768,9462.10215093625,7698.41512202903,7675.72632050379,305.77964846374,305.02,12.1786027286306,12.1364565591167,45.109080737347,43.9647262004773,50.2772480395728,22.6888015252416,0.759648463740177,0.0421461695139609,1.14435453686973,237.393597541355,1
5520,901.720920903158,33.6082311570216,28.1012683088166,0.923387796221186,0.892322595331104,8310.49016599068,4204.0185805079,12.9567484008271,768.137229198065,11.4243700088484,800,0.0398284635024183,8775.48392393032,8321.36208676632,8310.49016599068,305.593628950805,305.02,13.1922957133593,12.9933298871697,39.3307021695655,40.3523307563975,46.6950165654093,10.871920775644,0.573628950804846,0.19896582618958,1.02162858683199,257.025469051259,1
5521,945.864213740908,34.7088126808132,28.1805489569262,0.888772267705498,0.865621720308795,7998.95040934949,4626.8049569304,12.8557120114692,765.533803603536,11.9709933776338,800,0.0430827454955796,9164.20009329278,7997.6259413177,7998.95040934949,306.910303941823,305.02,12.9538240233732,12.8920082363261,40.0283400049063,40.4106016898661,46.7111727421138,1.32446803179027,1.89030394182345,0.0618157870470775,0.382261684959779,247.390218845861,1
5522,960.595568740555,33.9987824903861,30.4536168716734,0.910122656499151,0.885665879496275,8191.10390849236,4294.30434661937,12.8665999330723,767.213380018992,12.1657342318093,800,0.0409832749762604,9333.71408039919,8249.65649302277,8191.10390849236,306.511772248258,305.02,12.9646895419674,12.9029268983854,43.6286467069797,42.6860826633591,48.9953888388203,58.5525845304082,1.49177224825792,0.0617626435820569,0.942564043620628,253.33311057193,1
5523,944.150042401187,31.4419244298384,28.656085590374,0.892894556602178,0.884298339132356,8036.0510094196,4243.15117141735,12.6425637255098,773.261627761217,11.9865341604958,800,0.0334229652984784,9268.72691616041,8076.07455960576,8036.0510094196,302.515183577473,305.02,12.6890799771672,12.6782581573188,40.9784503618298,40.8744132842077,47.1581555467802,40.0235501861525,2.50481642252669,0.0108218198484309,0.104037077622039,248.537660085143,1
5524,923.610480322852,34.2372996638215,28.6284372222574,0.892102140023103,0.882293860741128,8028.91926020793,4283.38492400102,12.6600409153493,766.64916764523,11.6946496074109,800,0.0416885404434622,8965.6933874242,7994.99074100254,8028.91926020793,305.611978361456,305.02,12.7132821109725,12.6957846914506,40.767761465546,40.8341506434068,47.0976755727726,33.9285192053921,0.591978361455801,0.0174974195218258,0.0663891778608345,248.317090521896,1
5525,936.321598246683,35.8140403147198,28.8694393167781,0.880921877535558,0.866643256837285,7928.29689782002,4564.33693529255,12.7271399258868,762.91938763553,11.8375585156891,800,0.046350765455587,9031.10289388928,7888.41909106092,7928.29689782002,303.277170973093,305.02,12.6342420260597,12.7630731462424,40.3507560799864,41.0540226729417,47.281974679113,39.8778067591002,1.74282902690732,0.128831120182708,0.703266592955316,245.205058695465,1
5526,898.510386971789,33.4689913389276,28.8856501817533,0.929799056140296,0.872827021525133,8368.19150526266,4678.96376926053,13.3381225508322,768.466600987767,11.3852086840236,800,0.0394167487652914,8749.15261894803,8431.23248424132,8368.19150526266,305.416630942108,305.02,13.3063750836717,13.3757807913748,40.9654225641486,41.097629578987,47.3901946938761,63.0409789786609,0.396630942107549,0.0694057077031012,0.132207014838315,258.810046554516,1
5527,939.721173762041,31.9324061920298,27.5300462870888,0.897459157497366,0.889373206304444,8077.13241747629,4152.04641794671,12.6346855343822,772.101393152754,11.9247902005921,800,0.0348732585590581,9207.14712693147,8085.17882376024,8077.13241747629,303.554547192435,305.02,12.6242137116977,12.6703577232694,40.0421083846745,39.7342461918014,46.0141820700347,8.04640628394827,1.46545280756459,0.046144011571716,0.307862192873117,249.808219097206,1
5528,936.989960660128,35.5401992149229,28.7320732500474,0.960204231877056,0.873600335627375,8641.83808689351,4813.98542511673,13.7620968183241,763.5671587571,11.8491559811209,800,0.0455410515536251,9047.62636617417,8638.85878089666,8641.83808689351,305.522865253364,305.02,13.8274733021951,13.8009520882754,41.1672233909001,40.9878212591896,47.3749298558515,2.97930599684696,0.502865253364348,0.0265212139197093,0.179402131710553,267.273342893615,1
5529,944.743064229802,36.5366894377709,26.85844689175,0.87966560381067,0.88210226197197,7916.99043429603,4227.81065772193,12.486262485139,761.209961134953,11.9356268982039,800,0.0484875485813088,9085.51808730309,7935.73824439761,7916.99043429603,305.524217486353,305.02,12.4568764533697,12.5215156232289,40.2386911272351,39.0820967549875,45.3983455542501,18.7478101015786,0.504217486352559,0.0646391698591398,1.15659437224766,244.855374256579,1
5530,962.227551120624,36.2486969264007,27.3118467667449,0.905588686352735,0.887250935566655,8150.29817717462,4237.38895033228,12.7796308065627,761.891207420599,12.1599357135395,800,0.0476359907242511,9264.5481029455,8152.59826059442,8150.29817717462,301.747441046541,305.02,12.8811146075827,12.8157122272518,38.965685408043,39.5331888104686,45.8455784475583,2.30008341980556,3.2725589534594,0.0654023803308927,0.567503402425594,252.071077644577,1
5531,983.935495043676,30.7110243388423,29.6296318490565,0.918560851500616,0.872089246661418,8267.04766350554,4638.80709599295,13.1880561044754,774.990571926469,12.5002094475122,800,0.0312617850919144,9687.54446892816,8258.43887532574,8267.04766350554,306.029744935754,305.02,13.0818854082528,13.225290654329,41.0600768240477,41.8610370016816,48.1946686455485,8.60878817980483,1.00974493575382,0.143405246076201,0.800960177633861,255.681886500172,1
5532,941.465216575929,34.1051344622109,28.9613084804165,0.957791582818475,0.87625113439796,8620.12424536627,4740.24762682956,13.685989682172,766.96180442964,11.9222364767881,800,0.0412977444629498,9143.90000107425,8686.50298256329,8620.12424536627,304.729102061551,305.02,13.9000380073044,13.7246300747423,40.7937482437266,41.237413451146,47.6594218618786,66.3787371970211,0.290897938448779,0.175407932562033,0.443665207419393,266.601780784525,1
5533,968.712155764448,35.0672541249452,30.6436779788583,0.946258712374684,0.885468166484268,8516.32841137216,4469.43017688071,13.3804501404082,764.685910367442,12.2559214508683,800,0.0441426120406975,9371.93045204906,8530.3489013752,8516.32841137216,305.712088790786,305.02,13.5823758037638,13.4182278867166,43.4014325957351,42.9463224329177,49.4117392697998,14.0204900030476,0.692088790786102,0.164147917047192,0.45511016281737,263.391600351717,1
5534,960.341428651241,33.5903939766326,27.0846161431789,0.92660377078454,0.873444895076446,8339.43393706086,4649.01939051382,13.2828827073722,768.179423048276,12.1672710790937,800,0.0397757211896556,9346.64727761013,8294.92104552918,8339.43393706086,306.453549837232,305.02,13.2782486157548,13.3203849862865,39.3381893879055,39.3916500028123,45.8524265980504,44.5128915316836,1.43354983723242,0.0421363705316278,0.0534606149068111,257.920637228687,1
5535,961.002425778593,32.9763983272085,29.5410180944521,0.906946964067748,0.877832093396238,8162.52267660973,4453.68903947313,12.9361255588661,769.631829756988,12.1827778429108,800,0.0379602128037648,9376.2536027623,8155.79543358591,8162.52267660973,302.059181865446,305.02,12.6741351416876,12.9726488196271,40.7876104767283,41.834246062558,48.2551432653772,6.72724302381903,2.96081813455396,0.298513677939434,1.0466355858297,252.449154946694,1
5536,933.800816655778,34.8596490102184,29.489239887974,0.859642017425995,0.878739418190036,7736.77815683395,4202.35883345127,12.2487370580164,765.177000266328,11.8165989569495,800,0.0435287496670896,9041.78974322885,7692.6813743518,7736.77815683395,302.603661475952,305.02,12.1830848040101,12.2833195777613,40.7179689747953,41.7278308346897,48.0317007745236,44.0967824821491,2.4163385240476,0.100234773751264,1.00986185989448,239.281798664969,1
5537,942.690186416525,36.390883805911,28.1531134721377,0.900579607265286,0.887993276305406,8105.21646538757,4197.36956560491,12.6983185191365,761.554864357117,11.9113857802056,800,0.0480564195536032,9071.1737821498,8155.26338458786,8105.21646538757,305.402610778772,305.02,12.7316275767897,12.7341703664604,39.665953842626,40.3847303511906,46.678746959726,50.0469192002829,0.382610778772346,0.00254278967073418,0.718776508564531,250.676797898586,1
5538,916.441846349006,31.8589395888478,27.2803282436729,0.962259467091855,0.875899203747526,8660.33520382669,4770.59560772091,13.7553563675982,772.27517840258,11.6301891658403,800,0.0346560269967745,8981.70641290509,8594.85258943065,8660.33520382669,304.845041235846,305.02,13.7174844592529,13.7941926068715,40.1815655941032,39.5632038591166,45.9644521632096,65.4826143960399,0.174958764153644,0.0767081476185858,0.618361734986593,267.845418675053,1
5539,958.550069492912,36.9673492165118,29.4037679626361,0.889906904055886,0.879050406149793,8009.16213650297,4343.54903780239,12.6754849094701,760.191235428341,12.104962898279,800,0.0497609557145734,9202.08670045691,8060.850887857,8009.16213650297,305.236826021659,305.02,12.6315463984802,12.7112722894328,43.0186595549695,41.6619345900533,48.0075569827806,51.6887513540232,0.216826021659415,0.0797258909525613,1.35672496491622,247.706045458856,1
5540,911.112954899203,31.8239293308338,27.9467299383287,0.93140756730119,0.879349616070386,8382.66810571071,4539.29948914245,13.2620899484727,772.357995167913,11.5629445455805,800,0.034552506040109,8930.7326674623,8346.89275366408,8382.66810571071,304.266795488434,305.02,13.2289006263986,13.2995335220697,39.5242563239775,40.2232176197515,46.60505921752,35.7753520466213,0.753204511566423,0.0706328956710536,0.698961295773927,259.25777646528,1
5541,939.020481810181,30.2361588434337,28.1659963938461,0.913215917651044,0.868552417283305,8218.94325885939,4689.74137712733,13.1647078227816,776.113866255857,11.9348935717712,800,0.0298576671801781,9262.83639333949,8224.25002381179,8218.94325885939,305.609016380361,305.02,13.1371137073808,13.2018764521726,39.9860209678281,40.4409033725019,46.8155480202523,5.30676495239823,0.589016380360874,0.0647627447917856,0.454882404673818,254.194121408023,1
5542,922.803013321209,33.9470608742411,29.2497314073676,0.870858033349954,0.856745178733611,7837.72230014958,4718.11995909148,12.7271006487337,767.335727501983,11.6876790923945,800,0.0408303406225216,8968.37373917229,7816.63343974114,7837.72230014958,304.893838650414,305.02,12.7702273312456,12.7630337581959,41.8946785196074,41.4842758255204,47.7750404503964,21.0888604084457,0.12616134958563,0.00719357304964596,0.410402694087061,242.403782478854,1
5543,965.204016758914,30.9120169567755,29.6143598405855,0.957263417106255,0.878242534815879,8615.37075395629,4691.19125952935,13.6474270215499,774.515123888748,12.2599295188207,800,0.0318560951390655,9495.50083013675,8686.5152644501,8615.37075395629,305.122058495189,305.02,13.7237163056846,13.6859585380813,41.5319064730431,41.8956985795772,48.2852910750614,71.1445104938139,0.102058495189397,0.0377577676032796,0.363792106534092,266.454765586278,1
5544,946.769766109747,32.5222093415083,28.3286974534526,0.969616301770147,0.9,8726.54671593132,4226.45947342571,13.489355008136,770.706213802662,12.0075288257824,800,0.0366172327466724,9254.27707844507,8699.7616881726,8726.54671593132,307.3308645484,305.02,13.4132013892319,13.5274402314292,42.139146910043,40.6601631013729,47.1451522473943,26.7850277587222,2.31086454840039,0.114238842197359,1.47898380867007,269.893197399939,1
5545,980.657697105838,33.4971180710663,28.3258866213472,0.888658876755116,0.878280943395896,7997.92989079605,4354.1531253437,12.668797928313,768.400067202893,12.4257802249158,800,0.0394999159963841,9547.97035987366,8003.7494097327,7997.92989079605,303.239720370029,305.02,12.6739792474481,12.7045664285612,39.1213626543521,40.6242306854428,47.0289471019677,5.81951893665337,1.78027962997118,0.030587181113173,1.50286803109073,247.358656416374,1
5546,948.404627124131,32.0426024540838,29.2164269509246,0.934572791279273,0.886363573830039,8411.15512151346,4393.54649516792,13.2018568250345,771.840723894865,12.0337274809922,800,0.0351990951314189,9288.12093008253,8431.66960870447,8411.15512151346,305.422927571059,305.02,13.1205542156913,13.2391303392065,41.4691009257971,41.5306294998451,47.9616803265709,20.5144871910088,0.402927571059308,0.118576123515206,0.0615285740480047,260.138818191139,1
5547,955.47941970289,32.7691498328624,27.638059554307,0.923057018757464,0.877013510936225,8307.51316881718,4551.21294078756,13.1781980564868,770.122076070364,12.1151493346319,800,0.0373474049120449,9330.14395748919,8322.73228812755,8307.51316881718,306.588374329711,305.02,13.1001333348394,13.215404773582,38.96622792469,39.9551243404639,46.384117593221,15.2191193103718,1.56837432971105,0.11527143874253,0.988896415773887,256.933396973728,1
5548,967.515197947747,34.9423778994418,28.4985628722835,0.888216037534612,0.895011055387579,7993.9443378115,3983.91789181212,12.4257896102188,764.98130507887,12.2422537875769,800,0.0437733686514119,9365.09527952732,8121.37752507376,7993.9443378115,307.197063972835,305.02,12.5883703770557,12.4608720119804,39.7649740365694,40.7861726216849,47.1490036196473,127.433187262254,2.17706397283462,0.12749836507539,1.02119858511546,247.235391891078,1
5549,942.386034784867,33.2769816459577,29.2885679258294,0.913053550800538,0.9,8217.48195720484,3979.90815798053,12.702450923837,768.920799916487,11.943354343008,800,0.0388490001043911,9183.49357511174,8264.04071134973,8217.48195720484,303.693415030444,305.02,12.6842269323389,12.7383144384019,40.5512628972891,41.5751820284478,47.9355842703635,46.5587541448913,1.32658496955577,0.0540875060630537,1.0239191311587,254.148926511491,1
5550,923.005946686083,31.5855456889066,28.8291531638172,0.903293710368676,0.888463812551989,8129.64339331808,4199.46516756721,12.7298424328536,772.921891672891,11.7165125419487,800,0.0338476354088858,9055.94903773213,8075.43971262345,8129.64339331808,304.98889111319,305.02,12.6986119254963,12.7657832833428,40.8048987045303,41.1059668656976,47.4464769757454,54.2036806946353,0.0311088868100455,0.0671713578464264,0.301068161167308,251.432269896436,1
5551,974.500408916399,31.6240593327395,28.4460130981135,0.940231226641817,0.872288096208886,8462.08103977635,4743.722349868,13.4961069212591,772.830787648405,12.3697272707254,800,0.0339615154394941,9559.70606963067,8486.84731708874,8462.08103977635,307.563884566492,305.02,13.6901209339734,13.5342112075927,39.6468694591449,40.7490073843494,47.1434737756579,24.7662773123902,2.54388456649212,0.155909726380685,1.10213792520447,261.713846591022,1
5552,992.572630287562,34.0101828342682,30.6433668182662,0.945794142617933,0.862635273687561,8512.14728356139,4991.29732444655,13.7278711013828,767.186412505538,12.5705793864997,800,0.041016984368077,9643.97770264474,8462.53253004022,8512.14728356139,305.965318219949,305.02,13.6965580077827,13.7666297400221,42.7312961922087,42.9732514998402,49.4176087676028,49.6147535211785,0.945318219949399,0.0700717322394286,0.241955307631542,263.262287120456,1
5553,942.639181064602,30.671214466871,27.2755875212959,0.863225549823494,0.886845156991724,7769.02994841144,4047.84338445399,12.1873777620663,775.084742178617,11.9760152220467,800,0.0311440722767291,9282.42667070725,7731.07237950472,7769.02994841144,305.668251865095,305.02,12.1122812824062,12.2217870428027,40.1836365886617,39.5514814336494,45.8792052750419,37.9575689067187,0.648251865094892,0.109505760396464,0.632155155012398,240.279276754994,1
5554,947.395684825161,32.1048525872147,27.5257868956339,0.915433159338585,0.880787017206683,8238.89843404726,4429.24629868735,13.0133622853464,771.693471204944,12.0202180523388,800,0.0353831609938203,9275.92379344967,8202.46121812752,8238.89843404726,307.08937164466,305.02,13.0549365355607,13.0501036127215,39.9371343452981,39.8057182246671,46.1447909868527,36.4372159197374,2.06937164465955,0.00483292283918679,0.131416120631002,254.811291774659,1
5555,974.093486028118,33.2460784239385,29.1984285407663,0.891222892748813,0.885574857049768,8021.00603473932,4207.13246622813,12.6007049149727,768.993901488174,12.3455633742849,800,0.038757623139783,9493.66294526086,8095.51764895613,8021.00603473932,305.31868156539,305.02,12.373198808018,12.636281164545,41.8610019839363,41.4591110133863,47.7615800495883,74.5116142168117,0.298681565389984,0.26308235652702,0.401890970549971,248.072351589877,1
5556,927.668406624437,32.3299929846492,31.1820728796674,0.885642899353256,0.865093019507382,7970.7860941793,4621.74314862005,12.8182761250481,771.160901594812,11.767417378336,800,0.0360488730064845,9074.57219492006,8008.1975037233,7970.7860941793,306.663784404089,305.02,12.8891547668777,12.8544666551485,42.984889454386,43.4214791133678,49.6867507902621,37.4114095439945,1.64378440408933,0.0346881117292277,0.436589658981752,246.519157551938,1
5557,960.510967825713,30.0517545224069,28.4472651386554,0.894992132819611,0.879233112265067,8054.9291953765,4364.37397139266,12.7452678749805,776.550074677246,12.2101365092704,800,0.0293124066534419,9481.7824180933,8057.56032879475,8054.9291953765,306.492591214961,305.02,12.6835138200304,12.7812522769521,39.9068492659731,40.6773537013849,46.9326964078174,2.63113341824828,1.47259121496108,0.0977384569217676,0.770504435411873,249.121521506491,1
5558,961.712170294784,30.5679066117715,29.1316950357274,0.93337422446679,0.887394097264188,8400.36802020111,4364.08953257794,13.1696142202556,775.329116909855,12.2195146424867,800,0.0308386038626817,9474.14549682627,8377.46033700602,8400.36802020111,305.819469802641,305.02,13.2909404503334,13.2067967021431,41.2327626007801,41.3891477357549,47.7084336971458,22.9076831950897,0.799469802640715,0.0841437481903107,0.156385134974812,259.805196501066,1
5559,942.180914973628,34.8739809694869,28.646504089283,0.936285953096698,0.889105928224791,8426.57357787028,4337.90295243256,13.1852627063541,765.143098016679,11.9224784449085,800,0.0435711274791515,9122.40209337434,8390.73580489822,8426.57357787028,305.454954204504,305.02,13.2133836444911,13.2224893694562,41.5981511426141,40.928882324701,47.3004632141616,35.8377729720614,0.434954204504038,0.00910572496508344,0.669268817913029,260.615677666092,1
5560,951.258139099325,35.2647425058083,29.0298581573616,0.968100878544504,0.874389313474428,8712.90790690054,4835.05564864504,13.8627553365876,764.21875160251,12.0328000072038,800,0.044726560496862,9195.691399788,8677.01475261663,8712.90790690054,305.32110735401,305.02,13.8231935109431,13.9018948011606,41.6509928698269,41.3623188409007,47.8312873502647,35.8931542839036,0.30110735400973,0.0787012902174968,0.288674028926231,269.471378563935,1
5561,953.361081471241,30.9600968779892,30.0141777094247,0.927967639628711,0.892686513955015,8351.7087566584,4216.41027091354,13.0157033932529,774.401390835117,12.1089555489237,800,0.0319982614561043,9377.19201864711,8291.41184436226,8351.7087566584,304.120494007088,305.02,12.8748093285372,13.0524513304042,42.5696064993166,42.3511955621317,48.8171076078285,60.296912296144,0.899505992912282,0.177642001866976,0.218410937184913,258.300270824488,1
5562,933.535272772645,29.2143854511189,29.419775972674,0.932887434866529,0.878139740396252,8395.98691379876,4574.07332087079,13.3014625870913,778.530871215378,11.8764581592518,800,0.0268364109807773,9246.18931767528,8390.71110848148,8395.98691379876,303.298358190865,305.02,13.2314570355789,13.3390173235817,39.8784389871686,41.7658219586128,48.2386221145566,5.27580531727472,1.72164180913489,0.107560288002761,1.88738297144415,259.669698364911,1
5563,953.07120373322,30.5452017297876,29.606672660258,0.893913218356227,0.884283536520753,8045.21896520604,4248.31814280546,12.6571989105447,775.382825308187,12.1099797497668,800,0.0307714683647657,9389.87031279909,8144.97401274105,8045.21896520604,302.808359663313,305.02,12.5810706847472,12.6929346626607,40.7787110465379,41.9247153808577,48.3302435292795,99.7550475350099,2.21164033668748,0.111863977913515,1.14600433431975,248.821205109466,1
5564,944.152759229973,31.6976865083154,29.1521413304513,0.923074953291382,0.893684267754463,8307.67457962243,4171.07420912144,12.9326236546247,772.65662256458,11.9836803734598,800,0.034179221794275,9259.27000325092,8254.983646634,8307.67457962243,305.047639937111,305.02,12.8016950044328,12.9691370282705,41.3867747015325,41.4746164234644,47.8849263260437,52.6909329884347,0.0276399371106777,0.167442023837745,0.08784172193198,256.938389060489,1
5565,950.496764820906,31.2541103746563,28.196197080525,0.921630186168312,0.862792109927152,8294.67167551481,4860.3189852522,13.3747080633458,773.705901908751,12.0692418030953,800,0.0328676226140616,9338.04361461864,8182.10916048421,8294.67167551481,306.338426449666,305.02,13.4109769786693,13.4124695977385,42.1548908219707,40.5213037331634,46.932439244302,112.562515030599,1.3184264496665,0.00149261906918952,1.63358708880725,256.536237387057,1
5566,948.406483468236,33.0797856195266,30.6144218040646,0.964876252440117,0.887479554997636,8683.88627196106,4509.33622899383,13.6127869046391,769.38726711701,12.021913780996,800,0.0382659161037379,9249.50738947686,8657.66999490304,8683.88627196106,306.676013631788,305.02,13.7320571517737,13.6512206198608,43.392695708966,42.9821449217863,49.4741363114586,26.2162770580198,1.65601363178808,0.0808365319129596,0.410550787179638,268.573802225601,1
5567,956.760366905279,31.9445993569211,28.5806429657924,0.947604994575721,0.869813391081156,8528.44495118149,4837.55651008236,13.6406490985944,772.072550221203,12.1408727893146,800,0.034909312223496,9373.63461635733,8504.31081812997,8528.44495118149,303.834565360592,305.02,13.8204286166633,13.6791614786505,40.316668806431,40.968096480416,47.4873324241512,24.1341330515206,1.18543463940841,0.14126713801287,0.651427673985033,263.766338696336,1
5568,948.472532703359,36.2610313699002,28.4922649053458,0.886807597670377,0.858705694001013,7981.26837903339,4763.16051332192,12.9306050809644,761.862030294501,11.9859657126041,800,0.0476724621318736,9131.65217284485,7944.61898155099,7981.26837903339,307.535647966227,305.02,13.0196973132036,12.9671127554625,40.4641383524767,40.8404661185121,47.2668614901104,36.6493974824025,2.51564796622671,0.0525845577411648,0.376327766035452,246.843351928869,1
5569,945.884793023147,34.4866650755373,27.3527245905067,0.87807417325228,0.872038245034887,7902.66755927052,4435.42901349541,12.607513927586,766.059293763817,11.9738143438871,800,0.0424258827952293,9172.65175993718,7908.57126844592,7902.66755927052,305.03798070986,305.02,12.4943875477368,12.6431094014107,40.0143736080906,39.6610421323246,46.0031480630989,5.90370917540167,0.0179807098596712,0.14872185367396,0.353331475765977,244.412398740326,1
5570,949.960553550046,32.9150380856324,30.1635942116902,0.928508810737327,0.885966622728732,8356.57929663594,4374.1550399145,13.1220731260025,769.776977408436,12.0435014061896,800,0.0377787782394544,9270.81010987087,8342.62641562424,8356.57929663594,304.751203829595,305.02,13.0756898927795,13.1591213825554,42.5120871971946,42.4858612073687,48.85974493048,13.9528810117081,0.268796170404926,0.0834314897758581,0.0262259898259032,258.450906081525,1
5571,978.189603117477,32.488968508881,30.681984238571,0.970907337748076,0.896945415022254,8738.16603973269,4307.40150019996,13.5533156985109,770.784844992242,12.4064060859744,800,0.0365189437596976,9562.66979188855,8803.04141320637,8738.16603973269,304.564485004066,305.02,13.5080186154667,13.5915815054698,42.7711953214938,43.055049651926,49.5309147684068,64.8753734736783,0.455514995934152,0.0835628900030763,0.283854330432192,270.252557929878,1
5572,939.710411864848,32.9895530997599,26.5818076259494,0.921152951882941,0.868301134360768,8290.37656694647,4736.07253406745,13.2829691851078,769.600712142518,11.9127065141978,800,0.0379991098218525,9168.02741687147,8202.0038363753,8290.37656694647,307.262248402421,305.02,13.3460296399578,13.3204717081793,38.6418517374163,38.9510013198585,45.4093250651292,88.3727305711727,2.24224840242141,0.0255579317785326,0.30914958244216,256.403398977727,1
5573,970.35258025896,32.8123143020898,29.0667776317011,0.926934663856465,0.890240846091654,8342.41197470819,4268.37987135775,13.0369317537664,770.019970518407,12.3032311377812,800,0.0374750368519916,9473.73367799544,8295.43487428444,8342.41197470819,302.426114421551,305.02,12.8227829239476,13.0737396260925,42.350526966627,41.438707420545,47.894896443649,46.9771004237482,2.59388557844858,0.250956702144846,0.911819546082,258.012741485821,1
5574,982.034233023156,32.5450487581699,29.8821958995036,0.958214340101088,0.871608487773442,8623.9290609098,4850.19706774617,13.7649614854017,770.652187162549,12.4545050845622,800,0.0366847660468136,9598.09158344495,8668.98959059575,8623.9290609098,306.128418800304,305.02,13.7200628246341,13.8038248433219,42.0267520575133,42.2859069971071,48.7985753173305,45.0605296859521,1.10841880030358,0.0837620186878159,0.25915493959382,266.719455492057,1
5575,977.916013149932,33.9567307250997,30.2839731923029,0.948301801277699,0.87072897089754,8534.71621149929,4820.16749206273,13.636325719589,767.312853469777,12.3855930938529,800,0.0408589331627793,9503.62477875986,8613.42142765083,8534.71621149929,306.010906323931,305.02,13.7307126794519,13.674825893216,42.5307225123499,42.7053885808568,49.2410806503607,78.7052161515403,0.990906323931426,0.0558867862358419,0.174666068506966,263.96029520101,1
5576,956.798417610867,32.6625585175741,30.473329518904,0.96550284590882,0.885183232344104,8689.52561317938,4567.11903873922,13.6569640104138,770.374217826679,12.1331022148968,800,0.0370322277166518,9347.02912861228,8701.29806046398,8689.52561317938,302.835239756427,305.02,13.7089050399811,13.6955224532401,43.3856295167871,42.9261981130629,49.5106937296364,11.7724472846003,2.18476024357255,0.0133825867409776,0.459431403724167,268.7482148406,1
5577,986.608689647062,33.606768345877,28.3736067074151,0.878067192552976,0.870358497705881,7902.60473297678,4471.01927788941,12.6317453605156,768.140689477828,12.4998746560658,800,0.0398241381527151,9601.6623366968,7918.12206390803,7902.60473297678,308.01187904896,305.02,12.5762254071856,12.6674092482514,39.5223280911582,40.7723945671492,47.2304277236969,15.517330931244,2.99187904895956,0.0911838410657619,1.25006647599103,244.410455659077,1
5578,975.70100356574,32.0398765526878,28.5724929357681,0.933239545547122,0.857850313363471,8399.15590992409,5031.55752246397,13.621201095144,771.847172014617,12.3801064458075,800,0.0351910349817289,9555.55014943643,8419.34777973394,8399.15590992409,305.319017841152,305.02,13.7257563590855,13.6596585666034,40.8415435775306,40.9786034811604,47.4462791863245,20.1918698098434,0.299017841151965,0.0660977924820774,0.137059903629812,259.767708554354,1
5579,967.384672416109,34.025700356298,30.1080397920255,0.909330914533284,0.872641299651574,8183.97823079955,4580.05096099416,13.0472798716131,767.149705807177,12.2514005877402,800,0.0410628677410289,9398.65835661076,8239.9053762986,8183.97823079955,302.288554645699,305.02,13.182232318502,13.0841169603383,42.2960031193096,42.4984540908071,48.9288344665115,55.9271454990467,2.7314453543014,0.0981153581636871,0.202450971497449,253.112728787616,1
5580,913.178760271446,31.9848606233516,29.6782035719575,1,0.88322381169126,9000,4778.590951468,14.1763039510512,771.977312195462,11.5874003497238,797.127589973273,0.0350283597556728,8945.21017731255,8741.26129085118,8676.85387199318,305.546978658271,303.92482186706,13.6138647673445,13.7058896114903,42.5499666192308,42.1068017976507,48.6114561086298,64.4074188580016,1.62215679121118,0.0920248441458114,0.443164821580083,268.356305319378,1
5581,966.47566007899,32.9606088843757,28.2706405268187,0.939217560691189,0.865950737652963,8452.9580462207,4882.0005967346,13.5802199163562,769.669179684009,12.2523469849302,800,0.0379135253949885,9430.25385309504,8369.02341202605,8452.9580462207,303.071140821702,305.02,13.7106721946224,13.618561683444,39.6184504746933,40.7081337534163,47.221091529142,83.9346341946493,1.94885917829771,0.0921105111784524,1.08968327872297,261.431692151157,1
5582,956.907752478991,31.4123820878145,28.3914944837909,0.897615768731128,0.869182247320246,8078.54191858015,4596.01355873902,12.9304432121745,773.331510171275,12.14883854193,800,0.0333356122859065,9395.07965645769,8074.4619773475,8078.54191858015,306.037102539521,305.02,12.984704288715,12.9669504296596,42.1545257458707,40.7984006641176,47.2402484457488,4.07994123264507,1.01710253952092,0.0177538590553663,1.35612508175309,249.851811914851,1
5583,994.699599328466,35.2706120654276,30.9861506111948,0.916657320490458,0.885441146290197,8249.91588441412,4330.2267723894,12.9622709949957,764.204867159231,12.5822349326455,800,0.0447439160509613,9615.4051752686,8221.64304800696,8249.91588441412,304.132405521176,305.02,12.9988382452755,12.9988680735761,43.8630352242269,43.3859169405679,49.8109522315127,28.2728364071645,0.88759447882353,2.98283006419098e-05,0.477118283658946,255.152037662293,1
5584,990.077747999369,28.4766034541732,29.2291466082798,0.945525655683895,0.884468244826365,8509.73090115505,4489.30052605516,13.3851997847552,780.276094529153,12.6043859281067,800,0.0246548818385584,9834.90102592128,8469.70494107615,8509.73090115505,302.60273337845,305.02,13.4267828014355,13.4229909409906,40.5765741857615,41.6499837410732,48.1162599787259,40.0259600788995,2.41726662154986,0.00379186044493984,1.07340955531172,263.187553643972,1
5585,970.641044406475,33.5838359797842,28.3952366804307,0.940894666410142,0.862576093593037,8468.05199769128,4966.77236093363,13.657693888552,768.19493598982,12.2978415626792,800,0.0397563300127244,9447.13961205529,8495.2828319198,8468.05199769128,304.444194338193,305.02,13.8048589259597,13.6962543920825,41.2233253765106,40.8294292014334,47.3173552116622,27.2308342285178,0.575805661806726,0.108604533877211,0.393896175077131,261.898515392515,1
5586,982.709034399226,32.8655606913829,29.051791429913,0.89826780056541,0.867684887642721,8084.41020508869,4631.72574018865,12.9621661532427,769.894016184534,12.4592695371201,800,0.0376324797693327,9592.31706265904,8086.51547739871,8084.41020508869,305.496090808239,305.02,12.8773621865804,12.9987629358178,40.7652467636264,41.457888616479,47.8825897260602,2.10527231001652,0.476090808239235,0.121400749237404,0.692641852852567,250.033305312022,1
5587,959.506002425022,28.4907846442759,28.0700477642031,0.945092030244726,0.870542352932009,8505.82827220254,4808.10931508158,13.5930833941388,780.242548923965,12.2150263908847,800,0.0246968138450433,9530.68332639741,8507.67408230526,8505.82827220254,305.583255584321,305.02,13.5468663366831,13.6314614793769,39.1443320525429,40.4966680795218,46.9618945850778,1.84581010272632,0.563255584321212,0.0845951426938765,1.35233602697893,263.066853779461,1
5588,945.733387818674,33.6539492177346,27.6103700684463,0.924607807852746,0.856406404602187,8321.47027067471,5016.7703776093,13.5179686648078,768.029083125449,11.9814630409464,800,0.0399636460931891,9202.11207383949,8315.18740644454,8321.47027067471,305.819250458241,305.02,13.5092759997966,13.5561346745806,40.827063675546,40.035147908846,46.4920810790389,6.28286423017016,0.799250458240977,0.0468586747840725,0.791915766700015,257.365059917776,1
5589,974.61595524742,32.7041777334137,29.3150969978963,0.935327648030815,0.86871034674792,8417.94883227733,4799.73801863715,13.4810141125102,770.27576757161,12.3585568328112,800,0.0371552905354878,9519.49685047098,8456.72754236388,8417.94883227733,305.669385774748,305.02,13.6259841031584,13.5190757865031,43.0398847453482,41.748595950678,48.219339828533,38.7787100865462,0.649385774748282,0.106908316655337,1.2912887946702,260.348932957032,1
5590,963.709598036302,30.4062206859891,28.7020164943204,0.93568902686151,0.874052959040675,8421.20124175359,4680.81215002203,13.4037887439889,775.711584967293,12.2467453821978,800,0.0303605187908842,9499.94227111552,8406.31338181044,8421.20124175359,302.547864978295,305.02,13.3818407641907,13.4416323834352,42.5198754210096,41.1433593115665,47.624901641599,14.8878599431464,2.4721350217053,0.0597916192445247,1.37651610944312,260.449522940834,1
5591,986.623707633044,30.2058524898162,30.990857096729,0.919942887584732,0.861509067132334,8279.48598826259,4879.62863471393,13.3701044108976,776.18555593534,12.5402824004514,800,0.0297680550808253,9733.58606658054,8270.02651183595,8279.48598826259,305.067923391829,305.02,13.5133313418334,13.4078529475501,43.7240329501339,43.4244379861114,49.8846795411791,9.45947642664214,0.0479233918290447,0.105478394283249,0.299594964022432,256.066576956576,1
5592,959.224245219627,31.4111773752708,29.4262538921036,0.980046855886653,0.872449710156979,8820.42170297988,4940.77131104185,14.0650157364348,773.334359918797,12.1782623914165,800,0.033332050101504,9417.86875138927,8877.43364546618,8820.42170297988,305.91051591267,305.02,14.2652948245301,14.1047262536999,41.6447241602189,41.9095162800048,48.46567040382,57.0119424863024,0.89051591267048,0.1605685708302,0.264792119785909,272.796547514843,1
5593,941.110369995643,29.1301857268861,29.7290456625902,0.907329796073864,0.869697936567854,8165.96816466478,4634.47574681946,13.0626267856064,778.730045663051,11.9737627608585,800,0.0265874429211863,9324.32882152189,8187.5989543893,8165.96816466478,303.095512126312,305.02,12.9491114718166,13.0995072041013,41.6480544078644,42.1864189529075,48.6779700865916,21.6307897245242,1.92448787368795,0.15039573228467,0.538364545043159,252.555716432932,1
5594,951.60643509645,31.9409768913827,29.6015869636448,0.891242164480693,0.87496345718063,8021.17948032624,4438.77571739796,12.7537997852046,772.081119163434,12.0755129621636,800,0.0348986010457072,9323.27556229986,8043.80736743347,8021.17948032624,305.322420286847,305.02,12.7679770832237,12.7898082757784,41.6045920404569,42.0232664000204,48.4375886706312,22.62788710723,0.302420286846882,0.0218311925546963,0.418674359563454,248.077715886379,1
5595,955.848237041848,34.004420497557,30.6652790212131,0.916416686560332,0.861960196955318,8247.75017904299,4851.04885087867,13.3118851516687,767.200043313029,12.1055448790182,800,0.0409999458587138,9287.37455551057,8196.2314029818,8247.75017904299,304.04110981017,305.02,13.227240772655,13.3494693147476,43.1242337888668,43.0810132544047,49.4854166334113,51.5187760611916,0.978890189830281,0.122228542092666,0.0432205344620797,255.085057083805,1
5596,964.259842143347,31.9604303546599,28.0727921093438,0.921682403089252,0.882124569522883,8295.14162780327,4429.24511444847,13.0823318934071,772.035101996052,12.2358548546628,800,0.0349561225049351,9446.50945072849,8225.40820944947,8295.14162780327,304.637529793992,305.02,13.0197548977346,13.1192679463953,40.8256227419978,40.4884157539265,46.8953167118242,69.733418353806,0.382470206007667,0.0995130486606506,0.337206988071301,256.550771993917,1
5597,951.276095699214,32.6940094491719,30.3984529273136,0.866362618188299,0.873883198284341,7797.26356369469,4337.57061384182,12.4130956241923,770.299820647984,12.062713698461,800,0.0371252241900203,9291.90619845246,7819.14255185279,7797.26356369469,303.96390187487,305.02,12.4131344119742,12.4481421863387,43.6267934822939,42.7625461676282,49.0686234124291,21.8789881581006,1.0560981251304,0.0350077743645318,0.86424731466569,241.152481351383,1
5598,990.55206002713,33.1990811347977,29.5754645577774,1,0.860146157745948,9000,5336.80078698731,14.5566530741156,769.105073575636,12.5547201848415,800,0.0386186580304549,9655.89899148406,8973.18834191547,9000,303.170650681781,305.02,14.4422554074854,14.5977516575835,42.7567670486155,42.0205768891031,48.5007036383832,26.8116580845308,1.8493493182192,0.155496250098082,0.736190159512333,278.350515463919,1
5599,980.588167956022,34.1233793526644,29.2559529948455,0.920709709683597,0.885147332122874,8286.38738715237,4356.05004626116,13.0238967276985,766.918646141272,12.4174522674943,800,0.0413516923234095,9523.17568151058,8268.5408689971,8286.38738715237,305.512562476905,305.02,13.195328393845,13.0606677975327,42.2237593836319,41.6942413232255,48.1548677545847,17.8465181552692,0.492562476905277,0.134660596312354,0.529518060406346,256.280022283064,1
5600,967.058042999938,29.8956283349761,28.5348609489607,0.939769283964313,0.868851522183234,8457.92355567882,4819.33610800854,13.5428311944487,776.919391173614,12.2951521208227,800,0.0288507610329826,9552.34210009655,8401.76622541344,8457.92355567882,305.203316392462,305.02,13.6683382063871,13.581067399942,41.0392696795064,40.9854736304679,47.4671681108554,56.1573302653742,0.183316392461847,0.0872708064450514,0.0537960490385387,261.585264608624,1
5601,957.433779938697,28.0551843325752,30.1125394357582,0.927846534307486,0.868034720078341,8350.61880876738,4776.43504725016,13.3835966218968,781.272961461293,12.1935350907008,800,0.0234087981733834,9526.47927099403,8321.16166283482,8350.61880876738,305.691707789941,305.02,13.5438363782042,13.4213832518361,43.0840895039834,42.5625494593224,49.0375691522459,29.4571459325562,0.671707789941308,0.122453126368141,0.521540044661002,258.266561095899,1
5602,942.185162822358,32.5736631464884,28.9588015177198,0.950216363919597,0.866254830100715,8551.94727527637,4932.23625560315,13.734429405032,770.584499826982,11.9488006720076,800,0.036769375216273,9207.5605893713,8541.52630583075,8551.94727527637,304.828853481222,305.02,13.5956321962198,13.7732065600836,41.5768302465481,41.4293860109049,47.9410218837106,10.4209694456167,0.191146518777714,0.177574363863721,0.147444235643263,264.49321469927,1
5603,921.527935466558,34.9583241931361,28.7466988971577,0.917668129620274,0.879648535397772,8259.01316658246,4465.63260132835,13.0620171746587,764.943584121137,11.6601839995429,800,0.0438205198485793,8919.38294012226,8274.0210283113,8259.01316658246,304.822232388773,305.02,13.0366302703198,13.0988958720061,42.8041076112545,41.2044799343504,47.6825688871054,15.0078617288345,0.197767611227107,0.0622656016863221,1.59962767690406,255.433396904613,1
5604,983.038354993948,35.4219567726126,28.3839181847919,0.873051850600757,0.879590361878447,7857.46665540681,4249.75912464602,12.427774392286,763.846861254385,12.4329072161759,800,0.0451914234320189,9496.83715334299,7855.47562936779,7857.46665540681,301.870673124224,305.02,12.3906897770911,12.4628623977898,40.4684058521961,40.7901264640701,47.1608212470334,1.99102603902247,3.14932687577607,0.0721726206986872,0.321720611874007,243.014432641449,1
5605,970.436483315262,30.2419501380577,28.5125721126305,0.912243540035722,0.880210148226397,8210.19186032149,4426.70055115681,12.9765191094679,776.100166948424,12.3341223756293,800,0.0298747913144695,9572.5144348882,8238.39696617767,8210.19186032149,307.354677471432,305.02,13.0015616848233,13.0131564155182,41.8369943553605,40.9125127433173,47.2771786481408,28.2051058561792,2.33467747143175,0.0115947306948581,0.92448161204323,253.923459597573,1
5606,971.620824385724,32.8614630480915,32.3073371916868,0.888339231224957,0.877632222431345,7995.05308102461,4366.6420485872,12.6736020834247,769.90370915974,12.3187357445083,800,0.0376203635503255,9484.24034185564,8022.62074890129,7995.05308102461,304.731848209517,305.02,12.8035727619042,12.709384147503,44.7138654213632,44.6795527485275,50.9954389648534,27.5676678766813,0.2881517904828,0.0941886144011086,0.0343126728356538,247.269682918288,1
5607,953.153098841212,35.1305025533656,30.2505144865909,0.946143399210799,0.867894747085094,8515.29059289719,4873.81070241719,13.6497183254213,764.536296210014,12.0583349786504,800,0.044329629737483,9219.03476303707,8589.62446744544,8515.29059289719,305.984661256717,305.02,13.8260412879036,13.6882563111145,42.9452055604308,42.6529309061705,49.0403108172968,74.3338745482488,0.964661256716624,0.137784976789145,0.292274654260339,263.35950287311,1
5608,951.350401624087,31.9027034134629,29.2739857142281,0.934781545221788,0.869625063522878,8413.03390699609,4776.33639991294,13.4589713017841,772.171655075453,12.0727004485062,800,0.0347854311556831,9322.19708655319,8343.14087180723,8413.03390699609,302.487105060165,305.02,13.5971628656752,13.496970741121,41.3132771709479,41.6903547890981,48.1090795569817,69.8930351888557,2.53289493983482,0.100192124554127,0.377077618150246,260.196924958643,1
5609,1000,30.7341088309608,28.7590857476115,0.953939536427763,0.871489523031731,8585.45582784986,4831.30166475327,13.7054236186313,774.935965560362,12.7040230179055,800,0.0313300430495472,9844.80434388167,8588.94471438605,8585.45582784986,306.438668832241,305.02,13.8507043178647,13.7441188800822,40.5865398235355,41.2046163139698,47.6818782216583,3.48888653618451,1.41866883224117,0.106585437782471,0.618076490434298,265.529561686079,1
5610,961.367051229365,32.7293783456446,29.9319607758939,0.950165723770386,0.86023436935673,8551.49151393348,5068.84609771593,13.8298144981237,770.216155523378,12.1902631116958,800,0.0372298055957778,9389.1375887088,8512.3265370895,8551.49151393348,306.774995864133,305.02,13.9550582312989,13.8688609590514,42.723305190323,42.3982118740664,48.9113980662889,39.1649768439802,1.75499586413258,0.086197272247535,0.325093316256563,264.479118987634,1
5611,994.959477426922,32.6014453574158,29.2247300705343,0.952230751462426,0.886610210214914,8570.07676316183,4470.74653833277,13.447552843513,770.518781007033,12.6177523103921,800,0.0368515237412089,9722.21512925202,8580.97615705161,8570.07676316183,304.01974489438,305.02,13.3732976824947,13.485520044501,41.6091921487501,41.7104277657996,48.2537904434972,10.8993938897784,1.0002551056204,0.112222362006349,0.101235617049483,265.053920510161,1
5612,946.375538587395,31.7996132915207,30.5774673895914,0.960952598702814,0.873491095034795,8648.57338832532,4820.28101910892,13.7745452197486,772.415514758908,12.0107380350641,800,0.0344806065513653,9277.28040198843,8641.90312481797,8648.57338832532,306.721388442768,305.02,13.9005415435619,13.8134356359427,42.3604209963764,43.0879276401726,49.6696046117196,6.6702635073525,1.70138844276789,0.0871059076192093,0.727506643796247,267.48165118532,1
