tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5613,982.336813525701,31.4547753590278,29.1495017362921,0.906415185200316,0.869580353463563,8157.73666680285,4632.37319807978,13.0512238593701,773.23122888822,12.4711865592582,800,0.0334609638897253,9643.11090890946,8109.28722037773,8157.73666680285,305.472035791748,305.02,13.1298396778969,13.0880720833685,40.8550649217796,41.6306160223886,48.1391866950219,48.4494464251147,0.452035791747619,0.0417675945283271,0.775551100608922,252.301134024831,1
5614,979.265627591047,34.0601917913463,29.0450515274676,0.937398672048143,0.866060303909318,8436.58804843329,4870.08119704183,13.5522057420788,767.06811631757,12.4014562443198,800,0.0411648546030371,9512.76168092519,8389.25769739571,8436.58804843329,307.203796888043,305.02,13.5344340059541,13.5904684152379,41.9941991538972,41.531352955462,48.0438074724584,47.3303510375808,2.18379688804333,0.0560344092837237,0.462846198435201,260.925403559793,1
5615,953.960174808753,30.8597659890394,29.6146657491503,0.957935952228692,0.86398464742908,8621.42357005823,5024.44490560366,13.8823897480917,774.638723552927,12.1177050118327,800,0.0317015955588409,9386.84354275697,8567.28282959675,8621.42357005823,305.963735787408,305.02,13.8761984392684,13.9215846475573,42.6200643477838,42.124768458012,48.6781815443712,54.1407404614747,0.943735787408116,0.0453862082889316,0.49529588977181,266.641966084276,1
5616,964.430733142811,27.5205297027005,28.2715835559431,0.926378304627371,0.876646430626047,8337.40474164634,4575.86818099681,13.2311530164036,782.537686988262,12.288672912958,800,0.0218278912646725,9616.34967746147,8281.68143421573,8337.40474164634,303.912669332256,305.02,13.2045994533229,13.2685092440923,41.129076251003,40.7726490313347,47.2975378187156,55.7233074306023,1.10733066774384,0.0639097907693635,0.356427219668284,257.85787860762,1
5617,986.113592452884,32.0803625658777,28.4466470655268,0.917666978001088,0.88330738860534,8259.0028020098,4383.26809927617,13.0078951065047,771.751402350416,12.5117468142308,800,0.0353107470619797,9655.95814973595,8226.75223925848,8259.0028020098,305.505770771618,305.02,13.1765687353319,13.0446209980991,40.3478981466965,40.9327673871295,47.420573006881,32.2505627513201,0.485770771617752,0.131947737232856,0.584869240433072,255.433076350819,1
5618,955.357584750655,35.5377568105708,30.7044261720467,0.921891421905326,0.873223344885213,8297.02279714793,4630.32389138694,13.2186840291391,763.572936264595,12.0814611812784,800,0.0455338296692567,9225.07678855546,8234.93122656078,8297.02279714793,305.3069891182,305.02,13.3007984047401,13.2560050524637,44.983228562846,43.1825122713994,49.6509627424779,62.0915705871539,0.286989118199585,0.0447933522763933,1.80071629144659,256.608952489112,1
5619,978.218740120081,30.282838689804,30.7018873991097,1,0.86753856033107,9000,5159.80449316501,14.4326140460697,776.003445079269,12.4325592521458,800,0.0299956936509141,9647.70881081729,8991.93422916118,9000,305.434773248081,305.02,14.5327532298344,14.473362423462,43.282343766175,43.2460195724542,49.8452200210045,8.06577083881712,0.414773248081019,0.0593908063724697,0.0363241937207519,278.350515463919,1
5620,966.139661111786,32.9304435208325,29.594794647996,0.988478482219661,0.872993686489152,8896.30633997695,4970.26378197342,14.1771815948656,769.740535851471,12.248438948694,800,0.0378243301856616,9428.11995971176,8932.83540589561,8896.30633997695,306.364515324296,305.02,14.174235476835,14.2172087960463,41.6032201095385,42.1833286357603,48.8570322650361,36.5290659186649,1.3445153242958,0.0429733192113364,0.580108526221771,275.143495050834,1
5621,963.133965216545,28.8176247991032,29.7438596159765,0.980647152229521,0.893585602651793,8825.82437006569,4433.65386174431,13.7407486044532,779.469408537721,12.2575134513413,800,0.0256632393278484,9554.35676006014,8862.53187782843,8825.82437006569,305.15740349447,305.02,13.7384218890922,13.7795436008412,41.7534365056844,42.3629355229481,49.0767424531591,36.7075077627469,0.137403494470277,0.04112171174895,0.609499017263751,272.963640311311,1
5622,957.197945999854,35.0923692208951,29.3584684430503,0.940364636531301,0.888032342216863,8463.28172878171,4381.88551329219,13.2587105873795,764.626500607973,12.1099525226301,800,0.0442168742400341,9259.59061990736,8417.66143155098,8463.28172878171,302.899642399781,305.02,13.3669585503193,13.2961446198441,42.0276340312381,41.9668451105736,48.6353100680785,45.620297230731,2.12035760021888,0.0708139304751807,0.0607889206644643,261.750981302528,1
5623,952.584385202169,30.0837208102786,32.3030970080214,0.957022671160559,0.868408125351242,8613.20404044503,4918.03106574612,13.7985081065309,776.474458423286,12.1090119034834,800,0.0294069269708924,9402.3384597984,8646.23361414694,8613.20404044503,303.109612310881,305.02,13.7411656496952,13.8374661784353,45.3696476384297,44.9194912362557,51.585617230614,33.0295737019023,1.91038768911898,0.0963005287400946,0.450156402173974,266.387753828198,1
5624,970.158557285097,30.4685425759103,27.9979571867299,0.926854172197901,0.873811039083618,8341.68754978111,4642.05167204208,13.2809049232919,775.564162536684,12.3279800570685,800,0.0305447968291449,9561.13952872931,8196.91675687868,8341.68754978111,304.879493355732,305.02,13.4046759116991,13.3184016182217,40.6115049919065,40.5942088290147,47.2026368021519,144.770792902427,0.140506644268328,0.0862742934773344,0.017296162891796,257.990336591169,1
5625,957.453142388035,32.7239168074738,28.191720058823,0.957253462774621,0.875886661838236,8615.28116497159,4746.06922693693,13.6839922179896,770.229074791921,12.1406972130984,800,0.0372136565100992,9351.11798177363,8632.20095744763,8615.28116497159,308.118497069099,305.02,13.7363880286793,13.7226269710116,40.3285024377382,40.8005523909443,47.4230795365312,16.9197924760429,3.0984970690991,0.0137610576677307,0.472049953206181,266.451994792937,1
5626,972.826595163814,34.7642945974881,29.4944342488934,0.935443615766736,0.878769956378911,8418.99254190062,4572.21725335419,13.3283442085233,765.402561129642,12.3115748771323,800,0.0432467985879476,9423.31094249641,8454.34393964867,8418.99254190062,304.041664096356,305.02,13.4463123261587,13.3659748413449,41.3657395211036,42.094278178807,48.686672836478,35.3513977480488,0.978335903643824,0.0803374848138301,0.728538657703396,260.381212636103,1
5627,977.400936650538,29.5401925593898,29.4021098364768,0.882705719577957,0.854465955113974,7944.35147620161,4830.09217754353,12.9346583637143,777.760174500763,12.4307599404694,800,0.0277997818740456,9668.15002047657,7992.21460684522,7944.35147620161,304.178903427177,305.02,12.8946423274194,12.9711774820641,41.198426095401,41.9463758118933,48.4188091745018,47.8631306436082,0.841096572822948,0.0765351546446755,0.747949716492229,245.701592047473,1
5628,954.740988618868,35.4459839566718,29.1923923047101,0.933338469703819,0.879825619557154,8400.04622733437,4537.84648943845,13.282393672723,763.790024950493,12.0747373166774,800,0.0452624688118839,9222.56391637568,8414.31267747159,8400.04622733437,304.755342155263,305.02,13.482776928016,13.3198945709194,41.1769346752645,41.7380321298661,48.2164515567415,14.2664501372201,0.26465784473686,0.162882357096635,0.561097454601573,259.795244144363,1
5629,963.831165416139,31.3378729704681,30.0695990397828,0.923377279294587,0.865487275638255,8310.39551365129,4809.93088743097,13.3583335129914,773.507761488358,12.2375956755513,800,0.0331152981395529,9465.87523699533,8369.56950460924,8310.39551365129,304.652310398339,305.02,13.3809312235768,13.3960488162331,42.955034498016,42.6070816665584,49.0714061906624,59.1739909579537,0.367689601661141,0.0151175926563187,0.34795283145764,257.022541659319,1
5630,965.341604182997,33.3013098239251,27.9356299915895,0.885915784998686,0.872570511694204,7973.24206498818,4463.63297157372,12.712345660614,768.863251611505,12.2339984798731,800,0.0389209354856186,9406.27185144548,8052.10185125633,7973.24206498818,303.923213567329,305.02,12.8675831736226,12.7482371115228,40.8080332598272,40.4315315160618,46.8160036031515,78.8597862681572,1.09678643267142,0.119346062099767,0.376501743765381,246.595115412006,1
5631,982.490187214108,33.1538087922851,30.3807972175161,0.968650459873827,0.866667231282276,8717.85413886444,5018.32891584094,13.9942135906444,769.21216530185,12.4530775204325,800,0.038484793372688,9579.05872416367,8733.82245926619,8717.85413886444,303.5962337854,305.02,14.0840217490911,14.0337242083938,42.0781201391234,42.918742716073,49.3981846120071,15.9683204017419,1.42376621460016,0.0502975406972208,0.840622576949656,269.624354810242,1
5632,987.145646746661,29.2376709340376,29.5261580620272,0.958941138752266,0.880771422574436,8630.47024877039,4640.12237446672,13.6320923830318,778.475789405534,12.5582195932602,800,0.0269052632430824,9776.26991139129,8666.12478302536,8630.47024877039,304.849374903255,305.02,13.7706704428258,13.6705806044514,41.0487640587442,42.0895010676453,48.6205701931386,35.6545342549689,0.170625096744686,0.100089838374375,1.0407370089011,266.92176027125,1
5633,954.071497478758,29.3582270380204,26.8618969756652,0.871891867796965,0.864798943610742,7847.02681017268,4556.12924897696,12.6235429471041,778.190613941563,12.1361017626236,800,0.0272617325730464,9444.2004815133,7936.57516747466,7847.02681017268,305.14212725052,305.02,12.7367407723574,12.6591836765239,40.1410928102136,39.3655651443246,45.7729595085536,89.5483573019737,0.12212725052018,0.0775570958334661,0.775527665889008,242.691550830084,1
5634,941.627797644515,30.4986779631725,28.3887458770774,1,0.871880080512239,9000,5055.13890643033,14.360746955,775.492877278115,11.9650973813737,800,0.0306339034023557,9278.84779519436,8979.57197154233,9000,305.862224941715,305.02,14.2822811811258,14.4012924261592,40.645531652395,40.9618761956957,47.5163021658897,20.4280284576726,0.842224941715244,0.119011245033429,0.316344543300715,278.350515463919,1
5635,962.067839688508,32.6230589025384,28.8154108140769,0.892859653566184,0.875195617227199,8035.73688209566,4441.79777167513,12.7735569844501,770.467654166045,12.2003809603046,800,0.0369154322924433,9399.99889841794,7981.52354960874,8035.73688209566,303.965258369484,305.02,12.8595388025892,12.8096212565898,40.6690955169468,41.3464798909874,47.8099119011769,54.213332486921,1.05474163051605,0.0499175459994294,0.67738437404055,248.527944807083,1
5636,941.923662194052,31.752505182192,29.2167053939011,0.921041015542977,0.879614059354536,8289.36913988679,4482.82252326107,13.1105404130723,772.526948991525,11.9547693246541,800,0.0343413137605938,9235.38147227253,8363.57232095251,8289.36913988679,304.235941129253,305.02,13.1472718140688,13.147556108695,41.2990071140366,41.7393082156546,48.1883066327255,74.2031810657263,0.784058870746776,0.000284294626151649,0.440301101617919,256.372241439799,1
5637,927.121204447231,30.9680956135361,29.3122852697451,0.980138378708081,0.862471702851463,8821.24540837273,5176.37729624097,14.2290637541832,774.38246982618,11.7755857899038,800,0.0320219127172746,9118.80720763577,8820.98962248689,8821.24540837273,305.286166385684,305.02,14.1684328313715,14.2692374370616,42.3798503870103,41.8825438250249,48.4306228171393,0.25578588584176,0.266166385684414,0.100804605690158,0.497306561985447,272.822022939364,1
5638,963.15453233263,33.4096230573077,28.7699299661416,0.997548438278192,0.869280612126828,8977.93594450373,5105.32933122054,14.368379327052,768.607036657939,12.2050196797007,800,0.0392412041775768,9380.86400836658,9001.8323153613,8977.93594450373,305.183691691704,305.02,14.2670538738007,14.4089463470988,40.9875964373478,41.3957806414876,48.0488260490046,23.8963708575739,0.163691691704173,0.141892473298103,0.408184204139737,277.668121994962,1
5639,993.728705803406,28.8518286389181,30.8727071922148,0.926468604000608,0.862063903743549,8338.21743600547,4901.96280273348,13.4562804907609,779.388499354639,12.6464836036368,800,0.0257643758067008,9856.52387795157,8352.00010853673,8338.21743600547,304.554650172297,305.02,13.4551655606044,13.4942723329859,42.8886572250791,43.4792078370101,50.0773278924206,13.7826725312643,0.46534982770288,0.0391067723815652,0.590550611930979,257.883013484706,1
5640,988.157877963565,34.3189768810173,29.3566453843368,0.961086287486415,0.878902382292994,8649.77658737774,4694.44393825607,13.6916416739142,766.455960187954,12.5109597673493,800,0.0419300497650581,9589.0996813566,8709.08050110145,8649.77658737774,303.851799153942,305.02,13.500045516307,13.7302980240575,41.8612817250316,41.9800959368185,48.6021764009672,59.3039137237065,1.16820084605752,0.230252507750556,0.118814211786884,267.518863527148,1
5641,958.833977624889,29.4551018460461,30.9483498202062,0.95407250598425,0.878260750013057,8586.65255385825,4675.12974884344,13.6016530215402,777.961456583178,12.1955856315817,800,0.0275481792710276,9487.69556183017,8577.40257909798,8586.65255385825,304.309227152084,305.02,13.8348458307171,13.6400553018695,43.4397510558565,43.5800034377583,50.2066396036718,9.24997476027056,0.710772847915507,0.194790528847609,0.140252381901718,265.566573830669,1
5642,951.54368075891,32.297758546063,29.9815518728247,0.915678760637007,0.87080369574461,8241.10884573307,4652.6945450106,13.1660852428517,771.237152159288,12.0706423244035,800,0.0359535598008901,9309.32781100631,8283.8891859733,8241.10884573307,304.642556238564,305.02,13.0966333646311,13.2032577611871,42.0720807053868,42.5851367180674,49.1438676065551,42.7803402402369,0.377443761436268,0.106624396555958,0.513056012680643,254.879655022673,1
5643,956.687551058871,31.5353496839037,31.0205636587547,0.894750470207404,0.871118810015904,8052.75423186664,4539.54686728427,12.8605140773382,773.040630322726,12.1446366163363,800,0.0336992120965928,9388.2975449331,8013.20116711853,8052.75423186664,303.859626718631,305.02,12.8232674842532,12.8968238601266,42.6868508990933,43.5821148983185,50.0522125805016,39.553064748111,1.16037328136917,0.073556375873407,0.895263999225186,249.054254593814,1
5644,948.886046465315,31.8018975845128,31.0380268334848,0.989126958249866,0.87009773475509,8902.14262424879,5042.74519528391,14.2336992735709,772.410111263835,12.0425736872838,800,0.0344873609202062,9301.80568169781,8956.94028161551,8902.14262424879,303.335905360313,305.02,14.3694620288767,14.2738860441612,43.4291339199697,43.6525106502717,50.2327422751267,54.7976573667147,1.6840946396868,0.0955759847154738,0.223376730302036,275.323998688108,1
5645,955.879675399901,34.0150810499452,31.1840192775185,0.932605645913727,0.869521150914664,8393.45081322354,4767.55431230307,13.429247412611,767.174825776355,12.105819312928,800,0.0410314677795566,9287.27982227558,8334.82317326964,8393.45081322354,304.71527761023,305.02,13.4593001830014,13.467162930889,43.6918886252955,43.7899322994685,50.3460439061265,58.6276399539056,0.304722389770404,0.00786274788761609,0.0980436741730912,259.591262264647,1
5646,954.342324657923,30.3427234062617,29.6088966657974,0.946604076661952,0.878671075059697,8519.43668995757,4629.05242128513,13.488877969404,775.861787782488,12.1284263417363,800,0.0301727652718902,9409.98254448776,8456.81645803493,8519.43668995757,306.176312980276,305.02,13.478744572049,13.526961845848,41.3863991713219,42.2211097511161,48.7855098138592,62.620231922634,1.15631298027625,0.0482172737990325,0.834710579794134,263.487732679101,1
5647,940.143547799651,32.3308838145933,31.3014676281811,0.984932971447043,0.862488297255247,8864.39674302339,5201.30810769129,14.2983936802532,771.158794336579,11.9256537221528,800,0.0360515070792756,9196.57274605089,8877.30571059527,8864.39674302339,304.689340553758,305.02,14.2737535411486,14.3387631060499,43.4320069422978,43.9547821463557,50.5963861943653,12.9089675718806,0.330659446241953,0.0650095649013771,0.522775204057901,274.156600299693,1
5648,960.045803915737,33.0404263087838,30.0503113261888,0.922549559165109,0.874940528376153,8302.94603248598,4595.21381785236,13.2021589418586,769.480371566572,12.1699088527235,800,0.038149535541785,9364.50598592499,8329.22422177945,8302.94603248598,305.146329402126,305.02,13.2788782538546,13.2394333090133,42.3774384084351,42.6802757425418,49.2627330133129,26.278189293469,0.126329402126373,0.0394449448412697,0.302837334106641,256.792145334619,1
5649,977.812558180046,33.40218537728,27.353901745303,0.955656124206027,0.886980828256245,8600.90511785424,4478.05814032602,13.4902873296622,768.624630490044,12.3908530213603,800,0.0392192118874449,9523.91482499947,8595.27413435182,8600.90511785424,305.566709542681,305.02,13.5047332679504,13.5283751852291,39.8987134505571,39.9959124718252,46.5964303022507,5.63098350242217,0.546709542680844,0.0236419172787077,0.0971990212680964,266.007374778998,1
5650,936.922129315683,36.3647090897214,29.5333715124354,0.920583614776876,0.871273646855559,8285.25253299188,4667.16930489259,13.2294700621923,761.616780648264,11.838805497493,800,0.04797902418967,9016.63292972157,8201.43981540974,8285.25253299188,306.268072368663,305.02,13.215810741558,13.2668215383056,42.1950929657973,42.1532729168757,48.7019521505262,83.8127175821428,1.24807236866275,0.0510107967475673,0.0418200489216431,256.244923700781,1
5651,908.813602950904,31.1626571312388,29.2911095986271,0.999302476389483,0.88387605915561,8993.72228750534,4759.21307274884,14.1559616801317,773.922234556055,11.5409482133723,797.065688802239,0.0325972068049317,8931.79643018879,8733.34554131423,8663.84253728313,303.863442656155,303.901220498074,13.7127912211301,13.6752380532426,42.3888242791175,41.9321432672461,48.5208673246276,69.503004031103,0.0377778419187962,0.0375531678874115,0.456681011871396,267.953892905665,1
5652,948.010846343429,30.8777005290168,29.7580225932425,1,0.866376614306479,9000,5187.72165545309,14.4519704301622,774.596299398611,12.041931015987,800,0.0317546257517365,9327.63520259685,8996.52696342132,9000,304.180547731912,305.02,14.3992431733911,14.4927734574773,42.3321788755024,42.4514880119811,49.138889090487,3.47303657867815,0.839452268087825,0.0935302840862295,0.119309136478698,278.350515463919,1
5653,989.517374401776,30.547273220073,27.720441936514,0.953947267771777,0.867976959259564,8585.525409946,4912.12380471285,13.7609988006255,775.377925197917,12.5730502594001,800,0.0307775935026032,9748.86562354278,8615.86663888211,8585.525409946,306.278714057215,305.02,13.7496688770772,13.7998509704842,39.7269764423352,40.4152115753671,47.0895171243359,30.3412289361167,1.258714057215,0.0501820934069759,0.688235133031895,265.531713709671,1
5654,946.401667697709,27.0834571710156,27.6979085962983,0.94199705236878,0.882222673614748,8477.97347131902,4524.59992637856,13.3691905717082,783.571582061963,12.0637692916184,800,0.0205355224225465,9452.82678946396,8463.51682282113,8477.97347131902,304.598380977123,305.02,13.3004361856474,13.4069365282692,41.8127083737525,40.3836259975293,47.026152500722,14.456648497895,0.421619022876712,0.106500342621839,1.42908237622325,262.205365092342,1
5655,960.751561578268,29.3255820630075,28.3479453258346,0.963592942083424,0.875088632474673,8672.33647875081,4796.18536351736,13.7871770712191,778.267835629956,12.2214444365302,800,0.0271652054625551,9511.55710989011,8684.5489620506,8672.33647875081,304.0765527652,305.02,13.7551651934347,13.8261031516005,40.7214037482464,41.047025805299,47.7063225218158,12.2124832997906,0.943447234800431,0.0709379581658407,0.32562205705262,268.216592126315,1
5656,1000,27.0370045566011,29.2546439655641,0.959214605462333,0.888290571512484,8632.93144916099,4463.57223245331,13.5205548966488,783.68146572136,12.7475270974452,800,0.0203981678483,9990.00072004861,8647.84810423201,8632.93144916099,307.556346605118,305.02,13.5441767679019,13.5587282082695,42.0310910612571,41.9614393188831,48.6249094434685,14.9166550710161,2.53634660511807,0.0145514403675921,0.0696517423740417,266.99787987096,1
5657,973.542442416947,29.1627691934425,28.2009799884423,0.899572057193923,0.866554207135178,8096.14851474531,4662.89330051117,12.9979244115587,778.652969472912,12.3860227053057,800,0.0266837881588603,9644.4133594452,8122.06019360719,8096.14851474531,304.878264356242,305.02,12.9367217747123,13.0346221523524,40.4946860910555,40.859589906182,47.4154436363237,25.911678861884,0.141735643758011,0.0979003776400571,0.364903815126468,250.396345816866,1
5658,966.499172619681,31.0352239478793,28.4619284796438,0.89703207012986,0.883834775175359,8073.28863116874,4273.05878613413,12.7078087480829,774.223677751292,12.2749613614418,800,0.0322204028108856,9503.56572951044,8093.57736398526,8073.28863116874,307.675630122888,305.02,12.7939024847841,12.7436873896819,40.139929379779,41.0788272913331,47.5510489541591,20.2887328165189,2.65563012288789,0.0502150951021925,0.938897911554108,249.689339108312,1
5659,953.452279319404,35.2591222620447,27.7381065478316,0.933075746668691,0.865443528991041,8397.68172001822,4861.4298457669,13.4993218337638,764.232046289133,12.060620028337,800,0.0447099421385834,9217.1123237717,8413.92225088439,8397.68172001822,305.419899891681,305.02,13.3050534697054,13.5374351969332,39.7687459123666,40.3538564333636,46.8316330864501,16.2405308661673,0.399899891681002,0.232381727227777,0.585110520997056,259.722115052111,1
5660,928.045544977386,31.1728233882055,29.7340201245779,0.960537596224006,0.863709247704524,8644.83836601606,5044.42399071135,13.9245312425546,773.8981862752,11.7850604725286,800,0.032627267156,9120.4369248334,8672.78924126805,8644.83836601606,305.151454296502,305.02,13.8562615367576,13.9638451223737,42.0430708022591,42.3739269168851,48.9067373626913,27.9508752519923,0.131454296502284,0.107583585616052,0.330856114626002,267.366135031425,1
5661,934.252229804407,32.6122744064907,30.4165518823741,0.944400185398371,0.857997804943316,8499.60166858534,5088.41499162609,13.7817279349764,770.493164891446,11.8477609715129,800,0.036883543885692,9128.61884781833,8448.77610956258,8499.60166858534,306.746718489935,305.02,13.7420051061527,13.8206386305178,43.8887501563749,43.0612466166533,49.6044694663103,50.8255590227582,1.72671848993463,0.078633524365058,0.827503539721604,262.874278409857,1
5662,963.956912027363,31.8525345101402,30.2206011074301,0.938864008106945,0.885768137697626,8449.7760729625,4427.54436018571,13.2713903053888,772.290329616263,12.2332574356745,800,0.0346370879796707,9447.62641727764,8416.64276728676,8449.7760729625,308.404684188281,305.02,13.3504872563959,13.3088601371849,41.7947118824995,42.8641136666813,49.404698960477,33.1333056757394,3.38468418828097,0.0416271192109772,1.06940178418179,261.333280607089,1
5663,964.673034408596,27.7323187943823,30.1912454361623,0.900340125823968,0.875102223399394,8103.06113241571,4481.05377944037,12.8819498487515,782.036699891889,12.2893745392741,800,0.0224541251351392,9610.74190842935,8145.68911872663,8103.06113241571,305.209076080734,305.02,13.0912015483114,12.9183201523091,43.460845879186,42.7980583568427,49.2652218263992,42.6279863109212,0.189076080734196,0.172881396002303,0.662787522343287,250.610138115951,1
5664,1000,34.4700221308216,32.2217966927937,0.949173691140395,0.867446097903805,8542.56322026356,4899.66062693771,13.7005177507399,766.098662649542,12.6590533226041,800,0.042376671688073,9698.08382085625,8569.8659991299,8542.56322026356,304.178101258036,305.02,13.7109030054365,13.7391991611895,45.086831898246,44.8433952323362,51.3473350179691,27.3027788663367,0.84189874196386,0.0282961557529475,0.243436665909776,264.202986193719,1
5665,946.526043720726,28.8566975815441,29.6790870812422,0.916350134014408,0.872307731148183,8247.15120612967,4622.80051161047,13.1530209387055,779.376981870857,12.0457144338854,800,0.0257787726614284,9388.15255995984,8228.94596112419,8247.15120612967,305.038645400027,305.02,13.2157488777197,13.1901565718866,41.8363167988206,42.2821313600137,48.7521307504668,18.2052450054798,0.0186454000272533,0.0255923058330954,0.445814561193075,255.066532148341,1
5666,927.039394869229,31.4592133664202,29.4390974826195,0.931160300758509,0.861542037378753,8380.44270682658,4938.39564293898,13.5326161830209,773.220730781733,11.7691129715424,800,0.0334740865228338,9100.12213250878,8363.04465328266,8380.44270682658,306.358288451567,305.02,13.6005863406522,13.5708235479217,41.5091708381183,42.0402552250125,48.5128477759825,17.3980535439132,1.33828845156717,0.0297627927305761,0.531084386894186,259.188949695668,1
5667,970.73561153524,30.9118223428496,28.7051741086225,0.943102961036706,0.859474347742499,8487.92664933035,5048.25866496186,13.739153468543,774.515584247989,12.3301935595271,800,0.0318555196900134,9549.9270686479,8484.64653634729,8487.92664933035,305.440399463009,305.02,13.7523535911598,13.7779439612978,40.6690252121397,41.3154662657393,47.8121221053848,3.28011298306228,0.420399463008891,0.0255903701379463,0.646441053599652,262.513195340115,1
5668,956.126775065848,31.3719319211475,30.2542966351233,0.9479533912289,0.860297493462619,8531.5805210601,5055.61665667266,13.7966012468365,773.427195040526,12.13938539114,800,0.0332160061993428,9388.93079258536,8480.72071808597,8531.5805210601,305.874884825189,305.02,13.856453704628,13.8355539350011,41.2411981194062,42.8763340834733,49.3996371331088,50.8598029741279,0.854884825189174,0.0208997696269488,1.6351359640671,263.863315084334,1
5669,919.811316145213,32.4289203412234,29.7891985163077,0.970642629853249,0.888499909462583,8735.78366867925,4511.70377056045,13.678414456838,770.926888932836,11.6666568813044,799.894975789916,0.036341388833955,8994.13949375088,8647.99582175739,8724.31530893835,304.425330363379,304.9799568943,13.6277069068851,13.6990257043158,40.951316181865,42.4406654382211,49.023248906704,76.3194871809592,0.554626530921553,0.0713187974307594,1.48934925635604,269.824184812527,1
5670,960.280498130336,31.0988184099612,29.6428497514823,0.957561239200773,0.875642967760793,8618.05115280696,4753.2675943605,13.6922014200807,774.073245051237,12.1952532945994,800,0.0324084436859539,9440.01929197231,8573.05779334997,8618.05115280696,304.01090720643,305.02,13.664699920747,13.7308593505855,42.4184431095534,42.3077911087643,48.9119367491171,44.9933594569866,1.00909279357046,0.0661594298385424,0.110652000789145,266.537664519804,1
5671,916.836416580238,29.8326413983002,28.6765206242741,0.945102686025399,0.878465565354283,8505.92417422859,4626.45195203844,13.4706341234733,777.068386772321,11.6573191670543,800,0.0286645165345989,9058.53419923297,8604.8472014131,8505.92417422859,307.377011165101,305.02,13.4312491774815,13.5086664910835,40.6590063596016,41.3413933970185,47.9382323320873,98.9230271845136,2.35701116510063,0.077417313601984,0.682387037416859,263.069819821504,1
5672,925.428680948174,32.1616412114469,30.2148908323682,0.918700955567751,0.882289189927567,8268.30860010976,4411.20323909821,13.0375802699377,771.559137714322,11.7408777937636,800,0.0355510778570971,9058.78154656544,8384.69747290208,8268.30860010976,304.098399490745,305.02,13.2158821356239,13.0743899732545,42.2011302652421,42.8556092647711,49.3980970474181,116.388872792319,0.921600509254972,0.141492162369461,0.654478999529047,255.720884539478,1
5673,949.960442756427,29.2442887073183,29.2510270576727,0.900395729151822,0.856489294344561,8103.5615623664,4883.62571006321,13.1627087807011,778.460135062839,12.0850846120106,800,0.0269248311714517,9407.75659931157,8052.5270715707,8103.5615623664,305.437966936584,305.02,13.1943582206432,13.1998717660888,43.1072340381317,41.8550172802288,48.3236790897094,51.0344907957005,0.417966936583809,0.00551354544558791,1.25221675790285,250.62561533092,1
5674,937.889570761366,33.5564019181487,30.099825156972,0.906951819580069,0.877513559077269,8162.56637622062,4460.75569830467,12.9408906078381,768.259831262619,11.8831980368945,800,0.0396752109217259,9129.38371868488,8099.29116463981,8162.56637622062,303.930589723114,305.02,12.8481024786853,12.9774273220187,42.3672869985438,42.6793816130703,49.1060703165631,63.2752115808107,1.08941027688576,0.129324843333476,0.312094614526508,252.450506481051,1
5675,962.349977877373,29.1610657237879,28.6264317780475,0.966602555374642,0.880871634419219,8699.42299837178,4674.82107564215,13.7394421278222,778.65699903038,12.243644414297,800,0.0266787512120255,9533.59941683156,8655.9812641054,8699.42299837178,307.122678544031,305.02,13.6675351446874,13.7782334355643,42.0602649421036,41.2406301975356,47.7472307103455,43.4417342663783,2.1026785440306,0.110698290876941,0.819634744568006,269.054319537272,1
5676,975.372398494297,27.1277709677676,30.0881449390432,0.965252634088929,0.870263299501843,8687.27370680036,4917.17467376958,13.8875012759881,783.466757775746,12.4325556720685,800,0.0206665527803179,9740.49408326199,8786.42095577284,8687.27370680036,303.597163162742,305.02,14.0524061758385,13.926710607106,43.5049105606909,42.7293080127357,49.2920055104733,99.1472489724783,1.42283683725822,0.125695568732427,0.775602547955252,268.678568251559,1
5677,932.961239928232,30.6353133343392,31.1097546485155,0.963829408831606,0.874840883305791,8674.46467948445,4803.16012327415,13.7944658551337,775.169666307621,11.8534575749526,800,0.0310379171154742,9188.44075296751,8596.05406720254,8674.46467948445,305.403524313113,305.02,13.7963085360714,13.8334125143318,44.6523448084902,43.771883770851,50.3730780209757,78.4106122819067,0.383524313113355,0.037103978260415,0.880461037639165,268.282412767561,1
5678,953.09182742206,31.7058759034809,30.4557096006797,0.924541575887601,0.885347881790209,8320.87418298841,4369.60110621778,13.0751379196811,772.637250550316,12.0970462673045,800,0.0342034368121049,9346.62856775012,8409.15302264154,8320.87418298841,303.181644074991,305.02,12.9574340462241,13.1120536615354,43.0928975130403,43.0990009123638,49.6555208572295,88.2788396531305,1.8383559250093,0.154619615311312,0.00610339932352133,257.346624216137,1
5679,915.396386684671,32.8010581009631,28.6595393020197,0.944686635054373,0.861975965791822,8502.17971548936,5000.33979859567,13.7222838906182,770.046597062172,11.6065583342676,800,0.0374417536722853,8937.59074890639,8419.8613273754,8502.17971548936,300.602428255074,305.02,13.9034300698271,13.7610267545841,40.2065310200502,41.3062345031219,47.8673758748184,82.3183881139539,4.41757174492619,0.14240331524304,1.09970348307173,262.954011819259,1
5680,961.328206608154,31.174066357029,30.6041960192938,0.893127118213041,0.879365629484108,8038.14406391737,4352.38665300751,12.7167921951484,773.895246032448,12.2076959246722,800,0.03263094245944,9447.47784111349,7990.95697341729,8038.14406391737,303.842445818718,305.02,12.7848511626754,12.7526962001979,43.3810899625198,43.2060158560812,49.674868820188,47.1870905000724,1.17755418128161,0.0321549624775788,0.175074106438629,248.602393729404,1
5681,942.505664025282,32.5853405122384,29.1941877518976,0.927703708130159,0.865250140357333,8349.33337317143,4837.7433537916,13.424601396196,770.5568770183,11.9527328133264,800,0.0368039037271249,9210.26046847092,8403.65573796282,8349.33337317143,305.271783628203,305.02,13.5388307665526,13.4625037971254,41.9566396300461,41.7909057861288,48.2562433288459,54.3223647913983,0.251783628202929,0.076326969427134,0.16573384391733,258.226805355818,1
5682,967.563173294997,28.944897851524,28.2816735574097,0.982330197711546,0.881677288383238,8840.97177940392,4731.47967749475,13.9502383052733,779.16834413222,12.3124336683167,800,0.0260395698347251,9593.45855358015,8806.58052656236,8840.97177940392,304.552326463667,305.02,14.1402676547963,13.9896247652286,41.5890439096197,40.9244648430025,47.4885931535869,34.3912528415531,0.467673536332768,0.15064288956772,0.664579066617208,273.432116888782,1
5683,937.302619961746,29.6219757455753,28.9196755468002,0.898868241538376,0.881408957939186,8089.81417384538,4335.39459826886,12.7688669507963,777.566716373842,11.9198765725485,800,0.028041604532698,9268.49928609804,8060.98138451043,8089.81417384538,304.772596571096,305.02,12.6651319046318,12.8049179813111,42.0531554430958,41.5229803003964,48.0046773172673,28.8327893349579,0.247403428904306,0.139786076679293,0.530175142699477,250.200438366353,1
5684,937.437263401474,30.6054983903865,29.3548817010003,0.946416136262455,0.868852181954776,8517.74522636209,4853.40753874888,13.6386073251977,775.240193557541,11.9106587070382,800,0.0309497580530741,9233.62136144211,8459.71123089433,8517.74522636209,304.722542503019,305.02,13.6343307739093,13.6771139406049,43.1145471880245,41.9696270341864,48.4791076423719,58.0339954677602,0.29745749698094,0.0427831666955321,1.14492015383814,263.435419372024,1
5685,934.85951180818,31.9244450903497,30.4652161849378,0.941308912720897,0.870380626283331,8471.78021448807,4792.53641811619,13.5411871560125,772.120225138778,11.8631863291679,800,0.034849718576528,9159.80609934042,8497.36866057121,8471.78021448807,303.133083150696,305.02,13.6102967640306,13.5794187198035,42.6269274851036,43.0844567673012,49.6048346870815,25.5884460831439,1.88691684930399,0.030878044227185,0.457529282197569,262.013821066642,1
5686,944.676638382933,32.3173910730285,28.8311983663942,0.914477751142282,0.865279361163007,8230.29976028054,4768.13252302745,13.2327645187205,771.190711416751,11.9833088144202,800,0.0360116107290612,9241.4164497193,8167.42914780287,8230.29976028054,304.797925989108,305.02,13.2602112319904,13.2701252962505,40.9491005365979,41.4291598295609,47.9077393268048,62.8706124776691,0.222074010892015,0.00991406426011565,0.48005929296307,254.545353410739,1
5687,950.472332220674,33.271850507793,30.3374976094279,0.951823706968938,0.867820759734154,8566.41336272044,4904.76514253335,13.7328370830732,768.932937623816,12.0458951938195,800,0.0388338279702303,9262.48557769221,8575.00164993441,8566.41336272044,303.715962204714,305.02,13.6832308707812,13.7716097424363,43.989267083726,42.9523451615254,49.4695742559414,8.58828721396276,1.30403779528552,0.0883788716551503,1.03692192220066,264.940619465582,1
5688,981.944659096941,34.6258143575058,30.212610020495,0.965621903535293,0.879743117843071,8690.59713181764,4696.75559614214,13.7431097829747,765.73013613732,12.4286262279802,800,0.0428373298283498,9516.97365355115,8756.32993324175,8690.59713181764,306.288186941602,305.02,13.9356541705285,13.7819114458053,43.1900238088681,42.8540180073323,49.4251950405194,65.7328014241084,1.26818694160244,0.153742724723159,0.336005801535748,268.781354592299,1
5689,958.447739683725,29.3741389700765,29.4728611889142,0.883483620239225,0.865845442826188,7951.35258215302,4594.53097933403,12.7759120075727,778.152974266284,12.1915890202523,800,0.0273087821671451,9486.92125714151,7903.29636948716,7951.35258215302,306.805117051581,305.02,12.7162332079939,12.8119829287762,42.6656185970694,42.0600881728203,48.518405471141,48.0562126658688,1.78511705158104,0.0957497207822211,0.605530424249096,245.918121097517,1
5690,909.800739633511,34.3416831177393,29.0563128673311,0.937563420357101,0.861303545811815,8438.07078321391,4977.6941764904,13.6294460523741,766.402248584988,11.5186372170142,800,0.0419971892687656,8827.90946375444,8462.19160052002,8438.07078321391,306.629768290921,305.02,13.6591512444614,13.6679268022657,42.2297779287074,41.6488730967986,48.1247808578105,24.120817306115,1.60976829092118,0.00877555780428452,0.580904831908825,260.971261336513,1
5691,939.530428125698,30.7131882486061,29.8836189149238,0.944832571070682,0.873642151832677,8503.49313963614,4735.96212605009,13.5411348084835,774.985453197922,11.9360500680786,800,0.0312681835025971,9250.26517140301,8473.20396320487,8503.49313963614,304.678181377461,305.02,13.6769578857969,13.5793662244789,43.5353402575366,42.4869631123147,48.989259691621,30.2891764312644,0.341818622539222,0.0975916613180718,1.04837714522186,262.994633184624,1
5692,939.181168772661,29.5758118497722,28.8458422934747,0.931420252770751,0.86370952629036,8382.78227493676,4891.50317561036,13.5024243479415,777.675917069364,11.9442788534129,800,0.0279051036632952,9288.77801106006,8472.03003889876,8382.78227493676,305.679761018586,305.02,13.5785145313858,13.5405464706065,41.502239206981,41.4454215412782,47.9421810825845,89.2477639620029,0.659761018585584,0.0379680607793329,0.0568176657028445,259.261307472272,1
5693,990.172117750807,31.6163143342063,28.2788337756463,0.897673481864498,0.867024241461113,8079.06133678048,4642.91659071177,12.9634602701581,772.849108442435,12.5687463547698,800,0.0339386144469561,9713.74441452294,8065.09216215461,8079.06133678048,302.651742278497,305.02,13.034870997624,13.0000607064832,40.5646767366148,40.8438300524253,47.2739062253518,13.9691746258677,2.36825772150297,0.0348102911408432,0.279153315810511,249.867876395273,1
5694,962.095842671837,26.8286458565062,30.8163033300631,0.991314091282311,0.869999428262714,8921.8268215408,5056.24593582022,14.2667843849152,784.174338226435,12.2666738740693,800.177896149423,0.02,9619.21086743779,8959.0806713861,8921.8268215408,307.697618477652,305.087827354371,14.3492479098739,14.3070645664842,42.3067883142481,43.4392430744538,49.9941841899005,37.2538498453014,2.60979112328113,0.0421833433897199,1.13245476020572,275.932788295077,1
5695,937.464630875271,33.4822913750682,31.5894446507187,0.928026483523096,0.871668871674998,8352.23835170786,4696.04075726928,13.3303827197541,768.435139752276,11.8786549810145,800,0.0394560753096548,9127.97590040495,8346.21429798333,8352.23835170786,303.631718749099,305.02,13.5860726646289,13.3680191080144,43.9211149222908,44.2013401388157,50.730407957162,6.02405372453359,1.38828125090077,0.218053556614562,0.280225216524904,258.316650052821,1
5696,943.866727957001,30.2517235801917,29.262927473886,0.976093463047479,0.866035274384551,8784.84116742731,5071.6991804065,14.1120338033328,776.077047871056,11.9963147680182,800,0.0299036901611793,9310.06455049552,8829.897447547,8784.84116742731,304.094857108425,305.02,14.1618487988857,14.1518770692412,40.6425829280682,41.9104078578228,48.5096983818117,45.056280119692,0.925142891574751,0.00997172964447834,1.26782492975461,271.696118580227,1
5697,957.833756595112,27.0229913323665,29.3467798141971,0.963351454809604,0.883685346114833,8670.16309328644,4592.51950736321,13.6496303307828,783.714614003287,12.2101679394736,800,0.0203567324958912,9569.28705359985,8583.01300002646,8670.16309328644,306.233795333777,305.02,13.6469680389909,13.6881680680359,43.3591474141387,42.0120775130909,48.6392197241438,87.1500932599793,1.213795333777,0.0412000290450667,1.34706990104781,268.149374019169,1
5698,889.63406725649,32.9482374690038,27.7785395450444,0.899456171880871,0.870252946066322,8095.10554692784,4582.22003556469,12.9410134734234,769.698444267072,11.2783322383502,800,0.0378769446661604,8680.91477778532,8109.10155213932,8095.10554692784,303.895090056883,305.02,13.0373532798627,12.977550534497,41.3435962144577,40.399805036353,46.9288032516601,13.996005211483,1.12490994311713,0.0598027453656904,0.943791178104675,250.364089080243,1
5699,906.789998373406,29.1850019437475,28.475193475235,0.976002153849484,0.871907439703944,8784.01938464536,4933.18089019567,14.0156801534382,778.600377902065,11.5365182546019,799.351986529139,0.0267495276224183,8982.33747270715,8746.67982143065,8712.86734852594,302.845809236682,304.772928663897,13.8800023822958,13.9414014760186,41.1190446553288,41.1240884859594,47.7084880050594,33.8124729047177,1.92711942721525,0.0613990937227733,0.00504383063062619,269.470124181216,1
5700,951.017758123333,34.4300614756044,29.733435521034,0.990520683474568,0.879416677262385,8914.68615127111,4825.76892358232,14.1027119898472,766.193189579458,12.0394471814369,800,0.0422585130256777,9224.54243671856,8926.41431963557,8914.68615127111,302.597324718184,305.02,14.1837567501353,14.1425289369769,42.2584017992593,42.4261447160093,49.0927839821681,11.7281683644505,2.42267528181571,0.0412278131583363,0.167742916750015,275.711942822819,1
5701,934.295322643314,28.1536993628401,29.1795201942908,0.941048160648565,0.877460407543163,8469.43344583709,4629.67430313038,13.4282094312172,781.039924157202,11.8977740379001,800,0.0237000948034979,9292.63653220101,8443.86195188592,8469.43344583709,306.451886280558,305.02,13.4858789290385,13.4661220189063,41.1248883138267,41.8631089795684,48.4982527120375,25.5714939511654,1.43188628055782,0.0197569101321662,0.738220665741707,261.941240592901,1
5702,960.808546525112,27.0065605814173,27.8752311689347,0.949221616879286,0.8709182698446,8542.99455191358,4820.5048614757,13.6465856149875,783.753480944657,12.2482733064887,800,0.0203081488191782,9599.62683952206,8557.63967907845,8542.99455191358,304.886053156295,305.02,13.6300163801329,13.6851147559304,40.5302608719471,40.5595965922093,47.1868108383389,14.6451271648766,0.133946843704564,0.0550983757974954,0.0293357202621962,264.216326347844,1
5703,953.230102247386,31.8038590856511,29.1459963867018,0.974489307985304,0.866105393949893,8770.40377186774,5061.72410266474,14.087700837081,772.405471332892,12.0976828976933,800,0.0344931608338845,9344.3164606287,8700.2082999056,8770.40377186774,304.046194804724,305.02,14.0235894345237,14.1274754024138,42.1436781044538,41.8550429163619,48.5233307048022,70.1954719621335,0.973805195276384,0.103885967890145,0.288635188091909,271.249601191787,1
5704,940.544098582172,29.8545459603702,28.7536643040502,0.929801438610655,0.883714335173969,8368.21294749589,4431.9151257033,13.1738313456694,777.016571530744,11.9585118913554,800,0.0287292855865696,9291.96191043058,8358.28237753205,8368.21294749589,302.602530800545,305.02,13.2639427376499,13.2110257339945,41.0587022783652,41.4423157820874,48.0577982250528,9.93056996384621,2.41746919945484,0.0529170036554341,0.383613503722216,258.810709716369,1
5705,922.278839771174,33.1540218081384,30.1951462290794,0.959087220464801,0.865443985699498,8631.78498418321,4996.94205152139,13.8756368596845,769.211661412849,11.6898954364801,800,0.0384854232339391,8992.00389043731,8672.58358236855,8631.78498418321,306.492845047645,305.02,13.9175246970624,13.9148126933562,43.3287013698159,42.8947497150328,49.5258529878156,40.7985981853399,1.47284504764502,0.00271200370621116,0.43395165478308,266.962422191234,1
5706,902.311686698317,32.1187323739971,28.40583024731,0.96886830787199,0.871060201130947,8719.81477084791,4916.95759845189,13.9267687500383,771.66063856931,11.4480580934079,798.616306142864,0.0354242017883627,8834.01581873773,8577.00677691655,8568.9953441756,306.83527232757,304.492432124621,13.8280541748262,13.7245290535784,41.3198439442512,41.1085083634801,47.7381205939351,8.01143274095193,2.34284020294928,0.103525121247833,0.211335580771127,265.020474562133,1
5707,957.874314277482,31.1446821218246,30.3642073753619,0.954127961085796,0.857527368206558,8587.15164977216,5151.50916833937,13.9313248439694,773.964754440824,12.164171513647,800,0.03254405694897,9414.64001853583,8524.3135149011,8587.15164977216,305.391691505243,305.02,13.9541295868333,13.9706579045297,43.8021037061733,43.0718243492951,49.7040867168739,62.8381348710609,0.371691505243291,0.0165283176964177,0.730279356878235,265.582009786769,1
5708,938.617036098876,28.8953941154002,31.0426217283518,0.940150786313897,0.882649737639099,8461.35707682507,4505.86756670948,13.3365317287087,779.285445220021,11.9446351749456,800,0.025893193474974,9308.28034029818,8540.3557826446,8461.35707682507,300.994951067558,305.02,13.405684481832,13.3741854777974,44.1456289989125,43.7418651943318,50.3501339704515,78.9987058195238,4.0250489324423,0.0314990040345542,0.403763804580663,261.691455984282,1
5709,947.399605612087,27.662727764271,28.9778284226571,0.966902806379067,0.868152008398696,8702.12525741161,4974.76328914082,13.9450742768255,782.201317473617,12.0700913017347,800,0.0222483531579789,9441.24131824372,8727.72852098144,8702.12525741161,305.142173745988,305.02,13.9485814160343,13.9844461569008,41.7931034931439,41.6954124182638,48.3357288178124,25.6032635698302,0.12217374598788,0.0358647408664865,0.097691074880089,269.137894559123,1
5710,944.213620711982,27.5463515124572,30.1381781333508,0.910188821717531,0.889087884805707,8191.69939545778,4217.40093392766,12.8180095413898,782.476605497283,12.0307840887851,800,0.0219042431283968,9413.80709526328,8230.07598370642,8191.69939545778,304.428670727714,305.02,12.8131369509641,12.8541993188302,43.7387651348173,42.8187379125603,49.3773134568598,38.3765882486441,0.591329272285805,0.0410623678661004,0.920027222256934,253.351527694571,1
5711,929.381157683693,32.2909860987983,28.9940205400048,0.931394928849861,0.871604996889763,8382.55435964875,4714.52373107647,13.3797482827098,771.253172383293,11.7895791003868,800,0.0359335345208842,9092.75028223705,8330.7514165676,8382.55435964875,306.776433440088,305.02,13.315483842161,13.4175240474255,41.8255095720755,41.6639554007062,48.2019391901647,51.802943081153,1.75643344008847,0.102040205264462,0.161554171369318,259.254258545839,1
5712,917.554925988198,29.3547050228656,29.8794856759121,0.965457386558285,0.858109965704408,8689.11647902456,5199.29340964877,14.087176282994,778.198945268411,11.6716371542881,800,0.0272513184144857,9082.8557230226,8722.97101914136,8689.11647902456,304.506311778076,305.02,14.2756976661485,14.126949367325,42.4708719388444,42.5722168336174,49.1583086872666,33.8545401167939,0.513688221923701,0.148748298823591,0.101344894773028,268.735561206946,1
5713,949.850220933334,32.4142415399424,27.8585269010272,0.965829330056559,0.884589137699255,8692.46397050903,4582.82192175596,13.6707572930207,770.961611637266,12.0478304815591,800,0.0362979854534173,9288.41480479536,8685.48572815835,8692.46397050903,304.424832086242,305.02,13.7065503962154,13.7093546791654,41.2681999825629,40.570479800963,47.1925411061152,6.97824235068219,0.595167913758473,0.00280428295001656,0.697720181599912,268.839091871414,1
5714,888.981622245428,32.6866648377431,31.8318033607083,0.925995767248469,0.866886337838771,8333.96190523622,4792.47225212591,13.3745946452033,770.317194326319,11.2728635174335,800,0.0371035070921018,8683.68059677287,8417.22923512604,8333.96190523622,302.876408803611,305.02,13.4363159237552,13.4123558593764,44.4582193934228,44.5229657111549,51.0974866624733,83.2673298898153,2.14359119638897,0.0239600643787092,0.0647463177320589,257.751399131018,1
5715,931.236885032619,28.4031696390635,31.5544051885122,1,0.857635835354528,9000,5396.5999183892,14.5992607761841,780.449802218795,11.8561028517436,799.782225172952,0.024437747226506,9253.09312572899,8955.48764004814,8975.50033195712,305.137373175459,304.936967902817,14.5329611943054,14.6006255572115,45.2910127575563,44.2947781838948,50.9667121733407,20.012691908978,0.200405272642001,0.0676643629061573,0.996234573661503,277.592793771871,1
5716,907.587502442898,33.0671251180721,30.2553822169318,0.928391303089335,0.869081893742254,8355.52172780402,4755.83625551872,13.3753189415193,769.4172155332,11.5046348229969,800,0.0382284805834995,8851.86409123655,8289.02111558949,8355.52172780402,307.750764965705,305.02,13.3623022500747,13.4130822006372,41.9630596122564,42.9728805330485,49.5884201104231,66.5006122145278,2.73076496570496,0.0507799505625179,1.00982092079205,258.418197767135,1
5717,959.004568927386,31.2509478921165,29.6181306528832,0.936139516103991,0.869609816288084,8425.25564493592,4783.61911188869,13.4787596717205,773.713382761198,12.1773086175724,800,0.0328582715485021,9421.74664342907,8458.69352823014,8425.25564493592,304.862396207523,305.02,13.4640611835564,13.5168149806291,41.3200602799889,42.3244224810923,48.9129842835249,33.437883294222,0.157603792476493,0.0527537970727465,1.00436220110342,260.574916853689,1
5718,933.940970162172,30.0583616255595,30.0577459051284,0.934701617554033,0.881724134019828,8412.31455798629,4500.99801328449,13.2731514987971,776.534445574739,11.8723022230721,800,0.0293319430315762,9219.25162448906,8416.65000624145,8412.31455798629,303.72295225966,305.02,13.377879298587,13.3106263030655,42.1798856413072,42.7536876562167,49.3197974916748,4.33544825515855,1.29704774034047,0.0672529955215442,0.573802014909539,260.174677051123,1
5719,947.73206751863,30.2587896366195,27.6374122464768,0.948610220956067,0.869784158388923,8537.49198860461,4843.35681068346,13.6555781366819,776.060333114577,12.045362828734,800,0.0299245836067793,9347.92828935324,8505.79258613123,8537.49198860461,305.057580680169,305.02,13.7235789626884,13.6941326666962,40.2831002249843,40.3377949065969,46.9132497457826,31.699402473374,0.0375806801687304,0.0294462959922601,0.0546946816126521,264.046143977463,1
