tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5720,944.170820548,31.1833678921531,29.3525662826834,0.929738390145696,0.858932878424844,8367.64551131126,4988.71625430986,13.5529963765708,773.873243251112,11.989713252721,800,0.0326584459361102,9278.51828053401,8251.85080964842,8367.64551131126,303.84481282819,305.02,13.5535637858231,13.5912612819709,42.5117859018708,42.0391487792851,48.586436728979,115.794701662837,1.1751871718098,0.0376974961478016,0.472637122585688,258.793160143648,1
5721,954.089036964921,27.8336438851413,29.4921276238311,0.936529063118823,0.85220018693393,8428.76156806941,5174.91293988044,13.7598411278671,781.797015389698,12.1534106070853,800,0.0227537307628771,9501.50013942482,8432.68995171903,8428.76156806941,306.368126798679,305.02,13.7256039892608,13.7986900292058,42.1106002184195,42.1735915133549,48.7128249929042,3.92838364962336,1.34812679867929,0.0730860399450624,0.0629912949354079,260.683347466065,1
5722,947.131607046389,28.0031243219908,29.7989985402629,0.928602255257853,0.867143401131566,8357.42029732068,4800.22641213811,13.4082653459886,781.396109416331,12.0629074755961,800,0.0232548632295867,9425.90896967998,8283.54721879734,8357.42029732068,305.532422484388,305.02,13.6007912785958,13.4461216244666,42.48284449531,42.4687498531983,48.9873671809476,73.8730785233402,0.512422484387969,0.154669654129183,0.0140946421117292,258.476916411981,1
5723,912.25191226446,31.4582761388114,31.2006183782956,0.93641746616409,0.872864903166527,8427.75719547681,4711.41042245795,13.4324817622665,773.222947793642,11.5813905505547,800,0.0334713152579479,8954.99694104936,8456.38173745551,8427.75719547681,305.852022177926,305.02,13.5338670197421,13.4704064122582,44.760179734397,43.8677305274095,50.385731797067,28.6245419786992,0.832022177925694,0.0634606074838491,0.892449206987408,260.652284396191,1
5724,941.776880631418,30.5622164781793,28.3507253481518,0.974374538112804,0.859955601468726,8769.37084301523,5204.47068268939,14.1867750454143,775.342576920867,11.9662805596983,800,0.0308217788489163,9277.96680531455,8737.51743947233,8769.37084301523,305.283498396659,305.02,14.4106414163896,14.2268293323012,40.909590002259,41.050599456584,47.6385847539236,31.853403542902,0.263498396659315,0.1838120840884,0.141009454325072,271.217654938616,1
5725,930.625809534227,32.1684712239677,29.3588481595082,0.949871673322327,0.876564991259337,8548.84505990094,4693.79702579309,13.5679614294277,771.542981319704,11.8067372597485,800,0.0355712733503695,9109.40526504478,8645.36266703646,8548.84505990094,303.960200210728,305.02,13.6115723423777,13.6062685864683,42.6103042111481,42.0629864122979,48.6568240963059,96.5176071355199,1.05979978927201,0.00530375590939691,0.547317798850223,264.397269893845,1
5726,939.157792912232,33.2466873140476,30.0970499067871,0.992440795844739,0.864489137642428,8931.96716260266,5193.43332461008,14.3740401294611,768.99246115862,11.9027849849462,799.521630126747,0.0387594235517245,9153.15192021567,8901.79872215732,8878.5573626092,305.628634645635,304.837609526575,14.4225831895035,14.3284291139487,43.4568649375596,42.838863716671,49.5049750689867,23.2413595481194,0.791025119059157,0.0941540755547603,0.618001220888566,274.594557606471,1
5727,931.409009138044,31.3281387652075,29.9735143131721,0.891755828228181,0.859564030669298,8025.80245405363,4771.50055657745,12.989771395955,773.530787750902,11.8260455158684,800,0.033086515311373,9147.81030386773,8056.02865613828,8025.80245405363,303.927556132356,305.02,13.2003226826545,13.0264461179002,43.6137559220924,42.658931521543,49.2022178096096,30.2262020846483,1.09244386764351,0.173876564754364,0.954824400549398,248.220694455268,1
5728,899.709399617867,31.4364692657236,30.4129569956277,0.970236101214571,0.865456284203784,8732.12491093114,5054.74266500924,14.0367343151059,773.274531951931,11.4223929992077,798.493299806109,0.0334068350600863,8832.64560023337,8552.42014930323,8567.66623222637,303.776380947027,304.445532883574,13.6415907537804,13.8112542107776,42.9141017116537,43.1078851399231,49.6728242045519,15.2460829231459,0.669151936547507,0.169663456997151,0.19378342826932,264.979368007002,1
5729,909.769976538757,32.1396249342085,31.4506427458014,0.978926277939859,0.873381428992346,8810.33650145873,4913.04059160519,14.033946576178,771.61121721813,11.5424568440419,798.445135424146,0.0354859784773377,8906.28917511893,8678.77375796773,8639.10049986537,302.712811647687,304.427169008841,13.81105987263,13.8000381932605,43.7044883201668,44.1607237242808,50.7562702066991,39.6732581023589,1.71435736115444,0.0110216793695042,0.456235404113976,267.188675253569,1
5730,887.710803067506,29.2422901457257,29.2156534592862,0.965360813119512,0.86079432769981,8688.24731807561,5137.01023811772,14.0418411072784,778.464862660286,11.2931860712894,798.520859505668,0.0269189216746427,8791.34854398334,8447.88001780036,8527.60808766384,305.420777716352,304.456040708023,13.8339410232162,13.8211299887326,42.7592380869158,41.9268439051564,48.5218477010598,79.7280698634804,0.964737008329053,0.0128110344836596,0.832394181759469,263.740456319501,1
5731,929.513091183919,32.353519443799,30.6106252912358,0.962192718167846,0.859787781244285,8659.73446351062,5143.25352378804,14.012143693174,771.105249755694,11.7905542888516,800,0.036118437805383,9091.75830966301,8642.53936238378,8659.73446351062,305.793166936136,305.02,14.0771355329879,14.0517049339487,43.1967625871708,43.336526430234,49.9583748077475,17.1951011268375,0.773166936136192,0.0254305990392254,0.139763843063193,267.826839077649,1
5732,946.429052219999,31.8511464987455,30.4055669270139,0.92283412583805,0.881094590400036,8305.50713254245,4458.09937004762,13.1139914631097,772.293612957217,12.010832920204,800,0.0346329838034782,9275.88955056982,8250.86029089672,8305.50713254245,306.142918137932,305.02,13.1694268735513,13.1510169022679,42.8422718347553,43.1073494501773,49.6758472911187,54.6468416457246,1.12291813793217,0.0184099712833738,0.265077615422044,256.871354614716,1
5733,941.082544274109,32.448421022513,29.5169117718221,0.94824182626069,0.859818153935032,8534.17643634621,5067.99450814103,13.8084929565166,770.880760071246,11.9362351495971,800,0.0363990499109431,9201.41402451049,8493.25736797365,8534.17643634621,304.485760628367,305.02,13.8378169369528,13.8474792191863,43.0156760263361,42.222507786037,48.7990302102214,40.9190683725592,0.53423937163268,0.00966228223347443,0.79316824029911,263.94360112411,1
5734,949.186288200902,30.6870190457249,28.6915797268669,0.991819759041626,0.868699310612204,8926.37783137464,5089.89712332263,14.2954247759646,775.047356447338,12.0590162651607,800,0.0311908044408278,9346.30867766824,8919.00106375768,8926.37783137464,305.044715196716,305.02,14.2329273368541,14.3357858194938,41.0714193677369,41.4407833488704,48.1040567344492,7.3767676169573,0.0247151967157606,0.102858482639737,0.369363981133453,276.073541176536,1
5735,911.338154682563,30.1574217610846,29.9107081783431,0.914086697195334,0.870129192611429,8226.78027475801,4659.4830235982,13.1533820481607,776.300118824154,11.5839039608809,800,0.029624851469807,8992.58602127945,8217.92819813342,8226.78027475801,304.122849074376,305.02,13.2535688941867,13.1905187008816,44.7103336654757,42.6241153595932,49.2067591979712,8.85207662458561,0.897150925623919,0.0630501933050702,2.08621830588247,254.436503343032,1
5736,929.714894950895,34.9006526952701,31.4380105081431,0.978673511372298,0.87271986925268,8808.06160235068,4927.44964983947,14.0409584962464,765.080006049339,11.7644291158301,799.297425547551,0.0436499924383269,9000.72949910632,8803.82189191358,8730.70761413313,306.432182194585,304.752125925643,13.9482080517061,13.9569427088839,44.6052514804041,44.1741134002198,50.801531448185,73.1142777804525,1.68005626894279,0.00873465717772781,0.431138080184212,270.02188497319,1
5737,944.804879424359,32.08161177175,31.4014273635979,0.919920365379302,0.873556427672473,8279.28328841372,4613.00097827708,13.1853922843262,771.748447353925,11.9876103181597,800,0.0353144408075932,9251.41965052368,8396.49291818545,8279.28328841372,302.254715003564,305.02,13.3106798086031,13.2226193132728,44.503565193446,44.1099421028044,50.6771173905728,117.20962977174,2.76528499643587,0.0880604953303337,0.39362309064154,256.060307889085,1
5738,927.41820571828,32.2015304177294,29.7349042985403,0.979395516956401,0.857412341326034,8814.55965260761,5290.61334704263,14.3021776046628,771.464779796861,11.7656746779158,799.908695275262,0.0356690252539235,9076.80362455983,8840.30719424704,8804.49951582303,302.386086955132,304.985187791076,14.2944817660022,14.3261884227662,42.2472785821369,42.4749246910297,49.1062139603051,35.8076784240093,2.59910083594332,0.0317066567639728,0.22764610889277,272.304108736796,1
5739,944.918493339692,27.0344534226575,30.0373411860391,0.971141951507943,0.859427326320605,8740.27756357149,5199.43464222221,14.148400411814,783.687500428704,12.0454021478158,800,0.0203906244641204,9439.83110088033,8767.44003033828,8740.27756357149,308.253871611894,305.02,14.0240817035029,14.1883463535289,42.2806054280162,42.7969233416651,49.4619878910729,27.1624667667875,3.23387161189419,0.164264650026016,0.516317913648862,270.317862790872,1
5740,951.319073835399,30.0229127915822,29.3391677762596,0.991717283742433,0.868628531517137,8925.4555536819,5091.06118405584,14.2951124899528,776.618299791512,12.0936131144162,800,0.0292271252606097,9392.12125525421,8902.34981901793,8925.4555536819,306.308709336816,305.02,14.1812169211727,14.3354726517881,41.2520973767912,42.1344422055824,48.8624563226427,23.1057346639736,1.28870933681617,0.154255730615372,0.882344828791183,276.045017124183,1
5741,911.864443816557,33.6095222424569,30.2272334493922,0.964795845678358,0.874449347589366,8683.16261110523,4817.14387421108,13.8144803204084,768.134175135468,11.5528693025986,799.306856321907,0.0398322810806647,8874.15373219946,8568.73596367734,8607.92912023347,305.335609179136,304.755721644135,13.7011473061824,13.7334528062886,43.0926211213266,43.0199785296367,49.7286862952541,39.1931565561335,0.579887535001319,0.0323055001062222,0.0726425916899487,266.224611965985,1
5742,967.158228184967,33.5514067746026,28.2323176837851,0.941340154897251,0.878579267601268,8472.06139407526,4605.4209282566,13.4152700509639,768.271647274677,12.2540946992436,800,0.0396604409066532,9414.47352044777,8449.00910984078,8472.06139407526,304.801619545514,305.02,13.4556064878141,13.4531461062032,40.7731710932203,41.0098022535699,47.6763380639729,23.0522842344799,0.218380454486294,0.00246038161087192,0.236631160349646,262.022517342535,1
5743,921.091768902073,30.4094157165562,31.3809066083703,0.90805095376309,0.867240351437747,8172.45858386781,4691.87475611299,13.1100554182394,775.704027122486,11.7051264282198,800,0.0303699660968921,9079.71370834792,8180.08228087515,8172.45858386781,307.979355094002,305.02,13.1948875902101,13.14706974455,44.516606810221,44.1155332719816,50.6893692065935,7.62369700733962,2.95935509400198,0.0478178456600986,0.401073538239459,252.756451047459,1
5744,896.783023486055,28.8883135722504,29.1693495706246,0.944313255009712,0.868331181880997,8498.81929508741,4854.46750164066,13.6164681413777,779.302194244842,11.4123393953326,800,0.025872257193948,8893.66113224954,8513.80368397979,8498.81929508741,304.167679935083,305.02,13.4760307755441,13.6549122500336,43.3159707607429,41.902435339186,48.4755822331772,14.9843888923824,0.852320064917251,0.178881474489458,1.41353542155691,262.850081291364,1
5745,961.693468539075,33.0172044719901,30.376821418233,0.917244158156303,0.874073053926925,8255.19742340673,4588.09419661281,13.1392630657836,769.535302821507,12.1910647951621,800,0.0380808714731158,9381.4547388617,8282.4719647646,8255.19742340673,308.660187491544,305.02,13.0527865423376,13.1763598556203,42.0221288798726,43.0834480266978,49.6058583104851,27.2745413578687,3.6401874915436,0.123573313282668,1.06131914682518,255.315384229075,1
5746,893.686027174324,32.8818142685424,29.4367172512968,0.977020680681195,0.867681672613412,8793.18612613075,5037.87365355521,14.0986366374729,769.855568347763,11.3304168373501,796.978704535534,0.0376805395652963,8722.78449393524,8470.63494412937,8461.10095911718,305.754503092973,303.868055571786,13.6481625018516,13.604486941863,41.289195948158,42.1424844274042,48.6701422009687,9.53398501218908,1.88644752118711,0.0436755599885714,0.853288479246189,261.683534818058,1
5747,925.119242871116,25,30.9248129874062,0.952844749627547,0.875855295243141,8575.60274664793,4724.9374274292,13.6214572163919,788.5,11.8147758728118,804.591836734694,0.02,9315.95077571214,8577.42484791104,8575.60274664793,305.337151881962,306.77075255102,13.5989878056549,13.6599154109722,43.0775407328154,43.6413090272163,50.1964235759364,1.82210126311111,1.43360066905842,0.0609276053173566,0.563768294400894,265.224827215916,1
5748,961.65964939061,29.9472715501196,30.7002300846547,0.948552384294379,0.875772320058274,8536.97145864941,4705.56593860073,13.5613801678705,776.797229148192,12.2259290133797,800,0.0290034635647599,9497.0677813558,8518.17149910631,8536.97145864941,306.923387027932,305.02,13.6574540973149,13.5996687436805,43.9300707508081,43.4213410820379,49.988625385185,18.7999595431065,1.90338702793161,0.0577853536344097,0.508729668770236,264.030045112869,1
5749,906.689626500103,29.9210448022453,30.6693672243037,0.955560895142113,0.874160842655843,8600.04805627902,4777.72182394085,13.6867648337791,776.859268520289,11.5273567082268,800,0.0289259143496391,8955.13390032553,8737.28859495906,8600.04805627902,301.9072571161,305.02,13.62963353187,13.7254074148767,44.4539488788255,43.4006491843149,49.9898634580893,137.240538680036,3.11274288389984,0.0957738830067765,1.05329969451056,265.980867719971,1
5750,922.047362618028,33.0763227343777,31.9144417098903,0.937471510098425,0.881062464127285,8437.24359088582,4529.54903319577,13.3224826794744,769.39545857183,11.6878265228394,800,0.0382556767852129,8992.56064724804,8407.7935091504,8437.24359088582,304.491510921965,305.02,13.4849814127612,13.360096763125,45.7834656074259,44.6373018880236,51.209030209249,29.4500817354201,0.528489078034511,0.124884649636243,1.14616371940232,260.945678068635,1
5751,915.797867103829,29.1231983710533,31.5009754234892,0.908505714742491,0.865436348906793,8176.55143268241,4733.57365968558,13.1439626684292,778.746574253273,11.6517867745525,800,0.0265667821834085,9073.78903461239,8098.11297089899,8176.55143268241,303.935451802709,305.02,13.2874759996114,13.1810727269074,44.516077485563,44.1899780006704,50.6951323295723,78.4384617834212,1.08454819729138,0.106403272704028,0.326099484892566,252.883034000488,1
5752,904.748744390749,31.2714208986185,29.3484592949689,0.91516791595637,0.862885083784085,8236.51124360733,4824.20459431005,13.2794965333001,773.664953864318,11.4881544601854,800,0.0329188076696024,8887.98249042546,8206.54001887602,8236.51124360733,304.720786890999,305.02,13.4188983140426,13.3169892518465,41.3509913869713,42.0154004874487,48.48409673626,29.9712247313109,0.299213109000902,0.101909062196023,0.664409100477336,254.737461142496,1
5753,940.881911626244,34.4312068610794,30.1688666440501,0.942280708213706,0.892584275152642,8480.52637392336,4283.8585569778,13.2179727906164,766.190480170117,11.9111189105284,800,0.0422618997873541,9126.18591742114,8556.19941810793,8480.52637392336,306.067394549555,305.02,13.2876670506813,13.255291805863,41.8759808183017,42.8421645093766,49.3344372307916,75.6730441845775,1.04739454955495,0.0323752448183221,0.966183691074903,262.284320842991,1
5754,947.182797604949,30.6914896216129,30.7449270511196,0.925661866127522,0.87413063590602,8330.9567951477,4628.90736782008,13.2589708796313,775.036781300075,12.0335123763754,800,0.0312040233749065,9326.4146999206,8292.37777892815,8330.9567951477,303.404940658189,305.02,13.2352290499414,13.296405646993,42.2690420363556,43.4074534051865,49.8861764514367,38.5790162195444,1.61505934181122,0.0611765970516114,1.13841136883087,257.658457581889,1
5755,913.948441459485,29.6664192258673,28.466251696508,0.926951697264104,0.886126996156356,8342.56527537694,4363.14353054533,13.0976964678693,777.461585321211,11.6223963613834,800,0.0281730183484862,9035.9667003526,8341.01779514708,8342.56527537694,304.434676070228,305.02,13.0349808119422,13.1346759004889,41.3966888454065,41.1205155449831,47.5916956638573,1.54748022985586,0.585323929772414,0.0996950885467331,0.276173300423487,258.017482743618,1
5756,926.53485922766,31.9413010259218,31.8786403150112,0.913370142750344,0.885026816541248,8220.3312847531,4324.04231052196,12.9218342515448,772.080352423182,11.7573608834665,800,0.0348995594710226,9077.62733447336,8215.84803089808,8220.3312847531,304.283548526584,305.02,13.0074634596506,12.9583171628872,44.109401434337,44.5128665346755,50.9533122888094,4.4832538550163,0.736451473415684,0.049146296763416,0.403465100338522,254.237050043911,1
5757,897.958574525749,33.5030068123262,29.8736935192305,0.950048902480357,0.854704083343691,8550.44012232321,5193.21986745946,13.9175877162312,768.386137385442,11.3778468961885,799.343774703109,0.0395173282681971,8742.57982832525,8495.58871195488,8480.30243347549,303.289500517831,304.769797699928,13.8896227947302,13.842396254157,41.7678369996512,42.5174583756413,48.9889678943378,15.2862784793815,1.48029718209659,0.0472265405731616,0.749621375990088,262.277394849758,1
5758,935.505409825433,31.5152470180734,29.7475190285468,0.89388063065006,0.846337923765581,8044.92567585054,5063.10784480668,13.2242030931466,773.088183178747,11.8759655417598,800,0.0336397710265658,9181.16862417253,8016.92411555884,8044.92567585054,303.81724430208,305.02,13.2194212723776,13.2615396987422,41.9236463984054,42.3535877230787,48.7581089321539,28.0015602917019,1.20275569791988,0.0421184263645422,0.429941324673329,248.812134304657,1
5759,929.765035008384,28.3995755470546,30.3173139740539,0.964748667130216,0.859510765597471,8682.73800417195,5163.2867803681,14.0538932977566,780.458304043442,11.8374031026115,800,0.024427119945697,9238.59954974275,8670.89475493301,8682.73800417195,305.25092697635,305.02,14.0078026943632,14.0935724124408,41.944381778046,42.9572154862059,49.4441196314532,11.843249238942,0.230926976350077,0.0857697180776711,1.01283370815996,268.538288788824,1
5760,904.346474812893,27.9049844303173,31.3289917416476,0.951954118320097,0.866561157831292,8567.58706488087,4934.25457477678,13.7546829371295,781.628259330084,11.5190236630655,800,0.0229646758373946,9003.59441494392,8532.50530406034,8567.58706488087,303.786260253692,305.02,13.6734967822418,13.7935172750703,43.0943835295003,43.9842556256895,50.5078314624202,35.0817608205325,1.23373974630817,0.120020492828422,0.889872096189187,264.976919532399,1
5761,952.031106383973,27.5834746986485,28.5730456397515,0.958758975538742,0.86025024109366,8628.83077984868,5114.32552802944,13.9546331861285,782.388790600347,12.1299787469783,800,0.0220140117495663,9490.35940185624,8608.59252211633,8628.83077984868,305.376076376881,305.02,14.0968280421475,13.9940320543879,40.6722950733579,41.2469721719597,47.8100681525413,20.2382577323478,0.356076376880708,0.10279598775962,0.574677098601761,266.871055046867,1
5762,947.532012438036,29.9817060151174,31.3759621088006,0.965566738308606,0.859678248703116,8690.10064477746,5163.81020739854,14.0630701685041,776.71577442124,12.0459327765497,800,0.0291052819734503,9356.26600516398,8780.864411236,8690.10064477746,304.388229238773,305.02,14.1120998849876,14.1027751927424,43.4929450941783,44.0715212735532,50.6762316547998,90.76376645854,0.631770761227472,0.00932469224523125,0.578576179374849,268.765999323015,1
5763,964.004348378964,32.6470872526735,28.9394724676403,0.990749899313406,0.866238949017205,8916.74909382066,5143.00918432007,14.3205637538336,770.410815103801,12.2246597607621,800,0.0369864811202488,9418.01009065538,8940.97864496613,8916.74909382066,304.172011912438,305.02,14.2539413988861,14.3609957735945,40.8094928398429,41.6764180166929,48.3583772640719,24.2295511454759,0.847988087562157,0.107054374708376,0.86692517685006,275.775745169712,1
5764,918.789689304896,29.6910680551084,29.4749950809988,0.966765155257847,0.853007926936017,8700.88639732062,5323.48490987145,14.1906310006313,777.403278515641,11.6836932261402,800,0.0282459018554485,9082.9414191724,8664.08206904593,8700.88639732062,305.46455026704,305.02,14.0695584173145,14.2306961742445,42.7802024837006,42.2243832219971,48.9184838653988,36.804328274693,0.444550267040029,0.161137756930007,0.555819261703469,269.099579298577,1
5765,945.27482443489,26.2678798613794,29.4894676546675,0.880626715040889,0.859259006610922,7925.640435368,4718.3540484279,12.8322126689078,785.500830187907,12.058356436187,801.531459375415,0.02,9471.84899132656,7939.03480654772,7925.640435368,306.307898576944,305.603907173361,12.8572022665607,12.8684425468039,42.1681469749639,42.1699823797973,48.7131421853781,13.3943711797247,0.703991403582677,0.0112402802431522,0.00183540483345723,245.122900062929,1
5766,963.129384963609,25.3906854437978,28.8701287699261,1,0.864246946750357,9000,5238.79227985389,14.4875828123209,787.575833582696,12.2958765675961,803.648809778261,0.02,9683.93523735445,9084.19328127193,9000,307.409289231954,306.411199948207,14.5021270829091,14.5284863859946,42.0146423891481,41.6048542789613,48.2588415728134,84.1932812719333,0.998089283747618,0.0263593030855063,0.40978811018681,278.350515463919,1
5767,949.874109674538,32.9057672243069,29.5074565563303,1,0.876424278068394,9000,4944.93070127467,14.2862875032818,769.798907630902,12.0425116780081,799.930693020597,0.0377513654613726,9270.31233486302,8988.0751227154,8992.20296481713,305.445263211954,304.993574981428,14.2346084068357,14.3142110622091,42.3489154637541,42.2863820413804,49.0200351905112,4.12784210172322,0.451688230526315,0.0796026553733551,0.0625334223737113,278.109370045892,1
5768,908.873117925968,29.351601567493,30.1977445604172,0.999373822459378,0.868847899587132,8994.3644021344,5125.08799934768,14.4018405784507,778.206286492095,11.5612346370449,797.622958730582,0.0272421418848809,8997.02547415846,8750.64095420444,8727.11470993371,301.042571078858,304.113693590003,13.9815968342522,14.013371778234,43.0960234536082,42.9866353060365,49.7240527102308,23.5262442707299,3.07112251114449,0.0317749439818051,0.109388147571686,269.910764224755,1
5769,921.072872801133,29.554651786946,30.5536680482969,0.990332910188003,0.856248681651983,8912.99619169202,5377.09615069268,14.4815510998154,777.725971197979,11.7142122085307,799.319083860353,0.027842536002526,9110.44706669873,8757.2168702691,8837.13365469777,304.895735149641,304.760383698856,14.2456302654937,14.3988306165962,42.9895338085256,43.363147558052,50.1260097344675,79.9167844286694,0.135351450785436,0.153200351102432,0.373613749526427,273.313412000963,1
5770,897.593757682282,32.0144798725659,30.5790066239759,0.944711812573447,0.857311886916772,8502.40631316102,5105.51229452283,13.7973056642726,771.907247861445,11.3893221417734,800,0.0351159401731933,8791.50030946373,8486.02377959686,8502.40631316102,302.466213021126,305.02,13.8275867852051,13.836260341257,44.3854870303134,43.3720674088264,50.0845731381623,16.3825335641632,2.5537869788738,0.00867355605185516,1.01341962148697,262.961019994672,1
5771,967.811280486569,31.46430645053,30.0186194922203,0.9933107769097,0.85991872898487,8939.7969921873,5306.4890147177,14.4631045219454,773.208683091271,12.2866684407266,800,0.0334891461359108,9500.15872463328,8909.76907230188,8939.7969921873,303.175232378795,305.02,14.4976104928169,14.5039389847421,42.3924475198463,42.8441922592768,49.6099535725809,30.0279198854187,1.8447676212046,0.00632849192521157,0.451744739430481,276.48856676868,1
5772,956.780479262364,30.7223677814151,29.9957912980534,0.956538479035337,0.861916883693511,8608.84631131803,5064.42334016599,13.8953932652118,774.963739013063,12.1550949052504,800,0.0312953262336717,9419.75779583148,8558.45196413109,8608.84631131803,304.447644541499,305.02,13.8878925611622,13.9346248782084,43.4255425055367,42.8150708728925,49.5516490273193,50.3943471869388,0.572355458500851,0.0467323170462883,0.610471632644241,266.252978700559,1
5773,916.366377141271,30.1839569911932,30.3600670522012,0.977827279238387,0.875752582801838,8800.44551314548,4851.26158563541,13.980236151756,776.237349737332,11.6475286959678,799.72332208563,0.0297033128283344,9041.24680594761,8819.94056903482,8770.00940176918,306.377422623375,304.914509628199,14.0459834791745,13.971220514029,43.5153173082319,43.1917765936291,49.9401832680649,49.9311672656331,1.46291299517668,0.0747629651454709,0.323540714602821,271.237404178429,1
5774,897.932611433017,29.0137013778274,31.2067539337572,0.941495067859285,0.851264391779747,8473.45561073357,5223.21366885463,13.8480099622653,779.005589390749,11.4256435591892,800,0.0262430132615635,8900.64019499479,8504.79686008694,8473.45561073357,304.060599102248,305.02,13.7786545177704,13.887107795428,43.6289203264734,44.0190947101891,50.7150305210778,31.3412493533688,0.959400897751834,0.108453277657565,0.390174383715674,262.065637445369,1
5775,916.295142009584,28.7366183363782,30.3426192257764,0.952271348400797,0.865357052932975,8570.44213560718,4963.41604901724,13.7784119528411,779.661029325297,11.6622827925874,800,0.0254237133433783,9092.62740635143,8540.74263206709,8570.44213560718,306.993178745659,305.02,13.7825625694209,13.8173132861912,42.7942440635612,43.1497466590262,49.8272010582705,29.6995035400887,1.97317874565914,0.0347507167702972,0.355502595465047,265.065220688883,1
5776,950.706043337024,32.8044490375004,31.045520770019,0.959712990289164,0.86034224441889,8637.41691260247,5117.30836258293,13.9670250014196,770.038575801793,12.0542201679246,800,0.0374517802477591,9282.21453050989,8652.98699108747,8637.41691260247,304.972071344443,305.02,14.1193593615192,14.0064588561591,44.7625003528426,43.8557990484965,50.533509644905,15.570078484996,0.0479286555565182,0.112900505360031,0.906701304346107,267.136605544407,1
5777,895.012461827246,30.4528093885006,29.130685070979,0.921388564319553,0.864173240332416,8292.49707887598,4828.58986015037,13.3498316546595,775.601379391502,11.3732523335064,800,0.0304982757606226,8821.11019803515,8191.01652364667,8292.49707887598,304.575438154431,305.02,13.3231696775593,13.3875229541463,41.1907477190798,41.9084854859694,48.5152664688084,101.48055522931,0.444561845569353,0.0643532765870152,0.71773776688962,256.468981820908,1
5778,905.848061572977,27.1632966901923,31.4258604830212,0.929349831987618,0.863673430307395,8364.14848788857,4881.43302673297,13.4729733514678,783.38272167935,11.5459910559195,800,0.0207715979008124,9044.92989787161,8533.17791166475,8364.14848788857,304.918864326279,305.02,13.6651496289546,13.5110123235465,44.671490327996,44.1844676339331,50.7540070532154,169.029423776183,0.101135673720933,0.154137305408058,0.487022694062894,258.68500478006,1
5779,924.900681565094,32.0849294333774,31.1414259654094,0.91325085815434,0.851539151060076,8219.25772338906,5060.58120106109,13.428244929013,771.740599425346,11.7350305970557,800,0.0353242507183178,9056.39954724655,8157.16427896517,8219.25772338906,304.685113168929,305.02,13.567124062719,13.466157616925,43.0047029535441,43.8691547354655,50.3815092903734,62.0934444238937,0.334886831071174,0.100966445793988,0.86445178192141,254.203847115127,1
5780,934.036116819848,28.6728900744042,31.2372254492509,0.967279350030329,0.865061815372826,8705.51415027296,5048.48802384293,14.0003392494608,779.811778528997,11.8887833285508,800,0.025235276838754,9271.01327198311,8685.17343778373,8705.51415027296,305.861085306607,305.02,14.0805050100415,14.039867162113,43.8815700043762,43.9892017250985,50.5598797698879,20.340712489231,0.841085306607113,0.0406378479285152,0.107631720722338,269.242705678546,1
5781,944.867922480341,32.8914380220335,30.2777719413193,0.968518333368758,0.865341299303674,8716.66500031882,5048.4642688766,14.0137446580764,769.83280335888,11.9792064610963,800,0.0377089958014004,9221.9860919606,8638.08845854999,8716.66500031882,304.632036222095,305.02,14.1578938893593,14.0533104189416,42.8636384589533,43.0505574706169,49.6663052189921,78.576541768829,0.387963777904815,0.10458347041773,0.186919011663591,269.587577329449,1
5782,915.92086957674,30.2642510840154,30.3412183516963,1,0.861097147707725,9000,5314.10905222097,14.5405768032937,776.047414060762,11.6409936121774,797.892836445629,0.029940732424048,9033.9629898281,8833.55505305916,8762.94410013326,306.169872818438,304.216591215807,14.2105874430499,14.1975565065768,42.4932078024837,43.1359041509552,49.7942450977294,70.6109529258993,1.95328160263034,0.013030936473049,0.642696348471532,271.018889694844,1
5783,925.289288727732,29.4446585285518,30.1614006177459,0.969831166956062,0.872552806803806,8728.48050260456,4886.85103642932,13.9167620655496,777.986160250711,11.7690386599034,800,0.0275172996866115,9156.14919686044,8804.73319070639,8728.48050260456,304.44575214938,305.02,14.0624831580925,13.9560540102323,42.8529884034556,42.9708247628872,49.6532948254229,76.252688101833,0.574247850619713,0.106429147860165,0.1178363594316,269.953005235194,1
5784,938.607452735977,33.3641815301664,29.7570223301146,0.971669672803043,0.869676188309476,8745.02705522739,4963.62157366353,13.9892636132184,768.714528590391,11.8944768581859,800,0.0391068392620108,9143.45717086968,8753.31753641217,8745.02705522739,303.184860329302,305.02,14.1200259679505,14.0287602554297,42.3694192935403,42.5807223883005,49.2842987960626,8.29048118478386,1.83513967069763,0.091265712520828,0.211303094760233,270.464754285384,1
5785,909.200167075355,29.5866136317024,31.1990853830447,0.99504267393407,0.860697581948213,8955.38406540663,5297.25472824335,14.4752112013345,777.650365454208,11.5628716781348,797.916169141715,0.02793704318224,8991.87138620161,8663.57854108647,8722.11524461556,307.820825080631,304.225487389507,14.0137483703939,14.1379666565279,43.9943421386234,44.032739203421,50.7470695130202,58.536703529091,3.59533769112335,0.124218286133997,0.0383970647976213,269.756141586049,1
5786,908.315467663061,32.7835495614486,29.6141801481022,0.94914027918984,0.872473917508143,8542.26251270856,4784.40415402701,13.6210860607594,770.088013512393,11.5169690945271,800,0.0373899831095084,8869.07985168801,8557.34789704474,8542.26251270856,306.319957877844,305.02,13.5216812872863,13.659543207436,43.4833149556425,42.4381226026418,49.1232560694149,15.0853843361801,1.29995787784401,0.13786192014979,1.04519235300078,264.193685960059,1
5787,971.02769428337,31.209807885344,30.5541522885154,0.983812484864687,0.85503475478577,8854.31236378218,5370.05883209542,14.4066281590063,773.810699447219,12.3304534363706,800,0.0327366256909767,9541.43679809928,8792.24890760726,8854.31236378218,303.390544333427,305.02,14.5608677935352,14.4473031690426,43.6757326930367,43.4027825027532,50.130845126933,62.0634561749284,1.62945566657282,0.113564624492655,0.272950190283481,273.844712281924,1
5788,908.119543651851,28.1894392939259,30.2954619136772,0.965356346052597,0.875393888025152,8688.20711447337,4797.80481537836,13.8075915419102,780.955381350218,11.5640586019312,800,0.0238057733122271,9031.01379542741,8649.94374197029,8688.20711447337,304.531175825094,305.02,13.6627818379693,13.8465752595674,42.4661128734768,43.1479300566433,49.8732255579091,38.2633725030828,0.488824174906199,0.18379342159813,0.681817183166459,268.707436530105,1
5789,920.903824628968,26.6920507130778,30.2534174213346,0.914450131573351,0.858463846203724,8230.05118416016,4916.89891282358,13.3374192277912,784.497454038215,11.7429389358501,800.507606161443,0.02,9212.3056981006,8206.08171849989,8230.05118416016,306.40283892791,305.213537539204,13.3488982778204,13.3750754826039,43.451039813427,43.062496629538,49.6912977670629,23.9694656602624,1.18930138870547,0.026177204783572,0.38854318388892,254.53766548949,1
5790,905.404689495668,30.0832435847715,31.112702712085,0.933487497848074,0.874682754429584,8401.38748063267,4655.53679927566,13.3626233534812,776.475587300223,11.5092806594463,800,0.0294055158747212,8936.67545944663,8377.98355359319,8401.38748063267,306.517497497434,305.02,13.2825560097392,13.4003507684609,44.5168330248274,43.9039642348422,50.4973299103947,23.4039270394824,1.49749749743376,0.117794758721706,0.612868789985207,259.836726205135,1
5791,937.674821390437,30.0900423041381,29.7586396175927,0.964386482007506,0.858884602360494,8679.47833806755,5175.73728103843,14.0588592338086,776.459504929561,11.9194150386282,800,0.0294256188380486,9254.94309994321,8718.04004851751,8679.47833806755,307.250660703272,305.02,14.1315834936843,14.0985523690879,42.8988353915823,42.5638083386496,49.1885263298763,38.5617104499615,2.23066070327184,0.0330311245964641,0.335027052932631,268.437474373224,1
5792,923.510122319819,28.1694053010211,30.0017353871626,1,0.865571220801073,9000,5207.04996794799,14.4654176461105,781.002771760434,11.7602600934246,799.193349846227,0.0237465352994569,9184.79572958824,8902.04200196724,8909.25185770059,303.439966536242,304.71244446262,14.2643309621413,14.359990192646,43.4586860664946,42.8420192768785,49.5371049496957,7.2098557333502,1.27247792637803,0.0956592305047259,0.616666789616026,275.543871887648,1
5793,960.073886811252,25.7894577471896,30.918339665443,0.92394920082472,0.871049047922161,8315.54280742248,4689.24426401936,13.2812597063988,786.632537699023,12.2524521785311,802.686262958187,0.02,9638.17755023381,8351.20043678668,8315.54280742248,303.723639524669,306.044204909383,13.3330643848323,13.3187574030069,43.8880370377726,43.7266615975382,50.3509359996844,35.6576293641992,2.32056538471375,0.0143069818254151,0.161375440234345,257.181736312036,1
5794,925.38787510465,28.3665198576342,32.1863486106284,0.95308277304668,0.850736287404102,8577.74495742012,5299.41049432491,14.0271502038047,780.536497276766,11.7820336625346,800,0.024329378404042,9196.30728575172,8615.42172387423,8577.74495742012,307.160982246812,305.02,13.9142472923742,14.0667538132699,47.2756562304963,44.9955272125016,51.6219356484576,37.6767664541148,2.14098224681226,0.152506520895669,2.2801290179947,265.291081157324,1
5795,928.253280037747,28.1055853568393,29.2900052636471,0.95603782699518,0.870726269020897,8604.34044295662,4859.5516517211,13.7476103547506,781.153737838397,11.8213548301215,800,0.0235578277020042,9234.29551186337,8558.95232401137,8604.34044295662,306.235647872787,305.02,13.7972081372682,13.7864247242882,42.070525493678,42.1026514020858,48.7361084014344,45.3881189452459,1.21564787278732,0.0107834129800519,0.0321259084078136,266.113621947113,1
5796,962.81039250907,30.8987525490082,29.8804163199961,0.991543710253779,0.861899678599342,8923.89339228401,5250.16724067158,14.404192959808,774.546500845321,12.229678065028,800,0.0318168739433488,9472.45435173221,8934.0127048395,8923.89339228401,304.829547393283,305.02,14.4218180716619,14.4448610944151,41.9202506614611,42.7289122579916,49.4334254098748,10.1193125554855,0.190452606716917,0.0230430227531908,0.808661596530506,275.996702854146,1
5797,958.625912787239,32.8232109915485,28.1197534307154,0.955881254562676,0.856496745123874,8602.93129106408,5184.40247585419,13.9737192469961,769.994194399492,12.154421239874,800,0.0375072570006348,9358.83379098888,8562.92813994522,8602.93129106408,305.325852645615,305.02,14.0140497362561,14.0131720019602,40.6585743288337,40.9650462427554,47.6554894870019,40.0031511188627,0.30585264561546,0.000877734295910315,0.306471913921705,266.070039929818,1
5798,937.549071662256,26.9896544250875,30.2706912737282,0.978425828200449,0.859982538034052,8805.83245380404,5225.48155473278,14.2453151285898,783.793472457456,11.9519486692406,800,0.0202581594281805,9367.85935009735,8701.4997815467,8805.83245380404,304.685472504025,305.02,14.2232219131732,14.2855346948498,43.0071495819656,43.134689765818,49.8566503690841,104.332672257342,0.334527495974555,0.0623127816766544,0.127540183852361,272.345333622806,1
5799,949.242629967946,31.3675974545402,30.9162508184486,0.991678833537705,0.850876025476919,8925.10950183935,5510.73676431232,14.5927970339096,773.437448221285,12.0520305580925,800,0.0332031897233935,9321.49176073601,8891.76300304083,8925.10950183935,307.38487363711,305.02,14.6239970759746,14.633997664568,42.4991296823608,43.8084755036186,50.5781420426129,33.346498798519,2.36487363711035,0.0100005885933552,1.30934582125783,276.034314489878,1
5800,921.115606196408,28.2548328077343,29.7594649789347,0.956838224708994,0.843681842501418,8611.54402238095,5479.61475727287,14.2001718274607,780.800692993305,11.7288454620763,800,0.0239991337583693,9157.89066480056,8575.50547143728,8611.54402238095,306.867987628675,305.02,14.2470588718214,14.2402639382047,42.3729499893979,42.6433826213675,49.3833808370522,36.038550943671,1.84798762867467,0.00679493361661621,0.27043263196957,266.336413063329,1
5801,964.533984502238,27.3008151540941,30.5472495190746,0.961353432503987,0.872517491641265,8652.18089253588,4844.95435927974,13.7956676886161,783.057421752991,12.2924599768641,800,0.0211782228087618,9625.70201648502,8765.95971405148,8652.18089253588,306.593730009749,305.02,13.8634382569321,13.8346177410155,44.4656142518888,43.429235076552,50.1558552579241,113.778821515598,1.57373000974866,0.0288205159166051,1.03637917533676,267.593223480492,1
5802,993.098274132555,29.2534532516242,30.7997428652012,0.890376767024471,0.867329953577622,8013.39090322023,4598.63516442688,12.8535549766381,778.438456333283,12.6337625996629,800,0.0269519295833963,9834.60665576272,7923.38279942979,8013.39090322023,307.274375666145,305.02,12.9580190160835,12.8898451114223,43.3918964222667,43.6148738081197,50.1999741548483,90.0081037904492,2.25437566614465,0.0681739046611582,0.222977385853014,247.836832058359,1
5803,929.558503601198,29.3720049342716,31.3614111490705,0.948851447937787,0.886444017095907,8539.66303144009,4458.78356877311,13.4023420255162,778.158022327981,11.8241373161496,800,0.0273024720900242,9201.04730966947,8631.38225424843,8539.66303144009,305.463424196267,305.02,13.5636254073008,13.4401815803642,43.5337770780134,44.1756889046251,50.7655177564405,91.7192228083441,0.443424196267074,0.123443826936645,0.641911826611711,264.113289632169,1
5804,937.051231172636,26.697824358728,30.2166208636879,0.948824304223424,0.866670141905985,8539.41873801082,4915.54837252584,13.7077366195062,784.483796479429,11.9487803613528,800.493669876968,0.02,9373.62458117292,8504.93756038762,8539.41873801082,303.851720796676,305.208223982341,13.7204320856631,13.7464384113772,44.2663609884277,43.0298722740807,49.6231183265138,34.4811776232,1.35650318566485,0.0260063257140644,1.23648871434703,264.105734165284,1
5805,952.525065703176,30.5630264537622,30.0028929502402,0.984559947665818,0.858338775449573,8861.03952899236,5296.80374515758,14.3620759038795,775.340660923625,12.1028385526847,800,0.0308241738454682,9383.82284249045,8895.75434543814,8861.03952899236,303.085638149636,305.02,14.3820503643358,14.4026251271318,43.9921100195518,42.8481793383194,49.5102449030231,34.7148164457794,1.93436185036398,0.0205747627959934,1.14393068123245,274.052768937909,1
5806,974.107847573391,29.1207215077222,30.9157592744369,0.951483080743835,0.863691714183683,8563.34772669451,4997.27203452996,13.7935515479571,778.752433273483,12.3936988497155,800,0.0265594584081462,9651.62313647469,8583.26533783667,8563.34772669451,305.030796881985,305.02,13.8402066285906,13.8324956257424,43.0186595595175,43.7567608669966,50.4079143209809,19.9176111421548,0.0107968819853568,0.00771100284820569,0.738101307479063,264.845805980244,1
5807,905.462159397179,28.5184255349798,30.2057759149,0.967554806968496,0.863831594082048,8707.99326271647,5078.44217303566,14.0242703841303,780.177164397005,11.5267254486186,800,0.0247785445037434,8992.88797528609,8654.9504501164,8707.99326271647,304.177951338495,305.02,14.0589288567803,14.0638658628454,42.8043096121278,43.0582628015654,49.7312378628824,53.0428126000606,0.842048661504634,0.00493700606508085,0.253953189437638,269.319379259273,1
5808,899.580971183969,30.8388135586958,31.1113032084092,0.953860969320823,0.86937701261947,8584.7487238874,4879.52660273178,13.7375950733556,774.688286526905,11.4271761532024,800,0.0316396418413686,8852.49951396545,8518.79757364993,8584.7487238874,306.194650045052,305.02,13.7385986239546,13.7763811662092,43.1754683401654,43.960715322484,50.6242816507255,65.9511502374698,1.17465004505175,0.0377825422546429,0.785246982318569,265.507692491364,1
5809,953.28504859344,28.7019216962855,28.6355459882675,0.974958033583735,0.855110026824793,8774.62230225361,5319.98533493903,14.2757097250001,779.743104227437,12.1334661340875,800,0.0253211197157043,9460.98654843183,8800.56017987429,8774.62230225361,306.557162516175,305.02,14.2596036224666,14.3160151059629,40.8412237972245,41.5021694624154,48.1979852444841,25.9378776206777,1.5371625161747,0.0564114834963689,0.660945665190894,271.380071203721,1
5810,959.267899241995,32.7332634833199,29.0946832534709,0.945971430653778,0.856414667652478,8513.742875884,5132.50011254327,13.8301760687021,770.206965230207,12.1636006878345,800,0.0372412934622416,9368.4899720491,8499.74454092165,8513.742875884,304.363572921428,305.02,13.9014788503824,13.8692235504715,42.7670166823567,41.9488708199432,48.6145466290377,13.9983349623508,0.656427078572392,0.0322552999109327,0.818145862413495,263.31163533662,1
5811,939.567979988762,27.20400032585,30.1014707098314,0.974663478147858,0.853032100710724,8771.97130333072,5366.4185531232,14.3061608484874,783.286437229202,11.9753416691592,800,0.0208919534634978,9380.12271063815,8760.3283634637,8771.97130333072,304.818745658075,305.02,14.3746864482344,14.3465522037491,42.4052932827273,42.9722485297707,49.6690646667487,11.6429398670225,0.201254341924596,0.0281342444853401,0.566955247043431,271.298081546312,1
5812,931.122749496134,32.0644079343419,30.4729106505662,0.927926571715073,0.853335629721415,8351.33914543566,5102.4127806579,13.6153094737581,771.789143031314,11.8142047154628,800,0.0352635712108572,9118.07493294353,8417.80922338126,8351.33914543566,304.116105013556,305.02,13.750599838042,13.6537503110851,42.8443266788418,43.3142685208332,49.9471926182808,66.4700779456089,0.903894986443561,0.0968495269568841,0.469941841991371,258.288839549557,1
5813,956.681628533376,29.5528961037941,29.1984663383301,0.957458907186783,0.8631919345221,8617.13016468105,5040.10899168063,13.8882189736614,777.730124266475,12.1671044946062,800,0.0278373446669061,9462.72369055323,8622.47579821996,8617.13016468105,305.12547223185,305.02,13.9814528218492,13.9274303310939,41.8311618952746,42.043057746074,48.6839299532086,5.34563353891645,0.105472231850058,0.0540224907553153,0.211895850799444,266.509180350961,1
5814,933.497799018827,27.9986325869903,31.3112385122969,0.988136752476599,0.867124834958419,8893.23077228939,5108.41914089397,14.2682008162495,781.406734615475,11.8893129256063,800,0.0232415817306568,9290.38919001958,8854.4811702941,8893.23077228939,305.228304042278,305.02,14.3086334534284,14.3084849969055,44.4229224699821,44.186929873862,50.8905586550988,38.7496019952869,0.208304042278485,0.000148456522891749,0.235992596120106,275.048374400704,1
5815,934.651760820382,29.8817431016899,29.942431898545,0.918315057881545,0.862380932908019,8264.83552093391,4851.86415061866,13.3329529091819,776.952236692953,11.8832930887483,800,0.0288097041338092,9232.75114458089,8225.21289359351,8264.83552093391,303.005597003358,305.02,13.2816429611692,13.3705965539965,41.4785233931997,42.7792043781512,49.3992886158555,39.6226273403972,2.01440299664245,0.0889535928272664,1.30068098495151,255.613469719606,1
5816,912.146914587914,27.4136029165961,31.8668743447198,0.994111823853465,0.861722953023712,8947.00641468118,5267.96234947635,14.4444617634993,782.790622300792,11.6236159287012,798.917049218559,0.0215117221240102,9098.85754621339,8811.44694981412,8825.89181982699,306.485814886204,304.607097940806,14.1816098182224,14.2891585178604,44.1190391658576,44.7294441059339,51.4039440561597,14.4448700128651,1.87871694539803,0.10754869963808,0.610404940076307,272.965726386403,1
5817,930.027547424319,33.0536902910245,29.3817760889926,0.988048264806106,0.852109053066487,8892.43438325495,5461.72163597595,14.5183334135981,769.448995616582,11.7892370292388,799.160146383005,0.0381887554792729,9071.21659123357,8768.78215424094,8799.08009349656,306.470698542465,304.69978481218,14.2888663841709,14.4064775475974,41.5534724629447,42.2629092615082,48.9717858765872,30.2979392556208,1.77091373028526,0.117611163426494,0.709436798563523,272.136497737008,1
5818,923.089466812489,29.4117775118748,28.7227556009558,0.954466065996093,0.863226116622902,8590.19459396483,5023.57396684222,13.8442587168616,778.06394029566,11.7414167730165,800,0.0274200746304248,9135.57299906677,8523.48550320744,8590.19459396483,305.915394899193,305.02,13.8827510601646,13.8833459589309,40.4036168686926,41.5979676869519,48.2889846810954,66.7090907573911,0.895394899192695,0.000594898766292928,1.1943508182593,265.676121462831,1
5819,952.194212692344,27.51755265761,29.2314930985306,0.957939832014371,0.873187170931667,8621.45848812934,4812.22115680606,13.73613881362,782.544729188424,12.132789562782,800,0.0218190885144707,9494.45052270734,8676.77911033358,8621.45848812934,305.844324147007,305.02,13.6840522195007,13.774920794937,41.3244620628927,42.1053590430014,48.7897251455374,55.3206222042354,0.824324147006962,0.0908685754363514,0.780896980108643,266.64304602462,1
5820,960.946505635996,31.4406716330948,29.7638463930661,0.965587068398391,0.865857346971606,8690.28361558552,5021.23177114384,13.9630045597266,773.264591251914,12.1997894225632,800,0.0334192609351072,9433.66518119776,8695.19703194512,8690.28361558552,305.693922167788,305.02,14.1955700832473,14.0024270633364,42.1307488698183,42.6439381030498,49.3376176330028,4.91341635960453,0.673922167787737,0.193143019910863,0.513189233231493,268.771658213986,1
5821,921.98716425526,29.3892864980794,30.7934735976631,0.974746117244758,0.851862447168902,8772.71505520282,5393.88267018875,14.3270186330237,778.117142788793,11.7276405842065,800,0.0273535715140086,9125.47818303668,8760.54219661556,8772.71505520282,303.289923803014,305.02,14.1517036916648,14.367468877193,43.4699154995734,43.6874503835001,50.4049559333425,12.1728585872643,1.73007619698603,0.215765185528152,0.217534883926682,271.321084181532,1
5822,949.743795373216,31.8925585310438,31.2059369473906,0.980361671109666,0.867227638533748,8823.255039987,5065.80182221194,14.1542544438464,772.195652794816,12.0524279818152,800,0.0347554340064801,9306.83249318032,8738.30002671724,8823.255039987,304.702255278357,305.02,14.2626319682741,14.1942169135655,44.8432247388778,44.1169301946139,50.8623287744613,84.9550132697586,0.317744721642612,0.0684150547086482,0.726294544263837,272.884176494444,1
5823,928.795003302242,25.5324829937567,30.952151625205,0.93252913844611,0.852655912778673,8392.76224601499,5142.74336007261,13.6937497913024,787.240411478269,11.856025676545,803.306542324764,0.02,9333.54253210024,8364.68183642499,8392.76224601499,307.480252304515,306.280701924874,13.7118727002829,13.7324120934073,44.1578246563289,43.8333027620627,50.5103948297615,28.0804095900057,1.19955037964093,0.0205393931243147,0.324521894266148,259.569966371599,1
5824,944.694985418101,25.9037352571161,29.588350847938,0.944623813050963,0.869950121582692,8501.61431745866,4819.22310456702,13.5955982202011,786.362214249292,12.0549396245681,802.410422703359,0.02,9479.5490158169,8483.27152668339,8501.61431745866,305.188662436773,305.939033916223,13.4350570849712,13.6339834056832,43.113456702332,42.4564223971054,49.1058667486327,18.3427907752721,0.750371479449825,0.198926320711976,0.65703430522656,262.936525282228,1
5825,934.997341848735,32.5862449041514,29.6241939533205,0.927903615189774,0.86096434081239,8351.13253670797,4933.92266159357,13.4943350121643,770.55473767923,11.857503082153,800,0.0368065779009628,9136.8551769991,8347.04388796526,8351.13253670797,305.892112288787,305.02,13.468436701502,13.5324342957714,42.2302961577099,42.4660028974498,49.0641450858292,4.08864874270148,0.87211228878715,0.0639975942694466,0.235706739739925,258.282449588907,1
