tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5826,946.070290203781,31.6469028810305,30.8596232417461,0.993697641303063,0.856556402937092,8943.27877172757,5388.09767602386,14.5255330364216,772.776751234922,12.008593695349,800,0.0340290609563472,9279.962022792,8930.64400655948,8943.27877172757,305.749991019438,305.02,14.6300684316143,14.5665437570092,43.7664820909577,43.7405986622783,50.4232112715697,12.6347651680862,0.729991019437648,0.063524674605139,0.0258834286793999,276.596250671988,1
5827,925.7700900874,30.8205195218564,28.2277727883757,0.960540137501234,0.870674450914626,8644.8612375111,4883.63838754888,13.81317461476,774.731561071049,11.7600523358254,800,0.0315855486611892,9110.88370441124,8673.96115732396,8644.8612375111,308.478673937776,305.02,13.9500702013879,13.8521740954078,41.5126547940159,41.1102516839355,47.7932798800642,29.0999198128557,3.45867393777621,0.0978961059801158,0.402403110080428,267.366842397252,1
5828,929.558804978814,29.3717411072449,32.089545142855,0.947037543430126,0.854516933681929,8523.33789087113,5180.96498004462,13.876511759311,778.158646410812,11.8241440439582,800,0.027301691986485,9201.05992421296,8601.65077730381,8523.33789087113,303.94565620386,305.02,13.7686927954023,13.915690063134,45.7455821022945,44.9609026942696,51.6191792939471,78.3128864326827,1.07434379613966,0.146997267731708,0.784679408024871,263.608388377459,1
5829,915.898623143259,31.4239113551405,31.7652819830543,0.99293191255723,0.863700362819674,8936.38721301507,5214.75934681068,14.3942868261287,773.304237689415,11.6280631204008,798.083183860332,0.0333697028882312,8992.03048712594,8616.13079550273,8722.26957251216,304.918751105796,304.289165926348,14.0548128993728,14.0890632292943,43.3485507536493,44.6480497486004,51.3291920191225,106.13877700943,0.629585179448384,0.0342503299214805,1.29949899495113,269.760914613779,1
5830,935.84267077046,28.4222354576319,29.2373327524419,0.925172959209397,0.859373797357707,8326.55663288457,4954.49974669532,13.4795256177092,780.404702024972,11.9145323646585,800,0.0244941224687851,9298.15707980819,8322.44810262439,8326.55663288457,306.834472445264,305.02,13.6878368299494,13.5175830891545,43.1445094028646,42.0888118254713,48.7051319577822,4.10853026018776,1.81447244526362,0.170253740794879,1.05569757739322,257.522370089215,1
5831,950.442352919765,29.3638177609886,29.7879010849841,0.89238680348087,0.872993654490793,8031.48123132783,4487.09665617806,12.7989940672503,778.177389086382,12.0898751507393,800,0.027278263642023,9408.06747918263,8060.50719785075,8031.48123132783,306.192804950812,305.02,12.9369502032203,12.8351301572773,43.4309307097401,42.5830661625641,49.0910097712061,29.0259665229123,1.17280495081167,0.101820045942977,0.847864547176066,248.396326742099,1
5832,973.155678686196,27.8150675945319,30.6731967121044,0.95392707107628,0.890663406374891,8585.34363968652,4382.62137611706,13.410202922983,781.840957605135,12.3964973250085,800,0.0226988029935815,9692.0893395341,8610.86199909103,8585.34363968652,304.352957743919,305.02,13.4070796262603,13.4480646719266,42.9435054497928,43.4783786305161,50.021044556514,25.5183594045084,0.667042256081061,0.0409850456663623,0.534873180723302,265.526091949069,1
5833,969.832491103419,29.8719115070953,30.214313361584,0.989296466863303,0.868382559881138,8903.66820176972,5084.49116514934,14.2642568600221,776.975493329966,12.3306986831663,800,0.0287806333375422,9580.6506924563,8845.04588349197,8903.66820176972,307.795675267674,305.02,14.249789693336,14.3045299054938,41.1844268004965,43.0598133810168,49.6935762700688,58.6223182777503,2.77567526767353,0.0547402121577747,1.87538658052028,275.371181498034,1
5834,930.517399331004,30.7109215890752,31.2341565319332,0.934778560764613,0.853496382624872,8413.00704688152,5136.5274500864,13.713264219507,774.990814981043,11.8215711945543,800,0.0312614812736968,9161.60909442406,8429.96749972193,8413.00704688152,304.551108478837,305.02,13.7132069950644,13.7519816177492,44.0357546348543,44.0619923840356,50.6613924642301,16.960452840407,0.46889152116313,0.038774622684711,0.0262377491813268,260.19609423345,1
5835,954.563396765601,27.7351158343905,30.3361886458051,0.945275506395539,0.852701091485003,8507.47955755985,5212.02557829211,13.8801887284332,782.030083493749,12.1605524255911,800,0.0224623956328134,9509.91782871513,8570.43497074953,8507.47955755985,303.396949977445,305.02,13.8308653498138,13.9193774136413,43.8938490001129,43.1589634721605,49.7526430273738,62.9554131896766,1.62305002255476,0.088512063827574,0.734885527952407,263.117924460615,1
5836,935.268446519663,31.9394250149548,31.52404473806,0.998643312380948,0.856005591229322,8987.78981142853,5427.98652245232,14.6072203947632,772.084790127125,11.8682076855373,799.11502113295,0.0348940123410943,9163.26264007322,8844.82649189011,8888.36476087103,303.34364254944,304.682579682466,14.4012560828086,14.4864170091554,44.3409766021087,44.3815854249714,51.0496029601426,43.5382689809194,1.33893713302547,0.0851609263468021,0.0406088228627013,274.897879202198,1
5837,963.85426907665,29.0171486034702,29.2148548017832,1,0.870057144023332,9000,5099.15689370195,14.3908354725325,778.997434978491,12.2644172265419,800,0.026253206276886,9553.94956098218,9064.36643943611,9000,305.761775172284,305.02,14.3371931311788,14.4314658942255,42.1314478843898,42.112516894772,48.858066523657,64.3664394361149,0.741775172283894,0.094272763046698,0.0189309896178003,278.350515463919,1
5838,953.453923374333,30.0266835737423,30.300087884283,0.985212023621662,0.850367199802773,8866.90821259496,5486.66033331347,14.5063111463239,776.609380006313,12.1207097219575,800,0.0292382749921093,9413.05686240588,8831.22610249149,8866.90821259496,305.384490028079,305.02,14.4389810279048,14.5472675967129,43.2932088321469,43.2175232128812,49.9924881048391,35.6821101034748,0.36449002807899,0.108286568808083,0.0756856192656414,274.23427461634,1
5839,919.25661144472,30.119855172647,31.9198363765019,1,0.856982424635681,9000,5412.14216854609,14.6103920586984,776.388982589104,11.6849639149338,798.221466027917,0.0295137717636206,9072.07724550585,8803.08572295223,8799.91492814067,305.909694671197,304.341889459794,14.3968399427396,14.3259118201471,45.5172747367667,44.8473662136603,51.6300892501972,3.17079481155633,1.56780521140246,0.0709281225924396,0.669908523106415,272.162317365176,1
5840,932.969377733171,25.2524179203433,30.3639947976567,0.965385095606783,0.877758673227248,8688.46586046105,4742.38584091224,13.7708023647628,787.902905409428,11.9123217453769,803.982556540233,0.02,9385.75291335435,8654.72709033543,8688.46586046105,305.96414964868,306.538449244877,14.0049467862961,13.8096822135526,42.8013378352346,43.2891426297786,50.054575783128,33.7387701256212,0.574299596196624,0.195264572743465,0.487804794544047,268.715438983332,1
5841,927.136218409261,29.591336500517,31.0445477290858,0.943699313771305,0.871088276130947,8493.29382394175,4788.5863896927,13.5645457898466,777.639193508027,11.7909240056396,800,0.0279510081149662,9169.08463446002,8486.75253881968,8493.29382394175,303.63800061417,305.02,13.6377104942981,13.6028433033279,43.3263943505147,43.9483344091356,50.6608466577997,6.54128512206444,1.38199938583045,0.0348671909701892,0.621940058620851,262.679190431189,1
5842,920.122501938197,29.8856630096198,28.3943228002132,0.983851979658711,0.850590952309693,8854.6678169284,5473.87884124712,14.4824750958569,776.942964150744,11.6985233626902,799.65437473069,0.0288212948115695,9089.08541759528,8840.9679974536,8816.41285506743,304.172381703294,304.888221725444,14.6498413470903,14.4606187276428,41.1005643961162,41.3142784318983,48.0546044977711,24.5551423861743,0.715840022149791,0.18922261944749,0.213714035782132,272.67256252786,1
5843,944.283819058896,28.8990949291845,30.7977295818877,0.962581770648823,0.847336608650254,8663.2359358394,5429.56008154447,14.2237938038324,779.276690945014,12.0167082928262,800,0.0259041363187323,9364.34067448514,8669.7378542411,8663.2359358394,303.200917860107,305.02,14.3082548211223,14.2639526077759,44.4536783539468,43.7156666748972,50.4448066701123,6.50191840169282,1.81908213989266,0.0443022133464002,0.738011679049663,267.935132036271,1
5844,968.502013560473,30.1261238565253,31.4270584393048,0.90003143475012,0.856908389626653,8100.28291275108,4872.68253833668,13.150948241834,776.374154017389,12.3108659462354,800,0.0295323074782634,9557.83813423,8191.86421312888,8100.28291275108,304.838793352805,305.02,13.2000384902476,13.1880780230582,44.6906114150707,44.285744582389,50.8906086708563,91.5813003777976,0.18120664719487,0.0119604671894091,0.404866832681691,250.524213796426,1
5845,980.074301729847,29.2744979717894,31.5418150703155,0.961701292814321,0.884492460871948,8655.31163532889,4565.52727539804,13.6138151610807,778.388675047732,12.4678340585423,800,0.0270141561903349,9704.82083354374,8664.90967236915,8655.31163532889,304.622545500311,305.02,13.5402353502435,13.6522517794342,44.7309589196769,44.4088116525181,51.0369789879086,9.59803704026126,0.39745449968899,0.112016429190726,0.322147267158854,267.690050577183,1
5846,976.859278052588,29.1583106648497,30.5939786685984,0.954576794646141,0.864299787901326,8591.19115181526,4999.62135003911,13.828664861103,778.663516122298,12.428272919924,800,0.0266706048471275,9677.44269115556,8628.74030161324,8591.19115181526,301.189273243019,305.02,13.9705038108686,13.8677080761985,43.9126907619653,43.4609604127724,50.0929960776565,37.5491497979765,3.83072675698082,0.102795734670085,0.45173034919285,265.706942839648,1
5847,951.869704960851,28.9179843997919,30.8888823990583,0.998411458971508,0.861512540198422,8985.70313074358,5295.7645807886,14.5104786585908,779.232007902292,12.1130326893584,800,0.0259599901221347,9438.86278431487,8977.06669910698,8985.70313074358,305.902470798736,305.02,14.6405624436002,14.5514468753417,45.2571350349118,43.7963334543633,50.512548570277,8.63643163659253,0.882470798736449,0.0891155682584763,1.46080158054843,277.908344249802,1
5848,941.861379980671,30.8734618838892,31.7824883058654,0.983668711352261,0.873466306240633,8853.01840217035,4934.81920925159,14.1005640638449,774.60632591366,11.9638661139939,800,0.0317420926079249,9267.28637428378,8930.71184279859,8853.01840217035,304.230361615486,305.02,14.0034813231852,14.1403749466194,43.2431745506392,44.7097638944123,51.4603529317532,77.6934406282398,0.789638384514433,0.136893623434226,1.46658934377308,273.80469285063,1
5849,952.336101790774,31.5676023996019,30.7051227465338,0.989395533834387,0.880402767876363,8904.55980450949,4796.41840793694,14.0709147466635,772.964336523742,12.0890299557963,800,0.0337945793453227,9344.38901899771,8960.62607401739,8904.55980450949,307.176264512701,305.02,14.1326471821174,14.1106419189222,43.3886309445701,43.654511096485,50.4409347694716,56.0662695079009,2.15626451270083,0.0220052631951848,0.265880151914914,275.398756840501,1
5850,965.037882335297,30.890458978634,29.4489292220079,0.994876229855478,0.861094032153693,8953.8860686993,5286.95477381051,14.4661265701872,774.566119286041,12.2580671159409,800,0.0317923508924484,9494.68347594218,9025.83017233618,8953.8860686993,305.617531316233,305.02,14.6897729170926,14.5069695652957,41.8089689564136,42.4222936786359,49.2451664481799,71.9441036368717,0.597531316233471,0.182803351796977,0.613324722222309,276.924311403072,1
5851,957.512156519299,29.562459939056,31.3541345299937,0.964022231360794,0.879530654523681,8676.20008224715,4693.98351601853,13.7236569676882,777.707501014163,12.1775589790248,800,0.0278656237322962,9470.57896202999,8686.07906968409,8676.20008224715,304.860859379502,305.02,13.7128740106606,13.7624037083366,44.2285720018989,44.319505069365,51.111852333817,9.87898743694313,0.159140620498363,0.0495296976760216,0.0909330674661177,268.336085017954,1
5852,941.262287184832,30.7172633500945,30.4555975980026,0.95672685116077,0.859747656131983,8610.54166044693,5114.95180227731,13.9331960423355,774.975813545351,11.9580064370323,800,0.0312802330683106,9267.16576691968,8581.15502161778,8610.54166044693,306.102452728745,305.02,14.0763276414926,13.9725343859509,42.2595847961378,43.4084240138341,50.1648480889574,29.3866388291426,1.08245272874484,0.103793255541628,1.1488392176963,266.305412178772,1
5853,970.082597199888,31.426482648387,29.1784756854638,0.925147879650691,0.861638707901672,8326.33091685622,4904.37275518669,13.443728784548,773.29815529524,12.315942055012,800,0.0333773058809494,9523.89527186388,8308.30421023811,8326.33091685622,304.323613093716,305.02,13.4976437144076,13.4816851888641,42.0405799828047,42.092252011748,48.7637322613792,18.0267066181095,0.696386906284431,0.0159585255434802,0.051672028943301,257.515389181121,1
5854,971.05379359704,31.1826826065141,31.0134444157666,0.92823048968241,0.858798862936591,8354.07440714169,4983.58849317529,13.5331269011485,773.874864294291,12.3310991846045,800,0.0326564196321364,9542.72770808527,8304.11107561304,8354.07440714169,303.900436987472,305.02,13.5135462743641,13.5713357079873,43.7308592640172,43.8980585713883,50.5129669896007,49.9633315286519,1.11956301252798,0.0577894336231939,0.167199307371121,258.373435272424,1
5855,945.373026512433,33.2332134934307,30.8222105285715,0.946407739999278,0.874818004098163,8517.6696599935,4716.86638368475,13.5454786589504,769.02433348129,11.9817101116628,800,0.038719583148388,9214.22663258752,8464.6304060883,8517.6696599935,304.940727265329,305.02,13.7151309118352,13.583722339173,43.1009801293994,43.6994038721799,50.3065572606546,53.0392539051936,0.0792727346713491,0.131408572662279,0.59842374278049,263.433082267841,1
5856,955.632462894233,28.1295513395628,30.4307121943586,0.993182816539123,0.853024116649159,8938.64534885211,5468.57247398831,14.5781250992417,781.097046306264,12.1697619414165,800,0.0236286921171698,9505.76510669085,8972.07807490101,8938.64534885211,307.073549741484,305.02,14.6355334847227,14.6192843058359,42.8884564557613,43.3447837662964,50.0330492440683,33.4327260489044,2.05354974148366,0.0162491788868095,0.456327310535045,276.452948933571,1
5857,972.476301144664,29.7184654935325,30.4165646719336,1,0.853748591899348,9000,5488.93331003013,14.6657333671098,777.338469875049,12.3660783551088,800,0.028326912656189,9612.62842691525,8959.61233178963,9000,305.066345184637,305.02,14.6331365952438,14.7071399228502,42.4663400271483,43.3672544046585,50.127652524784,40.3876682103692,0.0463451846374028,0.0740033276063166,0.900914377510219,278.350515463919,1
5858,986.94713921925,31.7747996064253,29.7407717839679,0.968502308973478,0.883476273082774,8716.5207807613,4622.05958217968,13.725859698732,772.474211531001,12.5259377908235,800,0.0344072355862488,9675.96391865272,8735.4556458558,8716.5207807613,307.173781852694,305.02,13.8745878032323,13.7646126584697,42.7452879478731,42.6927712882587,49.4476173558891,18.9348650944939,2.1537818526939,0.109975144762597,0.0525166596144757,269.583116930763,1
5859,999.417115050778,27.1658573378357,31.9357001285383,0.961180864542933,0.852961078697551,8650.62778088639,5293.80224444917,14.1094370778858,783.37666446735,12.7385977474138,800,0.020779169415813,9979.12021336031,8678.64297148109,8650.62778088639,307.383100621834,305.02,14.2051572388646,14.1492730123192,46.4460332127427,44.8824663830505,51.6196547599767,28.0151905947005,2.36310062183372,0.0558842265453166,1.56356682969225,267.54518909958,1
5860,993.033229857755,31.0788480010793,29.690950543483,0.963424732533122,0.887427014437652,8670.8225927981,4503.80761569563,13.593113130738,774.120485053447,12.6114389486971,800,0.0323493936831912,9762.77323618732,8701.83380802648,8670.8225927981,309.083867614443,305.02,13.6401505003011,13.631491299933,42.7188515022072,42.6358760211376,49.3642793036254,31.0112152283764,4.06386761444338,0.00865920036807388,0.0829754810695604,268.169770911282,1
5861,942.099572269524,31.6597983509354,30.2900919905205,0.982262737416964,0.863830352985649,8840.36463675267,5155.66944001666,14.2374756555023,772.746247000862,11.9580474702343,800,0.0340671912489222,9240.53630408168,8870.38705047342,8840.36463675267,305.090534327827,305.02,14.2988235414578,14.2776730881553,42.1733015025408,43.2512883825479,50.0082063849123,30.0224137207497,0.0705343278272608,0.0211504533025533,1.07798688000708,273.413339281011,1
5862,973.659616766369,30.6170603913001,28.516902761098,0.943403371226532,0.854818346858293,8490.63034103879,5154.33520249351,13.8183877311615,775.21284364438,12.3707498708029,800,0.0309839454445257,9589.96418535846,8520.43275315346,8490.63034103879,308.283768114734,305.02,14.147339810067,13.857401930282,42.4819010705164,41.455848576639,48.1615672095149,29.8024121146736,3.26376811473381,0.289937879785008,1.02605249387744,262.596814671304,1
5863,972.677804256704,32.8730779984551,29.2289497736248,0.985954412290713,0.874502577148417,8873.58971061642,4921.51343826256,14.1165810692099,769.876233994654,12.3320005005063,800,0.037654707506682,9494.11410294999,8846.04394951498,8873.58971061642,305.84552421204,305.02,14.2285312684308,14.1564371736592,43.3768896984618,42.189281639256,48.9364147625987,27.5457611014408,0.825524212039682,0.0720940947715594,1.18760805920581,274.440918885045,1
5864,974.326240549589,28.8756259104312,31.7976269016812,0.968888209596691,0.857153382494842,8719.99388637022,5239.82164462611,14.1530132444873,779.332206908875,12.3992893376028,800,0.0258347413639064,9663.16552357567,8703.32249402183,8719.99388637022,303.193905324041,305.02,14.4668844763912,14.1929722098614,46.459299454411,44.7600398900492,51.5058743976215,16.6713923483876,1.82609467595915,0.273912266529793,1.69925956436179,269.690532568152,1
5865,940.709534815358,28.8540915249639,29.0583940979142,0.966508759854875,0.868976324289117,8698.57883869387,4953.55682457624,13.9261681881646,779.383146497698,11.9717210063179,800,0.0257710668778774,9330.55758689661,8689.22069205595,8698.57883869387,303.025600194066,305.02,13.8429825843644,13.9654866896605,42.4649171825466,42.0206788324835,48.7611455480765,9.35814663792189,1.99439980593434,0.122504105296082,0.444238350063024,269.028211505997,1
5866,978.553946325389,31.9986124717911,30.2093975164139,0.969564097471003,0.857988787111198,8726.07687723903,5224.20590026773,14.1490961741337,771.944782197978,12.4167900869996,800,0.0350690222525273,9585.07631930692,8669.83522876255,8726.07687723903,307.009678100607,305.02,14.3159441902929,14.1890440802318,44.3292495774964,43.1747422400439,49.9169422735212,56.2416484764781,1.98967810060662,0.12690011006112,1.15450733745243,269.878666306363,1
5867,953.026920912625,31.0060900162419,28.7226964000016,0.957487153905631,0.871730235803876,8617.38438515068,4843.69883034059,13.7525943043531,774.29259406658,12.1041888677659,800,0.0321342574167752,9372.18379749426,8652.42941001343,8617.38438515068,304.079391106948,305.02,13.7902004431593,13.7914227453443,40.1929270413111,41.6796745386164,48.4007348487645,35.0450248627494,0.94060889305149,0.00122230218490671,1.4867474973053,266.517042839713,1
5868,947.633882012456,33.2950649103496,29.0093069313035,0.991656162069054,0.850272869688691,8924.90545862149,5524.76033882446,14.6028148343837,768.878023954568,12.0096559393749,800,0.03890247005679,9233.9605270408,8845.84874439294,8924.90545862149,302.555641670005,305.02,14.7590997021443,14.6440437488383,41.5776255467285,41.9913209805998,48.7602852338743,79.056714228549,2.46435832999521,0.115055953305998,0.413695433871304,276.028003874892,1
5869,948.20593597454,30.0875332140256,30.4624492970497,0.956291562066884,0.862900427976847,8606.62405860195,5040.63231802007,13.8759723167488,776.465440182222,12.0533113161743,800,0.0294181997722219,9358.97967676666,8615.70928435127,8606.62405860195,304.636860455278,305.02,13.899542285534,13.9151490975346,42.5794834656381,43.4326483243544,50.1711171049898,9.08522574931339,0.383139544721928,0.0156068120005202,0.853164858716234,266.184249235113,1
5870,946.026199893629,27.8873638297861,30.5994744370213,0.941542463883863,0.863389809176718,8473.88217495477,4951.86629486925,13.6542163123351,781.669940860641,12.0501100063609,800,0.0229125739241988,9419.2087760363,8463.74026293044,8473.88217495477,302.974835353018,305.02,13.5996976888796,13.6927669974372,43.0579791359941,43.5465869838486,50.2353229573362,10.1419120243281,2.0451646469815,0.093069308557558,0.48860784785446,262.078830153241,1
5871,975.812524152632,27.6335005481154,30.5277251805507,0.957557553019058,0.863823655240475,8618.01797717152,5026.1511977409,13.8794922549266,782.270454453433,12.4324115742959,800,0.0221619319332088,9725.50825217656,8636.95406302328,8618.01797717152,306.236049130342,305.02,13.8499182692391,13.9186789737436,43.211669142247,43.4707360589483,50.1527200293007,18.9360858517557,1.21604913034224,0.0687607045044434,0.25906691670135,266.536638469223,1
5872,981.625382850368,32.432251830991,29.6342410127767,0.998113742408398,0.853909146043689,8983.02368167559,5474.77930249659,14.6353177294856,770.919008293791,12.4506517345704,800,0.0363512396327614,9598.44408782638,9056.54464761668,8983.02368167559,304.952620515858,305.02,14.8136645221284,14.6766384111163,41.2781749313481,42.6114292995463,49.363720709078,73.5209659410939,0.0673794841421227,0.137026111012061,1.33325436819813,277.825474690999,1
5873,943.254474715823,31.6963425904885,31.1324136582849,0.92705824380602,0.854774991751523,8343.52419425418,5065.98667183109,13.5796631778393,772.6598016022,11.9722940508422,800,0.0341752479972506,9250.51034604695,8344.78971846812,8343.52419425418,304.693041588799,305.02,13.4702693722495,13.6180033730572,41.4458058735473,44.0720299594754,50.7440245933219,1.26552421393899,0.326958411200678,0.147734000807684,2.6262240859281,258.047140028481,1
5874,991.655765122709,25,28.500458912168,0.959296417279224,0.849962779066628,8633.66775551302,5351.51103197345,14.1314491476003,788.5,12.6645194100009,804.591836734694,0.02,9985.97355478568,8687.76980432942,8633.66775551302,309.06471108271,306.77075255102,14.2802593730663,14.171347229897,41.2279076768943,41.4390374478507,48.1119711942206,54.1020488164031,2.29395853168927,0.108912143169293,0.211129770956447,267.020652232362,1
5875,996.134646000255,27.1123404658261,32.0200720487786,0.919996793017079,0.860159517618751,8279.97113715371,4909.54646652474,13.3918661414964,783.503258628088,12.6973799922167,800,0.0206209267148896,9948.43859994087,8155.53085813596,8279.97113715371,305.825993522723,305.02,13.4598040709635,13.4296761192162,44.5023087501241,44.9211784801154,51.5218737711963,124.440279017748,0.805993522723213,0.0301279517473283,0.418869729991272,256.081581561456,1
5876,966.588253780528,31.2751086843553,30.8695800320415,0.928068267266373,0.88130915976875,8352.61440539736,4478.50265572541,13.1851606254973,773.656230407158,12.2733264052513,800,0.0329297119910531,9495.33544124333,8314.76388919357,8352.61440539736,307.88021271949,305.02,13.1246951684628,13.222387000389,43.3824210534749,43.7468572125001,50.3095556298214,37.8505162037927,2.8602127194896,0.0976918319261877,0.364436159025139,258.328280579301,1
5877,1000,30.8742994120189,30.8180693473444,0.966500796769668,0.836080760173675,8698.50717092701,5707.65023658161,14.4739734669656,774.604344740869,12.7023540546798,800,0.0317445690739133,9839.29863919178,8720.71968190771,8698.50717092701,304.917357817909,305.02,14.6304724350686,14.5148386166409,41.3462578628129,43.7106342428467,50.3167863820632,22.2125109806966,0.102642182091188,0.11563381842778,2.36437638003384,269.025994977125,1
5878,1000,32.282695917775,32.1949707744921,0.952623737475359,0.86346150606591,8573.61363727823,5008.51172060586,13.8137694480649,771.272782806503,12.6855075160559,800,0.035909021491871,9783.98668322122,8652.54434398371,8573.61363727823,304.537300922008,305.02,13.8150825769499,13.8527706081376,45.1628754207469,45.0866297018292,51.6988966597175,78.9307067054815,0.482699077992379,0.0376880311877912,0.0762457189177042,265.163308369431,1
5879,951.520542277671,32.1306783575633,30.9085690703166,0.985311300324064,0.869680891500961,8867.80170291657,5033.19596857166,14.1855873092672,771.632380345184,12.0722578601079,800,0.0354595245685201,9315.34506873593,8934.14695117057,8867.80170291657,304.127528350744,305.02,14.3342139672351,14.2256382427546,43.4744226027068,43.8293091064368,50.5067175978057,66.345248253996,0.89247164925581,0.108575724480453,0.354886503729929,274.261908337627,1
5880,939.484316800994,29.7863747981113,30.1281073676598,0.956363562034155,0.8679385344808,8607.27205830739,4925.4499099211,13.7964653898147,777.177830415068,11.9457952388207,800,0.0285277119811653,9284.00722628928,8697.89741144003,8607.27205830739,306.212671053371,305.02,13.7986397859838,13.8354176944069,42.970978232915,43.045737078446,49.717198575204,90.6253531326383,1.19267105337138,0.0367779084230744,0.0747588455309511,266.204290463116,1
5881,958.274501429969,30.900820110667,31.567120950128,0.959733695046092,0.855792710078898,8637.60325541483,5221.35244238393,14.0415789211475,774.541610028217,12.1720392907427,800,0.0318229874647287,9427.75090957853,8676.22850203808,8637.60325541483,304.784524799772,305.02,14.0733370719647,14.0812232679883,43.6221570831643,44.4852186098484,51.1585728322987,38.6252466232563,0.235475200228336,0.00788619602355034,0.863061526684056,267.142368724171,1
5882,956.061085325085,30.2989901150933,30.7763795942685,0.936200094594587,0.856026558753817,8425.80085135128,5088.11872898724,13.6935239873012,775.965238882747,12.1507658129344,800,0.0300434513965665,9428.57189664197,8449.15738060195,8425.80085135128,304.971403112835,305.02,13.6677755192305,13.7321856518814,45.1384002657818,43.6729333823053,50.3040050048207,23.3565292506664,0.048596887165445,0.0644101326509059,1.46546688347654,260.591778907772,1
5883,978.10551592473,32.5869261120046,30.7158977024194,0.984889200159572,0.853987295068592,8864.00280143615,5400.4154999039,14.4400850414128,770.553126282053,12.4041867850156,800,0.0368085921474335,9558.08490618031,8896.1449621452,8864.00280143615,306.00499178827,305.02,14.5910629475115,14.480854512069,42.2990042568413,43.6396201950033,50.3300354951097,32.1421607090524,0.984991788270236,0.110208435442525,1.340615938162,274.144416539263,1
5884,968.47986680452,27.3202555832394,30.9724755541454,0.934845493160272,0.858237224395796,8413.60943844245,5031.6066510397,13.6384895959298,783.011435417847,12.3425286600964,800,0.021235705727691,9664.34108282803,8361.43518123597,8413.60943844245,305.993122405785,305.02,13.7252940166989,13.6769958789456,44.5700363291227,43.872056995144,50.5131263812238,52.1742572064777,0.973122405785034,0.0482981377533118,0.697979333978708,260.214724900283,1
5885,978.081758353762,33.0539956763222,31.6323538081878,0.962426717460064,0.849204191914134,8661.84045714058,5386.2327963933,14.1902264744144,769.44827322766,12.3983793406354,800,0.0381896584654252,9539.91157447339,8669.38461712587,8661.84045714058,306.282607669478,305.02,14.2005700794349,14.2302905059069,43.6731854739351,44.5374662774063,51.1935303132066,7.54415998529294,1.26260766947792,0.029720426471993,0.864280803471217,267.891972901256,1
5886,1000,26.9740981413811,30.0994300356204,1,0.845253070421465,9000,5689.77039298015,14.8131366208443,783.830270846563,12.7482589220512,800,0.0202121614417962,9992.47124369354,8928.82417265758,9000,303.499333042436,305.02,14.8942262185432,14.8549593481384,44.6425528489146,43.0437588850905,49.7805426144368,71.1758273424239,1.52066695756378,0.0392668704048749,1.59879396382418,278.350515463919,1
5887,989.038798955717,29.6628874568527,30.4573975566818,0.966549473709108,0.846715864862707,8698.94526338197,5466.0996509213,14.2928941311089,777.469939720815,12.577338239201,800,0.0281625753489811,9778.50240267989,8597.28719190014,8698.94526338197,306.165852839016,305.02,14.4000053608113,14.3332480297321,44.524780898736,43.4031617319395,50.1370667616489,101.65807148183,1.14585283901641,0.0667573310792182,1.12161916679646,269.039544228309,1
5888,1000,26.4444930742189,30.4268503586761,0.965740477057356,0.848133189811413,8691.6642935162,5429.21391944941,14.2570660313537,785.083051632935,12.7544091069971,801.105154727485,0.02,10013.2704234962,8691.08223098826,8691.6642935162,303.166311280312,305.441367868722,14.1783213568018,14.2973187745711,42.6263207443695,43.3733584426559,50.1036511950647,0.582062527942981,2.27505658840931,0.118997417769302,0.747037698286412,268.814359593286,1
5889,1000,30.2408249692501,31.7365486549985,0.985905078198195,0.865250540190282,8873.14570378375,5141.23952371279,14.2668143473225,776.102828535239,12.7098842038749,800,0.0298714643309513,9864.17708098264,8897.36825935455,8873.14570378375,306.239190574524,305.02,14.4642629716807,14.3070946134859,43.1256009059421,44.7026674867342,51.467730083267,24.222555570801,1.21919057452413,0.157168358194731,1.57706658079204,274.427186714962,1
5890,943.426177103097,31.0392755690212,30.1544107487957,0.898235015975949,0.834075538547023,8084.11514378355,5346.76287331375,13.4839887655422,774.21409364148,11.9818786767959,800,0.0322323829481498,9276.53933987771,8066.64896736553,8084.11514378355,304.180623459964,305.02,13.6086017912791,13.5220588380334,43.8951663706314,43.055761703524,49.6836354723458,17.4661764180182,0.839376540036312,0.0865429532457522,0.839404667107424,250.024179704647,1
5891,959.421879098854,25,29.637426274788,1,0.860470269102894,9000,5329.06951791149,14.5511700530865,788.5,12.2528577330697,804.591836734694,0.02,9661.37832252546,9015.24135109415,9000,306.219859747969,306.77075255102,14.6076230730149,14.5922531560455,41.746083961106,42.5797588057658,49.2958696726612,15.2413510941533,0.550892803051454,0.0153699169693855,0.833674844659768,278.350515463919,1
5892,1000,28.673650309242,30.1751729415899,0.94318508235562,0.867414810943062,8488.66574120058,4869.45666118731,13.6145683075458,779.809980193488,12.7283889453971,800,0.0252375247581399,9925.72473140514,8467.19417054387,8488.66574120058,305.452208450853,305.02,13.5919635774378,13.6530070522983,44.7552842007368,43.098560618555,49.773948946622,21.4715706567113,0.432208450853238,0.0610434748605702,1.65672358218177,262.536053851565,1
5893,976.563408324091,28.8085788817357,30.2519441060778,0.970097854830208,0.865912242449899,8730.88069347187,5043.41080831536,14.0273440715067,779.490806655254,12.4285297952359,800,0.0256364916809322,9687.92471562726,8863.3167223084,8730.88069347187,304.78203815538,305.02,13.8894473700624,14.0669482283291,43.2089208410447,43.1847085177938,49.8801748779925,132.43602883653,0.237961844619747,0.177500858266644,0.0242123232509215,270.02723794243,1
5894,982.677578588902,28.6649781223184,30.8392456008433,1,0.859129749136723,9000,5361.030104435,14.5738745793899,779.830494251656,12.5080025720664,800,0.0252118821854301,9754.1218278755,9122.29843784851,9000,305.623099647462,305.02,14.7227710566782,14.6150217852621,44.6243015418025,43.8074932430007,50.5731720102392,122.298437848511,0.6030996474625,0.107749271416044,0.816808298801789,278.350515463919,1
5895,965.3238056502,28.8328828939274,31.6256116351293,0.991536807107536,0.877341862693034,8923.83126396782,4880.92756212447,14.1505647652333,779.433315514415,12.2852096371474,800,0.0257083556069817,9575.50167927141,9008.10489097942,8923.83126396782,304.176477459432,305.02,13.9238599889451,14.1905168176839,44.2953311946947,44.6155794946194,51.4170424663265,84.2736270116002,0.843522540567562,0.26665682873883,0.320248299924664,275.99478135983,1
5896,996.212174538288,27.4603618434525,31.7295338388513,0.983830126698415,0.850054802875849,8854.47114028573,5486.23337371172,14.4912876490914,782.680014059313,12.6943279885513,800,0.0216499824258585,9935.59680855284,8826.92474641085,8854.47114028573,303.482705313344,305.02,14.5688459130035,14.5322016828306,44.9725400169336,44.7308649210498,51.5442685862713,27.5463938748871,1.53729468665637,0.0366442301729428,0.241675095883778,273.849622895436,1
5897,995.57781166705,28.7635357573499,29.3724985175803,0.942893041201862,0.866092735055666,8486.03737081676,4897.89223263646,13.6311287619249,779.597356165989,12.6710497009879,800,0.0255033047925139,9878.31684673799,8473.05994692556,8486.03737081676,303.83487075055,305.02,13.8416719083701,13.6696142627012,42.0135466138688,42.3459366880119,49.0921311361469,12.9774238912032,1.18512924944952,0.172057645668918,0.33239007414317,262.45476404588,1
5898,972.77842575266,30.3011651882022,31.6650397221329,0.971089370347692,0.863129087865632,8739.80433312923,5113.32045203257,14.0869584257976,775.960093747308,12.3632046237431,800,0.0300498828158653,9593.35341885684,8717.32651172095,8739.80433312923,306.054134493713,305.02,14.1076605332592,14.1267308950407,45.3408448357577,44.642122518124,51.391353292075,22.4778214082762,1.03413449371254,0.0190703617814147,0.698722317633646,270.303226797812,1
5899,1000,26.895109781422,30.9562514904666,0.915141560984233,0.84839228849321,8236.2740488581,5139.1559459264,13.5059566753792,784.017117812046,12.7491774432793,800.017467155149,0.02,9995.57335355421,8278.1693026393,8236.2740488581,305.453437821283,305.02665978958,13.6366286415729,13.5440887710546,45.2682465702513,43.8847561614898,50.5323928972034,41.8952537812002,0.42677803170352,0.0925398705182161,1.3834904087615,254.730125222416,1
5900,953.853377324701,29.0323530953901,29.8540831984882,0.977366831221248,0.85719393540134,8796.30148099123,5284.73202198975,14.2761891008458,778.961468752855,12.1369916036706,800,0.0262981640589317,9454.24880583632,8791.14191723235,8796.30148099123,303.721567089195,305.02,14.1713369403797,14.3164958352563,42.4721475107157,42.8002108263244,49.4888148409661,5.15956375888709,1.29843291080476,0.145158894876639,0.328063315608652,272.050561267771,1
5901,1000,27.3822913394704,30.9981079984775,0.923229965018082,0.860621019648797,8309.06968516273,4916.63598266772,13.4317230412296,782.864689836483,12.7435052337189,800,0.0214191377043966,9976.44027222498,8376.65198357665,8309.06968516273,306.852464646432,305.02,13.5107246408691,13.4696455490834,43.2406423415079,43.9083955272151,50.5265820489825,67.5822984139195,1.83246464643179,0.0410790917856723,0.667753185707198,256.981536654518,1
5902,959.113130739123,27.289292557464,30.4076189212161,0.957939298812504,0.867901237303674,8621.45368931254,4934.4246547989,13.8197907763238,783.084678455319,12.2235029427175,800,0.0211441519308514,9572.03787149557,8600.54420846906,8621.45368931254,304.274185035366,305.02,13.7174709073104,13.8588089367374,43.4114898174035,43.3202465921417,49.9512026921551,20.9094808434766,0.745814964634462,0.141338029426965,0.0912432252618842,266.642897607605,1
5903,970.587076429573,26.0974304892001,31.4156483029376,0.922568032468216,0.847089029551512,8303.11229221395,5209.24868552196,13.6365066938172,785.904028177797,12.3831661400204,801.942885895711,0.02,9731.98015103693,8274.24682878262,8303.11229221395,307.69648135149,305.760773819887,13.5695760462836,13.6750073783986,44.9630948693476,44.2969630981593,50.8716461540896,28.8654634313298,1.93570753160265,0.105431332114982,0.666131771188269,256.797287388061,1
5904,941.964213223882,29.0246218844232,31.5918665175637,0.925632717154477,0.865674331093075,8330.6944543903,4817.52625493604,13.3880690004302,778.979756932397,11.9857976356816,800,0.0262753038345039,9336.69372888418,8340.10045466793,8330.6944543903,304.163274676871,305.02,13.4476401272976,13.4258682574769,44.2849220882815,44.4496065272745,50.9887097279582,9.40600027762957,0.856725323129353,0.0217718698207516,0.164684438993035,257.650343950216,1
5905,1000,25,29.4862694716172,0.999199746413573,0.854635592736951,8992.79771772216,5463.51556614805,14.6387881141121,788.5,12.7710843373494,804.591836734694,0.02,10070,8935.57863834985,8992.79771772216,307.298578776818,306.77075255102,14.8417591702599,14.6801185938668,42.0940621695538,42.3919777442078,49.0415051878133,57.2190793723112,0.527826225797924,0.161640576393083,0.297915574653985,278.127764465635,1
5906,982.984202451876,30.1026854070586,31.8623249381454,0.893955076686743,0.858409182950321,8045.59569018069,4807.86278893822,13.039325462989,776.429597669603,12.4952257250355,800,0.0294630029129963,9701.66308248015,8199.67319678054,8045.59569018069,301.688007008173,305.02,13.0365865762867,13.0761400936035,43.9916477092816,44.7094318150219,51.2446376496482,154.077506599858,3.3319929918265,0.039553517316806,0.717784105740257,248.832856397342,1
5907,983.757554162811,25.0874052208898,30.8419342320578,0.955537559832287,0.847386886346704,8599.83803849059,5388.6923309623,14.1188657686378,788.293242949985,12.5626621167005,804.380860153046,0.02,9903.06166005874,8558.67450786536,8599.83803849059,308.38509738416,306.690312454853,14.0998957282139,14.1587283236022,43.9428789797804,43.6971942196881,50.2628409805771,41.1635306252265,1.69478492930727,0.058832595388262,0.245684760092367,265.974372324452,1
5908,965.599212830151,28.2596712024031,30.4181993987744,0.932373078820362,0.863660251774487,8391.35770938326,4897.60682386819,13.5170082270638,780.789247770715,12.2952140047493,800,0.0240134402866058,9599.97089394815,8441.87179630194,8391.35770938326,306.325670635224,305.02,13.564195777401,13.5551715251811,42.8259133023303,43.2578916260659,49.8028760980134,50.5140869186762,1.30567063522409,0.00902425221996772,0.431978323735635,259.526527094329,1
5909,1000,30.4439927319239,30.9738209422921,0.983250912589701,0.860929593017788,8849.25821330731,5229.03519916486,14.2998179099589,775.622235192634,12.7074723057562,800,0.0304722060092075,9856.19807343915,8818.30206200597,8849.25821330731,305.230989224549,305.02,14.205768813737,14.3401913568601,43.7116293323073,43.847096658696,50.4713412604555,30.9561513013359,0.210989224548712,0.134422543123131,0.135467326388692,273.688398349712,1
5910,998.280326298844,27.9207435938544,31.9361883694409,0.982945313356777,0.857568202698386,8846.50782021099,5306.14431370218,14.3514067018917,781.590981028737,12.7153127676874,800,0.0230112737140784,9938.173780184,8856.97872698124,8846.50782021099,304.575135550984,305.02,14.3357305447839,14.3919258022107,45.2287136069278,44.8363544570238,51.5181560626188,10.4709067702497,0.444864449015597,0.0561952574267544,0.392359149904081,273.603334645702,1
5911,957.61605127861,31.3202916109045,33.3785564272071,0.982984246568549,0.840328336675629,8846.85821911694,5706.91809961403,14.646414968105,773.549350194406,12.1588845368777,800,0.0330633122569931,9405.49723259058,8756.92983182872,8846.85821911694,304.780987543608,305.02,14.5140254107877,14.6877669811679,46.4322968953218,46.3008273853151,53.0249097075866,89.928387288217,0.23901245639189,0.173741570380139,0.131469510006617,273.614171725267,1
5912,975.170420273522,28.6186111795149,32.2906075621527,0.960230927751564,0.853752082684702,8642.07834976407,5270.56403575251,14.0824331773652,779.940175254858,12.4129790288089,800,0.0250747809314279,9681.38103916411,8621.8243157339,8642.07834976407,302.109038121889,305.02,14.0374777757188,14.1221928702303,45.6799409410114,45.2101903729565,51.9230559006492,20.2540340301694,2.91096187811104,0.0847150945115001,0.469750568054891,267.280773704044,1
5913,965.300374394327,30.5412293352499,30.40879168501,0.971107299221554,0.853616204904986,8739.96569299398,5333.39177429848,14.244209507409,775.392222007466,12.2654124678324,800,0.0307597224906669,9510.50542727066,8807.27510239538,8739.96569299398,306.927895074784,305.02,14.2537406171175,14.2844259521091,44.0280459582201,43.3365049605828,50.0613277962847,67.3094094013904,1.90789507478354,0.030685334991615,0.691540997637311,270.308217309093,1
5914,964.935285217534,33.4049226848303,33.3785726977502,0.996451027114315,0.854122888237112,8968.05924402883,5460.60728589313,14.6072810233847,768.618155389034,12.227640106629,800,0.0392273057637077,9398.38618351817,8905.14881333988,8968.05924402883,305.292552751815,305.02,14.8176108849564,14.6485225474714,47.9355293911521,46.3367798123821,53.1174009387757,62.9104306889476,0.272552751815226,0.169088337484984,1.59874957877002,277.362657031821,1
5915,995.476685295347,26.4385063149515,27.7283071116578,0.973203257110706,0.858694655528848,8758.82931399636,5227.45884605322,14.1905287936894,785.097213311982,12.6967859974696,801.11960542039,0.02,9968.21130463195,8842.24833557007,8758.82931399636,305.498031336134,305.446877556659,14.3434290955814,14.2305936787363,39.2799649188629,40.6905971122415,47.4689967933829,83.4190215737126,0.0511537794745323,0.112835416845172,1.4106321933786,270.891628267929,1
5916,953.041426581508,31.6604638258766,32.814074634365,0.981483018395986,0.85879718620255,8833.34716556388,5269.53587116588,14.3095495354008,772.744672819889,12.0969245768055,800,0.0340691589751388,9347.83402423044,8865.43480428658,8833.34716556388,305.322589270351,305.02,14.1386824853087,14.3499504581249,45.4715872499192,45.7880352764314,52.5801704031992,32.0876387227036,0.302589270350893,0.211267972816255,0.31644802651217,273.196304089605,1
5917,987.729767759468,29.6357850677138,30.3561529249297,0.982645325169488,0.851718156028479,8843.80792652539,5440.9511672206,14.4455696495276,777.534050422323,12.5610081026223,800,0.0280824369720962,9766.61150741956,8809.75942530087,8843.80792652539,303.725943900644,305.02,14.4807502901853,14.4863546051736,42.328932081451,43.3414724416394,50.1458370864634,34.0485012245172,1.29405609935571,0.00560431498824876,1.01254036018847,273.519832779137,1
5918,994.353566215432,28.8339381074195,30.2174373563528,0.933270519680905,0.842425873746724,8399.43467712814,5372.2451894603,13.8710595370768,779.430819406899,12.6546450305314,800,0.0257114757413761,9863.42034545056,8498.29993607171,8399.43467712814,306.374669868118,305.02,13.8717798320181,13.9102224473467,43.9114545516156,43.1670325500242,49.8887421576981,98.865258943566,1.35466986811775,0.0384426153286661,0.744422001591474,259.776330220459,1
5919,975.891115341982,25,31.2730878007938,0.90176780809992,0.853093286863659,8115.91027289928,4963.75314129307,13.2352451047541,788.5,12.4631877381024,804.591836734694,0.02,9827.22353149376,8124.50354609296,8115.91027289928,309.877193401648,306.77075255102,13.4053289535721,13.2726128858564,43.7098556479522,44.164421633226,50.7670589069428,8.59327319368276,3.10644085062711,0.132716067715698,0.454565985273803,251.007534213381,1
5920,1000,28.6581164415428,31.110868617699,0.961545353875644,0.844036491272456,8653.90818488079,5498.53905019185,14.2640330249139,779.84672555753,12.7285714842166,800,0.0251915930530869,9926.33479299129,8693.79995723344,8653.90818488079,304.08271726714,305.02,14.4135571353326,14.3043054384198,43.6195928758844,44.0094035773399,50.6356485440204,39.8917723526502,0.937282732859501,0.10925169691285,0.389810701455531,267.646644893221,1
5921,986.227237006984,30.0026161845704,31.2817595643014,0.969723892354283,0.853937533962253,8727.51503118855,5318.40450227329,14.2185653515725,776.666311415399,12.5376191703118,800,0.0291671107307515,9737.54643493709,8760.35668215872,8727.51503118855,304.24054928814,305.02,14.0754399188586,14.2587093937448,44.2032844329572,44.1934096115346,50.8521435557302,32.8416509701692,0.779450711859681,0.18326947488616,0.00987482142262763,269.923145294492,1
5922,1000,25.337793162384,29.6595028593097,0.899597041425965,0.8586922424109,8096.37337283369,4832.14250910793,13.1172943580331,787.700950274381,12.7671978123558,803.776479871817,0.02,10056.7338491337,8163.1971720834,8096.37337283369,308.660273394769,306.459877363127,13.3107624351185,13.1543291224327,42.875506287365,42.5166675253747,49.0690944190564,66.8237992497152,2.20039603164201,0.156433312685827,0.358838761990313,250.403300190733,1
5923,1000,26.9602759621229,30.9370089022876,0.956396310559114,0.868834889281567,8607.56679503202,4904.98610008486,13.7827038698869,783.862967211598,12.7484196857612,800,0.0201712909855022,9993.01408213955,8606.25856406974,8607.56679503202,303.674368124618,305.02,13.8861336010921,13.8216173208378,45.415273632063,43.8013936169471,50.3812627125265,1.3082309622805,1.34563187538237,0.0645162802542796,1.61388001511585,266.213406031919,1
5924,1000,30.9637348707028,30.0633108417853,0.945983195479732,0.864500079813098,8513.84875931758,4950.07314331056,13.7009969387455,774.392785163352,12.7012885823156,800,0.0320090185458095,9835.78624042289,8572.60935095145,8513.84875931758,304.569978039114,305.02,13.7611266298971,13.7396797021124,43.7068081154574,42.9233000055922,49.5039700762303,58.7605916338671,0.450021960886204,0.0214469277846536,0.783508109865267,263.314910081988,1
5925,1000,28.3809114767083,30.3292061172901,1,0.857327739871783,9000,5403.92952412401,14.6045072718793,780.502453901846,12.7318260357768,800,0.0243719326226919,9937.22146357523,8907.76735088094,9000,305.130899164702,305.02,14.6410037563263,14.6457409646839,44.450752747337,43.2350804651372,49.916575286698,92.2326491190561,0.110899164701948,0.00473720835760183,1.21567228219973,278.350515463919,1
5926,999.755077774036,28.3322134416086,31.2060233924676,0.968835646755528,0.847344600237805,8719.52082079975,5464.6530766424,14.3160705103848,780.617649103875,12.7292787680317,800,0.0242279386201565,9936.6996666888,8682.73985470609,8719.52082079975,304.547223741638,305.02,14.3564947601592,14.3564898441292,43.6866445581614,44.1205999861354,50.8182021997748,36.7809660936618,0.472776258362217,4.91602996888219e-06,0.433955427974041,269.67590167422,1
5927,1000,27.1619457915843,30.7053407716419,0.93152298230657,0.865123297813881,8383.70684075913,4860.49296308172,13.4818456835371,783.385917230007,12.7460727635156,800,0.0207676034624908,9985.09390292711,8452.05833045684,8383.70684075913,303.89247058992,305.02,13.3844418071357,13.5199097053494,44.7640240387362,43.5925557073302,50.2327300126092,68.3514896977158,1.12752941007994,0.135467898213685,1.171468331406,259.28990229152,1
5928,1000,25.6206004449475,29.2118800703346,0.967554889613122,0.854735284721103,8707.9940065181,5288.19577052296,14.173521431837,787.031969647477,12.7639378654785,803.093846579058,0.02,10045.6271587256,8632.15557889068,8707.9940065181,306.291001121613,306.19960635443,14.0380370670343,14.2135382990822,41.8059671548808,42.1098742987651,48.774798137726,75.8384276274228,0.0913947671825781,0.175501232047896,0.303907143884217,269.319402263447,1
5929,985.003351226963,27.6847184774374,31.6218110225172,0.911102423668962,0.845183816342618,8199.92181302066,5185.45101524993,13.4973905584371,782.149298441622,12.5489187531529,800,0.0223133769479729,9815.12799897944,8330.32329506536,8199.92181302066,305.674785770407,305.02,13.5190023180723,13.5354984689327,43.345425773418,44.4761890527307,51.0545053964265,130.401482044705,0.65478577040659,0.0164961508604051,1.1307632793127,253.605829268681,1
5930,1000,28.5109583673097,31.3649073756677,0.965749750636654,0.852884951684627,8691.74775572988,5320.70816250256,14.177770377737,780.194827982129,12.7302998889761,800,0.0247564650223389,9932.11413204065,8686.02385365255,8691.74775572988,304.341134874814,305.02,14.1053573624131,14.2177992412602,45.2797879992489,44.2336370067598,50.8498485981292,5.72390207733588,0.678865125185837,0.112441878847118,1.04615099248903,268.816940898863,1
5931,971.026842565892,28.2815554456602,30.7000921250355,0.992821625485715,0.844508587594387,8935.39462937143,5666.34759981267,14.7197672694785,780.737480593291,12.3640762451835,800,0.0240781492583865,9653.09773752796,8915.84583949543,8935.39462937143,303.769083564864,305.02,14.6690629103171,14.7613263820487,44.7511798960085,43.6053367722481,50.2995746807035,19.5487898760075,1.25091643513622,0.0922634717316111,1.14584312376033,276.352411217674,1
5932,984.290067667408,31.9925297799059,32.5475729152617,0.962101327100149,0.860725433212759,8658.91194390134,5121.24723207612,13.9955497744362,771.959170805633,12.4896470542117,800,0.0350510364929594,9641.49758362424,8771.3497894701,8658.91194390134,304.268636558235,305.02,14.1519988463691,14.0350641647054,43.4978073589842,45.4543742323762,52.1488247007558,112.437845568758,0.751363441765193,0.116934681663752,1.95656687339198,267.801400326846,1
