tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
5933,1000,29.168539003659,29.6619974775832,0.937718183821381,0.857459124926247,8439.46365439243,5064.43222868155,13.6928136176406,778.639320986845,12.7225644797313,800,0.0267008487664441,9906.2889677093,8460.84151086467,8439.46365439243,304.922812876336,305.02,13.7976754655874,13.7314732765958,41.7558533246663,42.547594816985,49.1969540926405,21.3778564722452,0.0971871236637298,0.0662021889915891,0.791741492318629,261.014339826571,1
5934,1000,27.4738275501315,31.5408640453078,0.968564590242672,0.864894521818548,8717.08131218405,5059.08023028442,14.0216533692155,782.648160930164,12.7424376219975,800,0.021689798837295,9972.84537062369,8667.76548645509,8717.08131218405,306.372100338612,305.02,14.0736837800008,14.0612414591712,45.0539507929322,44.4375671198087,51.1111002749837,49.3158257289615,1.3521003386125,0.0124423208296172,0.616383673123515,269.600452954147,1
5935,957.504581630985,29.0400810781459,31.6283199726259,0.92640403117236,0.867630156522348,8337.63628055124,4778.02341470667,13.3690203088153,778.943188209646,12.1833629961291,800,0.0263210147379428,9490.14761532019,8352.08110835532,8337.63628055124,305.245888243041,305.02,13.456577524986,13.4067657846639,44.9542559419046,44.4950207748877,51.1080453527139,14.4448278040782,0.225888243041481,0.0498117403221059,0.459235167016907,257.865039604678,1
5936,977.537802099626,29.0176059211979,32.4860199068723,0.937008662201177,0.839136425287756,8433.07795981059,5466.24851632747,13.9812118930702,778.996353193406,12.43852599935,800,0.026254558508242,9689.56639259503,8413.49865017403,8433.07795981059,306.105839614744,305.02,13.9956041400951,14.0206858024258,45.5514749733433,45.3376113449625,51.9259416628207,19.5793096365651,1.08583961474415,0.0250816623307664,0.2138636283808,260.816844117854,1
5937,1000,31.6800922560468,31.933745163559,0.967968225105102,0.854836071030119,8711.71402594592,5288.13939649505,14.177904511336,772.698241768321,12.6927333422986,800,0.0341271977895984,9807.65273682828,8604.96851578813,8711.71402594592,306.014827781602,305.02,14.1960070041438,14.2179337535658,44.047877008165,44.8011665408516,51.428838470019,106.745510157789,0.994827781602453,0.0219267494219793,0.753289532686694,269.434454410699,1
5938,962.463504036531,30.2171007845357,30.9994763598319,0.980651063633206,0.849836794750185,8825.85957269886,5473.56089859284,14.4481671922692,776.158948094181,12.2330705682376,800,0.0298013148822741,9494.80718420518,8809.80254288112,8825.85957269886,305.989410348173,305.02,14.5453516680177,14.4889594816977,43.5751412778178,43.8913796025847,50.5714372109911,16.0570298177354,0.969410348172914,0.0563921863200534,0.316238324766886,272.964729052543,1
5939,977.137888136913,29.8257681432717,31.1503277798607,0.946855894103538,0.857900824546313,8521.70304693184,5103.83180414723,13.8191263322421,777.084645457091,12.4241150302258,800,0.0286441931786366,9654.58902338111,8462.27463543192,8521.70304693184,307.856653245039,305.02,13.9509682393266,13.8581426166948,44.0130408234232,44.0310169100837,50.6867779975401,59.4284114999227,2.83665324503949,0.092825622631862,0.0179760866604397,263.557826193769,1
5940,986.497194562137,30.8934548531163,31.6241467026347,0.972768650253071,0.861723196251221,8754.91785227764,5154.855704027,14.1343410973793,774.559032544954,12.5306115642875,800,0.031801209318808,9705.69837043116,8817.41846637355,8754.91785227764,305.712420419714,305.02,14.1798275999737,14.1742473446737,45.8101572424065,44.5196209921589,51.2056501577942,62.5006140959013,0.69242041971404,0.00558025530001416,1.29053625024757,270.770655225083,1
5941,996.492589180075,33.1807868815275,30.6285182766776,0.99213188881863,0.855364297715058,8929.18699936767,5407.7069806091,14.5228574665148,769.148348631747,12.6302334552962,800,0.0385645642103165,9714.52320497451,8984.17597458272,8929.18699936767,305.027087083877,305.02,14.5239998775974,14.5638606330216,44.4042034923855,43.5541990346963,50.2983565739012,54.9889752150502,0.00708708387719525,0.0398607554241934,0.850004457689138,276.160422660857,1
5942,968.904529315527,26.2397799311103,29.5553363780596,0.959104641080023,0.854898998081103,8631.9417697202,5238.28390684204,14.0470448740909,785.567300572959,12.3601030243255,801.599286298937,0.02,9709.69276762304,8714.35255153506,8631.9417697202,303.493724268444,305.629767883627,14.090329517142,14.0867046532513,41.3361455405131,42.4756176305791,49.2011149675191,82.4107818148605,2.13604361518367,0.00362486389064465,1.13947209006598,266.967271228461,1
5943,980.433772591909,27.4737065426824,30.6190969363781,0.916087115783113,0.847401155501665,8244.78404204802,5165.90553953482,13.5357245700031,782.648447173285,12.4931175738626,800,0.021689441033394,9777.7190695368,8172.18443707891,8244.78404204802,302.523868719462,305.02,13.6728174476545,13.5739407109804,44.3989074439965,43.4954101995762,50.1273970525861,72.5996049691075,2.49613128053829,0.0988767366740859,0.903497244420365,254.993320888084,1
5944,1000,27.2881573155616,30.9688438485156,1,0.859220140985821,9000,5358.87628900943,14.5723413757219,783.087363870039,12.7446025286679,800,0.0211407951624512,9980.13719774595,8958.97884251356,9000,303.659047095846,305.02,14.6182423954692,14.6134842528176,44.7022518878596,43.8867592777958,50.6058864064292,41.021157486437,1.36095290415437,0.0047581426516512,0.815492610063799,278.350515463919,1
5945,1000,25.4793555406293,30.5366616743162,0.902371021147626,0.859431665994475,8121.33919032863,4831.14595376612,13.1464221479432,787.366084468641,12.7655667015883,803.434780070042,0.02,10051.1742698529,8170.43979532601,8121.33919032863,308.998418132245,306.329595771205,13.2673204282755,13.1835391504025,44.6394499769385,43.3984051889064,50.0002680090786,49.1006049973848,2.66882236103987,0.0837812778729763,1.24104478803206,251.175438876144,1
5946,984.732173450937,27.7926285792644,31.377202591079,0.924565637476291,0.854481343193929,8321.09073728662,5058.80857442737,13.5478053734416,781.89403709575,12.5442222558347,800,0.0226324536303124,9808.25258184095,8288.25756893997,8321.09073728662,305.43381446682,305.02,13.8028914840638,13.5860556228026,44.1210213412896,44.2130891629638,50.7701440429017,32.8331683466477,0.413814466819872,0.21683586126124,0.0920678216742772,257.353321771752,1
5947,1000,25.1247448472964,30.1632392417011,0.974993500071621,0.839231819692852,8774.94150064459,5685.65589519136,14.5463342904497,788.20491606372,12.7696499862968,804.290730677266,0.02,10065.1008956121,8869.37676506645,8774.94150064459,307.430884255258,306.655948338974,14.669019047858,14.5874037403393,42.6984367645549,43.0240251899057,49.6417983906528,94.4352644218579,0.774935916283198,0.0816153075186641,0.325588425350801,271.389943318906,1
5948,1000,26.724817430191,30.4813294159099,0.917980510014879,0.844110491365871,8261.82459013391,5247.81583115423,13.6165770505328,784.419944368883,12.7511562102256,800.428514662126,0.02,10002.2612450641,8256.85940728028,8261.82459013391,302.935329901397,305.183381927802,13.6182189465196,13.6550214666777,43.0838075453402,43.3093107498221,49.8658134180265,4.96518285363709,2.24805202640476,0.0368025201580728,0.225503204481839,255.520348148472,1
5949,1000,28.4758277370287,30.2481003253786,0.9845146801258,0.849293362814066,8860.6321211322,5507.77348203468,14.5143720602768,780.277929488059,12.7307122781251,800,0.0246525881399268,9933.49381728367,8960.60135853176,8860.6321211322,302.128756110912,305.02,14.4688846290681,14.5553512694787,43.1931434330666,43.1102467358311,49.7452831504797,99.9692373995622,2.8912438890884,0.0864666404106469,0.0828966972355474,274.040168694811,1
5950,961.466414587157,27.1138381699162,31.6053019969477,0.963175769134212,0.850586319259869,8668.5819222079,5358.94772242088,14.178194847809,783.499715809063,12.2554594065049,800,0.0206253552386709,9602.14896210614,8684.06740121613,8668.5819222079,305.353830749481,305.02,14.1559565166166,14.2182249097615,45.7034238507738,44.4754656719458,51.1284955214939,15.4854790082227,0.33383074948091,0.0622683931448602,1.227958178828,268.100471820864,1
5951,1000,28.874057255773,30.8616791416003,0.997241852721092,0.848277095963882,8975.17667448983,5602.91945904496,14.7196180641556,779.335917561469,12.7260324154273,800,0.0258301030481638,9917.85414939402,9087.32268126965,8975.17667448983,304.744515398751,305.02,14.8177592870426,14.7611767554664,43.5803160036585,43.7699632683246,50.4994037163073,112.146006779823,0.275484601249104,0.0565825315762716,0.189647264666135,277.582783747109,1
5952,978.252611434646,29.9763005506551,31.2366018582665,0.982768432057643,0.841537600105339,8844.91588851878,5677.71504168204,14.6221575196637,776.728561047425,12.4365450360182,800,0.0290892986907183,9659.81973022792,8822.466085507,8844.91588851878,304.931769789325,305.02,14.6392482993023,14.6634410453645,44.2458009194903,44.1631243746885,50.9217413675086,22.4498030117829,0.0882302106750785,0.024192746062182,0.0826765448017568,273.554099644912,1
5953,1000,27.2186729984042,32.1198846395885,0.935167423123894,0.840417833323959,8416.50680811505,5427.33981985947,13.932462910719,783.251729022275,12.745412088391,800,0.0209353387221566,9982.86605533367,8438.34148773697,8416.50680811505,301.993786196348,305.02,14.0723158245229,13.9717991844444,44.8215875601507,45.0177993121227,51.7094806686681,21.8346796219193,3.02621380365196,0.100516640078467,0.196211751972037,260.3043342716,1
5954,989.900531313671,25.8034628875778,30.9115172270111,0.96595274969487,0.86381537752393,8693.57474725383,5070.40841258566,14.0013121309303,786.599408539435,12.6329393680201,802.652457693301,0.02,9937.06263499917,8706.7622432304,8693.57474725383,305.13574515346,306.031315807013,14.1775677700733,14.0408427903713,44.7558126127124,43.8147372608797,50.5144598942886,13.1874959765628,0.895570653553591,0.136724979701972,0.941075351832779,268.873445791357,1
5955,981.44244062709,31.1603019831252,30.4769744123092,0.958921482324575,0.855463530040717,8630.29334092117,5224.43091972454,14.0350942665322,773.927805658917,12.4632833486944,800,0.0325902429263532,9645.68153336035,8611.7479594337,8630.29334092117,305.263436160621,305.02,14.1594113616728,14.074720304898,44.7615052300192,43.3782465933715,50.0708184505012,18.5453814874727,0.243436160621229,0.0846910567748171,1.38325863664772,266.91628889447,1
5956,1000,28.0876839852051,29.4370671004954,0.947405963549516,0.852014548570076,8526.65367194564,5239.18001437143,13.9226815216211,781.196083532997,12.7352627548456,800,0.0235048955837535,9948.73738684904,8461.52461782453,8526.65367194564,303.915853151317,305.02,13.8814721680583,13.9619901790234,42.651695354451,42.3262370567201,48.9921960073326,65.129054121111,1.10414684868272,0.0805180109650738,0.325458297730918,263.710938307598,1
5957,998.788275751181,26.3304466249383,30.4921402474007,0.98297129201605,0.855910791775421,8846.74162814445,5345.01732858195,14.3795772230894,785.352828508709,12.7402745067697,801.380437253784,0.02,10005.6106198689,8903.68382085237,8846.74162814445,303.776044132092,305.546326213937,14.3531877874265,14.4201758587598,43.0118480116921,43.4043976480804,50.1168379839889,56.9421927079147,1.77028208184419,0.0669880713333306,0.392549636388267,273.610565818902,1
5958,977.875556605381,28.8996187013137,31.7085845656014,0.968752344650522,0.850613717733914,8718.7711018547,5389.34693637973,14.2598241453435,779.275451962042,12.4441819099663,800,0.0259056850474471,9697.44548218683,8683.140169563,8718.7711018547,303.24368461601,305.02,14.302334330996,14.3000846756929,44.4654448830212,44.6268630786355,51.3470040882374,35.6309322917041,1.77631538398998,0.00224965530310683,0.161418195614267,269.652714490353,1
5959,1000,27.9811895371761,31.5979313216939,0.966615055980634,0.863594235418685,8699.5355038257,5079.0018551427,14.0144999410262,781.44799614981,12.7365093932603,800,0.0231900048127378,9952.91974330648,8673.05570773779,8699.5355038257,305.368340004444,305.02,13.9500728029907,14.0540678343224,45.137619526667,44.5194994354913,51.2413215031153,26.479796087915,0.348340004444253,0.10399503133176,0.618120091175697,269.057799087394,1
5960,959.89169666176,29.881143574798,31.7497040589232,0.957475784274849,0.846289793798044,8617.28205847364,5424.40980228891,14.1658448515769,776.953654873815,12.2042039725225,800,0.0288079314077307,9482.10088127686,8624.72099551569,8617.28205847364,306.144392195311,305.02,14.2781341806695,14.2058400451191,45.5612373271623,44.6658301317614,51.3719255019999,7.43893704205038,1.12439219531109,0.0722941355503828,0.89540719540085,266.513878097124,1
5961,1000,28.1530909546337,31.3957187604487,0.941649766870296,0.845158907477025,8474.84790183267,5359.86116153134,13.9503407425167,781.041363346814,12.7344966933872,800,0.0236982958164826,9946.16865893867,8431.89134870619,8474.84790183267,305.710179807008,305.02,14.0234404875446,13.9897274916886,43.6549323254062,44.2929364326281,50.9581310241018,42.956553126478,0.690179807008292,0.0337129958560123,0.638004107221931,262.108697994826,1
5962,975.587183940103,26.9106948357599,30.7508722817682,0.947791850364584,0.856145296069362,8530.12665328126,5148.44435212022,13.8611505507725,783.98025136601,12.4377573458372,800,0.0200246857924877,9750.9561304189,8496.66065372804,8530.12665328126,303.948449234396,305.02,13.9778563769611,13.9002854844672,43.3393069053451,43.638264482868,50.2848628506253,33.465999553222,1.07155076560446,0.0775708924939131,0.298957577522863,263.818350101483,1
5963,1000,27.6451781543094,31.2183638764687,0.939248752602327,0.867930860453756,8453.23877342094,4837.47884294896,13.5496875835546,782.242831075981,12.7404375245438,800,0.0221964611550237,9966.11591834581,8338.88987847865,8453.23877342094,307.127561196184,305.02,13.7438607052057,13.587943147061,44.2362803581507,44.0896268298549,50.7067347957816,114.34889494229,2.10756119618367,0.155917558144708,0.14665352829573,261.4403744357,1
5964,1000,31.7378938570406,31.617554993901,0.895846710634323,0.838043826069092,8062.62039570891,5249.11596333445,13.3844570312528,772.56151208117,12.6920413989278,800,0.0342981098985371,9805.38269455244,8087.33615129119,8062.62039570891,303.836023411514,305.02,13.3557068022676,13.4222460904322,44.4898793825558,44.4349933377973,50.949935137355,24.7157555822787,1.18397658848613,0.0665392881646092,0.0548860447584829,249.35939368172,1
5965,1000,31.4039545053678,29.3362013040251,0.932103015826711,0.854663981848164,8388.9271424404,5096.00996300881,13.6553330413731,773.351445617552,12.6960356127223,800,0.0333106929780594,9818.49749471069,8407.8883713081,8388.9271424404,301.632741920175,305.02,13.8358011631155,13.6938868793965,41.8719659666489,42.1421954848758,48.6494951706904,18.9612288677054,3.38725807982496,0.141914283718988,0.27022951822692,259.451354920838,1
5966,1000,28.2222355463921,31.3979757025247,1,0.862849854880985,9000,5272.22991404466,14.5110405252004,780.877801815009,12.7336865259517,800,0.0239027477312382,9943.45314338654,8994.48574501299,9000,302.939805295295,305.02,14.5465201676074,14.5520103282997,44.0214866760037,44.2565752686005,50.8842651412906,5.51425498700701,2.08019470470452,0.00549016069230923,0.235088592596817,278.350515463919,1
5967,1000,29.4542721055847,31.3673337848269,0.931227346330274,0.850939937262519,8381.04611697247,5173.4009249048,13.702209373776,777.963419334239,12.719193635178,800,0.0275457258322007,9895.06737159737,8447.46269066269,8381.04611697247,305.092090662362,305.02,13.5863371314711,13.7408955602761,44.6531531100743,44.2049932777657,50.7933499301726,66.4165736902178,0.0720906623621431,0.154558428805077,0.44815983230859,259.207611865129,1
5968,1000,28.3354670718109,32.7132575953766,0.932448935570613,0.871299707806438,8392.04042013551,4726.73701612393,13.3995827324999,780.609952641631,12.7323590585216,800,0.0242375591979608,9939.00620168877,8400.63217261501,8392.04042013551,306.025945728838,305.02,13.474502380375,13.4374144968871,46.1482492433717,45.5344199092259,52.0961990667234,8.59175247949497,1.00594572883779,0.0370878834878923,0.613829334145791,259.547641859862,1
5969,996.598215651136,29.8018322128824,30.8363238451448,0.941955495762557,0.875507196008952,8477.59946186301,4678.90972038728,13.47114310425,777.141265900427,12.6718315237181,800,0.0285734176244665,9847.80319161922,8452.69767144509,8477.59946186301,304.233331248693,305.02,13.5598178473164,13.509176908893,42.5483643283421,43.6521613875156,50.2120914216109,24.90179041792,0.786668751306649,0.0506409384233155,1.10379705917344,262.193797789579,1
5970,1000,29.5806334810422,29.992968387775,0.933600844972906,0.856300219151405,8402.40760475616,5067.92117356863,13.651141436202,777.664511500595,12.7177010587958,800,0.0279193606242568,9890.10478129903,8402.02175303041,8402.40760475616,306.52049852684,305.02,13.5681055857952,13.6896834398405,43.2195647281563,42.796067152742,49.339137687317,0.385851725752218,1.50049852684003,0.121577854045334,0.423497575414267,259.868276435758,1
5971,1000,28.3025846940706,30.3984938680576,0.927593834476542,0.862773295226694,8348.34451028888,4892.18630442726,13.4615461501958,780.687735906176,12.7327446482449,800,0.0241403301172799,9940.29759130977,8311.61189292419,8348.34451028888,305.437665777218,305.02,13.5195406955429,13.4995528592411,42.3196567349377,43.1848667350389,49.7044266068452,36.7326173646816,0.417665777218247,0.019987836301814,0.865210000101186,258.196221967698,1
5972,1000,28.061994051939,30.2118707207411,0.948424680362624,0.855788906318929,8535.82212326362,5159.91237199404,13.8761817586701,781.256853070138,12.7355635582565,800,0.023428933662327,9949.7463075982,8576.3931645857,8535.82212326362,306.336953582354,305.02,13.8547608860885,13.9153591307845,42.7785437646425,43.003021197643,49.5439950946852,40.5710413220859,1.31695358235419,0.0605982446960081,0.224477433000466,263.994498657639,1
5973,982.038642368385,25.5879244472231,29.1578073440323,0.942774723099905,0.847942725294973,8484.97250789915,5304.34514865408,13.9211526864525,787.109264720094,12.5350503848154,803.172719102136,0.02,9866.45429162136,8474.36835530354,8484.97250789915,302.974576567575,306.229678475667,13.9973106783754,13.9604570274119,40.6791321602619,41.9469413843234,48.4931344430958,10.604152595608,3.25510190809212,0.036853650963474,1.26780922406159,262.421830141212,1
5974,1000,27.7724789375899,31.3180115764188,0.927557820406256,0.872624351214926,8348.02038365631,4672.23534545631,13.3090620126949,781.941701073131,12.7389502580735,800,0.0225728736585861,9961.11643468403,8356.68524834222,8348.02038365631,305.670799026723,305.02,13.4335408855141,13.3466382050534,44.1943383485036,44.0907382405856,50.6125211332365,8.66486468590847,0.650799026722666,0.0869026804606872,0.103600107917941,258.18619743267,1
5975,1000,27.442620878459,31.6577939681429,0.973461123834004,0.851706269055943,8761.15011450603,5390.3718058073,14.3107552303666,782.721980312005,12.742801660258,800,0.0215975246099935,9974.07095024028,8772.28620855068,8761.15011450603,303.925104622703,305.02,14.2615742616606,14.3511595571943,44.8342064942714,44.4588955988591,51.0479590908249,11.1360940446448,1.0948953772965,0.0895852955337588,0.375310895412291,270.96340560328,1
5976,1000,31.3134759794313,29.9500333394346,0.945924423935641,0.847234329914412,8513.31981542077,5337.88586948364,13.9793403775547,773.565472570655,12.6971164124219,800,0.0330431592866809,9822.0508578598,8525.88334342975,8513.31981542077,305.645745289131,305.02,13.9813608120231,14.0188090029597,43.8128264924232,42.7485099458946,49.3358135132855,12.5635280089773,0.625745289131316,0.0374481909366189,1.06431654652854,263.298550992396,1
5977,1000,30.4221173935142,31.9682578862339,0.920792115155106,0.862328588861046,8287.12903639595,4866.10363186404,13.3697286368258,775.673981305642,12.7077321415536,800,0.0304075233679473,9857.05718360452,8344.32305271837,8287.12903639595,303.834212660072,305.02,13.4382690991282,13.4074761125351,44.819534226215,44.7409431429391,51.2803188249494,57.1940163224117,1.18578733992803,0.0307929865930952,0.0785910832759384,256.302959888536,1
5978,969.602891264448,28.3041431433917,29.6924300661879,0.946240708558003,0.859518883873695,8516.16637702203,5064.05000951104,13.7841500073761,780.684049394307,12.3456883069597,800,0.0241449382571165,9638.08194003723,8555.26524946903,8516.16637702203,305.280717572435,305.02,13.6770403996583,13.823067541285,41.9224904719191,42.4669828543235,49.0184356143314,39.0988724469989,0.26071757243551,0.146027141626693,0.544492382404385,263.386588980064,1
5979,1000,29.0304583847669,31.6111473652659,0.912396934518494,0.8457768099714,8211.57241066645,5180.06235195029,13.5070911182613,778.965950690834,12.7241913450321,800,0.0262925616364575,9911.71180785505,8165.82571718902,8211.57241066645,302.843088778779,305.02,13.6520418046845,13.5452264168706,44.0434383355272,44.3553102716615,50.8528166758735,45.7466934774302,2.17691122122073,0.106815387813949,0.311871936134288,253.966157030922,1
5980,1000,27.2960666491815,32.7208347306778,0.999091081790498,0.845924694863298,8991.81973611448,5668.77730851693,14.7879224468275,783.068654341361,12.7445103557117,800,0.0211641820732984,9979.82657448669,9046.84178922909,8991.81973611448,305.667082925785,305.02,14.7947595371845,14.8296739855846,46.4240116629042,45.5196902636056,52.1385117441063,55.0220531146078,0.647082925785298,0.0349144484000714,0.90432139929856,278.097517611789,1
5981,1000,26.1333961740091,31.0787958744425,0.999421215128698,0.869654562139985,8994.79093615828,5105.90697937561,14.3891642475253,785.818951350381,12.7580126628786,801.856072806512,0.02,10025.4881320581,8980.29050009476,8994.79093615828,303.606647740031,305.727674159303,14.5443026132715,14.4297899507586,43.4116748879053,43.9227150506569,50.6311135390018,14.5004360635212,2.12102641927208,0.114512662512906,0.511040162751584,278.189410396649,1
5982,1000,26.4548876667961,31.3692599758052,0.936590995897924,0.853752345850483,8429.31896308132,5140.80213824888,13.7357334235561,785.058463224194,12.7542885857693,801.080064514483,0.02,10012.8621966619,8342.43777345226,8429.31896308132,307.133826539531,305.43180159776,13.8636135161376,13.7745142603134,44.8635106661182,44.1923269875705,50.8498231222704,86.8811896290572,1.70202494177136,0.0890992558241663,0.671183678547749,260.700586487052,1
5983,1000,28.1583046185839,30.1861083050899,0.999325000681566,0.856451933051582,8993.9250061341,5421.0922396602,14.609573711948,781.02903042474,12.734435616696,800,0.0237137119690755,9945.96390271435,8940.25866321756,8993.9250061341,305.943969022811,305.02,14.7133913485545,14.650821709106,42.8062013643506,43.0504931413653,49.7870745005165,53.6663429165346,0.923969022811093,0.0625696394485207,0.244291777014702,278.162629055695,1
5984,1000,25.4923642631229,30.2247380791932,0.986907780462886,0.844799748518509,8882.17002416597,5625.82387835065,14.6270444875784,787.335312335583,12.7654167428102,803.403379934268,0.02,10050.6633782944,8853.40408100999,8882.17002416597,308.139370064042,306.317623684438,14.7934144593858,14.6683418109192,42.4160678885202,43.1121541263865,49.8836890524787,28.765943155986,1.82174637960372,0.125072648466633,0.696086237866368,274.706289407196,1
5985,996.947148792289,28.5908474286715,30.3944765676833,0.996229238428621,0.864789827232422,8966.06314585759,5206.0801557639,14.4238931605074,780.005850407478,12.6905009179209,800,0.0249926869906528,9898.66496057976,8936.08483438145,8966.06314585759,304.892484386439,305.02,14.435320158323,14.4646169157533,42.3939181027196,43.3103223061123,50.1247873988255,29.9783114761358,0.127515613560831,0.029296757430247,0.916404203392673,277.300922036834,1
5986,1000,25.6768447422244,32.0743633703306,0.97101578291758,0.853999114614303,8739.14204625822,5324.07155775251,14.2364810357379,786.898923762268,12.763288871231,802.958085471702,0.02,10043.4182764386,8758.30175264551,8739.14204625822,306.324239181769,306.147844038223,14.4663878475612,14.2766756602273,42.9063960644626,44.9912760672545,51.7904354265689,19.159706387296,0.176395143546131,0.189712187333821,2.0848800027919,270.282743698709,1
5987,1000,29.6449344412356,31.4115640642487,0.908527348930734,0.851146408125232,8176.74614037661,5042.85275622768,13.3649555843131,777.512407579257,12.7169410974081,800,0.0281094905259286,9887.57948968935,8145.56355575204,8176.74614037661,304.943093442192,305.02,13.310558993293,13.4026895840059,43.626615069052,44.2724195235888,50.9443967596722,31.1825846245683,0.0769065578080017,0.0921305907129195,0.645804454536801,252.889055887937,1
5988,1000,25,30.3028923362604,0.929413346360816,0.850102727720179,8364.72011724734,5181.73013441748,13.6889860311357,788.5,12.7710843373494,804.591836734694,0.02,10070,8397.35356028691,8364.72011724734,306.84392718871,306.77075255102,13.8826885538395,13.7276348834596,43.5186727543402,43.1374139973521,49.7548818640705,32.6334430395618,0.0731746376897036,0.155053670379885,0.381258756988061,258.702684038579,1
5989,1000,31.3396752813908,30.533152086586,0.937155009040693,0.837936399740591,8434.39508136624,5493.52195491499,14.0034214523731,773.50349812187,12.6968035135202,800,0.0331206273476623,9821.02193267394,8411.14596680272,8434.39508136624,302.627981597146,305.02,13.9805612637041,14.042958067175,43.7116054825866,43.3531410943232,49.9450013954905,23.2491145635158,2.39201840285398,0.0623968034709765,0.358464388263414,260.85757983607,1
5990,1000,27.3961809426661,31.4781786990227,0.967164431588769,0.83419375299649,8704.47988429892,5754.38535953128,14.5166754929493,782.831833980123,12.7433432735082,800,0.0214602075248459,9975.89478583867,8652.80431375483,8704.47988429892,305.197995626893,305.02,14.624516067554,14.5576612055569,44.8013865268878,44.3137973648535,50.9425663728502,51.6755705440919,0.177995626893448,0.0668548619971254,0.487589162034347,269.210718071102,1
5991,1000,25,32.4337950115826,0.960497631882743,0.858310751865026,8644.47868694469,5167.99247610208,14.0115290301588,788.5,12.7710843373494,804.591836734694,0.02,10070,8666.322720978,8644.47868694469,307.318905190446,306.77075255102,13.8509544305868,14.0510885355222,45.8036631731964,45.2759607284512,51.9194247405584,21.8440340333109,0.548152639425155,0.200134104935403,0.527702444745181,267.355010936435,1
5992,1000,29.6591556974736,32.833957025192,0.983612842665242,0.852554891590401,8852.51558398718,5426.81574702996,14.4456013411359,777.478767197626,12.7167729788046,800,0.0281515410029671,9887.02097829312,8912.45341654644,8852.51558398718,306.318330543443,305.02,14.5534349114166,14.4863863862585,46.2227618915376,45.702951633064,52.4000861870946,59.9378325592625,1.2983305434426,0.0670485251580235,0.519810258473562,273.7891417728,1
5993,1000,30.2565659157916,33.402550661896,0.967234656795008,0.829220581109076,8705.11191115507,5867.52692681362,14.6047982474288,776.065593326195,12.7096974426017,800,0.0299180083422563,9863.55888678912,8640.57715009757,8705.11191115507,303.092824454862,305.02,14.5188484776239,14.6460327617603,46.4158818904247,46.278686781304,52.9847872228828,64.5347610575045,1.92717554513831,0.127184284136474,0.137195109120633,269.230265293457,1
5994,1000,28.2032982632719,30.0225995348062,0.971582553219475,0.864597058587793,8744.24297897528,5081.77005856906,14.070182779827,780.92259795823,12.7339084479131,800,0.0238467525522121,9944.19686730652,8733.11496046603,8744.24297897528,304.83114242353,305.02,14.0938809810551,14.1099078854842,43.1257362951998,42.9090261959274,49.6297698831145,11.128018509251,0.188857576470184,0.0160269044291574,0.216710099272333,270.440504504391,1
5995,994.213657766841,26.1981314980888,31.9390555220086,0.982960706228793,0.85528497705993,8846.64635605913,5359.56997913678,14.3899438356461,785.665819941271,12.6834454729662,801.699816266603,0.02,9964.94958719839,8904.28839306464,8846.64635605913,306.594623096725,305.668097447049,14.6503704948409,14.4305717399326,45.4858496111837,44.8449602070735,51.5975563727411,57.6420370055075,0.926525649675796,0.2197987549083,0.640889404110169,273.607619259562,1
5996,977.040448987256,30.1748538704682,30.4790356915957,1,0.834947899384848,9000,5932.05992817717,14.9959646830252,776.258883169407,12.4188355335602,800,0.0296763960382408,9640.231401546,9008.58314754369,9000,303.285495796034,305.02,15.1527448259741,15.0383035986447,42.7202112813913,43.4173900291587,50.2249639870744,8.58314754368985,1.73450420396608,0.114441227329419,0.697178747767474,278.350515463919,1
5997,1000,28.9917226816158,32.3979317426148,0.93686571456574,0.857096467944354,8431.79143109166,5067.90964654835,13.6861541052514,779.057579996638,12.7246474839096,800,0.0261780250042026,9913.2330751249,8451.03130500977,8431.79143109166,304.24388728678,305.02,13.6162084301291,13.7247949620463,46.2547454536152,45.3053099990116,52.0360445986155,19.2398739181081,0.776112713219845,0.108586531917194,0.949435454603567,260.777054569846,1
5998,995.413510503703,28.3679030186175,31.2521361755034,0.987823521877823,0.860016435861182,8890.41169690041,5274.87334140354,14.3815732457056,780.53322540946,12.6735835422564,800,0.0243334682381747,9892.15303973363,8936.8056736711,8890.41169690041,305.318781137095,305.02,14.5642198053931,14.4221775168543,45.4382125410398,44.1819204224505,50.9508670388404,46.3939767706888,0.298781137094863,0.142042288538748,1.25629211858934,274.961186502075,1
5999,984.495910837133,29.2548718623496,32.2361405481305,0.949199341669866,0.830138495879298,8542.79407502879,5737.71331369764,14.316625343298,778.435100609612,12.5243106197056,800,0.0269561242379851,9749.36299731654,8574.12815394299,8542.79407502879,304.970536656372,305.02,14.249801388519,14.357046243532,45.6181551196089,45.1491798296181,51.8744748551829,31.3340789142021,0.0494633436276786,0.107244855012956,0.468975289990794,264.210126031819,1
6000,1000,27.1975981395326,31.5969459923068,1,0.822588083335236,9000,6221.50927426906,15.2212868931613,783.301581600936,12.745657563797,800,0.0208730229988303,9983.69372826614,8951.32542282551,9000,302.520298977956,305.02,15.4555442230809,15.2642619731252,44.2344478043104,44.5438373663466,51.3313904881869,48.6745771744863,2.49970102204372,0.191282249955675,0.309389562036202,278.350515463919,1
6001,1000,25.2363881807442,30.4164816936113,0.972452963350001,0.838972496767424,8752.07667015001,5676.76656788111,14.5129154604489,787.940823758449,12.7683653691002,804.021248733112,0.02,10060.7163269776,8746.7121228477,8752.07667015001,303.825421209779,306.553201610717,14.3852747049079,14.5538905571539,44.3099344482567,43.3663683480492,50.148459194818,5.36454730231162,2.72778040093783,0.16861585224607,0.943566100207434,270.682783612888,1
6002,1000,30.4297926053151,30.165167577619,0.942830303203236,0.837009549242421,8485.47272882912,5547.30974952948,14.103824823714,775.655825592127,12.7076409791507,800,0.0304302180098412,9856.75575501146,8453.47466066899,8485.47272882912,305.129700028795,305.02,14.3082674412473,14.1436449127676,43.089537676129,43.0907855055164,49.813900799091,31.9980681601282,0.109700028794578,0.164622528479653,0.00124782938738832,262.437300891623,1
6003,1000,27.645437978634,30.3548050117099,0.95867581317683,0.839898438828051,8628.08231859147,5575.47939043349,14.2915318619904,782.242216461541,12.7404344901591,800,0.0221972294230735,9966.10571426511,8656.95922684434,8628.08231859147,305.646355228248,305.02,14.3665452783212,14.3318819144457,44.7385247529912,43.275608240787,49.9848788344788,28.8769082528725,0.626355228248372,0.0346633638754863,1.46291651220417,266.847906760562,1
6004,1000,29.0568256314612,31.5082857565202,0.986194430757962,0.837674696353416,8875.74987682166,5787.04804366107,14.7407959370607,778.903578968779,12.7238807916338,800,0.0263705262890267,9910.67628697563,8915.67225385105,8875.74987682166,305.596334234508,305.02,15.0058519069273,14.7824144210019,44.017811631277,44.4509426501795,51.201125939881,39.9223770293938,0.576334234508238,0.223437485925366,0.433131018902522,274.507728149125,1
6005,989.306116174678,28.1411401701546,30.1466557257316,0.933234557252612,0.84346065106347,8399.11101527351,5349.3029272829,13.8535083473544,781.069632927499,12.5984539611002,800,0.0236629588406259,9840.26981085056,8354.29068323307,8399.11101527351,301.869551808225,305.02,13.7730354304228,13.8926217044042,42.1535270414198,43.0585934005498,49.7405032800643,44.8203320404373,3.1504481917749,0.119586273981337,0.905066359129989,259.766320060006,1
6006,1000,27.1580977015065,31.8268063336474,0.919126835126619,0.851244862205654,8272.14151613957,5099.54433957829,13.5193162621843,783.395019887086,12.7461175722153,800,0.0207562251411421,9985.24502896874,8230.63006787038,8272.14151613957,302.256919570415,305.02,13.712909079995,13.5574860767015,45.4184056292487,44.7005492686701,51.3062127025422,41.5114482691879,2.76308042958499,0.155423003293469,0.717856360578537,255.839428334214,1
6007,999.237913272029,27.816227080677,31.7629274256614,0.956999013592946,0.847989370850255,8612.99112233651,5383.32133114223,14.1304133713199,781.838214840659,12.728731084877,800,0.0227022314491768,9951.808388587,8602.33066717499,8612.99112233651,304.768965085197,305.02,14.2683535222398,14.1703085292536,44.6898106086375,44.6400885471677,51.2601161902209,10.6604551615274,0.251034914802801,0.0980449929862104,0.0497220614697653,266.381168732058,1
6008,1000,29.6491355693277,30.4260912790845,0.951507674851692,0.853809389363736,8563.56907366523,5221.3902932801,13.9535641896959,777.502469810755,12.7168914346888,800,0.0281219127365557,9887.41449878579,8588.98223443921,8563.56907366523,304.758409959832,305.02,14.0068209376355,13.9929600398,42.6960204389428,43.3006246881167,49.9209959714414,25.4131607739801,0.261590040168016,0.0138608978355261,0.604604249173946,264.852651762843,1
6009,986.017675546686,26.6533463912037,30.6947376256228,0.916363506558807,0.851880208093469,8247.27155902926,5070.42961306051,13.4686182157901,784.589009111608,12.5736836788179,800.601029705722,0.02,9865.17401844654,8252.44527707888,8247.27155902926,306.007204186595,305.249157601049,13.6141565041275,13.5066448917795,43.8759441094107,43.5341810187113,50.0895883225025,5.17371804962022,0.758046585545401,0.107511612348034,0.341763090699402,255.070254402968,1
6010,1000,26.849588044216,32.6210238210462,0.949047640722205,0.845524070080754,8541.42876649984,5393.7996891612,14.0538665004853,784.124799481407,12.7497065968981,800.127346409599,0.02,9997.3611287395,8527.28155742977,8541.42876649984,304.999865196663,305.06855400232,14.0126037938784,14.0935455395114,44.9621052606493,45.4613050490787,52.0297230718245,14.1472090700699,0.0686888056572457,0.0809417456330532,0.499199788429458,264.167899994841,1
6011,1000,26.2094306078296,32.2105012688755,0.932499914675683,0.854924021481292,8392.49923208115,5092.4245970837,13.6569923500487,785.639091897179,12.7571325499297,801.672542752224,0.02,10022.5020317387,8383.22691104716,8392.49923208115,303.880037767672,305.657698737854,13.5236786301033,13.6955508728877,45.0916066088968,45.0354738787537,51.5827259749009,9.27232103399001,1.77766097018213,0.171872242784408,0.0561327301430268,259.561831920036,1
6012,1000,28.2424306750894,31.0873278333164,0.925206920376602,0.856644093240111,8326.86228338942,5014.7938373907,13.5229746294158,780.830030238076,12.7334498355112,800,0.0239624622024048,9942.66002009722,8399.18344854092,8326.86228338942,306.532596160176,305.02,13.608645246348,13.5611547727984,40.9974102284689,43.8922276103015,50.4104246354601,72.3211651514994,1.51259616017649,0.0474904735495745,2.8948173818326,257.531823197612,1
6013,1000,26.8041682166943,33.6416044699579,0.939296390257017,0.863083131253937,8453.66751231316,4946.9455508525,13.6264839866335,784.23224008341,12.7502344210718,800.236979676949,0.02,9999.14490162576,8424.64226705388,8453.66751231316,306.233030188628,305.110354426329,13.649081919757,13.6649563735653,46.9243172991007,46.4421995932878,52.9652349744137,29.025245259274,1.12267576229965,0.0158744538083067,0.482117705812982,261.453634401439,1
6014,1000,25.0932015844281,32.7346467898387,0.947836595559411,0.838909172540169,8530.5293600347,5534.47697245254,14.1466078551218,788.279531652035,12.7700127809715,804.366869032689,0.02,10066.3396941748,8572.90205690457,8530.5293600347,307.003025193738,306.684977990439,14.1968740549827,14.1865487358147,46.0967308842633,45.5387595474133,52.0811908599025,42.3726968698684,0.318047203299841,0.0103253191679755,0.557971336850002,263.830804949528,1
6015,1000,25.0030629734559,30.5697805930193,0.951721299846033,0.850829407806132,8565.4916986143,5289.74344202468,14.0055794701788,788.49275453629,12.7710491312828,804.584443404378,0.02,10069.8797078435,8604.05351239665,8565.4916986143,306.9417824441,306.767933659004,14.0735727476413,14.0451221778287,43.3976475049609,43.3796449768523,49.9435087019453,38.5618137823585,0.173848785095515,0.0284505698125841,0.0180025281086387,264.912114390134,1
6016,1000,27.1212665762022,30.9209928901103,0.943568285999041,0.84945462296459,8492.11457399137,5275.10626389923,13.9080722032756,783.482143913994,12.7465463958922,800,0.0206473201075079,9986.69149775281,8513.8176963997,8492.11457399137,305.118670607649,305.02,14.0782129330909,13.9473396134016,44.625627013724,43.7274263905691,50.2918779141922,21.7031224083294,0.0986706076494102,0.130873319689286,0.898200623154928,262.642718783239,1
6017,1000,28.4339109659502,30.5585982477265,0.920656007923383,0.843658362330792,8285.90407131045,5272.91581503609,13.6635818068313,780.377083610045,12.7312042130633,800,0.024528645487444,9935.14001463424,8227.98313455191,8285.90407131045,304.806708992127,305.02,13.5848485527262,13.702158934039,43.607213990492,43.3404049055093,49.8627698519691,57.920936758539,0.21329100787267,0.117310381312828,0.266809084982739,256.265074370427,1
6018,1000,25,32.3674260530839,0.978449584252669,0.847297332955309,8806.04625827402,5519.97150565175,14.4589381186845,788.5,12.7710843373494,804.591836734694,0.02,10070,8831.62027539065,8806.04625827402,308.230433483332,306.77075255102,14.628436751268,14.4997608182503,44.3112826506443,45.1818715716969,51.780618839982,25.5740171166253,1.45968093231136,0.128675933017702,0.870588921052615,272.351946132187,1
6019,1000,31.7689531943251,31.4023696139989,0.927471647513666,0.835138540210916,8347.244827623,5497.66945025718,13.9051571531833,772.488041218824,12.6916694862102,800,0.0343899484764699,9804.16290119927,8309.08662572079,8347.244827623,302.288710324444,305.02,13.8886005198376,13.9444163330913,45.2808090041797,44.195958562417,50.7561213002501,38.1582019022007,2.7312896755563,0.0558158132536537,1.08485044176274,258.162211163599,1
6020,993.151300230128,28.8343976272333,31.3802196396991,0.932023760818733,0.853787147925277,8388.2138473686,5114.96408310553,13.6681947004664,779.42973241278,12.6393390188607,800,0.0257128344840255,9851.47662934501,8303.73470868502,8388.2138473686,303.403514649424,305.02,13.6823306370349,13.7067848515054,43.0532157784974,44.1604118095697,50.7007264456374,84.479138683575,1.6164853505764,0.0244542144705111,1.10719603107231,259.429294248514,1
6021,977.98273769825,26.7303445548534,31.3052955343655,0.876057580465091,0.84336316317073,7884.51822418582,5023.57554917249,13.0062413731904,784.406869955494,12.4703478803353,800.415173423974,0.02,9781.82654806998,7846.80289142154,7884.51822418582,304.712258238159,305.178295247226,12.9608613238679,13.0429625957103,43.616933397389,44.0219430546261,50.4438476483992,37.7153327642854,0.466037009066952,0.0821012718423866,0.405009657237059,243.851079098531,1
6022,971.649916223173,27.7175557375902,30.5931454611954,0.973313089839965,0.846901930824329,8759.81780855968,5500.07643555556,14.3897492611086,782.07162190273,12.3784235687176,800,0.0224104726215869,9680.81379698596,8780.14280827088,8759.81780855968,304.113500183976,305.02,14.4062999264444,14.4303766160424,43.8548156406416,43.3465912672893,49.8621359711546,20.324999711198,0.90649981602354,0.0240766895980489,0.50822437335222,270.922200264733,1
6023,989.015869661641,26.8238364664493,31.1048768201264,0.916447238391744,0.818888751513609,8248.0251455257,5780.97180868851,14.0125232650268,784.185714838614,12.609958147607,800.189504937361,0.02,9888.54904406622,8216.72197855381,8248.0251455257,305.208524674418,305.092253494992,14.1262453091598,14.0520855774671,43.7114547068653,43.8349618068638,50.3136516643772,31.3031669718857,0.116271179425496,0.0741597316927169,0.123507099998498,255.093561201827,1
6024,1000,27.5247133973327,31.7846347276603,0.890752982900296,0.838067754770871,8016.77684610266,5218.76919872788,13.3079738719888,782.527790458609,12.7418438710056,800,0.0218402619267383,9970.84693074655,7948.64576527728,8016.77684610266,303.781509043871,305.02,13.254507963419,13.3455469921409,44.8124819315762,44.4707771908564,50.8747600993083,68.131080825382,1.23849095612877,0.0910390287219407,0.341704740719805,247.94155194132,1
6025,1000,28.461665663741,31.528274210867,0.879215290178281,0.85551830340997,7912.93761160453,4789.0290762727,12.8676639982448,780.31142987242,12.7308784981044,800,0.0246107126594743,9934.0500043879,7950.53142695738,7912.93761160453,307.303503562358,305.02,12.9469642026477,12.9039939677904,44.8020997875483,44.1662978836903,50.4940855447209,37.5938153528477,2.28350356235779,0.0429702348572665,0.635801903857995,244.730029224883,1
6026,1000,25.6877875448771,30.1673341742246,0.92073117959483,0.860584510380794,8286.58061635347,4904.13085170233,13.395937441154,786.873038562593,12.7631625784204,802.931672002646,0.02,10042.98851975,8350.08677014891,8286.58061635347,305.118774055639,306.137773242809,13.6183025386266,13.4337589135936,42.9846216179348,42.8025929546143,49.1515438956629,63.5061537954389,1.01899918717044,0.184543625032914,0.182028663320565,256.285998443923,1
6027,992.18612933817,28.0742352509261,32.3926202486899,0.917750536203125,0.847039327773365,8259.75482582813,5183.12335054799,13.5660951040298,781.227896513934,12.6359073053866,800,0.0234651293575819,9871.52328473223,8347.00606939256,8259.75482582813,306.337903022571,305.02,13.5269826050144,13.6043969917733,44.8293585366106,45.0211663181547,51.3801059070532,87.2512435644348,1.31790302257059,0.0774143867589778,0.191807781544156,255.456334819427,1
6028,1000,26.5279102694755,31.2737967009627,0.877575779930836,0.857770580984959,7898.18201937752,4733.11165476451,12.8099450547977,784.885728257556,12.7534417044492,800.903804344444,0.02,10009.9943799869,7875.01186787563,7898.18201937752,307.122936231903,305.364598001428,12.7998730560575,12.8461120633383,43.6534088457566,43.857990879601,50.1497043828092,23.170151501894,1.75833823047498,0.0462390072807572,0.204582033844375,244.273670702399,1
6029,990.956023803191,29.7617426450217,30.8920057245902,0.963897250819852,0.867175999075002,8675.07525737867,4981.92182917315,13.9173733424533,777.236097773201,12.6005605813037,800,0.0284548777834986,9793.61053596732,8725.05495931743,8675.07525737867,306.271634316597,305.02,13.9412615496823,13.9566670129871,42.2117372808757,43.5179923077853,49.920590854271,49.979701938757,1.25163431659718,0.0154054633047878,1.30625502690962,268.30129661996,1
6030,1000,26.0280858598499,29.8875015412392,0.903618160246341,0.848336660891723,8132.56344221707,5075.63133608208,13.336765049363,786.068062898525,12.7592309844559,802.110268263801,0.02,10029.6239840261,8096.9976010783,8132.56344221707,307.671125311158,305.824592532281,13.248614927659,13.3744194571986,41.9868212072159,42.4905950326052,48.8626511712756,35.5658411387667,1.84653277887776,0.125804529539558,0.503773825389224,251.522580687127,1
6031,997.857383665627,25.263792480373,29.741746826628,0.991844944702351,0.840076933112573,8926.60450232116,5764.22306697827,14.782861550116,787.875998887678,12.7406928792617,803.955100905794,0.02,10038.0861287695,8965.78407226142,8926.60450232116,307.024514279578,306.527981097856,14.7377590665921,14.8245988001706,40.8815044573461,42.4065812656423,48.9199594447885,39.179569940261,0.496533181721134,0.0868397335785165,1.52507680829627,276.080551618181,1
6032,1000,25.6993958368329,30.1024743560971,0.967169630578691,0.844598801319397,8704.52667520822,5517.88751656591,14.3379141520768,786.845579147972,12.7630285959979,802.903652191808,0.02,10042.5326273001,8747.03215523766,8704.52667520822,305.689489223846,306.127089989432,14.4333976273536,14.3783951581524,41.9897282837176,42.7945779786072,49.3658030780652,42.5054800294456,0.43760076558533,0.0550024692011544,0.804849694889569,269.212165212626,1
6033,998.654927795531,27.6376532037659,30.3890821160208,0.927061796225336,0.86608172863287,8343.55616602802,4815.90115891703,13.4024314061624,782.260631346492,12.7233884767825,800,0.0221742108168853,9953.00590271455,8369.44357363642,8343.55616602802,302.052155272461,305.02,13.3001223688708,13.4402712133636,43.2391476432006,43.0662836258606,49.6055028911047,25.8874076083976,2.96784472753939,0.140148844492789,0.172864017340004,258.048128846228,1
6034,1000,28.0312852279875,32.5004377181276,0.931815791173591,0.849904436126104,8386.34212056232,5199.49368008941,13.7275727930194,781.329494793196,12.7359230664588,800,0.0233381315085055,9950.95233524125,8395.22231961913,8386.34212056232,305.410328878735,305.02,13.8928055075942,13.7663305894286,45.3160261455959,45.1696222467355,51.6941924131851,8.88019905681358,0.390328878735261,0.126474918165631,0.146403898860385,259.371405790588,1
6035,1000,30.3889108540527,32.2014909909009,0.94991367176047,0.870243731801412,8549.22304584423,4839.48358651537,13.6671203862443,775.752531374738,12.7081265033817,800,0.030309335781577,9858.36130402879,8520.16748512267,8549.22304584423,304.451108478514,305.02,13.6476796392009,13.705707504114,44.3130022153547,44.8806042489608,51.4280154388954,29.0555607215611,0.56889152148608,0.0580278649131643,0.5676020336061,264.40896018075,1
6036,1000,25,31.3863938991996,0.939804390647773,0.831644488094221,8458.23951582996,5647.76382213784,14.1492539563661,788.5,12.7710843373494,804.591836734694,0.02,10070,8460.62421573893,8458.23951582996,306.839778215175,306.77075255102,14.1935546960486,14.1892023079394,43.0523582817548,44.0641276071292,50.6095293902284,2.38469990897283,0.0690256641550491,0.00435238810919891,1.01176932537439,261.595036572062,1
6037,1000,25,31.0032715078553,0.962476171045002,0.834659720319895,8662.28553940502,5715.97258407786,14.438241973082,788.5,12.7710843373494,804.591836734694,0.02,10070,8633.84446953873,8662.28553940502,309.719084294768,306.77075255102,14.5231955359906,14.479006240104,42.64424595331,43.7007731401227,50.2867727032762,28.4410698662959,2.94833174374759,0.044189295886607,1.05652718681274,267.905738332115,1
6038,1000,29.4264434509558,33.4288334081258,0.935755856447848,0.854407618863542,8421.80270803063,5121.67335281054,13.7129605571603,778.029248016764,12.7195221922266,800,0.0274634399790449,9896.16028635061,8468.19458318176,8421.80270803063,304.771564449309,305.02,13.7461280462698,13.7516770980562,45.8559396635176,46.1178687200143,52.6840558995978,46.3918751511283,0.248435550691113,0.00554905178630882,0.26192905649669,260.468124990639,1
6039,993.654172815632,27.0109939151706,30.6306535121038,0.96302004720389,0.837076475507137,8667.18042483501,5664.5865460703,14.4046919861576,783.742993893664,12.666934202683,800,0.02032125763292,9927.62093546486,8661.25003152915,8667.18042483501,305.013290172366,305.02,14.3472899883354,14.4453615296926,43.7154426263659,43.3380549458336,49.9403063878034,5.93039330585816,0.00670982763432448,0.0980715413571716,0.377387680532308,268.05712654129,1
6040,980.097658950446,25.0783935863588,32.5369886905533,0.956259661036532,0.854758367223106,8606.33694932879,5225.93754540533,14.007681564586,788.314559971468,12.5160265326442,804.402612215784,0.02,9866.56594867264,8593.51630526728,8606.33694932879,308.082035879773,306.698605972573,14.147971603797,14.0472302071924,46.1985021192926,45.2534046506211,51.8695581718448,12.8206440615031,1.38342990719991,0.100741396604588,0.94509746867152,266.175369566871,1
6041,984.877169488877,26.4909167701688,30.2953462542063,0.953202755987937,0.872476871520778,8578.82480389144,4804.81406371685,13.6793402382767,784.973236380166,12.5609961577656,800.993098347108,0.02,9860.04580612007,8545.87830493758,8578.82480389144,304.5762213472,305.398643572294,13.808370196745,13.7179618571135,41.1979637496162,43.0166374563377,49.6373132283742,32.9464989538592,0.822422225093362,0.0904083396314572,1.81867370672151,265.32447847087,1
