tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6042,1000,25.6673960829389,31.9409925757685,0.940256109079803,0.838842138245606,8462.30498171822,5491.69496672225,14.0345893763192,786.921274565808,12.7633979131858,802.98089241409,0.02,10043.7893536347,8509.76389469815,8462.30498171822,306.05585392736,306.156539755182,13.9597729275527,14.0742139892013,43.7908858460093,44.6546161342329,51.2545835179294,47.4589129799224,0.100685827822531,0.114441061648625,0.863730288223607,261.720772630461,1
6043,1000,27.1724381985659,30.5022002699369,0.918805980737061,0.825963957877809,8269.25382663355,5643.79104009004,13.9282483570417,783.361097441292,12.7459505804423,800,0.0207986281983846,9984.68183462772,8253.38100915846,8269.25382663355,305.507497739623,305.02,13.8741324650154,13.9675727315905,43.4900723007862,43.189852295311,49.734829165685,15.8728174750886,0.487497739622711,0.0934402665751737,0.300220005475211,255.750118349492,1
6044,998.348642548647,29.1877321541513,30.8625279341327,0.931261290267111,0.841129919933322,8381.351612404,5389.0753250432,13.8625222043201,778.593919589355,12.7013291100085,800,0.026757600513306,9889.17761575593,8346.96662950399,8381.351612404,304.862694120403,305.02,14.1600933459092,13.9016610106782,44.1878787943194,43.5403165191217,50.068079958579,34.3849829000119,0.157305879596606,0.258432335231095,0.647562275197686,259.217060177444,1
6045,1000,30.2221625211942,34.0481943101737,0.942693214558056,0.836639499708833,8484.2389310225,5554.69238770351,14.10801139098,776.146974556115,12.7101056046079,800,0.0298162818048562,9864.91001130514,8460.80062995356,8484.2389310225,306.543485773869,305.02,14.3069721314294,14.1478433001947,46.3317961666835,46.7282596479956,53.2646137849081,23.4383010689398,1.52348577386931,0.159128831234712,0.396463481312068,262.399142196573,1
6046,989.214256674908,29.8223030879441,32.4116393124909,0.982261542951038,0.830577279650375,8840.35388655934,5927.47134183971,14.8074706191896,777.092842045468,12.5777042314998,800,0.0286339474431646,9774.04392766352,8848.60187843438,8840.35388655934,304.437462749633,305.02,15.0420888045056,14.8492773493557,45.8444827588834,45.1300917345284,51.7461714802696,8.24799187504141,0.58253725036684,0.192811455149902,0.714391024354995,273.413006800805,1
6047,992.585418730455,27.9829433305657,30.2789245502448,0.917414752623301,0.841503805339264,8256.7327736097,5300.87880475819,13.6503384880419,781.443847551547,12.6420531378144,800,0.0231951905605665,9879.05464496478,8355.01818283015,8256.7327736097,305.734574579549,305.02,13.6269637997962,13.6888782246737,42.8251655476319,42.9689794441531,49.523190386276,98.2854092204489,0.714574579548753,0.0619144248775232,0.143813896521173,255.362869286899,1
6048,1000,25.643995219576,31.0904007540555,0.938941454016549,0.84983882689572,8450.47308614894,5240.7111741693,13.8336164363802,786.976629308093,12.7636679434469,803.037376844993,0.02,10044.7083757416,8498.83520680133,8450.47308614894,306.158468659113,306.178075856575,13.9815290323039,13.8726736315252,43.6636703881695,43.7770813266252,50.3258682689549,48.3621206523876,0.0196071974617666,0.108855400778722,0.113410938455672,261.354837715947,1
6049,996.669745713118,25,29.3620505565358,1,0.842047185192555,9000,5765.2765069251,14.8695339542974,788.5,12.7285533789868,804.591836734694,0.02,10036.4643393311,8987.30383559517,9000,307.770584040764,306.77075255102,15.0657538957379,14.9115159112238,41.8492146055396,42.1025057166447,48.760619577446,12.6961644048315,0.999831489743144,0.154237984514058,0.253291111105156,278.350515463919,1
6050,1000,27.2180988633428,31.1369066472889,0.944814392625216,0.844803718296082,8503.32953362694,5385.78399950666,14.0031089903646,783.253087138763,12.7454187762063,800,0.0209336410765468,9982.88860333994,8586.45672198353,8503.32953362694,305.710234152129,305.02,14.036901522736,14.0426447229757,44.3746669928439,43.8708007737882,50.5066814264088,83.1271883565842,0.690234152128824,0.00574320023968866,0.503866219055752,262.989573204958,1
6051,980.571252722954,27.1907792117415,32.3288329184554,0.944252079005768,0.855621795784367,8498.26871105191,5140.95935652803,13.8178316131936,783.317711774625,12.4981032798125,800,0.0208528602817182,9789.98566266568,8446.19885387474,8498.26871105191,304.696161980956,305.02,13.7055939598446,13.8568442421962,44.3501543850948,45.0572607204554,51.6757935518381,52.0698571771718,0.323838019043819,0.151250282351651,0.707106335360685,262.833052919132,1
6052,1000,27.4730558926442,32.9251293996965,0.984350549681908,0.846552213253708,8859.15494713717,5570.57029087892,14.5589422727956,782.64998628595,12.7424466245176,800,0.0216875171425623,9972.87567592818,8798.01409434058,8859.15494713717,307.074428078901,305.02,14.5802907548979,14.6000473194815,46.1277038877091,45.6865963556262,52.3668169846478,61.1408527965941,2.05442807890148,0.0197565645836324,0.441107532082953,273.994482901151,1
6053,982.55197116143,28.1763346229097,34.4817064707785,0.969653269878121,0.8545166012686,8726.87942890309,5304.69664297947,14.2078952724895,780.986380449507,12.5120372707962,800,0.0237670244381163,9771.73070016845,8780.78043170413,8726.87942890309,305.710955835909,305.02,14.2475629968293,14.2480091892523,46.8147989590553,47.2573042834147,53.9554893279763,53.9010028010398,0.690955835908937,0.000446192422964842,0.442505324359409,269.903487491849,1
6054,1000,28.0359443870268,31.7511025349773,0.938253711865193,0.848609256397105,8444.28340678674,5264.13791439242,13.8435129710016,781.318473552488,12.7358685259857,800,0.0233519080593897,9950.7693560883,8455.14211400217,8444.28340678674,303.538143996535,305.02,13.7940004127428,13.8825981075664,46.1601947896003,44.5099410112255,51.1630327394614,10.8587072154351,1.48185600346534,0.0885976948235765,1.65025377837475,261.163404333611,1
6055,1000,29.8554997142205,32.7418193798013,0.864450454381164,0.835121156622837,7780.05408943048,5124.45834739827,12.9605790778335,777.014315426011,12.7144503821746,800,0.0287321057174857,9879.30995972342,7786.06405361917,7780.05408943048,307.111987307711,305.02,13.1114864401477,12.9971713795329,45.3137257254399,45.4189418655547,51.9020106633944,6.00996418869181,2.09198730771101,0.114315060614729,0.105216140114777,240.620229570016,1
6056,969.758548169906,29.0157842435673,31.9903238476776,0.973684046331933,0.85052657871343,8763.1564169874,5418.79005493521,14.3338861227033,779.000662371842,12.339560909832,800,0.0262491720351981,9612.52612213685,8731.11047972321,8763.1564169874,305.457093825163,305.02,14.5108777179639,14.3743557562265,44.7375872384313,44.7012444963552,51.2623313227409,32.0459372641908,0.437093825163288,0.136521961737419,0.0363427420760942,271.025456195488,1
6057,1000,25,32.1942132995317,0.922433516244316,0.831789277119739,8301.90164619884,5540.24360745302,13.8853087940442,788.5,12.7710843373494,804.591836734694,0.02,10070,8247.84622163833,8301.90164619884,306.568611716358,306.77075255102,14.0941445409907,13.9245119350097,45.5153799043862,44.8851746616978,51.408370632566,54.0554245605126,0.202140834662714,0.169632605980992,0.63020524268844,256.7598447278,1
6058,985.177678065426,28.4930337152114,32.2229126930291,0.950575217371281,0.847973589938364,8555.17695634153,5347.54035715282,14.0358250563073,780.237228746667,12.5418145904419,800,0.0247034640666657,9785.59065950088,8567.2822680076,8555.17695634153,305.856179935027,305.02,14.0496621284208,14.0754531579513,44.6659310029625,44.9232886943648,51.4709197512849,12.1053116660732,0.836179935026848,0.0257910295305308,0.257357691402227,264.593101742522,1
6059,976.605585589613,29.9557756714661,30.9792549057611,0.913817735463984,0.838606533278158,8224.35961917586,5342.33632259821,13.643793147744,776.777112649147,12.4158437782768,800,0.0290286091885663,9644.34328119271,8221.43944150687,8224.35961917586,306.823154433317,305.02,13.643961006353,13.6823144045636,43.4771315344251,43.6530561209271,50.1503964807117,2.92017766898789,1.80315443331654,0.0383533982105622,0.175924586502084,254.361637706471,1
6060,956.157743727767,25,32.5528838911997,0.927857632937047,0.854450210224287,8350.71869643342,5077.50632734506,13.5965388884945,788.5,12.211171184957,804.591836734694,0.02,9628.50847933861,8361.62461856067,8350.71869643342,309.13511850567,306.77075255102,13.675527342758,13.6349267298161,45.4998961518721,45.2174375145295,51.7039514477393,10.9059221272419,2.36436595464954,0.0406006129418532,0.282458637342557,258.269650405158,1
6061,1000,32.2004869096852,32.6988729737445,1,0.852806901781672,9000,5511.25627424759,14.6819276265036,771.46724821514,12.6864948579989,800,0.0356659397310755,9787.21527759593,8998.81653251908,9000,304.051934071582,305.02,14.8219909305193,14.7233799043696,44.4061185739443,45.4222257314277,52.0346727188743,1.18346748092335,0.968065928417843,0.0986110261496851,1.01610715748342,278.350515463919,1
6062,1000,26.7731340927788,30.6021346051583,0.917787822698078,0.838699167773653,8260.09040428271,5363.54874968889,13.7015551911328,784.305651303532,12.7505949857093,800.311889085236,0.02,10000.3637047743,8318.36930828806,8260.09040428271,305.95370800475,305.138915510974,13.8874259846525,13.7402395306438,42.6497986186467,43.297634390144,49.8498736045017,58.2789040053522,0.814792493776224,0.147186454008708,0.647835771497313,255.466713534518,1
6063,980.628996834152,28.6288368839391,31.6104622274119,0.974210443856814,0.850694613692898,8767.89399471133,5417.84686684752,14.3388025165615,779.915986351042,12.4823436396835,800,0.0251050170611974,9735.17935171643,8793.46714984411,8767.89399471133,307.1759828377,305.02,14.451038766414,14.3792860308045,44.5859993364006,44.3353576759384,50.9481462945865,25.5731551327844,2.15598283770004,0.0717527356094383,0.2506416604622,271.171979217877,1
6064,1000,27.4247832068152,32.1715638630337,0.890821422306153,0.844287539432428,8017.39280075538,5088.83983039568,13.2109502769946,782.764175324279,12.7430097129655,800,0.0215447808446518,9974.77148911875,8039.48175902419,8017.39280075538,307.203066085153,305.02,13.3013245977268,13.2482494651998,43.6425982216088,44.843428264787,51.345877265697,22.0889582688105,2.18306608515309,0.0530751325270202,1.20083004317812,247.960602085219,1
6065,989.845989868001,28.1978982674679,31.1211389538321,0.938619555313656,0.849085127603856,8447.5759978229,5255.63682298399,13.84114918143,780.935371648305,12.6046708467287,800,0.0238307854396191,9843.43331219461,8421.39657241957,8447.5759978229,303.701061917396,305.02,13.6774321010523,13.8802276441802,43.4980561800989,43.7934537847449,50.3036846323861,26.1794254033339,1.31893808260378,0.20279554312787,0.295397604646055,261.26523704607,1
6066,998.686658721816,28.9947281742763,32.806462213959,0.916710898375612,0.865570464723816,8250.39808538051,4773.37607983028,13.2606175889061,779.050470503749,12.7079003377433,800,0.0261869118703132,9900.09573723368,8231.63227186393,8250.39808538051,305.986884784925,305.02,13.3699963774591,13.2980570055109,45.3243727842283,45.4584290724659,51.933711368031,18.7658135165766,0.966884784925071,0.0719393719481882,0.134056288237637,255.166951094243,1
6067,1000,27.8884963531043,32.0543948304937,0.961957800099119,0.856069316495347,8657.62020089207,5227.13104736078,14.0695716230359,781.667261876732,12.7375938181413,800,0.0229159226540854,9956.56008272453,8677.38050607859,8657.62020089207,304.677345232505,305.02,14.1613677508947,14.1092950031812,45.3025562552153,44.731067889539,51.264684569701,19.7603051865171,0.342654767494707,0.0520727477135186,0.571488365676259,267.761449512127,1
6068,1000,28.0598059112067,33.003057579172,0.914329730089543,0.84921203030791,8228.96757080589,5116.88804320581,13.4809497172886,781.26202911704,12.7355891770322,800,0.0234224636036994,9949.83224244918,8265.56319747514,8228.96757080589,303.611791327621,305.02,13.5686749962305,13.5190112094711,44.1376486061283,45.6555615749883,52.1435748182698,36.5956266692592,1.40820867237869,0.0496637867594405,1.51791296886007,254.50415167441,1
6069,961.695002417055,31.1713111055281,33.2049141569274,0.948551554520207,0.852466595464312,8536.96399068186,5235.35884381291,13.9321247853261,773.901763579873,12.21238539996,800,0.0326227955251585,9451.18659854614,8512.62110302177,8536.96399068186,307.199592553539,305.02,13.9530084589614,13.9714601044039,46.1679552398296,45.868864166615,52.3869393059868,24.3428876600847,2.17959255353895,0.0184516454424433,0.299091073214626,264.029814144801,1
6070,991.961064796239,27.1446560092404,31.2898680582971,0.98231953951482,0.841841048426303,8840.87585563338,5668.10851959223,14.6102103890174,783.426816210142,12.6438076130294,800,0.0207164797373227,9905.49794304918,8771.6687432317,8840.87585563338,303.23942260959,305.02,14.6101184192691,14.6514601837401,44.4182543455165,43.9942270810308,50.597009851065,69.2071124016857,1.78057739041009,0.0413417644710279,0.424027264485666,273.429150174229,1
6071,1000,28.0887189337637,29.7414785653426,0.940694815192815,0.843963593418207,8466.25333673534,5380.92189727535,13.9559313064863,781.193635362182,12.735250635653,800,0.0235079557972724,9948.6967413143,8409.10289393806,8466.25333673534,305.70724197478,305.02,13.9947436494255,13.9953338397988,43.1030793222862,42.4405715649094,49.0282315076222,57.1504427972795,0.68724197478025,0.00059019037330188,0.662507757376815,261.842886703156,1
6072,1000,26.8235606968067,31.8143038670038,0.914249682006655,0.858944335425536,8228.2471380599,4905.35865002781,13.3270363838547,784.186367171704,12.7500090786009,800.190170583371,0.02,9998.38330075431,8229.40514474465,8228.2471380599,305.128118125017,305.092507289175,13.3408132858359,13.3646633242244,44.3524313507352,44.4846953510726,51.0121917773905,1.1580066847564,0.0356108358426468,0.0238500383885292,0.132264000337415,254.481870249276,1
6073,958.506473532835,28.1945367660398,31.3843171812091,0.948055348323459,0.841896442341225,8532.49813491113,5469.16408908946,14.0996653072356,780.943323279933,12.2056320862393,800,0.023820845900084,9531.90688415987,8419.38120665252,8532.49813491113,305.130233874766,305.02,14.026950267006,14.1394736525021,45.2463691709144,44.0623272836514,50.6084359622455,113.11692825862,0.110233874765584,0.112523385496164,1.18404188726306,263.89169489416,1
6074,979.593736187431,25.9282847645016,30.4310684377156,0.973907752264687,0.851642834936565,8765.16977038218,5394.30760107485,14.3183874878378,786.304142389571,12.4999930783787,802.351165703644,0.02,9828.79633737016,8745.01797576892,8765.16977038218,305.321503153639,305.916440703657,14.4114690739639,14.3588133632296,43.4206679377542,43.1392003587287,49.7469315554123,20.151794613259,0.594937550017562,0.0526557107343919,0.281467579025438,271.087724857182,1
6075,963.797190253735,29.8248270544917,32.7451793296703,0.960818761551574,0.821192192216909,8647.36885396417,6009.11204571881,14.6497579334477,777.0868716026,12.2545014283697,800,0.0286414104967503,9522.81217802143,8647.51358101471,8647.36885396417,305.597596757849,305.02,14.5851891703672,14.6911193848848,44.081610546003,45.4661337839212,52.0947659784577,0.144727050537767,0.577596757849051,0.105930214517599,1.38452323791815,267.444397545285,1
6076,948.0789880329,28.9719493566236,30.7600714359922,0.907813405237445,0.84319704070075,8170.320647137,5209.22404889676,13.48035418811,779.104353796907,12.0641916250603,800,0.0261195577538663,9399.26422012468,8092.39017765561,8170.320647137,302.641131013906,305.02,13.5186139853617,13.5184139989028,44.6271398846117,43.4427676967315,49.9883668346776,77.93046948139,2.37886898609401,0.000199986458952139,1.18437218788015,252.690329292898,1
6077,1000,26.6276182208888,32.0840246204466,0.892828597393768,0.840344088496744,8035.45737654391,5183.17019344056,13.3028510494294,784.649869098488,12.7522847370221,800.663131733151,0.02,10006.078549611,8089.30742980402,8035.45737654391,304.16353043486,305.272835551557,13.3588150543658,13.3404097060404,44.419963677205,44.7213538391851,51.1782552090488,53.8500532601092,1.10930511669659,0.0184053483254498,0.301390161980038,248.519300305483,1
6078,983.355158501308,28.1234940123004,31.1179689723319,0.974268236230055,0.860247152288246,8768.41412607049,5197.12864027204,14.1804197140178,781.111374913903,12.5228739276469,800,0.023610781357621,9781.75927149774,8779.55243930448,8768.41412607049,308.753504428453,305.02,14.1647188143367,14.220456057555,44.0973687262943,43.7930115398852,50.335992982817,11.1383132339888,3.73350442845299,0.0557372432183314,0.304357186409113,271.188065754758,1
6079,978.271083954876,27.1379107547857,32.5846531125701,0.883992240530353,0.830924397761261,7955.93016477318,5327.27515515652,13.3205061465248,783.442772109554,12.4693881940742,800,0.020696534863057,9769.05205327565,8077.10108715714,7955.93016477318,304.102779794243,305.02,13.1683932387519,13.3581146497233,45.6051187599805,45.2067135255185,51.64529788912,121.170922383965,0.917220205757246,0.189721410971371,0.398405234461933,246.059695817728,1
6080,959.060967111069,27.9602875492119,31.6492358199911,0.913340973317291,0.839145604628632,8220.06875985562,5327.98077777243,13.6279145625823,781.497439802339,12.2153235903043,800,0.0231282002470761,9546.24411217989,8187.83675049766,8220.06875985562,303.768487785799,305.02,13.7371006749224,13.6663909885363,45.4456356433601,44.2543354886459,50.6708235600682,32.2320093579583,1.25151221420106,0.0707096863861505,1.19130015471421,254.228930717185,1
6081,1000,27.3924326482522,32.4519298677458,0.947904635781742,0.84159827679712,8531.14172203568,5474.94448609482,14.1024183848414,782.84070057056,12.7433869819675,800,0.0214491242868006,9976.04199260519,8558.47658469358,8531.14172203568,304.424158125925,305.02,14.0442898510298,14.1422345030204,46.047444296852,45.0742964355338,51.5387193144468,27.3348626579045,0.595841874075234,0.0979446519905824,0.973147861318203,263.849743980486,1
6082,972.931023940834,28.1510591718029,29.4873271423642,0.973630796897557,0.835351005790661,8762.67717207801,5766.42861787525,14.593487421415,781.0461695291,12.3898100642673,800,0.0236922880886248,9677.01369188907,8625.7368701171,8762.67717207801,304.827085442867,305.02,14.4845038296196,14.6346900012816,42.790066500353,42.1471273494688,48.6944416885915,136.940301960911,0.192914557133349,0.150186171661963,0.642939150884217,271.010634187981,1
6083,968.98873252521,25,31.9011047534565,0.926571035532432,0.842675619312782,8339.13931979189,5328.23364914119,13.7674046259451,788.5,12.3750368250208,804.591836734694,0.02,9757.71653652887,8352.65141659635,8339.13931979189,307.163217501408,306.77075255102,13.7729877213092,13.8062748817157,43.9217139120248,44.5478691985774,51.0686432162966,13.5120968044575,0.392464950387193,0.0332871604065232,0.626155286552589,257.911525354389,1
6084,993.887567843936,28.2732623770939,32.5136036385377,0.937575828085061,0.83938990087521,8438.18245276554,5463.97238563839,13.9854500934682,780.757097846984,12.6552582875611,800,0.0240536276912694,9880.6827331002,8433.39616559395,8438.18245276554,303.908214126842,305.02,13.9611177253484,14.0249359687636,45.8661625098651,45.1596930394853,51.6814254193726,4.78628717159154,1.11178587315777,0.0638182434151542,0.706469470379837,260.974715033987,1
6085,972.515695876551,26.1726047157298,31.8311452478015,0.972474078937835,0.85836461110551,8752.26671044051,5231.18516117565,14.1853486814147,785.726203544941,12.4069262391401,801.761432188715,0.02,9748.44705154166,8753.83465406724,8752.26671044051,306.208063901837,305.691590057752,14.225799102699,14.2253989411713,44.5859150897056,44.5088715736924,51.0960663932608,1.56794362672917,0.516473844084999,0.000400161527718268,0.0770435160131626,270.688661147646,1
6086,980.002597612114,26.6635095825019,30.6056621992155,0.915063970579176,0.859055915349237,8235.57573521259,4907.29521933069,13.3371737387959,784.564968082592,12.4968638615283,800.576498043461,0.02,9804.60159665243,8256.01169339623,8235.57573521259,306.608970051989,305.239804291521,13.3636580506437,13.3748293005063,42.3623410151454,43.256276046935,49.7849424339063,20.4359581836452,1.36916576046832,0.011171249862624,0.893935031789617,254.708527893174,1
6087,960.237011648234,30.0231679539402,30.1224486768215,0.983093933212549,0.859630049650849,8847.84539891294,5258.67447540066,14.3191491541487,776.617696204954,12.2069792088534,800,0.0292278797438069,9480.15607080153,8801.52330724921,8847.84539891294,308.431630952853,305.02,14.3125533528147,14.359577179994,42.1757964182319,42.813830279239,49.4258169834124,46.3220916637383,3.41163095285339,0.0470238271792969,0.638033861007059,273.644703059164,1
6088,969.040977510658,25.8224815303685,31.4645292332739,0.887071791841503,0.856112179527322,7983.64612657353,4819.30852909474,12.9736410845295,786.554419939913,12.3665204809822,802.606550959095,0.02,9726.94134359401,7981.51222834582,7983.64612657353,304.781689752157,306.013812716929,13.1211682032033,13.0102702648968,45.0053703200205,44.1006164102681,50.5955192634124,2.1338982277075,1.23212296477254,0.110897938306541,0.904753909752479,246.916890512584,1
6089,976.957696671954,26.9247841278154,31.3432064367798,0.953448477817093,0.838424536920813,8581.03630035383,5578.10092902215,14.2385916630899,783.946923145653,12.4550699607735,800,0.0200663460679342,9764.11377331223,8542.86679986826,8581.03630035383,308.156538441462,305.02,14.2779145422977,14.2787922466273,44.4201624115118,43.9952227892636,50.5274373833606,38.1695004855683,3.13653844146205,0.000877704329568019,0.424939622248246,265.392875268676,1
6090,955.741061148283,27.7863809821023,30.8960856880887,0.930222558920578,0.844561075202443,8372.0030302852,5307.92438021189,13.7908041646849,781.908815786837,12.1749825409073,800,0.0226139802664538,9519.72618078626,8428.72805265781,8372.0030302852,304.259553011561,305.02,13.8927989078141,13.8297404856349,43.9022103884866,43.5394953382339,50.0559722323831,56.7250223726078,0.760446988439242,0.0630584221791661,0.362715050252753,258.927928771708,1
6091,991.477007366942,29.5828737706934,31.484552018141,0.947362779372911,0.852588436403145,8526.2650143562,5226.06299147737,13.9126758028848,777.659212095425,12.6092819394091,800,0.0279259848807191,9805.72425808994,8588.31536919088,8526.2650143562,305.672800650663,305.02,13.8836053745489,13.9519562106018,44.5489934771112,44.136607285324,50.6733497941653,62.0503548346824,0.65280065066338,0.068350836052927,0.412386191787157,263.69891796978,1
6092,997.400243289234,26.1169536724567,32.4623810953457,0.975523725688416,0.824274641967328,8779.71353119574,6030.74180648494,14.8183443351817,785.857846087804,12.7250347112661,801.895761314085,0.02,10000.0683695881,8781.08424294211,8779.71353119574,304.713340981549,305.742806395028,14.923904869099,14.8601817656965,44.1935108031198,45.1475762851301,51.7514376708981,1.37071174636549,1.02946541347859,0.0637231034025199,0.954065482010336,271.537531892653,1
6093,981.313468628631,25,30.957483656279,0.905589297518662,0.848317137049236,8150.30367766796,5087.12083999592,13.3661652540417,788.5,12.5324370692331,804.591836734694,0.02,9881.82662909031,8198.05950669905,8150.30367766796,307.699000131869,306.77075255102,13.4072553924421,13.4039026690603,43.1000559399231,43.6053000733415,50.1286067413242,47.7558290310935,0.928247580848506,0.00335272338185,0.505244133418422,252.071247762927,1
6094,953.37367556569,27.9623081503798,32.3114708463289,0.917287455849822,0.826859156086071,8255.5871026484,5615.24515940141,13.8901744433909,781.492660070277,12.142863416502,800,0.0231341749121543,9489.55863223217,8195.72661512137,8255.5871026484,302.566881684519,305.02,14.0401159285079,13.9293913218065,46.0322901542422,44.9393552978677,51.4252964288176,59.8604875270303,2.45311831548071,0.110724606701416,1.09293485637452,255.327436164384,1
6095,957.896389418588,27.4731502055935,32.1569636389521,0.967275113318409,0.836741414927455,8705.47601986568,5697.22382563807,14.4741321795251,782.649763188669,12.2059425600139,800,0.0216877960141644,9552.97805408938,8753.65464478459,8705.47601986568,306.180524705518,305.02,14.580627576277,14.5149977773021,44.7077469375548,44.8145039290165,51.3658042676304,48.1786249189045,1.16052470551818,0.0656297989749302,0.106756991461758,269.241526387599,1
6096,967.494623599899,25.3101109295691,31.8843720999546,0.885432281233848,0.854429637847446,7968.89053110463,4845.77469356507,12.9751633008807,787.766432596104,12.3525036775014,803.843298567453,0.02,9730.88775565557,7972.6914381204,7968.89053110463,305.08547136706,306.485353661306,13.0357506878084,13.0117967790034,43.020068295352,44.4903022505593,50.9376593781418,3.80090701576501,1.39988229424603,0.0239539088050353,1.47023395520731,246.460531889835,1
6097,997.565649606149,28.8189783431647,32.8014446950333,0.938230935175413,0.839080602837867,8444.07841657872,5474.60962472654,14.0003809229004,779.466206729244,12.6956991594555,800,0.0256672415884452,9895.86846559641,8498.7867169355,8444.07841657872,306.472209006258,305.02,14.1235333276222,14.0399089532116,46.976884593618,45.4134459899473,51.8825549797095,54.7083003567896,1.45220900625839,0.083624374410606,1.5634386036707,261.157064430271,1
6098,953.949069672219,28.8646349335657,30.7921499740414,0.883449137511321,0.838754943092662,7951.04223760189,5161.71592467658,13.1880396387086,779.35820606465,12.1400925368795,800,0.0258022424191872,9461.48074100127,8023.21751483085,7951.04223760189,306.636816815524,305.02,13.3711119677653,13.2252741420734,42.9946599856263,43.3578165982499,49.7412200094918,72.1752772289556,1.61681681552426,0.145837825691894,0.36315661262357,245.90852281243,1
6099,979.853482660578,25.248622152284,33.2206352306608,0.917220982666814,0.855243365900471,8254.98884400132,5002.03191531278,13.4282077772772,787.911884298772,12.5109892900646,803.991718672217,0.02,9857.55714597659,8242.2212158298,8254.98884400132,307.9184741496,306.541942536749,13.5885591531353,13.4661203602967,45.6675314756172,45.7786583347067,52.1618803917482,12.767628171523,1.37653161285067,0.122438792838601,0.111126859089445,255.308933319629,1
6100,973.706494114367,28.3807232585243,30.9957572408498,0.903315719530553,0.822480540720268,8129.84147577498,5622.25939475151,13.7514255408056,780.502899131961,12.3970638428518,800,0.0243713760850491,9675.94427006985,8066.7892495825,8129.84147577498,304.095398738463,305.02,13.814080014202,13.7902506819637,43.4320553018886,43.5336212207471,49.8909067036308,63.0522261924816,0.924601261536793,0.0238293322382965,0.101565918858483,251.43839615799,1
6101,955.059379968162,27.7751269036676,32.9138933735478,0.903895144307627,0.855195908314484,8135.05629876864,4930.37842488283,13.2338505068917,781.935437309374,12.1664243771828,800,0.0225807033632822,9513.35836586383,8122.91806280038,8135.05629876864,306.260874058338,305.02,13.2185525556344,13.2712143505507,44.8965878725959,45.43464022413,51.7739807738672,12.1382359682602,1.24087405833831,0.0526617949163235,0.538052351534105,251.599679343361,1
6102,996.054175460414,26.021644745007,32.0255096652423,0.88183667086758,0.836622393255295,7936.53003780822,5196.45752793229,13.1975238458563,786.083299355686,12.7089594951777,802.125815669067,0.02,9990.30081134707,7893.24018193505,7936.53003780822,305.166971230616,305.830520369224,13.2751607399966,13.2347851264946,43.361078760695,44.5105399791972,50.7957876616109,43.2898558731695,0.663549138607777,0.0403756135020306,1.14946121850217,245.459691890977,1
6103,924.87741550714,26.4298789025417,31.9902423577181,0.887528696339235,0.846837827652292,7987.75826705311,5016.66156286139,13.1224806152196,785.117621456037,11.7964216357948,801.140430057181,0.02,9261.57849638777,8033.26753616064,7987.75826705311,303.712781439772,305.454817470052,13.1489207877305,13.1595300222587,43.2425352180589,44.4497509393556,50.7058930405593,45.5092691075279,1.74203603027991,0.0106092345282249,1.20721572129662,247.044070115046,1
6104,962.405161311991,26.3650552995342,32.0831293590322,0.991117469699192,0.84931713847396,8920.05722729273,5544.15520468737,14.6113057498488,785.270961688952,12.2757953373366,801.296899682604,0.02,9639.82561004703,8818.40886829266,8920.05722729273,304.822716978829,305.514475426485,14.7390789919177,14.6525586371628,45.0425348916154,44.6161530613346,51.0431776593911,101.648359000075,0.691758447655502,0.0865203547548816,0.426381830280818,275.878058576065,1
6105,1000,27.4908761828702,31.8039713971247,0.931573695416901,0.838930271678433,8384.16325875211,5439.05505578564,13.9035318706891,782.60783238942,12.7422387138953,800,0.0217402095132244,9972.17581967014,8370.65934135645,8384.16325875211,306.195028403962,305.02,13.9690918694655,13.9427864618494,45.3446575729491,44.3414200851406,50.7832649124615,13.5039173956629,1.17502840396162,0.0263054076161122,1.00323748780853,259.304018311922,1
6106,979.165400206079,25,31.7816011158484,0.967196380394106,0.842565718637033,8704.76742354695,5564.3512026299,14.3729085681999,788.5,12.5050039062463,804.591836734694,0.02,9860.19558007521,8650.89240318323,8704.76742354695,305.493144391064,306.77075255102,14.4128544919564,14.4134883758974,43.6213494334848,44.3552822681718,50.874099215124,53.8750203637228,1.27760815995612,0.000633883940912128,0.733932834686975,269.219611037536,1
6107,957.34130472601,29.1665435607431,30.2568151216842,0.88963293803997,0.857883040272561,8006.69644235973,4795.75977225804,12.9842406805268,778.644041207062,12.1798589951735,800,0.0266949484911723,9483.7746293341,8038.91962627033,8006.69644235973,304.653877798555,305.02,12.9799049103581,13.0208997873049,43.1429387823213,42.7882819061948,49.2196129131405,32.2231839105943,0.366122201444682,0.0409948769467743,0.354656876126462,247.629786877106,1
6108,959.346548004623,26.8998035741061,32.1966080848815,0.959413483759162,0.825835985207031,8634.72135383245,5896.0969913263,14.5460742528247,784.006014645452,12.2308270187254,800.006137393319,0.02,9589.04194676885,8682.51104282462,8634.72135383245,305.569705921299,305.022340034638,14.5026773831008,14.587142968536,43.7720355225394,44.757752284074,51.2544166074834,47.7896889921685,0.547365886661169,0.0844655854352023,0.98571676153454,267.053237747396,1
6109,986.196175517135,27.3928070289808,32.7028001870268,0.936610898812978,0.845206095966357,8429.4980893168,5330.13811978121,13.874916295212,782.839814972946,12.5674751994437,800,0.0214502312838176,9838.31995980961,8413.24878511639,8429.4980893168,305.068381355333,305.02,13.9093452539917,13.9140900944752,44.9050914010772,45.2670563214843,51.769317668476,16.2493042004044,0.0483813553328787,0.00474484048347712,0.361964920407054,260.706126473716,1
6110,963.719548685343,29.9254591533633,34.1901948971597,0.953859029919362,0.843906453685093,8584.73126927425,5457.50714132254,14.152190720126,776.848826372719,12.2523661962074,800,0.0289389670341013,9518.2362998125,8655.60300074718,8584.73126927425,306.174950027657,305.02,14.2269377863904,14.1921473632227,45.4700773910798,46.7730009362788,53.3113736084592,70.8717314729238,1.15495002765709,0.034790423167701,1.30292354519901,265.507152657968,1
6111,964.165911572221,27.2709331474386,32.8684905435737,0.936932720314643,0.839468025291249,8432.39448283179,5458.50424178301,13.9745564557523,783.128107639734,12.2881048323719,800,0.0210898654503326,9623.16028385409,8307.97581416228,8432.39448283179,304.507519395831,305.02,13.8057788064717,14.0140115744529,45.6118493966602,45.4510228593969,51.9844675233598,124.418668669503,0.512480604168786,0.208232767981212,0.160826537263311,260.795705654592,1
6112,970.782486303275,29.4212962754685,28.996579960702,0.931620867802609,0.814207373921365,8384.58781022349,5978.6673015552,14.3264293366888,778.041423660379,12.3479483666679,800,0.027448220424526,9607.21532648712,8519.67118815448,8384.58781022349,305.077547173018,305.02,14.4916196439236,14.366877917066,41.3313551366853,41.5741613878801,48.0941351332516,135.083377930991,0.0575471730180652,0.124741726857669,0.242806251194878,259.317148769799,1
6113,994.635753535555,25.592755473777,31.9261679772096,0.89565496771522,0.825706369232169,8060.89470943698,5506.98429132238,13.5815360205824,787.097836926781,12.6957884514389,803.161058088552,0.02,9992.82762820752,8098.98886528604,8060.89470943698,308.253528625522,306.225232422713,13.7244316368599,13.6198815034982,44.7166779377719,44.4664387325588,50.9097929587736,38.0941558490558,2.02829620280943,0.104550133361755,0.250239205213063,249.306021941351,1
6114,982.501484239699,27.8652807776818,31.1697952522852,0.948738555867415,0.834695066293697,8538.64700280673,5633.60077732014,14.231559378622,781.722178320394,12.5149715866102,800,0.0228472770995078,9783.23085030278,8619.59110086288,8538.64700280673,307.060674778151,305.02,14.2920340431544,14.2717401075315,45.5735445209637,43.7283784137673,50.2140506200994,80.944098056143,2.04067477815056,0.0202939356228349,1.84516610719638,264.081866066189,1
6115,988.759642383247,31.2553398538017,30.7451250696791,0.883581964670919,0.84198680643512,7952.23768203827,5095.34973616709,13.1393941816566,773.702993575832,12.5550826229767,800,0.0328712580302098,9713.90500998897,7977.21790501231,7952.23768203827,307.361609680795,305.02,13.3424398574321,13.1764913416798,42.4588278484681,43.2581632516092,49.6539595050579,24.980222974038,2.34160968079516,0.165948515752248,0.799335403141185,245.945495320772,1
6116,946.29533419535,31.3164145734548,32.3738958866994,0.899029994483356,0.838112431144102,8091.2699503502,5266.31939834497,13.4309175942334,773.558521326492,12.0151888102752,800,0.0330518483418843,9294.45168953508,8071.77439825424,8091.2699503502,304.729877137008,305.02,13.5015694917238,13.4688378280253,44.426287580671,44.8632879509709,51.2218416193797,19.4955520959638,0.290122862991609,0.0327316636984918,0.437000370299913,250.245462381966,1
6117,962.305950357849,27.0064752243522,32.0964311499108,0.921083751354848,0.849189438839286,8289.75376219364,5155.17753719091,13.5808928305728,783.753682856795,12.2673629883923,800,0.0203078964290064,9614.59092109358,8335.52551029332,8289.75376219364,304.325369894052,305.02,13.6550560014558,13.6192364975356,45.2820936329468,44.5860254342472,50.9581923709141,45.7717480996871,0.694630105948136,0.0358195039201892,0.696068198699592,256.384136975062,1
6118,903.08341131788,25.5413573210064,31.0081409627237,0.90689858469433,0.837537923304849,8162.08726224897,5324.64806779099,13.5577627149469,787.21941925716,11.527725969349,803.285121690979,0.02,9074.84974294658,8114.74532961441,8162.08726224897,306.934253885742,306.272534772728,13.6281957722201,13.5960410774071,44.0115919706835,43.4839574407791,49.8397844511559,47.3419326345629,0.661719113014271,0.0321546948130447,0.527634529904425,252.435688523165,1
6119,968.165492363818,29.1835692076396,31.4692035180832,0.898777965980835,0.844310809381423,8089.00169382751,5133.79902552427,13.3285790747685,778.603767039328,12.3173763755327,800,0.0267452912008395,9590.355646031,8065.30859247353,8089.00169382751,306.169888479184,305.02,13.3885715309653,13.3662103707006,42.9771700567353,43.9253284156469,50.2541036240457,23.6931013539825,1.14988847918363,0.0223611602647935,0.948158358911627,250.175310118378,1
6120,962.571677138568,28.2868911140642,32.5727819626208,0.960968492749337,0.845470940721963,8648.71643474404,5462.75418979435,14.2312893501578,780.724859069681,12.2563564848527,800,0.0240939261628985,9568.84218934437,8708.79542287431,8648.71643474404,303.722183810732,305.02,14.1424045983266,14.2714693166814,43.1152146920127,45.0694560105789,51.4937983320805,60.0789881302753,1.29781618926785,0.129064718354774,1.9542413185662,267.486075301363,1
6121,945.362903035551,29.2312843696166,32.7949928265985,0.882403608573548,0.835049234485513,7941.63247716193,5232.37342007637,13.2308875575461,778.490896823672,12.0267411898235,800,0.02688637897041,9362.7085347319,8002.96154557349,7941.63247716193,303.537454779014,305.02,13.2624124036383,13.2682430357505,45.9778957656059,45.2516067038407,51.6002410682329,61.3290684115627,1.48254522098568,0.00583063211215418,0.726289061765243,245.617499293669,1
6122,943.56496243242,31.6921546678051,32.4048604574325,0.901411473178839,0.836418946019514,8112.70325860955,5316.11188474521,13.493760736479,772.669708133307,11.9762822283291,800,0.0341628648333662,9253.71049388512,8045.45904986394,8112.70325860955,303.453927171269,305.02,13.6530786148204,13.5318583987026,45.9254769262487,44.8454331751481,51.1738206970653,67.2442087456102,1.56607282873108,0.121220216117843,1.08004375110054,250.90834820442,1
6123,1000,27.1561021696123,30.8171254833415,0.907482253136498,0.856728825234253,8167.34027822848,4916.89485981388,13.2625961900879,783.399740317782,12.7461408085766,800,0.0207503246027724,9985.32339949282,8237.62332017967,8167.34027822848,305.162091961453,305.02,13.2600346281694,13.3000411929842,43.1093022557887,43.2492280418999,49.5740332442052,70.2830419511902,0.142091961453048,0.0400065648147354,0.139925786111277,252.598152934903,1
6124,970.556513576961,26.869228886342,32.4344664259342,0.90645724093132,0.83821477571793,8158.11516838188,5307.64752130387,13.5402223380142,784.078339069358,12.3740892143209,800.079937825875,0.02,9702.2553186608,8193.5269299182,8158.11516838188,302.697348875743,305.050478294561,13.4165764214169,13.5784511777825,44.9551926909449,44.8577201560295,51.1779962394483,35.4117615363193,2.35312941881801,0.161874756365592,0.0974725349153402,252.312840259234,1
6125,972.40841770252,26.1238766542554,31.1880129796083,0.91014720560024,0.831976298425712,8191.32485040216,5462.46157003336,13.6972843373155,785.841469774359,12.4061060288622,801.879050790162,0.02,9749.23259589763,8247.10107711027,8191.32485040216,305.272087228128,305.736435090019,13.6711208175516,13.7359566186946,42.0746874333833,43.6064788713513,49.9302809580375,55.7762267081052,0.464347861890701,0.0648358011430137,1.53179143796795,253.339943826872,1
6126,977.845140227787,30.5407794667364,31.9019234801227,0.921825030541853,0.830989603153053,8296.42527487668,5553.86175972178,13.889502543546,775.393286171435,12.4248154666463,800,0.0307583922857062,9634.11849475658,8297.41251702626,8296.42527487668,305.104147123776,305.02,13.8561407144633,13.9287175249505,43.3329364011241,44.3263887569622,50.6744467699912,0.987242149578378,0.0841471237764608,0.0725768104872273,0.993452355838137,256.590472418867,1
6127,964.104011376147,27.7339307917209,32.7036757897345,0.987329253757439,0.826023061001074,8885.96328381695,6063.33151337626,14.9659268510748,782.032886712184,12.2821073563706,800,0.0224588916097698,9605.01187081143,8944.47591206426,8885.96328381695,302.807627474756,305.02,14.8709636618142,15.0081809592638,45.5001455551882,45.1931006056691,51.6805005266636,58.512628247312,2.21237252524389,0.137217297449597,0.307044949519067,274.823606715989,1
6128,974.297591941614,28.6010823884745,29.5240954600602,0.913445143740818,0.850110979111555,8221.00629366736,5092.52485268123,13.453665684407,779.981639610064,12.4020693846563,800,0.0250229504874205,9673.38641320201,8213.68957804266,8221.00629366736,304.442427636146,305.02,13.5312959164417,13.4916501441083,43.2283445533505,41.9983660817126,48.4508455344971,7.31671562470547,0.577572363854131,0.0396457723334009,1.22997847163785,254.25792660827,1
6129,944.607242806461,26.0917107880205,32.517784430231,0.947166868710154,0.845489157228874,8524.50181839139,5383.89020868243,14.0265944745733,785.917558130938,12.0517667919978,801.956691970344,0.02,9471.69512833046,8526.2960906131,8524.50181839139,305.17536603116,305.766037730993,14.096340511511,14.0661965150182,44.6709618218971,45.0108863942891,51.5003339005698,1.7942722217158,0.590671699833365,0.0301439964928818,0.339924572391958,263.644386135817,1
6130,974.74448937604,25,31.9454616203432,0.89381544140003,0.826302197715745,8044.33897260027,5483.21073592491,13.5438685694845,788.5,12.448544081188,804.591836734694,0.02,9815.67700801672,8023.26726899785,8044.33897260027,305.949546529551,306.77075255102,13.3626843226006,13.5821077038547,44.2716932880022,44.4046952669384,50.8222500304997,21.0717036024171,0.821206021469891,0.219423381254066,0.133001978936214,248.793988843308,1
6131,961.357667810154,31.52240069026,31.9088175071999,0.955786338122711,0.842459111774223,8602.0770431044,5501.10672069554,14.2051482981666,773.07126116719,12.2040701081273,800,0.0336609235410127,9434.6158698628,8660.92622309566,8602.0770431044,301.670819513284,305.02,14.3303997264188,14.2452544592486,43.9433224524799,44.3975503585085,50.8773813177189,58.8491799912626,3.34918048671642,0.0851452671701374,0.454227906028578,266.043619889828,1
6132,926.117909856305,29.6997778877962,30.4967147171548,0.937616557616827,0.822419595769376,8438.54901855145,5837.08525037236,14.2746544420487,777.382675406418,11.7767863957581,800,0.0282716557419775,9155.06971602437,8495.03325169889,8438.54901855145,304.796137605489,305.02,14.3383806504145,14.3149568435743,43.1174412424148,42.9929129791403,49.4846960300289,56.4842331474447,0.223862394511286,0.0234238068402419,0.124528263274506,260.986052120149,1
6133,945.876030295607,26.7714473370526,32.0029914779859,0.952483912884026,0.844970149159524,8572.35521595624,5425.76686094294,14.113998537477,784.309641324202,12.0605007037594,800.3159605349,0.02,9459.16698115586,8539.0832808069,8572.35521595624,303.924076797165,305.140467852944,14.3087708560415,14.1538473505252,44.253732278872,44.5193311525577,51.0474679773584,33.2719351493361,1.21639105577941,0.154923505516303,0.265598873685711,265.124388122359,1
6134,971.03098500837,27.4752871672961,31.3174787647339,0.895273000671117,0.834683508650322,8057.45700604005,5316.36551362716,13.4297348973791,782.644708205761,12.3732852201036,800,0.0216941147427987,9683.88620063461,8084.7767567481,8057.45700604005,304.523099877792,305.02,13.5585971053981,13.4676517919992,44.6330021068626,43.7976983146383,50.246329994277,27.3197507080513,0.496900122208274,0.0909453133989615,0.835303792224295,249.199701217734,1
6135,936.462267016151,25,31.5669415673994,0.931066397561685,0.856199080483386,8379.59757805516,5056.40105912791,13.615690830963,788.5,11.9596385908087,804.591836734694,0.02,9430.17502885264,8438.8707302511,8379.59757805516,308.288724768209,306.77075255102,13.4936574876552,13.6541327449964,44.9109751317093,44.0507250877523,50.5074737307703,59.2731521959395,1.51797221718812,0.160475257341256,0.860250043956917,259.162811692429,1
6136,983.759407687754,28.6768935101622,32.1477751637786,0.863075119491028,0.848168598708163,7767.67607541925,4851.32657002573,12.7409025112067,779.802308401711,12.5216348756267,800,0.025247114497861,9764.39978097705,7819.26261463425,7767.67607541925,305.351396611884,305.02,12.6521218658494,12.7768745882115,45.3021987020252,44.5713948392045,50.9079265400471,51.586539214999,0.331396611883861,0.124752722362071,0.730803862820729,240.237404394411,1
6137,985.827948522067,26.1130086371995,32.388145632513,0.932724948713663,0.853913187078775,8394.52453842296,5116.02415775592,13.6764587023791,785.867178068704,12.5774380282794,801.905283743576,0.02,9884.19573061793,8421.1622371112,8394.52453842296,306.871328081048,305.746437059332,13.8186547393689,13.7150721856203,46.1713019052469,44.8263311834203,51.2039508991082,26.6376986882369,1.12489102171594,0.103582553748586,1.34497072182654,259.624470260505,1
6138,916.28525287483,25.8635566333269,31.734507113968,0.864290103277173,0.816954078921497,7778.61092949455,5491.06275970479,13.2463333462687,786.457256783865,11.6928378470421,802.507404881495,0.02,9195.91717720327,7817.2720493949,7778.61092949455,306.196947248439,305.976010796192,13.2586391881866,13.2837324334011,43.7383319820186,44.1206413925592,50.4013998224475,38.6611199003446,0.220936452246804,0.025093245214503,0.382309410540635,240.575595757564,1
6139,956.239721011321,28.4995261920152,32.1128017829759,0.919941013013999,0.832765216243325,8279.46911712599,5504.23081172252,13.8315607840077,780.221870792788,12.1733467501205,800,0.024722661509015,9497.91137518833,8246.86805081142,8279.46911712599,304.958526886962,305.02,13.9387966142426,13.8706121753185,44.0552888493836,44.5068280970341,50.8198246467445,32.6010663145717,0.0614731130378345,0.0681844389240922,0.451539247650501,256.066055168846,1
6140,937.176022969752,26.3850145840065,31.849715442878,0.840355074642949,0.852278341229482,7563.19567178654,4641.93544640507,12.3456841087983,785.223748001533,11.9537725706832,801.248722450544,0.02,9386.38610070976,7567.39097069546,7563.19567178654,306.404881804943,305.496106652331,12.4397357839316,12.3805403443787,43.949080793825,44.1754964695193,50.3644490606375,4.19529890892136,0.90877515261235,0.0591954395528411,0.226415675694355,233.913268199584,1
6141,940.6193976706,29.4398661163288,31.611697645872,0.907768616771455,0.815155935776665,8169.9175509431,5805.4608807338,13.9433861308437,777.997496701824,11.9640802461538,800,0.0275031291227198,9308.02448184741,8128.91752439167,8169.9175509431,305.752002389496,305.02,13.9184896436095,13.9827532446854,44.0869247595937,43.9424743136504,50.1655586298058,41.0000265514263,0.732002389496472,0.064263601075881,0.144450445943278,252.677862400303,1
6142,925.601445221173,28.0220150524612,32.7993887764139,0.915678740946316,0.834311325057464,8241.10866851684,5445.53355088494,13.7419630982835,781.351423393403,11.7884892361533,800,0.0233107207582463,9210.95284432621,8174.24542564274,8241.10866851684,308.436266872369,305.02,13.817617177298,13.7807615236174,45.8497528541856,45.1402124011273,51.4030052299196,66.8632428741021,3.41626687236862,0.036855653680572,0.709540453058281,254.879649541759,1
6143,925.058004076077,25,32.6346406765146,0.956535633321431,0.830162831452827,8608.82069989288,5781.51442591429,14.4268545595239,788.5,11.8139937869957,804.591836734694,0.02,9315.3341010461,8595.74902021318,8608.82069989288,306.238166405413,306.77075255102,14.3722722189634,14.4675866758473,45.1742896014286,45.0205034333164,51.3882327517283,13.0716796797042,0.532586145607013,0.0953144568838358,0.153786168112219,266.252186594626,1
6144,933.027590817769,27.7816217727927,30.0251777953197,0.882565278182323,0.843246565109617,7943.08750364091,5063.31580648288,13.1046685803575,781.920073696459,11.8856923648982,800,0.0225999078794265,9293.66144989465,7998.99474360842,7943.08750364091,308.010645101989,305.02,13.1980147197497,13.1416676977182,42.2248347284378,42.3789053905108,48.6863235580968,55.9072399675069,2.99064510198946,0.0563470220314688,0.154070662072918,245.662500112606,1
6145,930.407094782562,25,31.9940292305545,0.971165356004262,0.840438365244341,8740.48820403836,5635.78866439997,14.4684196779531,788.5,11.8823074755363,804.591836734694,0.02,9369.1994444604,8821.97271645508,8740.48820403836,307.021196851667,306.77075255102,14.3667580123941,14.5092691473164,43.2323537499815,44.4028645669595,50.8304670728192,81.4845124167186,0.250444300646564,0.142511134922236,1.17051081697807,270.324377444486,1
6146,931.458881026387,27.8716351766912,33.2055744339323,0.952442041790194,0.847188179987591,8571.97837611174,5375.70246773763,14.0764277282194,781.707146989537,11.8647285636986,800,0.0228660662630787,9274.74311533411,8639.14224283192,8571.97837611174,307.486356925683,305.02,14.1795994664005,14.1161704655761,46.3838969495551,45.6422084265631,52.1232018194056,67.1638667201787,2.46635692568259,0.063429000824339,0.74168852299195,265.112733281807,1
6147,935.609240892629,27.6015180553579,31.0406406572406,0.899780935078626,0.838483783744097,8098.02841570763,5262.86944152694,13.4361828216316,782.346109040051,11.9205480743865,800,0.0220673636999363,9325.99440362115,8152.93529887138,8098.02841570763,305.342493191209,305.02,13.4714378173079,13.4741179210239,43.5487128944117,43.4515577600314,49.8739828286742,54.9068831637442,0.322493191209446,0.00268010371600091,0.0971551343802091,250.454487083742,1
6148,942.789656558169,25.4941725202888,30.2411244168649,0.878367048085565,0.826295406173705,7905.30343277009,5388.58045315839,13.3098904811996,787.331034903257,12.0350832136526,803.399015207405,0.02,9475.59452175189,7882.17586068993,7905.30343277009,306.705875091778,306.315959523203,13.4642954689725,13.3474690126178,44.164956719788,42.611100404957,48.9508382593026,23.1275720801532,0.389915568574736,0.116826456354657,1.55385631483105,244.493920601138,1
