tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6149,968.280162195383,25.2993059125272,31.4057767321969,0.94696454446232,0.845144453360715,8522.68090016088,5390.43547117304,14.0293179734549,787.791991863917,12.3626535279587,803.869379452977,0.02,9739.19944751406,8526.72128625883,8522.68090016088,306.801572748601,306.495297650934,14.0882172613592,14.0689277033011,43.0637626101111,43.8053350889641,50.2117299759985,4.04038609794407,0.306275097667026,0.0192895580581176,0.741572478853001,263.588069077142,1
6150,960.725675921025,28.6146388186923,33.1137043283767,0.936078875179235,0.849526169529203,8424.70987661312,5231.65287857832,13.7965172427078,779.949571874383,12.2291561958255,800,0.0250630351570207,9538.12513931909,8340.49306840653,8424.70987661312,302.781757945991,305.02,13.7829843584056,13.835469693699,44.847363879414,45.5273164228689,51.9623929228343,84.2168082065909,2.23824205400894,0.0524853352934134,0.679952543454903,260.558037421025,1
6151,946.58843549379,27.8838813251292,33.7548132319684,0.9291301390902,0.833520677998666,8362.1712518118,5542.75566418938,13.9570603061626,781.678178725407,12.0573100970221,800,0.0229022765932414,9424.93619696772,8291.04415710366,8362.1712518118,304.62227818687,305.02,13.9512270641919,13.9964660270408,47.9792593448898,46.1735954204695,52.6168105414363,71.1270947081393,0.39772181313009,0.0452389628489716,1.80566392442027,258.623853148819,1
6152,951.937330503539,25,31.9513084197621,0.982470432377078,0.827782821321518,8842.23389139371,5993.02542027918,14.860617811271,788.5,12.1572719317319,804.591836734694,0.02,9586.00891817064,8903.93096113349,8842.23389139371,306.473138929388,306.77075255102,14.8535019459748,14.90257459477,43.335351917967,44.4239737071636,50.9721391377407,61.6970697397846,0.297613621632195,0.0490726487952173,1.08862178919655,273.471151280219,1
6153,950.731141955541,30.2942400143498,33.3012769893816,0.977728722120112,0.830989974884938,8799.558499081,5890.66485681902,14.7318189981274,775.976475246056,12.083080125981,800,0.0300294059424305,9376.18592627443,8915.33521022713,8799.558499081,303.095260506681,305.02,14.7936655690086,14.7734121369929,45.2177544728047,45.8145133394759,52.4308432804725,115.776711146127,1.9247394933185,0.0202534320156769,0.596758866671216,272.151293786011,1
6154,947.158463175127,25.6029482574576,32.3854064769122,0.996716425938223,0.838781476514815,8970.44783344401,5822.87977961836,14.8784116305161,787.073725896984,12.0896646526704,803.136454996923,0.02,9515.45740302237,8969.43135809193,8970.44783344401,308.139909108782,306.215851878952,15.0182986225143,14.9204186522644,44.0124824366639,44.9507435004073,51.6522956633465,1.01647535208213,1.92405722983085,0.097879970249922,0.93826106374334,277.436530931259,1
6155,944.157290665144,25,32.5773067501882,0.869420514488884,0.846114512025713,7824.78463039995,4929.14280036004,12.8657327210944,788.5,12.0579123868079,804.591836734694,0.02,9507.663916998,7705.05537388937,7824.78463039995,308.553812691339,306.77075255102,13.0444852764297,12.9020572379612,45.447427555001,45.068983055209,51.596812297117,119.729256510588,1.78306014031904,0.142428038468582,0.378444499791982,242.003648362886,1
6156,963.243854563455,28.626260121314,32.0927382725158,0.933303781868993,0.848198002554206,8399.73403682094,5245.43223776351,13.77715567116,779.922081683032,12.2610787925774,800,0.0250973978962102,9562.68609558663,8444.38160140637,8399.73403682094,305.639666612191,305.02,13.9055028717093,13.8160534575823,44.0771028717854,44.5839589612901,51.102937663807,44.6475645854352,0.619666612191111,0.0894494141270261,0.50685608950463,259.785588767659,1
6157,976.009461093983,25.3692553246677,31.0688222421369,0.929047590440774,0.842083780713551,8361.42831396697,5355.4161813538,13.8139043364687,787.626526529499,12.460552156918,803.700537274999,0.02,9814.26141399295,8361.60556405339,8361.42831396697,306.074809244563,306.430922349525,13.9310828617635,13.8529058773792,43.5896837314077,43.5562713127664,50.0608615325435,0.177250086424465,0.356113104962219,0.0781769843842621,0.0334124186412978,258.600875689701,1
6158,908.742398788414,30.2055052997661,29.8932760601527,0.914959613576186,0.833969745499295,8234.63652218568,5448.58635795342,13.7367949111821,776.186377213403,11.5503914149295,800,0.0297670284832457,8965.25646775091,8269.72111309244,8234.63652218568,302.441224933413,305.02,13.7398439490682,13.7755787448947,42.0528950167587,42.3650040680333,48.8329000963205,35.084590906763,2.57877506658718,0.0357347958264498,0.312109051274632,254.679480067599,1
6159,969.659220745508,26.855728185956,31.4441926304821,0.894926825037936,0.826031406685013,8054.34142534142,5495.70006916163,13.5651547154275,784.110274976121,12.3628013630396,800.112525485838,0.02,9693.79957624814,8072.31698161162,8054.34142534142,305.445838027909,305.062903154613,13.4291828969727,13.6034539481212,43.3773131550079,43.8846438380997,50.2884565458556,17.975556270193,0.38293487329662,0.174271051148454,0.50733068309183,249.103343051798,1
6160,928.739125268726,29.7612128750268,31.2780105689942,0.941124872295918,0.823575995094947,8470.12385066326,5833.468439672,14.307948125299,777.237350944124,11.8094437076635,800,0.028453311319845,9178.74074346817,8532.98560461441,8470.12385066326,303.838355114493,305.02,14.4323401006095,14.3483445266756,42.9919950530173,43.7354728291871,50.1780194370047,62.861753951147,1.18164488550667,0.0839955739339153,0.74347777616979,261.962593319483,1
6161,966.574514620067,30.1588014992657,32.951996211499,0.946964023625144,0.82513603450543,8522.6762126263,5835.0988419026,14.3695018185482,776.296855053487,12.2859905280462,800,0.0296289311831411,9537.57580813923,8517.13507040058,8522.6762126263,304.753247080172,305.02,14.4780816742417,14.4100720077858,45.6696559336688,45.4288300766937,51.9106170831055,5.54114222571843,0.266752919828036,0.0680096664559642,0.240825856975114,263.587924101845,1
6162,977.620601155807,25.8766979195401,32.3767187933176,0.942084046609766,0.831404926234164,8478.75641948789,5666.75184634367,14.1876622567532,786.426171071328,12.4753979360275,802.475684766661,0.02,9810.97943142122,8487.85577006057,8478.75641948789,305.79611261032,305.963916709409,14.3277255512609,14.2277190485517,45.1230295868344,44.8651561603978,51.3666638316609,9.0993505726783,0.167804099088698,0.100006502709212,0.257873426436575,262.229579984163,1
6163,954.694653591106,25,31.3230767316627,0.943370410243615,0.850619370871311,8490.33369219253,5248.01641640873,13.8861152962016,788.5,12.1924859374286,804.591836734694,0.02,9613.77516166244,8575.75639199534,8490.33369219253,308.694462074127,306.77075255102,13.85097691159,13.925320714208,44.6520243684658,43.8225913664451,50.3409479251361,85.422699802808,1.92370952310648,0.0743438026180101,0.829433002020735,262.587639964719,1
6164,944.17249932934,26.050483392877,30.9012857359397,0.89703111210622,0.848961497150521,8073.28000895598,5025.39023075238,13.2298005625247,786.01508153415,12.0466704206585,802.056205647091,0.02,9468.8646329089,8052.18011048532,8073.28000895598,306.243825665741,305.803979808095,13.3014389646857,13.2671529717574,42.4513469420746,43.3673552018427,49.8120771611624,21.0998984706575,0.43984585764639,0.0342859929283659,0.916008259768041,249.689072441938,1
6165,945.042672759468,30.4198455933864,32.1623924734497,0.916204988573762,0.83856505559122,8245.84489716385,5357.18539129667,13.680112749896,775.679355248844,12.0093746473882,800,0.0304008059389445,9315.42398342788,8171.84140337006,8245.84489716385,304.788247372393,305.02,13.7834289319141,13.7187365498066,43.0469292762286,44.6188445949221,51.0451482373573,74.003493793798,0.231752627606681,0.0646923821074932,1.5719153186935,255.02613084012,1
6166,919.255748310087,27.7587529056199,31.6341686061732,0.933026459956032,0.83855693964162,8397.23813960429,5455.72090460739,13.9314136739406,781.974170001756,11.7105007169328,800,0.0225322874978048,9157.30907842851,8395.95241452893,8397.23813960429,305.399791039297,305.02,13.9986201219689,13.9707469852993,44.6607961997111,44.098223574015,50.5422355522691,1.2857250753641,0.379791039296833,0.0278731366696867,0.562572625696127,259.708396070237,1
6167,959.978397034772,25.6245409726544,31.177859517156,0.922241351440798,0.831574133667559,8300.17216296718,5543.73898638603,13.8860077897398,787.022648329186,12.2530609694235,803.084335029782,0.02,9643.4364942947,8284.66541070705,8300.17216296718,306.646916193965,306.19597983848,14.0263265070922,13.9252129042175,44.7208480463268,43.638123169386,50.0751076571436,15.506752260133,0.450936355485283,0.101113602874785,1.0827248769408,256.706355555687,1
6168,977.76622398806,29.0152416225212,31.4267399168006,0.928533391015164,0.843689008250801,8356.80051913648,5317.36211439018,13.7799905686815,779.001945941926,12.4414597408082,800,0.0262475675725924,9691.92134844771,8336.37623016352,8356.80051913648,304.588596608658,305.02,14.0632858883893,13.8188963590229,44.4963183490647,43.8896744958289,50.3331814402813,20.4242889729594,0.431403391341803,0.244389529366458,0.606643853235859,258.457748014531,1
6169,933.240438159799,27.6243916263129,31.3943065620892,0.901316043596584,0.835009311419615,8111.84439236926,5345.36230032645,13.5151094955448,782.292001607957,11.8901180345205,800,0.0221349979900539,9301.54423657988,8033.88352592907,8111.84439236926,304.11828034241,305.02,13.3622748198025,13.5532674328709,45.1317100173284,43.8341565735831,50.2319402350549,77.9608664401885,0.901719657589581,0.190992613068401,1.29755344374531,250.881785331009,1
6170,912.624449100076,25,31.8774434628918,0.889918774938592,0.84207426014962,8009.26897444733,5130.06081440904,13.2322519742711,788.5,11.6552038077841,804.591836734694,0.02,9190.12820243776,8016.30097531212,8009.26897444733,311.121156271049,306.77075255102,13.2539967742546,13.2696113047067,44.9940000807201,44.2874939872008,50.630597670448,7.03200086479046,4.35040372002874,0.015614530452174,0.706506093519337,247.709349725176,1
6171,918.100297150612,27.9079182596677,30.2482298181504,0.931521969664939,0.841733413436043,8383.69772698445,5377.35917598128,13.8564608854185,781.621319356756,11.6941801063803,800,0.0229733508040549,9140.42048354453,8336.14738766628,8383.69772698445,307.132540897799,305.02,13.8515880412389,13.8955825785282,42.1721926857152,42.6718126177323,49.0520194549283,47.5503393181734,2.11254089779897,0.0439945372892954,0.49961993201709,259.289620422201,1
6172,972.206018786428,25.1827078949723,31.878070141715,0.951612176336707,0.828876623548042,8564.50958703036,5780.42117207231,14.3748686222873,788.067804474443,12.4140822678319,804.150820892289,0.02,9783.13855737538,8557.59264981226,8564.50958703036,304.595065042502,306.602604235707,14.4662598869571,14.4154539639112,46.1440394215352,44.3309749834158,50.77567159606,6.91693721810771,2.00753919320545,0.0508059230459139,1.81306443811932,264.881739805064,1
6173,953.388094468007,25.9302793340253,33.1389740638528,0.931974904972434,0.850974954088069,8387.77414475191,5176.78171692695,13.7126447703963,786.299424235363,12.165577025274,802.346351260575,0.02,9565.7862104639,8288.1202105343,8387.77414475191,306.468858553368,305.914605076876,13.8564442589689,13.7513604197143,43.9531696094282,45.5976951826408,52.0532439999033,99.6539342176056,0.554253476492875,0.105083839254608,1.6445255732126,259.415695198514,1
6174,1000,26.2025904866741,31.7539948840418,0.888381297608406,0.819651156306103,7995.43167847565,5588.09281182095,13.5707589551384,785.655272203772,12.7572117421205,801.689053269156,0.02,10022.7706638168,7893.24298118083,7995.43167847565,306.350317053504,305.663993785197,13.5781473910053,13.6090740105842,44.6626615205743,44.1771169033804,50.5597286501582,102.18869729482,0.68632326830641,0.0309266195789277,0.485544617193966,247.281392117805,1
6175,987.850856213424,25,32.9752165543411,0.933681647055252,0.850078263986068,8403.13482349727,5206.06722258438,13.7522480099164,788.5,12.6159265974245,804.591836734694,0.02,9947.65812206918,8360.13068866171,8403.13482349727,305.73964119265,306.77075255102,13.8305781249606,13.7910754731958,45.6202121620737,45.4108236982767,51.8240107641607,43.0041348355626,1.03111135837003,0.0395026517647832,0.209388463796941,259.89076773703,1
6176,941.067614475675,28.6318195944621,31.7050259350975,0.924752473952641,0.8231987464678,8322.77226557377,5740.14664494856,14.0654809471685,779.9089307493,11.9787371692843,800,0.0251138365633752,9342.32409742342,8230.73930491533,8322.77226557377,305.534954368999,305.02,14.2074633188601,14.1051927778881,43.2551249517891,44.1424021585509,50.5614415255408,92.0329606584419,0.514954368998701,0.102270540972032,0.887277206761794,257.405327801252,1
6177,984.08495298011,29.8544110168799,33.1114959751375,0.872255196487481,0.843298950892849,7850.29676838733,5003.09045397427,12.9507759703312,777.01689073957,12.5121119875234,800,0.0287288865755368,9722.12235313072,7783.18964455882,7850.29676838733,303.10050299903,305.02,12.8920542657081,12.9873405943887,45.9972631338788,45.5014790538395,51.8273924800212,67.1071238285049,1.91949700096967,0.0952863286806451,0.495784080039329,242.792683558372,1
6178,905.485442045372,25.528785140223,31.1484018618243,0.933218038965358,0.867041735390197,8398.96235068822,4826.3666755843,13.4764935414907,787.249158750802,11.5585188034323,803.315468113064,0.02,9099.43420440738,8442.8780182851,8398.96235068822,308.482898795019,306.284105104808,13.5862589632348,13.5145424523117,44.0486409783033,43.555397107031,49.9261451008058,43.9156675968734,2.19879369021061,0.0717165109231193,0.493243871272334,259.761722186235,1
6179,916.434393807362,28.0289835561469,32.0511834202484,0.882835046720257,0.839474485077412,7945.51542048231,5143.2009627717,13.1675764957317,781.334939397935,11.6716626264603,800,0.0233313257525818,9119.47781091847,7908.37672581521,7945.51542048231,302.13041017964,305.02,13.1683143891674,13.2047532244017,43.2740314205167,44.4249494197593,50.7350818840222,37.1386946671037,2.88958982036019,0.0364388352342733,1.1509179992426,245.737590324196,1
6180,940.575863857558,29.4685536648128,33.0781111665221,0.898217627979838,0.858796211319722,8083.95865181854,4822.50878832523,13.0955951256721,777.929636305885,11.963207926204,800,0.0275879546176434,9306.53399108357,8120.83252006534,8083.95865181854,307.334180708094,305.02,13.2291894032064,13.132568625459,43.6065237567109,45.438128031425,51.7323541035308,36.8738682467938,2.31418070809445,0.0966207777473702,1.8316042747141,250.019339746966,1
6181,930.896042244396,25,31.8737128551386,0.887105148374655,0.839458328050087,7983.94633537189,5168.41448231642,13.2315201675393,788.5,11.8885518648079,804.591836734694,0.02,9374.12314540107,7944.94256818309,7983.94633537189,304.404126731886,306.77075255102,13.1191461702708,13.2688774318256,44.6024118493409,44.2112752790191,50.4732155673686,39.0037671888031,2.36662581913436,0.149731261554797,0.391136570321734,246.926175320781,1
6182,959.32201916438,28.0685820374492,32.2968222274743,0.944352642906459,0.834693642977035,8499.17378615813,5607.58879477326,14.1657926158289,781.241269190414,12.2174325513125,800,0.0234484135119826,9544.76251263564,8452.32884719461,8499.17378615813,304.241343644795,305.02,14.2363695786823,14.2057876618911,44.3769091238317,44.668039474813,51.0125359858208,46.8449389635207,0.778656355205442,0.0305819167912738,0.291130350981227,262.861044932727,1
6183,902.252531943849,25,31.3586084850107,0.941887859244229,0.838344424613581,8476.99073319806,5512.23866378733,14.0672920500735,788.5,11.5227431790419,804.591836734694,0.02,9085.68299667456,8386.85502784205,8476.99073319806,307.264208450649,306.77075255102,14.0575839853255,14.1070089941775,44.819204389268,43.754598443418,50.1550623590227,90.1357053560114,0.493455899628941,0.049425008852042,1.06460594584996,262.174971129838,1
6184,921.780660135269,27.607785027311,31.43677298284,0.913337590096326,0.848617636604916,8220.03831086693,5124.16345657128,13.4757536861916,782.331284517896,11.7442914070412,800,0.0220858943526303,9187.92658222302,8152.19756257648,8220.03831086693,306.095369998833,305.02,13.5921212966274,13.5138005081393,44.4297237500495,43.8264266136309,50.2149534117135,67.8407482904495,1.07536999883308,0.0783207884881136,0.603297136418639,254.227988995885,1
6185,947.804718904477,26.549783177037,32.0547473849471,0.869880095326594,0.820031486007654,7828.92085793934,5463.97987233271,13.2819747672833,784.833987894719,12.0875317298904,800.851008055836,0.02,9486.70573137387,7933.2697041609,7828.92085793934,304.463689557189,305.344468096489,13.2477799220979,13.3194744827613,45.778471905726,44.3986792697421,50.6978094078424,104.34884622156,0.880778539300024,0.0716945606633566,1.37979263598386,242.13157292596,1
6186,945.00968084572,25,31.8403078933509,0.931278290783258,0.84251359016337,8381.50461704932,5358.85449154706,13.8400082667293,788.5,12.0687983336923,804.591836734694,0.02,9516.2474861164,8422.36302598279,8381.50461704932,306.599132004508,306.77075255102,13.9291741656871,13.8790835082735,44.3292545141983,44.2029803928855,50.5504877760249,40.8584089334727,0.171620546511974,0.0500906574136017,0.126274121312825,259.221792279877,1
6187,956.446878928181,25.1634045266187,31.4191976583356,0.907185450037832,0.847600157925355,8164.66905034049,5111.44639324895,13.4010501537056,788.113466592283,12.2130665063241,804.197414890085,0.02,9625.28218202117,8185.62744268931,8164.66905034049,307.021237409773,306.620369362217,13.4819182658338,13.4388860611423,44.9463604397214,43.7744320535851,50.1127077188166,20.9583923488226,0.400868047555605,0.0430322046915634,1.17192838613632,252.515537639397,1
6188,942.75214438621,30.3720745146483,31.9732283481173,0.890073428426563,0.835541638954415,8010.66085583906,5267.57038371191,13.3380248987909,775.7923577356,11.9808019856443,800,0.0302595528305005,9294.61462000634,7976.33006029675,8010.66085583906,304.749000724889,305.02,13.3448457775686,13.3756828636273,44.2465129206021,44.3060070127162,50.6057584845745,34.3307955423097,0.270999275110796,0.0308370860587175,0.0594940921141003,247.752397603271,1
6189,972.949252567294,26.4467753195917,32.0146686874233,0.903632643413546,0.833679839614269,8132.69379072191,5387.27721809012,13.5714545716515,785.077652981506,12.4093670622887,801.099645899496,0.02,9742.31676824762,8131.90911830609,8132.69379072191,303.817655313005,305.43926749033,13.7008758226914,13.6097715910689,43.9905183348338,44.3409150794773,50.6375769060679,0.784672415826208,1.62161217732529,0.091104231622511,0.350396744643504,251.526612084184,1
6190,934.150412554011,27.4570710168065,31.5860685320785,0.93119555900105,0.834758552747197,8380.76003100945,5528.04390384873,13.9673431822313,782.687798509744,11.903535969419,800,0.0216402518628197,9316.75236238614,8444.92875581617,8380.76003100945,307.157473613963,305.02,14.0313104279434,14.0067779353079,43.4272594374513,43.931821355879,50.2773651210165,64.168724806721,2.13747361396298,0.024532492635517,0.50456191842769,259.198763845654,1
6191,983.600786252846,28.0150055548798,31.6745056598734,0.896628182112365,0.824153987837907,8069.65363901129,5545.53614858966,13.6219037128241,781.368004359932,12.5272513758284,800,0.0232899945500852,9788.39340764627,8068.59746513615,8069.65363901129,306.322587486626,305.02,13.7249727326672,13.6603631680219,44.0533221029798,44.0037816408595,50.3210265130966,1.05617387513576,1.30258748662629,0.0646095646453624,0.0495404621203406,249.576916670453,1
6192,959.201812639998,27.3978955553129,33.2994586626216,0.951609673171396,0.838319613748295,8564.48705854257,5569.68853733939,14.2129100052409,782.827778063907,12.2234187885274,800,0.0214652774201157,9568.83177056751,8594.6396489742,8564.48705854257,304.645636262378,305.02,14.2622229795108,14.253038080369,45.431704052343,45.6656957571283,52.0642156170869,30.1525904316386,0.374363737621593,0.00918489914181819,0.233991704785261,264.881043047709,1
6193,936.363802588265,29.0510310812899,32.5139763735556,0.911908714776339,0.834464054141039,8207.17843298705,5419.84669784935,13.6828799941246,778.917285977209,11.914245310875,800,0.0263533925284889,9280.21162201343,8133.31154986935,8207.17843298705,306.785114657156,305.02,13.7531857506157,13.721511606945,44.9095186750843,44.8736410445506,51.2580906806139,73.8668831176992,1.76511465715583,0.0316741436707009,0.0358776305336335,253.830260814033,1
6194,931.102525906153,28.5680817697654,32.689948183429,0.806134343923759,0.836485011117529,7255.20909531383,4752.96097737033,12.0665480315878,780.05970257362,11.8525898506803,800,0.0249253717829752,9245.72771364876,7272.85099422597,7255.20909531383,303.954363024111,305.02,12.1078057019375,12.1006161672314,45.0409711247873,44.9459838930015,51.1238330272101,17.6418989121394,1.06563697588859,0.00718953470608064,0.0949872317857938,224.387910164346,1
6195,940.388381651692,29.2617255654837,31.9594049756396,0.894704787513415,0.843385222435017,8052.34308762073,5130.03943210443,13.2827365658328,778.418888174848,11.9631186212531,800,0.0269763897814395,9312.31749625969,8100.49329995182,8052.34308762073,302.790909578828,305.02,13.3443364024233,13.3202384321377,45.3039026101684,44.2113060608685,50.4020056845709,48.1502123310847,2.22909042117197,0.0240979702855313,1.09259654929992,249.041538792395,1
6196,939.793744980058,32.3184131008571,30.978751875671,0.919522965899116,0.843479557740252,8275.70669309204,5270.2986342917,13.6496590779662,771.188293809922,11.9213573277714,800,0.0360146327375971,9193.61121750241,8309.60333765932,8275.70669309204,306.559929618918,305.02,13.6374408690014,13.6881968963828,44.5678191885673,43.2489972192149,49.4951748868561,33.8966445672777,1.53992961891782,0.0507560273814462,1.31882196935242,255.94969153893,1
6197,959.015431710025,27.7035429328518,33.0282143112934,0.952482451250066,0.836243924915913,8572.3420612506,5621.21780031892,14.261256546348,782.104769192339,12.2176223947726,800,0.0223690385095761,9555.46074314277,8525.98648191022,8572.3420612506,304.064256795707,305.02,14.2928442666478,14.3015211208723,46.6691396864918,45.3431552490445,51.6911787471534,46.3555793403793,0.955743204293185,0.00867685422450748,1.32598443744729,265.123981275793,1
6198,966.287273546108,27.9010784776952,32.5711455729013,0.906253481999374,0.850011085349949,8156.28133799437,5054.57162128757,13.3493120159669,781.637498861012,12.3080325997733,800,0.0229531264237351,9620.41981718662,8224.46561848381,8156.28133799437,305.175573304985,305.02,13.4937719805348,13.3870018483297,44.0027367514111,44.8795692391878,51.2164939635043,68.1842804894368,0.155573304985353,0.106770132205058,0.876832487776703,252.256123855497,1
6199,938.449410605137,27.6051316852856,34.0021007611261,0.898920735007097,0.840293498027193,8090.28661506387,5219.60633032255,13.3944282591696,782.337560998457,11.956694932624,800,0.0220780487519289,9354.1715511917,8110.81266859676,8090.28661506387,305.888902198436,305.02,13.5275854613727,13.4322454706544,46.218591791164,46.2980790462226,52.6132575103909,20.5260535328889,0.868902198435876,0.0953399907182639,0.0794872550586589,250.21504995043,1
6200,953.894073819641,25,32.2997923819973,0.88980716071682,0.834592802150372,8008.26444645138,5285.80108541484,13.3491940714098,788.5,12.1822616656484,804.591836734694,0.02,9605.71332336379,7971.52177382267,8008.26444645138,305.710034468943,306.77075255102,13.2732155388808,13.3868835707734,46.2710786972766,44.5766923412233,50.8590117606068,36.7426726287158,1.06071808207741,0.113668031892635,1.69438635605331,247.678281849013,1
6201,947.794874246436,26.1418518691188,31.0652068620496,0.932924827103976,0.833878023465891,8396.32344393579,5557.57586394043,14.0080572421553,785.798949403599,12.0918862596924,801.835662656734,0.02,9501.79151917413,8423.65513285917,8396.32344393579,305.190784769974,305.719892279446,14.104904293669,14.0476069454325,43.0628709780279,43.3658623776378,49.7040973286089,27.3316889233847,0.529107509472453,0.0572973482365615,0.302991399609866,259.680106513479,1
6202,959.435352975557,28.2053735961715,31.5717314371983,0.922603970058571,0.837682008781434,8303.43573052714,5413.73697629953,13.7901794115078,780.917688758256,12.21733861384,800,0.0238528890521797,9540.73583309695,8322.70393826316,8303.43573052714,306.006732623176,305.02,13.8826218217439,13.8291139685585,45.0349320360309,43.8820282152815,50.2421157835593,19.2682077360187,0.986732623175783,0.0535078531854598,1.15290382074947,256.807290634861,1
6203,918.04408878291,26.1011275865776,33.4037537135261,0.890105464743122,0.827960795527367,8010.9491826881,5425.89462346705,13.4606328783246,785.895282693951,11.7127609012305,801.933961932603,0.02,9205.0035395992,8054.6682688636,8010.9491826881,306.060794182174,305.757371335853,13.3269803166895,13.4986370088802,45.1978907773459,45.6916995284316,52.0075058446921,43.7190861755025,0.303422846320871,0.171656692190689,0.493808751085773,247.761314928499,1
6204,972.585608576934,28.8689625335522,33.8089753278237,0.877877497816567,0.844633077624601,7900.89748034911,5007.74975952325,13.0136648295891,779.347969126882,12.3772142811753,800,0.0258150385913971,9646.15681348222,7883.91744648779,7900.89748034911,308.819535539125,305.02,12.9871272392923,13.0504070111537,46.9702731762776,46.0668923628988,52.3275346883659,16.980033861314,3.79953553912509,0.0632797718613975,0.903380813378824,244.357654031417,1
6205,950.867907774957,25,32.7442007503358,0.909893498814837,0.848943076300551,8189.04148933354,5097.84455914387,13.4197917564581,788.5,12.143614243873,804.591836734694,0.02,9575.23983129382,8163.41632667323,8189.04148933354,303.266443304556,306.77075255102,13.4182701296267,13.4576805780723,46.5037106223025,45.0065110594844,51.2861109275761,25.6251626603025,3.50430924646469,0.0394104484456115,1.49719956281816,253.269324412378,1
6206,960.499566574906,25,30.1042900111968,0.886628185500857,0.85116994674727,7979.65366950772,4920.80579704523,13.0424457061776,788.5,12.2666209707157,804.591836734694,0.02,9672.23063540931,8019.53788867495,7979.65366950772,305.799651434873,306.77075255102,13.1524249432211,13.0792691463429,41.5967357447698,42.3480421882583,48.5983715079189,39.8842191672375,0.97110111614694,0.0731557968782592,0.751306443488559,246.793412459002,1
6207,917.861528652397,26.0887451917095,32.5480326471828,0.87830258221792,0.819738272141176,7904.72323996128,5522.9064423394,13.4153724031423,785.924573249011,11.7105632238204,801.963850254093,0.02,9203.6194041866,7898.05963257657,7904.72323996128,304.953944899957,305.768767005629,13.5431293709763,13.453248747358,43.508894688201,44.7681123018157,50.9815269795245,6.66360738471303,0.814822105672079,0.0898806236183507,1.25921761361475,244.475976493649,1
6208,954.0174062352,26.0528509268088,31.768499717697,0.936322108553046,0.84540635639439,8426.89897697741,5324.07422326862,13.8673524817557,786.009481132634,12.1722551858969,802.050490951667,0.02,9567.50798288083,8399.66201262626,8426.89897697741,305.858163310453,305.801800937597,13.6458042041337,13.9065049256965,43.6176101773001,44.0220581305328,50.316067171226,27.2369643511465,0.0563623728558014,0.26070072156284,0.404447953232705,260.625741556003,1
6209,959.490259472736,26.1242300461746,32.9692748910496,0.923900301367596,0.810738843537354,8315.10271230837,6004.06369490364,14.268486642707,785.840633825774,12.2412906557462,801.878197781402,0.02,9619.70360775713,8250.0884408393,8315.10271230837,302.277521195261,305.736109859104,14.3604285045797,14.3087716303522,45.5354564774728,45.2383147668839,51.5683755642118,65.0142714690664,3.45858866384344,0.051656874227513,0.297141710588974,257.16812512294,1
6210,967.551331400928,30.3757118006393,31.613608075438,0.888445127294258,0.848117410553296,7996.00614564832,4995.00487188046,13.116211662422,775.783753735588,12.2959163624352,800,0.0302703078305153,9538.97215126882,7925.89052257419,7996.00614564832,304.532036024146,305.02,13.1082138213814,13.1532433699887,44.2213820456996,43.8622555300185,50.152961175684,70.115623074129,0.487963975853972,0.0450295486073458,0.359126515681126,247.299159143763,1
6211,943.811715501126,27.5027923250464,35.1483895752692,0.925505284851846,0.819712943346145,8329.54756366662,5820.27273736705,14.1367928980427,782.579644755103,12.026142953255,800,0.0217754440561215,9411.4146801324,8341.90369691116,8329.54756366662,305.761776466792,305.02,14.1661385128109,14.1767060676381,45.3960190858954,47.4142950091472,53.7449116366559,12.3561332445406,0.741776466792032,0.0105675548271531,2.01827592325177,257.614873103092,1
6212,944.404478293877,25,31.9475930095134,0.937243007665469,0.837514011972086,8435.18706898922,5503.33467341016,14.0117994512484,788.5,12.0610692408616,804.591836734694,0.02,9510.15309641934,8461.46500764924,8435.18706898922,303.506245828543,306.77075255102,13.9990503648553,14.0513597201063,44.3109764230563,44.2383771779034,50.6200432000673,26.2779386600232,3.26450672247694,0.0523093552509284,0.0725992451529009,260.882074298637,1
6213,956.586833736957,27.1827705369161,32.0919354100556,0.848977899552323,0.833758998182532,7640.80109597091,5059.86072707887,12.7493967528117,783.336656294925,12.1924934058182,800,0.0208291796313437,9550.82701641156,7606.08290208234,7640.80109597091,306.662991259835,305.02,12.6505545719416,12.7853928120667,44.5045005710143,44.3213884798018,50.5766998024411,34.7181938885697,1.64299125983524,0.134838240125072,0.183112091212529,236.313435957864,1
6214,960.444365792947,25,31.3716195799776,0.895146911542451,0.855461814816482,8056.32220388205,4877.00844404439,13.101694672164,788.5,12.2659159968738,804.591836734694,0.02,9671.67476353498,8051.09900021607,8056.32220388205,307.006010612083,306.77075255102,13.1546696213092,13.1386853931295,42.7265193245343,43.5930393369348,49.8413650018288,5.22320366598706,0.235258061062552,0.0159842281797662,0.866520012400485,249.164604243776,1
6215,913.642440280609,26.2368313948806,30.1400454607634,0.918436394862105,0.843782170548483,8265.92755375894,5257.52510836786,13.6286402008249,785.57427533541,11.6551678443206,801.606403403479,0.02,9156.00003321469,8274.06036020722,8265.92755375894,306.864813816388,305.632481457662,13.5337880933504,13.6671186755124,42.6974785110063,42.3758430637507,48.6622635108776,8.13280644827319,1.2323323587263,0.133330582162031,0.321635447255659,255.64724393069,1
6216,925.654797572564,28.3094675743459,30.4529118854298,0.919212021702396,0.841585464976446,8272.90819532157,5309.49763332737,13.6757532015004,780.671454452885,11.7860514653232,800,0.0241606819338942,9201.03393969039,8261.48609778612,8272.90819532157,302.735500817058,305.02,13.7076929709374,13.714364692863,42.4784816087759,42.7008168416745,49.0166127699775,11.422097535451,2.28449918294206,0.00667172192554943,0.222335232898608,255.863140061493,1
6217,951.609616729225,28.3821705935009,32.3682496628634,0.926994796000394,0.813629282864526,8342.95316400354,5961.51076759312,14.2654182990506,780.499475461074,12.1157140384963,800,0.024375655673658,9456.30845188274,8381.02057726319,8342.95316400354,307.913691803255,305.02,14.3783012821604,14.3056946236757,45.6938034933175,44.6331007290641,50.9848809384801,38.0674132596432,2.8936918032548,0.0726066584847409,1.06070276425339,258.02947929908,1
6218,953.611794191568,27.6688734352186,33.0875519095484,0.904898235954625,0.819276841932291,8144.08412359163,5699.90833093931,13.8293843840065,782.18677988899,12.1491675770257,800,0.0222665251387619,9502.91826540545,8215.8391824234,8144.08412359163,306.057648003154,305.02,13.9406866293784,13.8684296305698,44.8164714543164,45.3458272783864,51.6829920347606,71.7550588317754,1.03764800315417,0.0722569988085322,0.529355824069995,251.87889042036,1
6219,944.525888317863,26.1337254015605,33.5713328653568,0.88246839580237,0.831676394254309,7942.21556222133,5302.54279722598,13.2855204186992,785.818172562609,12.0502696449298,801.855278125111,0.02,9469.32087126538,7976.07321512122,7942.21556222133,304.976643516362,305.727371167152,13.4005035962013,13.323030144806,46.4482201957215,45.8033621293849,52.088186503074,33.8576528998838,0.750727650789429,0.0774734513952833,0.644858066336532,245.635532852207,1
6220,938.885159081042,25.6599957951272,31.4733689713786,0.889645207808558,0.817896048878775,8006.80687027702,5632.55511765507,13.6192288908029,786.938779946627,11.9834450594855,802.998755047578,0.02,9430.23763466897,8035.84959218064,8006.80687027702,306.919445702859,306.163350330765,13.7275795483342,13.6576807940314,43.4855711857637,43.6901779696797,49.9499371915418,29.0427219036155,0.756095372093284,0.0698987543028142,0.204606783915935,247.633202173517,1
6221,947.938641989708,27.8812699661935,33.5548954942616,0.891878886442661,0.850030578894502,8026.90997798395,4973.98709417313,13.137269798518,781.684355894969,12.0745375026492,800,0.0228945551312885,9438.47707048801,8016.78834795261,8026.90997798395,307.374207554578,305.02,13.3472616359325,13.1743609606558,47.1357336323444,45.7607820122225,52.006305093406,10.1216300313399,2.35420755457818,0.172900675276768,1.37495162012191,248.2549477727,1
6222,940.30204069032,27.9465660788835,32.7241464555809,0.889371180582839,0.836788534021228,8004.34062524555,5237.3880596572,13.3076422444237,781.529897940401,11.9765467218629,800,0.0230876275744986,9360.02933721592,7944.69854905043,8004.34062524555,306.442710898547,305.02,13.15435149118,13.3452144282739,44.5623330173298,44.9181539857769,51.1485837556714,59.6420761951231,1.42271089854705,0.190862937093906,0.355820968447055,247.556926553987,1
6223,940.945619797132,27.9660940564904,32.372285823855,0.91418351280668,0.811727163278991,8227.65161526012,5919.78652435368,14.1012330659343,781.483704509372,11.9845289381518,800,0.0231453693632849,9365.71407138662,8220.5804322783,8227.65161526012,304.133862970601,305.02,13.9506583629433,14.1410458375384,43.3869546770591,44.5788971216753,50.844301966387,7.07118298182468,0.886137029398753,0.190387474595077,1.19194244461615,254.463452018355,1
6224,947.282736337797,25.3423990201425,31.0461157000404,0.894073252286057,0.832786296191019,8046.65927057451,5349.0159092349,13.4422917703721,787.690055117853,12.0940958277788,803.765362365156,0.02,9526.3990091837,8098.06687082806,8046.65927057451,307.206994203467,306.455638535775,13.3599146431104,13.4802441174887,43.5835555484008,43.2439477271508,49.4976829508482,51.4076002535512,0.751355667691882,0.120329474378336,0.33960782125007,248.865750636326,1
6225,957.240448591401,29.1111089875757,31.2370177115698,0.928162205097856,0.827606496108964,8353.4598458807,5665.57891774184,14.0421553822194,778.77517168989,12.17920119587,800,0.026531035387638,9484.85950235935,8417.11909495405,8353.4598458807,304.146470542003,305.02,14.1204655244352,14.0818013566139,45.749796131094,43.4587771567634,49.7672125089623,63.6592490733528,0.873529457997222,0.038664167821306,2.29101897433065,258.354428223115,1
6226,927.43628085502,26.8008372670311,30.9169760752048,0.924677221866878,0.841870643858435,8322.0949968019,5334.86111144089,13.7524026388358,784.240119444838,11.8250658863534,800.245019841671,0.02,9273.69108315685,8223.23949137828,8322.0949968019,303.363316211965,305.113419940133,13.7721072635648,13.7912305386874,44.3940417005741,43.154960008412,49.4970418089871,98.8555054236222,1.75010372816803,0.0191232751225918,1.23908169216212,257.38438134439,1
6227,944.236351286504,27.0156376271925,32.0645372003092,0.914237560178431,0.846971469175397,8228.13804160588,5164.74740196359,13.5152493926193,783.732009192876,12.0369132156327,800,0.0203349885089048,9433.71417896809,8082.83686020172,8228.13804160588,304.130042602103,305.02,13.5993552349314,13.5534077249244,43.0219816023573,44.3062031194003,50.6535864140363,145.301181404162,0.889957397897263,0.0459475100069486,1.28422151704294,254.478496132142,1
6228,978.245594691322,28.1921085442456,31.6544040532891,0.920406994201612,0.831970036627324,8283.66294781451,5524.17316217824,13.8517935503782,780.949067238587,12.4570181079328,800,0.0238136659517661,9728.29667196432,8339.31332997347,8283.66294781451,308.753326244967,305.02,13.8731566172342,13.8909020659491,44.4040469788278,43.9049235078575,50.2676429990747,55.6503821589631,3.73332624496726,0.0177454487149067,0.499123470970332,256.195761272615,1
6229,974.346217514958,29.4151957939271,32.1274237428878,0.86993510867756,0.815104932241247,7829.41597809804,5564.54140441902,13.3630970548215,778.055854349465,12.393347709206,800,0.0274301820631682,9642.71674013626,7810.89312174478,7829.41597809804,302.792280868281,305.02,13.409994102709,13.4008258072278,46.2190983769948,44.3385796635197,50.6188865298827,18.5228563532619,2.22771913171914,0.00916829548124731,1.88051871347508,242.146885920559,1
6230,914.546612390806,26.1965983533181,32.6934920708091,0.83354678224041,0.831199255891086,7501.92104016369,5017.90370681129,12.5562113982432,785.669446595226,11.6671282260957,801.703516933904,0.02,9166.50617675213,7526.98994903381,7501.92104016369,308.225909814799,305.669508418974,12.5978110167955,12.5916620268708,45.9177924812309,44.8383215765188,50.9906677885177,25.068908870121,2.55640139582465,0.00614898992473201,1.07947090471215,232.018176499909,1
6231,932.026879545074,27.095770408457,33.3709027973255,0.793838392192533,0.824844602134225,7144.5455297328,4896.96700720061,12.050185915139,783.542455098795,11.8804004834927,800,0.0205719311265065,9308.79816239279,7118.38361809206,7144.5455297328,304.94125439675,305.02,12.119698694339,12.0842078547371,45.9342761691126,45.4234287307418,51.4082514572866,26.1619116407364,0.0787456032497289,0.0354908396018754,0.510847438370767,220.96532566184,1
6232,961.368510344485,25,32.6074748154393,0.953167646515149,0.840722536386982,8578.50881863634,5524.97660223746,14.1954900203268,788.5,12.2777183248814,804.591836734694,0.02,9680.98089916897,8595.04841357609,8578.50881863634,306.581288937255,306.77075255102,14.3072240510631,14.2355689126723,43.2052296029875,44.7300447703124,50.8876794746521,16.5395949397498,0.189463613764929,0.0716551383908239,1.52481516732488,265.314705731022,1
6233,949.589618810824,27.8186898565465,32.2197542041633,0.894144375648154,0.838047037323178,8047.29938083339,5239.07387780007,13.3589719932893,781.832389144339,12.0962619800386,800,0.0227095135695761,9457.24940356945,7978.62305545731,8047.29938083339,306.136942027516,305.02,13.2494540219145,13.396689099187,43.724022640056,44.3439280193983,50.5187637883196,68.6763253760782,1.1169420275159,0.147235077272446,0.619905379342285,248.885547860827,1
6234,947.53320831575,27.5883957431621,32.0427133924313,0.940356928269461,0.849499830652204,8463.21235442515,5256.147979993,13.8599995890081,782.37714986955,12.0726158809713,800,0.0220285626630623,9445.33880442419,8480.34668796197,8463.21235442515,304.718580865455,305.02,13.7874988772604,13.8991312731304,45.535884526257,44.2101902505678,50.4833953858026,17.1343335368165,0.301419134545256,0.111632395869963,1.32569427568913,261.748835703872,1
6235,973.517927598759,26.3756975352792,32.542196190169,0.883976440809874,0.821781824106001,7955.78796728886,5516.33773953197,13.4684601156753,785.245787480297,12.4174222700424,801.271211714589,0.02,9750.72852891484,7872.7498004819,7955.78796728886,303.506812165905,305.50468124648,13.5199631320618,13.5064863452921,43.5360067671231,44.6926026609531,50.9333217465078,83.0381668069613,1.9978690805749,0.0134767867696652,1.15659589383,246.055297957388,1
6236,974.716716602623,25.370751975405,33.4503578664577,0.869175429743437,0.836725275426465,7822.57886769094,5119.74868807984,13.0064368958779,787.62298620218,12.4440310959393,803.696924696102,0.02,9801.20493217648,7911.45953664884,7822.57886769094,306.141109215094,306.429544963506,13.2056144957736,13.0431586704275,46.0012709922696,45.5726151922515,51.762045380976,88.880668957906,0.288435748412269,0.162455825346077,0.428655800018134,241.935428897659,1
6237,929.248085656646,27.0011211213483,31.4215762740341,0.932062302741595,0.854204484187827,8388.56072467435,5105.94935338651,13.6620818132312,783.766347987451,11.8460030998536,800,0.0202920650156867,9284.49858782028,8406.55889851814,8388.56072467435,305.102110508975,305.02,13.8804976174167,13.7006547054261,43.5492602356488,43.5783808223789,49.8468964435276,17.9981738437837,0.082110508975461,0.179842911990644,0.0291205867300732,259.44002241261,1
6238,915.598876645817,27.7597258517292,32.4137079268795,0.918781622034703,0.819963308094332,8269.03459831232,5772.61001515042,14.0298060097155,781.971868497734,11.6639050132733,800,0.0225351643778319,9120.84559720943,8264.44377721171,8269.03459831232,305.923825600574,305.02,14.0692884502172,14.0694171174607,44.5807297625692,44.58628150847,50.8881485512599,4.5908211006099,0.903825600574066,0.000128667243496139,0.00555174590072482,255.743338092135,1
6239,930.044374121299,25,32.3600988200035,0.920807879767866,0.82609655778916,8287.27091791079,5653.23035357423,13.9563547462824,788.5,11.8776751393804,804.591836734694,0.02,9365.54684740148,8320.72890144084,8287.27091791079,305.68129563739,306.77075255102,14.1763979854724,13.9957584751154,44.3316571385778,44.5474811417145,50.8775659596046,33.4579835300501,1.0894569136305,0.180639510356999,0.215824003136632,256.307347976623,1
6240,943.918439400735,30.0468528653448,33.6813144625985,0.953931083697896,0.828411317190402,8585.37975328107,5804.90019431252,14.4179914121665,776.561669547027,11.9992650246148,800,0.0292979130662164,9318.1692808521,8596.18370182788,8585.37975328107,304.468788722108,305.02,14.5099481078657,14.4586985046881,45.525057439496,45.911757927334,52.3240015195491,10.8039485468125,0.551211277891866,0.0512496031776468,0.386700487837949,265.527208864364,1
6241,935.513810776667,27.0063473641971,31.5364032555905,0.93877411205741,0.824722420814917,8448.96700851669,5793.71863337974,14.2523700143463,783.753985309992,11.9258213380927,800,0.0203075183625104,9346.91000182511,8439.76620117875,8448.96700851669,303.022011254769,305.02,14.0341650497907,14.2926094990457,44.4441818403436,43.7887840033536,50.2331510242805,9.2008073379402,1.99798874523054,0.258444449254959,0.655397836989998,261.308257995362,1
6242,963.222944842223,30.7838873666452,32.3209575146127,0.911514598775644,0.848261289988232,8203.6313889808,5121.6083775839,13.4545062705436,774.818214434201,12.2362358032509,800,0.0314772319572491,9480.85837647071,8232.8741840544,8203.6313889808,303.355146609766,305.02,13.5070318051844,13.4924931035171,45.0433267261305,44.5669341000763,50.9842736382366,29.2427950736019,1.66485339023404,0.0145387016672558,0.476392626054206,253.720558422087,1
6243,989.723847418663,26.1385869649888,31.9712631139981,0.879722478017127,0.845350940468471,7917.50230215414,5003.38918010926,13.0299405463201,785.806672534319,12.6268499238513,801.843543402366,0.02,9922.26292325182,7922.52939821886,7917.50230215414,305.847266322197,305.722897010737,12.8822872821428,13.0667286799933,43.497672721875,44.1832230792434,50.5217467753693,5.02709606471763,0.124369311459418,0.184441397850508,0.685550357368328,244.871205221263,1
6244,950.784636818584,27.0584644855769,30.3125634864943,0.885888835393046,0.84320699613167,7972.99951853742,5083.20859653365,13.154635311203,783.630702259368,12.119915493045,800,0.0204616221757901,9497.53788913907,7985.13692151249,7972.99951853742,305.925931373213,305.02,13.2254740154635,13.191775502329,41.7151958004045,42.5025880637857,48.7947562007807,12.1374029750723,0.905931373213207,0.0336985131345067,0.787392263381264,246.587613975385,1
6245,945.330112138443,25.2894357676751,32.2673883192036,0.836312458342655,0.807024497124984,7526.8121250839,5507.53757410325,12.9752469990422,787.815339691565,12.0697429619286,803.893203766903,0.02,9508.72865154165,7543.74437474169,7526.8121250839,304.941131607264,306.504381266226,12.9792346121192,13.0118807134745,44.4692102766675,44.3933547093042,50.559531368891,16.9322496577952,1.56324965896181,0.0326461013553327,0.0758555673632486,232.788003868575,1
6246,964.59210294851,26.5670989390869,30.8796321636649,0.901955588798821,0.832345666889136,8117.60029918939,5405.48957837715,13.5679806742849,784.79302745959,12.3014306063368,800.809211693459,0.02,9654.07696763109,8076.45668368017,8117.60029918939,303.567190252208,305.328532188424,13.6020740249232,13.6062878856606,42.1258391574855,43.0131298822532,49.2087247864016,41.1436155092251,1.76134193621596,0.00421386073745467,0.887290724767745,251.059803067714,1
6247,971.064781846297,26.9684469686754,35.2646386673533,0.920812740035258,0.835204022027312,8287.31466031732,5456.78360889745,13.8042408391161,783.843638695598,12.3794490967319,800,0.020195451630502,9703.55242502925,8292.90870605407,8287.31466031732,301.439257686579,305.02,13.8513601256526,13.8432150965535,46.5759713456015,47.42111296948,53.6732739047525,5.5940457367451,3.58074231342141,0.00814502909906878,0.845141623878511,256.308700834557,1
6248,962.847110037002,26.2586175930204,33.0643398706877,0.899640369347533,0.836147671075802,8096.7633241278,5311.39465938901,13.4716172737084,785.52274008371,12.2826198056342,801.553816411949,0.02,9648.27716512824,8146.38387277061,8096.7633241278,305.591227058693,305.612431352466,13.4734686112427,13.5096524170997,45.8704429867221,45.2196744070457,51.4740281631791,49.6205486428134,0.0212042937731667,0.0361838058569592,0.650768579676452,250.415360540036,1
6249,941.664906386306,26.3002208422461,29.6041034189388,0.884297856982227,0.830032163686264,7958.68071284004,5347.59975487573,13.3394350358835,785.424327597667,12.0119539222175,801.453395507823,0.02,9434.4808324918,8075.10227018368,7958.68071284004,308.282266655117,305.574143372245,13.6043089352036,13.3770969820359,41.1542482621013,41.7439688559511,47.9714600392132,116.42155734364,2.70812328287207,0.227211953167743,0.589720593849741,246.144764314641,1
6250,962.732974809889,25,32.7260454824258,0.906694329772537,0.823838565008622,8160.24896795284,5614.4847711868,13.7801062805809,788.5,12.2951440156444,804.591836734694,0.02,9694.72105633558,8142.27414330991,8160.24896795284,307.585187909972,306.77075255102,13.8807294862756,13.819012397618,46.2813348440243,44.8735544743123,51.1229069024405,17.9748246429208,0.814435358951528,0.0617170886576819,1.40778036971195,252.378834060398,1
6251,940.148554709668,26.5882905099787,30.0684072513436,0.914464674949107,0.832935125931369,8230.18207454196,5467.82223518988,13.7464178753814,784.742898798645,11.9894711716873,800.758059998618,0.02,9408.65236233266,8308.84683027954,8230.18207454196,306.835993081893,305.309029325973,13.7453886254834,13.7852288781276,41.4359086224662,42.2290762475064,48.5088794524379,78.6647557375745,1.52696375591978,0.0398402526442361,0.793167625040162,254.541713645629,1
6252,960.526774041536,27.694278331974,32.573241163905,0.894672885375645,0.847990603448049,8052.0559683808,5032.69767098549,13.2101278548547,782.126684605716,12.2369804873579,800,0.0223416442428556,9570.86897816205,8030.79272594525,8052.0559683808,305.162111900323,305.02,13.3499009864089,13.2474247210711,44.7988119569125,44.7262189947063,50.9916257370955,21.2632424355534,0.142111900322959,0.102476265337827,0.0725929622062154,249.032658815902,1
6253,945.62089978903,26.3345630446891,32.2778981255057,0.906817148682218,0.84197514348904,8161.35433813996,5229.58887701915,13.4851021062907,785.343091117788,12.0620406634647,801.3705011406,0.02,9472.84029983386,8083.42851385701,8161.35433813996,306.982724410294,305.542537822382,13.6325603542462,13.5231753221369,45.9726647998291,44.4356463474469,50.7130314303137,77.9258242829528,1.44018658791214,0.109385032109254,1.53701845238218,252.413020767216,1
6254,964.610430649619,25.1789394058955,32.9618634904782,0.904153792208923,0.827625246477371,8137.38412988031,5518.63271061567,13.6786224735109,788.076718835354,12.317136158327,804.159917178933,0.02,9706.84824910266,8190.40900939123,8137.38412988031,305.1010294014,306.606072422398,13.7160080227632,13.7172420658437,44.9992442261739,45.1209363446199,51.4021632328557,53.0248795109183,1.50504302099807,0.00123404308052777,0.121692118446077,251.67167412001,1
6255,991.027110475163,29.7101746277131,31.1221074486614,0.877553482444753,0.830144591081196,7897.98134200278,5304.50365286583,13.2359048611852,777.358081918145,12.6020689453475,800,0.0283023976023192,9796.32014355553,7981.78219739322,7897.98134200278,305.679380815113,305.02,13.3780460205259,13.2732745050134,42.6167735637516,43.257501547212,49.4921843598225,83.8008553904419,0.659380815113252,0.104771515512471,0.640727983460316,244.267464185654,1
