tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6256,977.230351476807,29.6501519922905,33.0752477252439,0.941146035011095,0.830193319616773,8470.31431509986,5687.82414909777,14.1942211672641,777.500065462237,12.4273205443916,800,0.0281249181722039,9662.24253678466,8545.28716994748,8470.31431509986,306.252047177725,305.02,14.213892899085,14.2342964771883,45.9233951488878,45.2498697730862,51.5684270621484,74.9728548476251,1.23204717772512,0.020403578103295,0.673525375801546,261.968483972162,1
6257,938.508739410055,25,33.3062180501223,0.905437660916184,0.822027930908786,8148.93894824566,5645.05177744949,13.7913177841387,788.5,11.9857742623453,804.591836734694,0.02,9450.78300585925,8138.17130569689,8148.93894824566,305.955676921455,306.77075255102,13.8854161933837,13.8302555552182,45.5878208159375,45.4800163300874,51.7938186063094,10.7676425487643,0.815075629565627,0.0551606381654945,0.107804485850053,252.029039636464,1
6258,959.080245951653,25.7487842208881,31.5770870338415,0.907908933830544,0.822011152128926,8171.1804044749,5660.81550519145,13.8292416455427,786.728750925489,12.2402217918388,802.784439719887,0.02,9629.73440134427,8129.09500274343,8171.1804044749,304.183006707255,306.0816372542,13.9863192540838,13.8682864891048,44.7235771814128,43.7526391450157,50.0675402790853,42.0854017314723,1.89863054694462,0.118032764978997,0.970938036397079,252.716919726029,1
6259,945.775489492378,25,31.3758069462209,0.944564468975891,0.831002169734422,8501.08022078302,5690.58546944929,14.2319114403967,788.5,12.0785785405051,804.591836734694,0.02,9523.95917918825,8443.26666255321,8501.08022078302,305.894285034156,306.77075255102,14.295078488137,14.2720931633012,44.8853222157424,43.5869490767312,49.9706766205712,57.8135582298073,0.876467516864125,0.0229853248358314,1.29837313901118,262.920006828342,1
6260,996.773896014259,25,30.7489106160652,0.863116556789014,0.827174422336432,7768.04901110113,5277.26462756847,13.0649013890469,788.5,12.7298834912664,804.591836734694,0.02,10037.5131328636,7752.24780686013,7768.04901110113,306.703716742604,306.77075255102,13.1978737511654,13.1017882295523,42.5582226285393,42.9142210343809,49.1972808231147,15.8012042410001,0.0670358084167333,0.096085521613066,0.355998405841582,240.248938487665,1
6261,936.336141081044,30.0772132838328,32.6691315755636,0.89278824783235,0.852155377792556,8035.09423049115,4934.16490035752,13.1178741812595,776.489851977094,11.9025405517251,800,0.0293876850286331,9242.2019511604,8043.78400919105,8035.09423049115,305.544497589056,305.02,13.042004049557,13.1549105827053,44.7090444316233,44.8243503380437,51.0886479763435,8.68977869990431,0.524497589055784,0.112906533148315,0.115305906420396,248.508068984263,1
6262,945.752870321009,29.7663330747455,31.7088027133317,0.866457557651917,0.821343122236727,7798.11801886725,5415.9037034269,13.2085898495658,777.225239111689,12.0257258223726,800,0.0284684511103882,9346.69762778518,7845.08586773802,7798.11801886725,304.418511074138,305.02,13.1529965924682,13.245882373449,42.6001268460401,43.8311337555547,50.0328114089748,46.9678488707677,0.601488925862327,0.0928857809807511,1.23100690951458,241.178907800019,1
6263,945.755261000153,28.5011896448356,31.0092828295029,0.865387268895978,0.834769011138199,7788.4854200638,5137.16058688767,12.9800979177306,780.217935895142,12.039856554513,800,0.0247275801310731,9393.71202943571,7894.788624292,7788.4854200638,306.441625585026,305.02,13.0627888897154,13.0167453280232,41.5920657213225,43.1030902852837,49.2568605136125,106.3032042282,1.42162558502599,0.0460435616921657,1.51102456396126,240.880992373108,1
6264,963.663861852104,27.6855481408179,34.5996976775125,0.865123059562422,0.846496800674302,7786.1075360618,4896.97708812429,12.796357138511,782.147335872895,12.2770448377092,800,0.0223158301588811,9602.45791220637,7822.98749102451,7786.1075360618,306.043422501476,305.02,12.7775358633969,12.8324857835549,46.0145591868722,46.6690106179808,52.7871584492147,36.8799549627165,1.0234225014762,0.05494992015797,0.654451431108626,240.807449568922,1
6265,975.871007676297,25.653823560386,32.3856858566697,0.933008280608981,0.82645188444543,8397.07452548082,5720.37503224524,14.1351919141388,786.953380367907,12.4555828262027,803.01365343664,0.02,9801.96300953269,8335.05573011727,8397.07452548082,307.471692937683,306.169030714055,14.3252688062548,14.1751005635901,44.4869678377883,44.4968266773995,50.7148239925684,62.0187953635523,1.30266222362786,0.150168242664698,0.00985883961117651,259.703335839614,1
6266,935.166261434784,27.3951933035601,33.6283469729147,0.951703567892417,0.840215970701899,8565.33211103175,5527.82590373454,14.1822308584803,782.834170240429,11.9171554574361,800,0.0214572871994644,9329.1565041482,8607.65141481412,8565.33211103175,305.109115892563,305.02,14.277147312269,14.2222723155193,46.2706087339084,45.7906712797855,52.1165838355208,42.3193037823712,0.0891158925626314,0.0548749967496942,0.479937454122904,264.907178691705,1
6267,955.845488878561,26.5899662260122,33.6300703153729,0.879743488156137,0.8172887819193,7917.69139340523,5582.35706393359,13.4776541701634,784.738934892368,12.1896315231784,800.754015196294,0.02,9565.67845822942,7886.76399917948,7917.69139340523,308.112998017344,305.307487143967,13.3737101224017,13.5157063578499,43.759082365562,45.7678274354082,52.0393436656427,30.927394225746,2.80551087337727,0.141996235448199,2.00874506984623,244.877053404286,1
6268,961.70808481887,29.2301703951849,34.7778015000252,0.889930468075106,0.814745224559457,8009.37421267596,5699.92706562949,13.6762816933008,778.49353193019,12.2346943605243,800,0.0268830850872622,9524.63042481091,8023.31529661612,8009.37421267596,307.089655255204,305.02,13.5077659270967,13.7148946767827,46.7365343623728,46.9048012285998,53.15533049421,13.9410839401653,2.06965525520445,0.207128749686028,0.168266866226972,247.712604515752,1
6269,928.863559769907,29.4480519258368,31.8756602555191,0.928573010456687,0.854923471694467,8357.15709411018,5070.99171207119,13.5994893468131,777.978133169433,11.8144636958436,800,0.0275273335382086,9191.39441049044,8356.91505681956,8357.15709411018,303.045007332153,305.02,13.6890903552525,13.6378855183228,45.394231132299,44.0294930983845,50.3363397338754,0.242037290625376,1.974992667847,0.0512048369297098,1.36473803391454,258.468776106501,1
6270,927.234768973363,25,30.6861239937716,0.890626208031489,0.828165823101552,8015.6358722834,5424.79389383692,13.4651734512154,788.5,11.8417934350815,804.591836734694,0.02,9337.25412356176,7981.68152832544,8015.6358722834,306.347322813119,306.77075255102,13.4939911730424,13.5031904014152,42.9435115052766,42.8268914655809,49.1046207588824,33.9543439579647,0.423429737901586,0.00919922837278264,0.116620039695725,247.90626409124,1
6271,952.27265275743,28.61938113127,30.9614952565278,0.881566322144688,0.829002573468271,7934.09689930219,5352.33843946839,13.3147463501726,779.938353933981,12.1215039167133,800,0.025077057582524,9454.02581200571,8004.79460163551,7934.09689930219,303.372506030392,305.02,13.3596938046186,13.3523385914275,43.4168902361453,43.0831245323804,49.3226889486989,70.6977023333193,1.64749396960775,0.00735521319107946,0.333765703764968,245.384440184605,1
6272,954.115739214109,25.1404963399991,31.690461009176,0.832682513367514,0.829921377048147,7494.14262030763,5037.62787426417,12.562505894086,788.167655907732,12.1835511585884,804.252710109931,0.02,9602.68095729655,7478.87094696338,7494.14262030763,307.679904407239,306.641452047164,12.5922285434967,12.5979742943031,45.0513608231117,43.7507870366236,49.8716516540147,15.2716733442512,1.03845236007481,0.00574575080637985,1.30057378648815,231.777606813639,1
6273,964.801132136616,27.1882564010598,31.3282708612844,0.873568418221576,0.836378695436267,7862.11576399419,5152.73159580599,13.0775909286367,783.323679483293,12.2971298182788,800,0.0208454006458837,9632.63297633785,7803.590403101,7862.11576399419,303.867185421347,305.02,13.1931372645534,13.1145135962034,43.4673606100673,43.3752905159339,49.4849793653873,58.5253608931926,1.15281457865308,0.0786236683500174,0.0920700941333621,243.158219504976,1
6274,953.204715688951,29.4108662405844,32.274303814258,0.902848932866347,0.82353690327049,8125.64039579712,5597.04450222553,13.7266894830662,778.066095907898,12.124483816864,800,0.027417380115128,9433.64978828589,8109.48021066973,8125.64039579712,307.340192300009,305.02,13.9238990259077,13.7654447855787,43.6319332059716,44.3365232610285,50.492351522957,16.1601851273954,2.32019230000896,0.158454240328949,0.704590055056975,251.308465849396,1
6275,946.896110345889,27.1801288589961,31.3892861113957,0.964214017330604,0.815117112161579,8677.92615597544,6167.32199204735,14.8110966367063,783.342905184045,12.0690062214472,800,0.0208213685199439,9454.17039619279,8713.27920930351,8677.92615597544,305.224309045077,305.02,15.0055720150237,14.8529136044032,43.5033082563144,43.5201448678317,49.8236820515226,35.3530533280682,0.20430904507748,0.15265841062058,0.0168366115172702,268.389468741509,1
6276,961.464190569231,26.264894894814,31.8269504972943,0.86411085078117,0.845685775032853,7776.99765703053,4907.77683152397,12.793642726336,785.507891126318,12.264908607415,801.53866441461,0.02,9634.18249506755,7677.68238771166,7776.99765703053,306.088595003241,305.60665427468,12.8626664081518,12.8297637076336,44.6832384336102,43.9213734231153,50.1474720293747,99.3152693188704,0.481940728560232,0.0329027005182034,0.76186501049488,240.525700732904,1
6277,925.771533184106,25,31.5133997984408,0.94571088114222,0.831567458534991,8511.39793027998,5684.9659756223,14.2394982136115,788.5,11.8231063274115,804.591836734694,0.02,9322.51933916394,8521.72309909056,8511.39793027998,307.524832151548,306.77075255102,14.1806153115043,14.2797013566618,44.7687465228414,43.653397012136,49.9741300650314,10.3251688105756,0.754079600527803,0.0990860451574846,1.11534951070537,263.239111245774,1
6278,948.681999248659,26.1159797090925,32.1253055469244,0.882461599681971,0.824236040189588,7942.15439713774,5456.22354235559,13.4053451750005,785.860149998142,12.1034881588844,801.898112243002,0.02,9511.64902004162,7974.96993389949,7942.15439713774,303.487615894765,305.74370274545,13.4214876197041,13.4431932088023,43.9454991017305,44.2442868858333,50.5170487322805,32.8155367617492,2.25608685068511,0.0217055890981666,0.298787784102814,245.633641148591,1
6279,937.824939633081,27.9030759767647,33.196604833143,0.891719689714549,0.82160434909137,8025.47720743094,5568.35986685256,13.589372775409,781.632773776963,11.9454732283018,800,0.0229590327787961,9336.97337351603,7991.95549847448,8025.47720743094,302.748071778252,305.02,13.6417059930823,13.6277403842572,46.265763911665,45.3069795506311,51.5617424732349,33.5217089564649,2.27192822174788,0.0139656088251403,0.958784361033871,248.21063528137,1
6280,973.107845647426,25,29.6902587092213,0.874838847646893,0.835633701375554,7873.54962882204,5175.52035935298,13.1082856969258,788.5,12.4276423660997,804.591836734694,0.02,9799.19600566958,7884.53052405161,7873.54962882204,307.466212434872,306.77075255102,13.1068844135959,13.1452950266868,40.7426498248064,41.7778306089762,47.9880690468214,10.9808952295743,0.695459883851299,0.0384106130908766,1.03518078416977,243.511844190373,1
6281,975.937806721292,28.5328475617041,33.6921016776713,0.896967782909439,0.82346194228112,8072.71004618495,5562.15830777513,13.6385153710068,780.143049092789,12.4237301405652,800,0.0248211886340138,9692.28671296652,8016.36642960979,8072.71004618495,306.902933306486,305.02,13.8320194064435,13.6770217267948,45.6179283304515,45.781154838489,51.9998059910913,56.3436165751527,1.88293330648582,0.154997679648702,0.163226508037482,249.67144472737,1
6282,982.665333663363,29.9360375113483,33.7774148616144,0.85592630965451,0.823181283754063,7703.33678689059,5313.27679947755,13.0189114727319,776.823803266906,12.4931126532,800,0.0289702459163681,9704.94728590075,7697.4797773746,7703.33678689059,305.237214358473,305.02,13.0255100660913,13.055668467427,46.1152847097536,45.8292957837279,51.9779568255794,5.85700951599119,0.217214358472631,0.0301584013356333,0.285988926025695,238.247529491462,1
6283,951.005568512286,25.5276632288598,31.8509983827153,0.868533729003533,0.814275224872997,7816.8035610318,5572.42821558637,13.3551648430828,787.251812632132,12.1395953761786,803.318176155237,0.02,9556.91846451725,7811.63888087267,7816.8035610318,305.907363694697,306.285137613588,13.3166259780853,13.392871200048,45.1520345994018,43.8833768958569,50.0041070676542,5.16468015912778,0.377773918891307,0.0762452219626919,1.26865770354486,241.756811165933,1
6284,972.297287747391,29.4048750588667,33.0467237524035,0.923410268490934,0.832551079476287,8310.69241641841,5529.62323488122,13.8872929445387,778.080268048251,12.3674044830863,800,0.0273996649396865,9622.83339526092,8338.38024417873,8310.69241641841,306.057069893489,305.02,13.9997063735075,13.9265016874633,45.1049233985804,45.1131343454528,51.3152146328983,27.6878277603173,1.0370698934895,0.0732046860442512,0.00821094687240276,257.031724219127,1
6285,933.854686837155,25,33.3130994273919,0.872553737469553,0.843274669554622,7852.98363722598,5005.30172151373,12.9555815798649,788.5,11.9263369644263,804.591836734694,0.02,9403.91669645015,7829.72547042442,7852.98363722598,304.783647245851,306.77075255102,12.9931034350327,12.9921597718589,45.0983088304205,45.3598373986898,51.5272014934473,23.2581668015582,1.98710530516928,0.000943663173776699,0.261528568269284,242.875782594619,1
6286,960.944574318646,25.564689862778,32.6273854416449,0.897085615929628,0.822470628844186,8073.77054336665,5583.69105802761,13.6567475272676,787.164226129599,12.2660565770318,803.22880217306,0.02,9655.40093312108,8084.77226678319,8073.77054336665,304.8581604923,306.251061548533,13.8286456955265,13.6953053588854,45.8496210727508,44.6801873275066,50.8676159543906,11.0017234165434,1.3929010562336,0.133340336641156,1.16943374524423,249.704243609279,1
6287,979.504113072648,25.7370746906698,33.8421685329367,0.873628754229757,0.807380585274502,7862.65878806781,5746.00451843663,13.5482250848077,786.756449819221,12.5010129675668,802.812703897164,0.02,9835.25258150692,7809.60115880755,7862.65878806781,305.329695785847,306.092413678391,13.5499387108258,13.5864765191625,46.0385292543111,45.8777389813271,52.0363534014684,53.0576292602627,0.762717892544174,0.036537808336691,0.160790272983938,243.175014063954,1
6288,942.539030551452,28.3894789313866,32.4780395989982,0.93067377790392,0.840536497441379,8376.06400113528,5398.66373538696,13.8635574702061,780.482187587805,12.0001482389041,800,0.0243972655152436,9365.90194887785,8314.50484421971,8376.06400113528,305.124603308801,305.02,13.8032525669254,13.9026991994862,43.9306201852514,44.5518147079938,50.7951554548195,61.5591569155713,0.104603308801302,0.0994466325607988,0.621194522742414,259.053525808309,1
6289,966.0489841782,25,31.3045669673247,0.874338543672786,0.822307800317653,7869.04689305507,5445.43743097746,13.3130940272751,788.5,12.3374930509505,804.591836734694,0.02,9728.11327067448,7831.3225543281,7869.04689305507,307.256335816216,306.77075255102,13.3348764078586,13.3506816034377,43.0271156824058,43.3573236677804,49.5582574442612,37.7243387269782,0.485583265195601,0.0158051955791425,0.33020798537455,243.372584321292,1
6290,973.547741751545,29.7376742675283,31.6377315535975,0.89684743809966,0.836892178718345,8071.62694289694,5279.23261011373,13.4178473925048,777.293031520162,12.3794816958699,800,0.0283837105997979,9622.48485603108,8025.91103887873,8071.62694289694,306.390550725064,305.02,13.5226945709985,13.4557307244914,44.0134068760557,43.6938379479891,49.9054423619919,45.7159040182087,1.37055072506428,0.0669638465071003,0.319568928066623,249.637946687535,1
6291,979.380938844953,26.7751393879339,31.3533293094571,0.853109208617369,0.8027602029087,7677.98287755632,5703.31764038389,13.3061550923939,784.300907777842,12.4876668721428,800.3070487529,0.02,9794.08846384886,7708.14555043255,7677.98287755632,306.709254851998,305.137070013262,13.2104821812154,13.3437230774876,42.3342752247692,43.3713636010639,49.509629424437,30.162672876233,1.57218483873578,0.133240896272177,1.03708837629468,237.46338796566,1
6292,961.791936373821,27.7801917376504,32.0288721779499,0.878329310289365,0.835345264511334,7904.96379260429,5202.11406592726,13.1651298202641,781.923456444588,12.2521329342519,800,0.0225956794442651,9580.23013276882,7888.64770049837,7904.96379260429,301.851946277922,305.02,13.4089645553048,13.2022996411033,44.5863259669469,44.0384210735353,50.1697054524497,16.3160921059161,3.16805372207824,0.206664914201461,0.54790489341157,244.483416266113,1
6293,1000,30.0105674887433,31.7895780141274,0.914394607492015,0.825491688206199,8229.55146742813,5626.79961924554,13.8693062130642,776.647502605378,12.7126140879787,800,0.0291906217432778,9873.21998301459,8139.29871661619,8229.55146742813,306.049241007863,305.02,14.0652184294072,13.90846417308,43.8739867248687,43.8249177419714,50.0180076887275,90.2527508119374,1.02924100786288,0.156754256327259,0.0490689828972606,254.52221033283,1
6294,961.16019781507,27.8141320640466,32.8001894132779,0.874156429710766,0.833104262317232,7867.40786739689,5223.34264148493,13.1378284070826,781.843170602498,12.2437039745904,800,0.0226960367468778,9572.65633541218,7865.45739984323,7867.40786739689,304.660661593625,305.02,13.2886663007881,13.17492114637,44.3391058023025,44.8190159564361,50.9827612027644,1.95046755365547,0.359338406375343,0.113745154418078,0.479910154133535,243.32189280609,1
6295,963.035953528258,26.6844792934094,31.6962946408102,0.897729211519562,0.815946884815934,8079.56290367606,5724.65257574358,13.775813474168,784.51536423144,12.2802729889601,800.525881868817,0.02,9634.06283679555,8075.00665544518,8079.56290367606,303.336046277318,305.220505609533,13.7465898980551,13.8147074710932,43.4976466292061,43.7229772546411,49.9089463604385,4.55624823088056,1.88445933221476,0.068117573038144,0.22533062543507,249.883388773487,1
6296,972.27145704812,27.0734111237997,32.7503254213739,0.845034221601776,0.833925643182916,7605.30799441598,5033.05445277798,12.6876372654944,783.595345986652,12.3936448279779,800,0.0205058175166853,9711.60240701505,7669.84956912211,7605.30799441598,306.45970198842,305.02,12.7447916235215,12.7234589558591,44.5431105242219,44.7342222537274,50.8387043390955,64.5415747061261,1.43970198842004,0.0213326676624224,0.191111729505536,235.215711167505,1
6297,1000,25.2223058189904,34.123799956452,0.880641055473494,0.835798914000914,7925.76949926145,5206.43201994026,13.1926156880457,787.974135585178,12.7685274543928,804.055240393039,0.02,10061.2693835708,7984.97188441302,7925.76949926145,307.639859456033,306.566161780856,13.2846396345432,13.2298631112174,45.8501363427849,46.1048417515912,52.2156412257261,59.2023851515723,1.07369767517702,0.0547765233257156,0.254705408806309,245.126891729736,1
6298,990.402586857916,27.446971209447,31.5633933280709,0.854371677700863,0.839148955986899,7689.34509930776,4983.91570692116,12.7479857665463,782.711689604053,12.6204534709247,800,0.0216103879949335,9878.17645979678,7687.47695934689,7689.34509930776,303.09129852851,305.02,12.8020372163163,12.7839778420877,43.1715680851943,43.516946157409,49.5836310843466,1.86813996087767,1.92870147148972,0.0180593742285353,0.345378072214693,237.814796885808,1
6299,956.088301531887,28.7765299652405,32.6316628600959,0.901797369924006,0.836702716141727,8116.17632931605,5312.38093778676,13.4949590459917,779.566618367224,12.1683074982963,800,0.0255417270409706,9486.00632769941,8069.42515576445,8116.17632931605,305.704415079759,305.02,13.436331177096,13.5330600914672,44.0114431847016,44.6056591840275,50.7279998821974,46.7511735515964,0.684415079759049,0.0967289143712051,0.59421599932589,251.015762762353,1
6300,990.284860910707,30.1075544156829,32.3682602998749,0.863515178325165,0.816077425398221,7771.63660492649,5503.8402455156,13.2486734751154,776.418080029702,12.5879710507446,800,0.0294773999628724,9773.52831468856,7792.54585876822,7771.63660492649,303.306948544553,305.02,13.2759214231143,13.2860791692598,45.8918976298507,44.322828292769,50.4149441047451,20.9092538417353,1.7130514554471,0.0101577461454898,1.56906933708174,240.359894997727,1
6301,978.324197464398,25.5163863042714,32.5574378206931,0.884519924070042,0.828587562899205,7960.67931663038,5378.86649101264,13.3660473432127,787.278488197246,12.488445147003,803.345396119639,0.02,9831.88421526672,7992.43697240872,7960.67931663038,306.958594043618,306.295515905515,13.4124112961115,13.4037844253273,44.6185354029203,44.5147446915749,50.6236734657108,31.7576557783477,0.663078138102492,0.00862687078416791,0.103790711345376,246.206576803002,1
6302,926.087343619034,25,31.5566935807599,0.867785824261329,0.828904081261554,7810.07241835196,5270.67299624973,13.1081698099241,788.5,11.8271395691105,804.591836734694,0.02,9325.69955024367,7806.60094281241,7810.07241835196,307.247499896736,306.77075255102,13.2388161661456,13.1451788124951,43.802846750804,43.5000161026538,49.5902214136562,3.47147553954892,0.476747345715239,0.0936373536504558,0.30283064815022,241.548631495422,1
6303,942.69777348872,31.2796387200527,31.055013382098,0.868731301897874,0.825488832567431,7818.58171708086,5345.86490337571,13.1767423217648,773.645514607715,11.9699242640674,800,0.0329431067403558,9260.47821708979,7859.06784115126,7818.58171708086,303.670967769611,305.02,13.3182317809894,13.2139449288056,42.4944158510181,42.9869552102251,49.0651844761796,40.4861240703995,1.34903223038918,0.104286852183767,0.492539359207001,241.811805682914,1
6304,966.975145039433,30.1136575117352,33.0127415712582,0.910937470909724,0.840052496424657,8198.43723818751,5294.54311690999,13.5773785123728,776.40364315599,12.2916004593221,800,0.0294954460550122,9543.24337683555,8154.72239447116,8198.43723818751,308.764841250196,305.02,13.613482644176,13.6157122571714,46.6902004831773,44.9736658269138,51.1214333858346,43.7148437163523,3.74484125019649,0.00222961299547997,1.71653465626348,253.55991458312,1
6305,924.487402531181,25,31.4293962700201,0.885378122259707,0.839449898396669,7968.40310033736,5158.52796126044,13.2058935083651,788.5,11.8067065865428,804.591836734694,0.02,9309.588143489,7996.9197433635,7968.40310033736,308.348769490013,306.77075255102,13.1825919323656,13.2431784195228,42.1538867277474,43.3899637706036,49.5412963585553,28.5166430261324,1.57801693899285,0.0605864871572042,1.23607704285625,246.445456711466,1
6306,980.223533570105,26.8037375231646,31.8792845292283,0.926005424441096,0.825861152112422,8334.04881996987,5690.24164934931,14.0391326782407,784.233258888954,12.4980847435016,800.238019274443,0.02,9801.41372826655,8327.2590772284,8334.04881996987,306.132057146126,305.110750798863,14.2864994675149,14.0787701184721,45.1690880060115,43.8769051576805,50.1062429702821,6.78974274147185,1.0213063472624,0.207729349042825,1.29218284833105,257.754087215564,1
6307,960.252522889213,28.3791816098404,32.8738142840608,0.867202682963623,0.826902606456454,7804.82414667261,5307.76545200847,13.1310676061219,780.506545901923,12.2257875577648,800,0.0243668176225968,9542.30721764167,7799.21963405959,7804.82414667261,302.987930192513,305.02,13.1595787572391,13.1681412572755,44.2577201063175,44.8473946872084,51.0248178418804,5.60451261301387,2.03206980748672,0.00856250003632297,0.589674580890858,241.386313814618,1
6308,970.486164390452,25.6766673014862,32.3197244312081,0.888989601680901,0.822658978623486,8000.90641512811,5529.38284679191,13.5303996459404,786.899343498334,12.386597249016,802.958513773811,0.02,9747.00524342899,8030.58985881062,8000.90641512811,307.566521661719,306.14800733911,13.672417035094,13.5686007527726,45.5085662913446,44.293657655982,50.4734393952078,29.6834436825038,1.41851432260904,0.10381628232148,1.21490863536258,247.450713869943,1
6309,1000,27.0210033012343,33.2671778192212,0.887233465915875,0.816385382723589,7985.10119324288,5648.62610927344,13.6074416287652,783.71931669093,12.7477132751221,800,0.0203508541363371,9990.62913735063,7920.94465970999,7985.10119324288,305.661367319639,305.02,13.6799416896899,13.6458602523813,43.9466016170784,45.2396300539233,51.4178826131857,64.1565335328851,0.64136731963913,0.034081437308549,1.29302843684496,246.961892574523,1
6310,977.692354021051,25,32.9378837158551,0.906372187474166,0.852232327451244,8157.3496872675,5007.58721730977,13.3162626236645,788.5,12.4861915091845,804.591836734694,0.02,9845.36200499198,8120.84705756204,8157.3496872675,306.244721885776,306.77075255102,13.3773088487601,13.3538591458961,44.5709167537276,44.9267365519721,51.1393828660018,36.502629705461,0.52603066524415,0.0234497028640295,0.355819798244561,252.289165585594,1
6311,1000,29.546340429988,31.8454288493022,0.831703378262773,0.828428056476187,7485.33040436496,5060.78922604507,12.570352375663,777.745631712864,12.7181062406081,800,0.0278179603589206,9891.45157229308,7373.04012817797,7485.33040436496,302.623651801826,305.02,12.6029468597731,12.6058429292746,43.8605272602495,43.778519936289,49.877827660261,112.290276186995,2.39634819817439,0.00289606950146926,0.0820073239604682,231.505064052525,1
6312,966.372301100902,26.418568329561,32.4531919989411,0.835399552046007,0.827331801154269,7518.59596841406,5104.71987533193,12.6429466482453,785.144376616423,12.3257981253238,801.167731241248,0.02,9677.53108540726,7480.2270036286,7518.59596841406,305.927787222843,305.465226729007,12.5807755842604,12.6786421611807,44.2590631892914,44.3433881323418,50.3664397694567,38.3689647854653,0.462560493836236,0.0978665769202767,0.0843249430503192,232.533895930333,1
6313,939.654242531879,26.5078562162023,32.4174424100133,0.855766094198565,0.818730932280447,7701.89484778709,5401.35178613091,13.0872278097445,784.933166120573,11.9840441816437,800.952210327116,0.02,9406.67374242644,7745.26850541684,7701.89484778709,306.2886050425,305.383053992471,13.01048308895,13.1241776856373,42.7266363192775,44.2902830810893,50.2952071712184,43.3736576297542,0.905551050029089,0.113694596687244,1.56364676181183,238.202933436715,1
6314,968.535795908774,28.337803588219,33.7864122668795,0.872316502709644,0.827736535852662,7850.84852438679,5322.03661139346,13.1951930619336,780.604425612068,12.3317189750195,800,0.024244467984915,9626.19440730455,7876.74475008312,7850.84852438679,304.990758216817,305.02,13.2770555276376,13.232447761944,44.3793575579024,45.6591890114294,51.6815316653701,25.8962256963268,0.029241783183295,0.0446077656936303,1.27983145352694,242.809748176912,1
6315,946.731184758759,25,32.8224718022087,0.856016142510113,0.834691172712181,7704.14528259101,5083.0941231645,12.8407360629162,788.5,12.0907838053528,804.591836734694,0.02,9533.58303052071,7591.39467923024,7704.14528259101,307.96497113943,306.77075255102,12.8028383590003,12.8769900053702,44.876707058498,44.6790079588981,50.6838761352088,112.75060336077,1.19421858840946,0.0741516463698968,0.19769909959993,238.272534513125,1
6316,951.470603873685,28.8457448694175,33.7739188599504,0.871579596825961,0.804741595956722,7844.21637143365,5786.36061774858,13.5607712616938,779.402890511393,12.1087626739198,800,0.0257463868607587,9437.60462856955,7860.48599081032,7844.21637143365,305.616629029788,305.02,13.6865272043744,13.5990581183462,45.5848251789651,45.63043904607,51.6513732423268,16.2696193766687,0.596629029788005,0.0874690860282197,0.0456138671049189,242.604630044341,1
6317,969.957083510391,28.4843091997159,31.073067115245,0.834926640519988,0.826467287365178,7514.33976467989,5118.724866289,12.6490070790465,780.257866588072,12.3481479895839,800,0.02467766676491,9634.73960666654,7456.56917612575,7514.33976467989,305.482945527812,305.02,12.5192591755421,12.684719702723,42.9300039470055,42.8945472553473,48.8592474043576,57.7705885541409,0.46294552781228,0.165460527180823,0.0354566916581902,232.402260763296,1
6318,992.932970724543,25,33.1547490997895,0.880708393878843,0.836621127070114,7926.37554490959,5189.83503137241,13.1806580566969,788.5,12.680830710458,804.591836734694,0.02,9998.83501519615,7946.2357740796,7926.37554490959,306.574215288919,306.77075255102,13.2364705910745,13.2178717192433,45.6995299034847,44.9886491203575,50.9970667990288,19.8602291700108,0.196537262101288,0.0185988718311876,0.710880783127287,245.145635409576,1
6319,964.608403379629,25,31.4624917482152,0.906303419721518,0.824597035637781,8156.73077749366,5595.98196041117,13.7614955761747,788.5,12.3190952720772,804.591836734694,0.02,9713.60662203286,8190.41100227399,8156.73077749366,308.041110319341,306.77075255102,13.8126833778203,13.8003491486065,44.895280394167,43.3292792197662,49.4172523444332,33.6802247803307,1.27035776832065,0.0123342292137867,1.56600117440082,252.270024046197,1
6320,973.105800932902,25.1446912220496,33.2784217373264,0.895918563428268,0.830211956503602,8063.26707085441,5414.10042398753,13.5118040043286,788.157732914242,12.4259971998052,804.242584606369,0.02,9793.64578219718,8075.7262571096,8063.26707085441,307.268273758621,306.637591445793,13.4024894660724,13.5499526090832,45.5981952473467,45.1620174988914,51.2890604166069,12.4591862551852,0.63068231282756,0.147463143010723,0.436177748455307,249.379393943952,1
6321,960.082151350949,25,31.5145644659457,0.919036168517319,0.819037040341148,8271.32551665587,5794.1160102832,14.0495639623102,788.5,12.2612901256868,804.591836734694,0.02,9668.02726410406,8268.01967516515,8271.32551665587,307.658518555035,306.77075255102,14.0255601904437,14.0892308537482,42.5172129581276,43.4331479313804,49.6317406792836,3.30584149071728,0.887766004014907,0.0636706633045634,0.91593497325281,255.81419123678,1
6322,932.909368185714,25.2374595533929,31.295924322175,0.848293989222702,0.833557518940217,7634.64590300432,5059.79224986401,12.7422054082706,787.938289426449,11.9117161647481,804.01866268005,0.02,9385.697258985,7610.32285119474,7634.64590300432,306.009413497738,306.552215613336,12.789543830658,12.7781811638148,42.8859194791156,43.1777740388099,49.2975625150395,24.3230518095797,0.542802115598022,0.011362666843203,0.291854559694322,236.123069165083,1
6323,984.840913339125,27.7127296231237,30.6931367421282,0.864588690465769,0.814622432941449,7781.29821419192,5540.09766753218,13.2888368714135,782.083038076501,12.5465270223058,800,0.0223962024043739,9812.42597091383,7774.81041708177,7781.29821419192,305.825856018295,305.02,13.3296267665257,13.3263559610401,42.815550245107,42.5597499932202,48.6519862601581,6.48779711014959,0.805856018294548,0.00327080548558101,0.255800251886797,240.658707655421,1
6324,929.977615419103,30.5065345042214,31.7701272424536,0.838411408566153,0.826694308153031,7545.70267709537,5135.63431693191,12.6983126897032,775.474292630264,11.8169737600492,800,0.0306571342121699,9163.75936760457,7565.94387098103,7545.70267709537,303.283005279469,305.02,12.5801470756124,12.7341645205686,44.184659669027,43.5995478640801,49.623002778136,20.2411938856603,1.7369947205305,0.15401744495616,0.585111804946891,233.372247745219,1
6325,997.978557439537,27.1485687261327,33.0113673016162,0.884134377679649,0.825577352313594,7957.20939911684,5438.81859014337,13.4089352069399,783.417560678333,12.7204627581035,800,0.0207280491520835,9965.43390465301,8001.06027859422,7957.20939911684,305.174450637363,305.02,13.6089041669241,13.4467933766724,44.5130845658488,44.8518935113274,50.9097555134117,43.8508794773725,0.154450637362913,0.162110790251633,0.338808945478632,246.099259766501,1
6326,977.455779110907,28.3471604075024,33.4200405228616,0.859889580183479,0.813499385813934,7739.00622165131,5532.56858012161,13.2348566693859,780.582292056053,12.4451838966719,800,0.0242721349299337,9714.49017112326,7766.06522970122,7739.00622165131,305.616072510072,305.02,13.3570517438874,13.2722233537977,46.09102068014,45.2465644583691,51.2846679791384,27.0590080499087,0.596072510072361,0.0848283900896316,0.844456221770962,239.350707886124,1
6327,958.946521872061,26.2857053974411,32.1702947908124,0.859662646135504,0.830390153921452,7736.96381521954,5191.41491104813,12.9622278323684,785.458663882353,12.2325608502631,801.488432533013,0.02,9608.17090130725,7798.62354433012,7736.96381521954,305.301720170233,305.587502114025,13.1264774763411,12.9988247890854,44.1185054098109,43.9844197479508,50.0076126010276,61.6597291105818,0.285781943791733,0.127652687255708,0.134085661860034,239.287540676894,1
6328,968.977243119482,25.7643206594062,32.3209510104202,0.861283252277185,0.830453542698797,7751.54927049466,5199.92266767756,12.9856724976698,786.691999480175,12.3663579833082,802.746938245076,0.02,9728.51488817633,7758.1381925861,7751.54927049466,307.124947236466,306.067338879391,13.1000631210905,13.0223356469745,44.7407136849645,44.1256291111838,50.1408947849854,6.58892209143323,1.0576083570748,0.0777274741160472,0.615084573780713,239.738637231795,1
6329,1000,30.1610578312393,32.7983076005291,0.808339373022306,0.810555377972579,7275.05435720076,5256.54755605791,12.4866180353008,776.291517700203,12.7108303399038,800,0.0296356028747456,9867.30977579374,7246.81843660116,7275.05435720076,304.798673792456,305.02,12.5987079542376,12.5218721772346,44.8061106106344,44.5453010434378,50.4565070785626,28.2359205995936,0.221326207543882,0.0768357770029926,0.260809567196638,225.00168115054,1
6330,984.792950278086,25.1530671203484,33.1051792934445,0.84661030404202,0.817399022233929,7619.49273637818,5369.93019067053,12.968305159832,788.137919726816,12.5751404315798,804.222367068179,0.02,9910.94502001788,7660.90967545432,7619.49273637818,306.3821543619,306.62988300392,13.031559927887,13.0049192749954,44.914572346838,44.8389585244227,50.744872380362,41.4169390761408,0.247728642020036,0.0266406528916345,0.0756138224153062,235.654414527161,1
6331,982.744252611911,26.5559916082964,33.4068070490762,0.834168466613318,0.81095952591315,7507.51619951987,5416.62624084305,12.8791847849133,784.819301850575,12.5330513843097,800.836022296505,0.02,9836.1806374913,7452.55757053063,7507.51619951987,306.609815460432,305.3387544011,12.9015095609804,12.9155472817171,43.9561501433075,45.1167552949034,50.9957002736959,54.9586289892386,1.27106105933177,0.0140377207366296,1.16060515159585,232.191222665564,1
6332,1000,27.9728369500985,32.772107243108,0.855959982790903,0.80199426014927,7703.63984511813,5737.73256956259,13.3633697995201,781.467754194542,12.7366071357833,800,0.0231653072568224,9953.24777445878,7683.60679197764,7703.63984511813,305.41659379365,305.02,13.6036265251953,13.4010993219811,44.1062617139803,44.4811521237938,50.3807577910839,20.0330531404952,0.396593793650254,0.202527203214158,0.374890409813467,238.256902426335,1
6333,948.906406393866,27.0514442395521,33.7740276962294,0.877732722552192,0.817941980402629,7899.59450296973,5556.19163977923,13.4361107881103,783.647308651339,12.0960506894708,800,0.0204408641858257,9479.03756811398,7973.23886839584,7899.59450296973,302.597256873954,305.02,13.5780044294147,13.4740456841264,46.1443643422061,45.5011076227613,51.4562674838537,73.6443654261066,2.42274312604593,0.103958745288358,0.643256719444771,244.317355761951,1
6334,968.718934866482,29.5555583607361,31.4422063632707,0.89636154455443,0.821031611991405,8067.25390098987,5609.35275605938,13.669641429505,777.723826697679,12.3201648334804,800,0.0278452166279014,9581.68573984051,8018.5840175506,8067.25390098987,305.07123219863,305.02,13.6680215358025,13.7082356651721,44.4523482706376,43.2003117914215,49.230780342681,48.6698834392664,0.0512321986297479,0.0402141293695752,1.25203647921617,249.50269796876,1
6335,981.084699231981,26.6321099263917,35.512544087894,0.769077080757359,0.826539594146295,6921.69372681623,4713.71630006529,11.6503773421858,784.639243969121,12.5110202857556,800.652289764409,0.02,9816.63749829758,7007.10969756084,6921.69372681623,306.873434646599,305.268701779925,11.7764200825474,11.6832704806835,46.3656134931412,47.1774455547267,53.026942504719,85.4159707446079,1.6047328666736,0.0931496018639137,0.81183206158552,214.073001860297,1
6336,980.993103082939,29.0323638910979,32.26968882551,0.848466037663994,0.836179899896711,7636.19433897594,5008.62430622066,12.704820242447,778.961443215608,12.4823219369412,800,0.0262981959804902,9723.24751068158,7605.93207220033,7636.19433897594,303.871405438052,305.02,12.7441862279903,12.740690446437,43.6434683783698,43.9302344608849,49.7943386171286,30.2622667756177,1.1485945619475,0.00349578155334918,0.286766082515094,236.170958937401,1
6337,997.396847892907,30.377423830266,31.5830163104788,0.842665171040034,0.824875381458215,7583.98653936031,5197.55888895264,12.7908818464063,775.779703929506,12.6751813636603,800,0.0302753700881178,9833.14844555318,7482.17979812731,7583.98653936031,304.511748525663,305.02,12.8323944577385,12.8269950327628,43.7440084013286,43.2330960400411,49.0971476527697,101.806741233003,0.50825147433676,0.00539942497569967,0.510912361287481,234.556284722485,1
6338,996.449682605207,26.8598616453321,33.4954806205691,0.866913869077308,0.837026315925967,7802.22482169577,5100.30066184991,12.9679289974647,784.100497277967,12.7043221060717,800.102548242823,0.02,9961.46528095027,7835.75238860462,7802.22482169577,305.725364479767,305.059099081283,12.7208817895888,13.0045420505886,44.7590056382856,45.1580081899747,51.0670188547789,33.527566908846,0.6662653984842,0.283660260999754,0.399002551689058,241.305922320489,1
6339,941.118117107716,27.7052049415517,30.7779650669967,0.873116434123835,0.825176498045952,7858.04790711452,5379.230616723,13.248267784524,782.100837710759,11.9895967039473,800,0.0223739528615507,9377.07362597133,7876.43487394579,7858.04790711452,305.591774983345,305.02,13.1080234256236,13.2856723332603,42.0807883548108,42.4552963523717,48.4087869032173,18.3869668312727,0.57177498334471,0.177648907636708,0.374507997560883,243.032409498388,1
6340,947.51103437681,29.3370136441126,32.7384306897696,0.8644077115737,0.828501116225634,7779.6694041633,5258.31147634948,13.0634930982849,778.240794224852,12.0528876989778,800,0.0271990072189354,9380.0488955554,7693.47937173611,7779.6694041633,305.774937282333,305.02,13.0476647971708,13.1003759626871,45.0931961738147,44.418978441787,50.3889270596574,86.1900324271974,0.75493728233306,0.0527111655162908,0.674217732027678,240.608332087526,1
6341,958.739850824086,25.0416246455433,32.5273932701947,0.861345964466278,0.820438747796987,7752.1136801965,5402.17088261214,13.1451409003274,788.401536900967,12.2436887426969,804.49136418466,0.02,9652.94302207929,7682.93394458779,7752.1136801965,306.22310473044,306.732444879506,13.2849340627808,13.1822542853713,44.9323214244621,44.2070376193901,50.1833738938414,69.1797356087036,0.509340149066361,0.102679777409548,0.725283805071996,239.756093201954,1
6342,989.715880657442,25,31.778258999939,0.831313827477461,0.826076951448793,7481.82444729714,5104.16982590691,12.6002245467485,788.5,12.6397449818902,804.591836734694,0.02,9966.43891822044,7469.05543187071,7481.82444729714,307.13532296724,306.77075255102,12.6504039982255,12.6357994400713,43.1027462942582,43.4286677794491,49.3539585966509,12.769015426431,0.364570416219294,0.0146045581541596,0.325921485190889,231.396632390634,1
6343,981.64273035941,27.3728938360998,31.994979825455,0.878378750852705,0.83586649900516,7905.40875767434,5191.66398402542,13.157660826176,782.886919630706,12.5096768327418,800,0.0213913504616177,9793.66236116084,7971.42334911731,7905.40875767434,307.919640167699,305.02,13.2530305562543,13.1948095594015,44.0320701601464,43.6641731359249,49.6393675890223,66.0145914429668,2.89964016769926,0.0582209968527749,0.367897024221428,244.497178072403,1
6344,964.60759848854,25,32.6242507898839,0.894121490448401,0.820130461707929,8047.09341403561,5614.17788107635,13.6504627997967,788.5,12.3190849927452,804.591836734694,0.02,9713.5985167796,8003.97542517062,8047.09341403561,309.114040377421,306.77075255102,13.7929572528163,13.6890028874045,44.0981705638557,44.322856482174,50.3638602661366,43.1179888649895,2.34328782640097,0.103954365411864,0.224685918318279,248.879177753679,1
6345,987.983963683106,25.0672742270937,31.1056155704821,0.84606073437591,0.82910683062441,7614.54660938319,5134.70436982578,12.7768804784535,788.34086281581,12.6168624129658,804.429451852867,0.02,9946.3882006658,7606.69050801976,7614.54660938319,308.308839127872,306.708839255202,12.8599856662152,12.8129541339929,43.2249587307668,42.7835811998958,48.7836602516505,7.85610136342984,1.59999987266985,0.0470315322222383,0.441377530870909,235.501441527316,1
6346,1000,25,30.9043188042694,0.892740176297521,0.835471903644966,8034.66158667768,5284.81326934551,13.3791035743525,788.5,12.7710843373494,804.591836734694,0.02,10070,8103.67250190537,8034.66158667768,306.587363849226,306.77075255102,13.2831763329794,13.4168775188284,43.3807096801731,42.608291179498,48.6649804057698,69.0109152276809,0.183388701794343,0.133701185849029,0.77241850067513,248.494688247764,1
6347,956.875917958369,26.7050018185329,30.6399812218942,0.88479696595396,0.810957735442412,7963.17269358564,5745.41662009714,13.6608961345169,784.466818198261,12.2014945017962,800.476345100266,0.02,9571.66756908763,7981.8860890304,7963.17269358564,306.9785658279,305.201618478104,13.5639477679286,13.6994656791211,42.1899561830135,42.3578744798957,48.4413378561897,18.7133954447572,1.77694734979639,0.135517911192499,0.167918296882149,246.283691554196,1
6348,966.956790091313,26.1725569015349,30.4264870822133,0.872201213009254,0.813298328697246,7849.81091708329,5615.88297625509,13.4276679106556,785.726316649419,12.3360087065234,801.761547601448,0.02,9692.72668313177,7864.6712985576,7849.81091708329,306.320339567595,305.691634061742,13.5136350675753,13.4655789694406,42.8265417096599,42.1442596575566,48.223983848368,14.8603814743046,0.628705505852395,0.0480560981347473,0.682282052103353,242.777657229381,1
6349,1000,26.3240242542297,32.0417028551588,0.807529924406232,0.849825562085871,7267.76931965609,4507.48966777831,11.8976892061463,785.36802062662,12.7558053452069,801.395939414918,0.02,10018.0015954636,7345.10979552427,7267.76931965609,305.278738025414,305.552236800423,11.9187591061366,11.9312805935637,43.0488148541218,43.6995122153121,49.6564857599807,77.3404758681836,0.27349877500842,0.0125214874271347,0.650697361190304,224.776370711014,1
6350,1000,26.7499924045663,32.790212169006,0.858190425810922,0.827167110593349,7723.7138322983,5247.29217113412,12.9904499085892,784.360392966998,12.7508638095094,800.367747925509,0.02,10001.2725482955,7768.63323988724,7723.7138322983,304.313610306876,305.160213090298,12.9807686069359,13.0271265462156,44.4191909785655,44.4452589530776,50.4062245351057,44.9194075889354,0.846602783422725,0.0463579392797371,0.0260679745121024,238.87774739067,1
6351,983.638089841349,28.5205569460088,34.2486858646261,0.891129882973927,0.827940646291119,8020.16894676535,5432.55962327676,13.4764526206308,780.172122544216,12.5218970192811,800,0.0247848468197298,9769.23497581264,8143.67145211482,8020.16894676535,303.927080739747,305.02,13.5364501243559,13.5145014159178,45.9803509690541,45.9314340271862,51.9564518691474,123.502505349473,1.09291926025327,0.0219487084381438,0.0489169418678941,248.046462271094,1
6352,984.946183680943,25,32.0265507239166,0.864636507312199,0.835179562713958,7781.72856580979,5124.37652287921,12.9624619830223,788.5,12.5788307795398,804.591836734694,0.02,9918.4080696671,7801.13369799911,7781.72856580979,307.668667657376,306.77075255102,12.8512863536771,12.9990596008295,43.6809437214018,43.7072360943725,49.7300626284725,19.4051321893139,0.897915106355924,0.147773247152344,0.0262923729706657,240.672017499273,1
6353,984.785388461782,25.1545363233694,31.1640117335758,0.864976871593003,0.807535946412392,7784.79184433702,5685.95511097274,13.411471066556,788.13444432707,12.5750272268838,804.218820741908,0.02,9910.81209585784,7861.52801140995,7784.79184433702,305.246847077361,306.628530878371,13.4962291730095,13.4493363959177,42.9126426235871,42.8431375607046,48.8649887395265,76.7361670729269,1.38168380100939,0.0468927770917649,0.0695050628824418,240.76675807228,1
6354,956.761977125438,27.7748837025814,30.2470330334416,0.859986386358734,0.829978376180195,7739.87747722861,5201.66485459306,12.9735426565694,781.936012601544,12.1881163445605,800,0.0225799842480703,9530.32709558935,7754.02462177193,7739.87747722861,304.488068401688,305.02,13.0040448690521,13.0101715590397,42.3786598028339,41.9200667682656,47.9319419923011,14.1471445433226,0.531931598311701,0.00612668998757293,0.458593034568239,239.377653934906,1
6355,952.822472347089,28.4714011896106,32.3587330107528,0.843575102658767,0.810273402461324,7592.1759239289,5491.24567360616,13.0354478213745,780.288400485976,12.1301582522693,800,0.0246394993925299,9465.02178030497,7584.9608208529,7592.1759239289,305.634182506072,305.02,13.1866122902604,13.0722515040343,43.6921710184226,44.0113079189835,49.9854135143267,7.21510307600784,0.614182506072439,0.11436078622612,0.319136900560842,234.809564657596,1
6356,984.898150242263,25.9475132028826,33.4703436367717,0.878451098867601,0.812667292271983,7906.05988980841,5669.08767301001,13.5343871385649,786.258657518581,12.5674605395117,802.304752569981,0.02,9881.27465221424,7895.84538664616,7906.05988980841,307.346956259821,305.898744536119,13.5265929535437,13.5725995035,44.8478072871073,45.1380424290631,51.1491686401791,10.2145031622549,1.44821172370189,0.0460065499562425,0.290235141955741,244.517316179643,1
6357,960.144616772286,25,31.3814256622062,0.886879392015658,0.825117744669885,7981.91452814092,5465.24282123571,13.4580588137961,788.5,12.2620878768509,804.591836734694,0.02,9668.65629089692,8011.20571887038,7981.91452814092,305.379687010236,306.77075255102,13.5578888845899,13.4960556768565,42.4927670278274,43.0691098279147,49.1230246222124,29.2911907294565,1.39106554078484,0.0618332077334074,0.576342800087282,246.863335921885,1
6358,1000,25,32.1257898025471,0.907300497220024,0.819215225265919,8165.70447498022,5716.34734822035,13.8671406056685,788.5,12.7710843373494,804.591836734694,0.02,10070,8216.10407763755,8165.70447498022,304.593543011018,306.77075255102,13.8070613025218,13.9062924514081,43.319442760444,43.8488486000257,49.9720365230564,50.3996026573377,2.17720954000197,0.0992311488863233,0.529405839581656,252.547561081863,1
6359,988.691935898552,27.197842124276,33.2297714658573,0.886512160416203,0.815165708108165,7978.60944374582,5669.31669807164,13.6167223107953,783.301004455025,12.6015260414818,800,0.0208737444312186,9870.78800595887,7979.34007451092,7978.60944374582,303.947422905885,305.02,13.78364927521,13.6551671370613,44.262639999813,44.9630206111721,51.0984325335072,0.730630765100614,1.07257709411545,0.128482138148716,0.700380611359073,246.761116816882,1
6360,968.810782207362,25.2459136809068,32.3786611013453,0.862240309211694,0.834075745703222,7760.16278290525,5132.4994334497,12.9436456475277,787.918291187815,12.370023816015,803.998256314097,0.02,9746.56802706712,7769.87718936794,7760.16278290525,304.166107374126,306.544435176157,12.9654639144791,12.9801901401604,44.1172109841577,44.0983059138799,50.1976415537446,9.71440646269275,2.37832780203149,0.0147262256813061,0.0189050702777891,240.005034522844,1
6361,995.552105355254,26.1012394802503,34.3475051282186,0.845826533921948,0.83473179891078,7612.43880529753,5021.78135945526,12.6872685382387,785.895018009468,12.7016368102201,801.933691846396,0.02,9982.15308971765,7561.93263777015,7612.43880529753,305.827933309482,305.757268358735,12.6811452959367,12.7230891875558,45.1295711782874,46.0411034426345,52.0835245899369,50.5061675273828,0.070664950747414,0.04194389161907,0.911532264347109,235.436251710234,1
6362,964.656771031095,26.7984161064357,30.7001739662112,0.832327151257176,0.830679258026286,7490.94436131458,5020.70167705049,12.5456879471843,784.245846700226,12.2996644393571,800.250863979823,0.02,9645.96075237229,7503.0294734005,7490.94436131458,304.927549199746,305.115648163907,12.6940351921308,12.5811088643851,40.9325354610591,42.359868144226,48.3355015961614,12.0851120859206,0.188098964161327,0.112926327745724,1.4273326831669,231.67869158705,1
