tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6363,975.490824334638,27.1883025528928,31.5773228596594,0.823246000445461,0.824202272487478,7409.21400400915,5090.74631862005,12.5063220273686,783.323570311132,12.4333776132132,800,0.0208455371110848,9739.3577430087,7407.93243569153,7409.21400400915,307.174362567988,305.02,12.4586465007224,12.5416318006456,44.2102701108223,43.2003492320441,49.1101534206474,1.28156831761135,2.15436256798756,0.0829852999232088,1.00992087877817,229.150948577603,1
6364,974.756756241129,27.1639217918121,34.1429096994909,0.87229007077338,0.834858137825532,7850.61063696042,5176.31370595169,13.0822375082198,783.381243001469,12.4242981128769,800,0.0207734462481644,9732.96209908634,7830.2887117314,7850.61063696042,305.232355788436,305.02,13.1696843117091,13.1191732947252,44.7072110832116,45.7805228863125,51.7330618968471,20.3219252290128,0.212355788436241,0.0505110169839629,1.07331180310091,242.802390833828,1
6365,990.742550756754,25.6655881390492,32.5465022813904,0.879118602757469,0.823352815221579,7912.06742481722,5453.71854281419,13.3688878698363,786.925551257079,12.6452620755009,802.985256384775,0.02,9950.8798295538,7858.6159298561,7912.06742481722,305.530125123285,306.158203628105,13.438584682308,13.4066329717628,43.8525682281941,44.2018137933352,50.1983631759369,53.4514949611239,0.628078504819655,0.0319517105451759,0.349245565141082,244.703116231461,1
6366,933.323756959797,25,32.7351206295421,0.839068467124157,0.811645475209173,7551.61620411742,5434.98279279126,12.9438900058493,788.5,11.9195564141854,804.591836734694,0.02,9398.57023258516,7522.05010103784,7551.61620411742,306.083436072982,306.77075255102,13.0315941470806,12.9804351883921,44.1303395517679,44.3674749562727,50.3219787724042,29.5661030795709,0.687316478038554,0.0511589586885481,0.237135404504848,233.555140333529,1
6367,998.639100923939,29.5177982112661,33.4281215225149,0.856136663985702,0.825603898609073,7705.22997587132,5266.05673471523,12.9838995335722,777.81314833125,12.7011348924277,800,0.0277335645859376,9879.10971805906,7655.71117086805,7705.22997587132,303.462745227826,305.02,13.1015777531011,13.0205576771717,44.5238700750933,45.0569461166369,51.0122894599865,49.5188050032639,1.55725477217379,0.0810200759293611,0.533076041543566,238.30608172798,1
6368,992.928127220275,28.1179148253767,32.2241042633935,0.862737109002369,0.830651309815631,7764.63398102132,5204.70321886137,13.0044955364542,781.124572480571,12.6448490676714,800,0.0235942843992858,9877.20232206617,7796.3962708652,7764.63398102132,306.073310475403,305.02,13.0757964525893,13.0412118298591,43.4313859183321,43.8556235876703,49.8238308327978,31.7622898438822,1.05331047540312,0.0345846227302467,0.424237669338197,240.14331900066,1
6369,1000,28.5859165039046,31.061938217963,0.93008844662154,0.822701486913669,8370.79601959386,5784.0867450157,14.155191620045,780.017514510014,12.7294196815304,800,0.0249781068624828,9929.17030114216,8462.51948790574,8370.79601959386,305.60423086934,305.02,14.1988765628243,14.1951567357442,41.9317706408603,42.7577142370604,48.8603368737814,91.7234683118804,0.584230869339649,0.00371982708001362,0.825943596200062,258.890598544141,1
6370,998.796625117853,25,32.1263237057684,0.882722816204747,0.819088574373493,7944.50534584273,5564.1126586634,13.4935825292936,788.5,12.75571593524,804.591836734694,0.02,10057.8820149368,7960.08793547085,7944.50534584273,306.756305827384,306.77075255102,13.4928187803695,13.5316796883753,43.1966007973428,43.8312236561289,49.9445225957401,15.5825896281231,0.0144467236368655,0.0388609080057254,0.634622858786102,245.706350902353,1
6371,975.547566199632,30.8104178291505,33.0924764680978,0.882481868736219,0.8,7942.33681862597,5956.75261396948,13.8117780127361,774.755456625145,12.3924926673153,800,0.0315556792185693,9601.15131518959,7914.97294434535,7942.33681862597,304.55406449326,305.02,13.731602322073,13.8507735502821,44.8264714004867,44.8051171762749,50.9257982856583,27.3638742806206,0.465935506740266,0.119171228209133,0.0213542242117697,245.639283050289,1
6372,995.494570129848,28.8094983032291,30.6978099204236,0.845293900097645,0.835386261981354,7607.6451008788,5005.64091987963,12.669345839237,779.488631763712,12.6694521910931,800,0.0256392102953604,9875.69395363093,7546.53300595745,7607.6451008788,305.549022598085,305.02,12.7272304473758,12.7051158864316,42.7502617790263,42.3828198833972,48.4399059823496,61.1120949213528,0.529022598085362,0.0221145609441891,0.367441895629106,235.287992810686,1
6373,989.977957913817,28.7990086292081,31.3549655876809,0.868211154212984,0.814075776205313,7813.90038791685,5574.40783124232,13.3534755157285,779.513445087608,12.5993655471816,800,0.0256081936404897,9821.37484360164,7814.45302081162,7813.90038791685,305.695832769326,305.02,13.3463684258889,13.3911771031247,44.1002480726254,43.0387201051123,49.0916967263888,0.552632894763519,0.675832769325666,0.0448086772358263,1.06152796751316,241.667022306708,1
6374,991.19552971902,26.6858416547224,31.4385584655209,0.848508963357297,0.814723322867113,7636.58067021567,5435.06048978665,13.0400744479498,784.512141565754,12.6393376552019,800.522593434443,0.02,9915.71385185513,7561.96207319468,7636.58067021567,305.138140846664,305.219251811717,13.1742365940915,13.0768911932139,43.4919400240634,43.1030955824338,49.1164978202117,74.6185970209981,0.0811109650527442,0.0973454008776677,0.388844441629516,236.182907326259,1
6375,980.895663849139,25,33.9201051228998,0.841640547312241,0.839040619565257,7574.76492581017,4911.79214124034,12.5596474560523,788.5,12.5271012491577,804.591836734694,0.02,9877.61933496083,7602.93821969867,7574.76492581017,307.128838418657,306.77075255102,12.7075559781145,12.5951077858872,46.2982616878963,45.5623612937693,51.5339968026711,28.1732938884988,0.358085867636589,0.112448192227285,0.735900394126929,234.271080179697,1
6376,980.993867896247,25,33.3568748026319,0.855750241315849,0.823655392262233,7701.75217184264,5302.69286750588,13.008741076357,788.5,12.5283554213256,804.591836734694,0.02,9878.6082497152,7710.05073015117,7701.75217184264,306.517406073021,306.77075255102,12.9579618537111,13.0454693564236,44.041457742708,44.9935405519753,50.9607300636942,8.29855830853103,0.253346477998946,0.087507502712505,0.952082809267331,238.198520778639,1
6377,1000,25,32.1384853131377,0.853450271981165,0.832937471946846,7681.05244783049,5102.95430711972,12.8292009001323,788.5,12.7710843373494,804.591836734694,0.02,10070,7713.11089175633,7681.05244783049,304.076032833901,306.77075255102,12.7960196543151,12.8654222747392,44.8489392974174,43.767988582448,49.7276497119003,32.0584439258409,2.69471971711897,0.0694026204241105,1.08095071496945,237.558323128779,1
6378,984.005639489718,31.0071005166664,32.2482863454441,0.814433969161784,0.831096356157867,7329.90572245606,4904.80921682813,12.2698226805026,774.290203727826,12.497631022281,800,0.0321372453402179,9676.79327035718,7336.27748575547,7329.90572245606,304.332036041306,305.02,12.3938019244573,12.3044647324224,43.6010155560371,43.835232450366,49.7169713794811,6.3717632994103,0.687963958693899,0.0893371920349644,0.234216894328824,226.698115127508,1
6379,963.51622353426,26.460714403589,32.1426307278202,0.878769145459593,0.856835967417896,7908.92230913633,4759.08380131346,12.8413563158845,785.04468007831,12.2888988749126,801.066000079908,0.02,9647.33468577044,7931.35688219369,7908.92230913633,305.031548981181,305.426439180467,12.6996707013731,12.8776120095321,42.2664164899252,43.7534279610106,49.6974088064448,22.4345730573523,0.394890199286124,0.177941308158982,1.48701147108541,244.605844612465,1
6380,984.618387934275,29.15215456059,33.3668910272332,0.874179403937181,0.817903280363766,7867.61463543462,5534.48962096081,13.3823506558008,778.678078386924,12.5270610708456,800,0.0266524020163446,9754.54784248171,7903.06132915394,7867.61463543462,304.42583093422,305.02,13.29218954651,13.4201337679368,45.3540287527085,44.9924139054765,50.9735217767539,35.4466937193147,0.594169065779738,0.127944221426809,0.361614847232033,243.328287693855,1
6381,1000,26.2681768950908,33.2095856301196,0.851755789534322,0.834357930632251,7665.80210580889,5064.45329017814,12.7819313679499,785.500127554663,12.7564522745438,801.530742402717,0.02,10020.1948887991,7707.15631925194,7665.80210580889,303.858559861188,305.603633809596,12.9718582628828,12.8180192839381,45.4429413336198,44.8260595722361,50.7927830982813,41.3542134430472,1.74507394840828,0.15383897894473,0.616881761383688,237.086663066255,1
6382,1000,25,33.6008737246872,0.829184312361233,0.846029885971979,7462.65881125109,4702.68036323897,12.2715425490638,788.5,12.7710843373494,804.591836734694,0.02,10070,7493.80062207034,7462.65881125109,308.023581615802,306.77075255102,12.3073172355178,12.3061894567811,45.768663226417,45.1886016506249,51.1028914414603,31.1418108192411,1.25282906478134,0.0011277787366879,0.580061575792037,230.803880760344,1
6383,998.088468388629,25,32.8032699177794,0.884524652180645,0.8378272310695,7960.7218696258,5187.27516448395,13.2187154856862,788.5,12.7466720059271,804.591836734694,0.02,10050.7508766735,7998.22201007823,7960.7218696258,306.2442234121,306.77075255102,13.3347245076234,13.2560365978237,44.7567492532169,44.4180821560226,50.3966139551354,37.5001404524228,0.526529138920012,0.0786879097996547,0.338667097194211,246.207892875026,1
6384,968.00138604574,27.9190727692553,33.9997558993551,0.868974286671169,0.828829664683336,7820.76858004052,5279.40559216843,13.1273004280071,781.594933364326,12.3296622664518,800,0.0230063332945919,9636.80155755206,7881.54459603261,7820.76858004052,304.6938708893,305.02,13.2495408078682,13.1643634430836,45.9172876480332,45.6220468146784,51.6188330714932,60.7760159920899,0.326129110699867,0.0851773647846272,0.295240833354796,241.879440619811,1
6385,963.648290637502,30.8521125814859,32.5537036689476,0.861986144821596,0.82508706114742,7757.87530339436,5312.46130205507,13.0807996510907,774.656827688495,12.2408563952086,800,0.0316789653893812,9482.46298330271,7755.84150719369,7757.87530339436,305.260585063398,305.02,12.9783783390614,13.1177313780165,43.733406436469,44.1754800044667,50.1726851776899,2.03379620067426,0.240585063397987,0.139353038955123,0.44207356799771,239.934287733847,1
6386,1000,26.9636187729411,31.4437773778397,0.887701690635331,0.820688265491238,7989.31521571798,5562.28817096404,13.543241058095,783.855059792608,12.7483808072556,800,0.0201811752592402,9992.88279993028,8007.06252058544,7989.31521571798,305.04403212379,305.02,13.6421124027249,13.5814784207784,42.906607344989,43.0888446828987,49.1340766310393,17.7473048674665,0.0240321237895955,0.0606339819464328,0.182237337909747,247.092223166536,1
6387,1000,27.420595631404,34.1272973529919,0.877887367969449,0.84297188442478,7900.98631172505,5042.15606583081,13.0394566675107,782.774081033914,12.7430585522104,800,0.0215323987076077,9974.93594776787,7968.5389717993,7900.98631172505,305.153060381009,305.02,13.0919588294048,13.0762716685619,47.7878828809179,45.7825068952285,51.8447463331553,67.5526600742505,0.133060381009216,0.0156871608429121,2.0053759856894,244.360401393559,1
6388,1000,25,31.419875633991,0.80388943340234,0.848159852572645,7235.00490062106,4518.81115886385,11.86731292184,788.5,12.7710843373494,804.591836734694,0.02,10070,7259.60161933281,7235.00490062106,303.686196160392,306.77075255102,11.7361682273174,11.9008185462562,43.3849296234138,43.0150114491793,48.9524072914159,24.5967187117503,3.08455639062845,0.164650318938813,0.369918174234499,223.763038163539,1
6389,976.955278276209,25.4767057796588,31.3477793304027,0.868212742816599,0.830371717458872,7813.91468534939,5243.42303028006,13.0914391803212,787.372352478217,12.4714176092609,803.441175998181,0.02,9819.649421742,7800.82709231976,7813.91468534939,304.081069864168,306.332034378706,13.2020859722649,13.1284009464035,43.7351144681825,42.952856106389,48.9180628206648,13.0875930296361,2.25096451453862,0.0736850258613675,0.78225836179346,241.667464495343,1
6390,1000,31.2160611294331,31.8845507954753,0.844493152234899,0.811934544405815,7600.43837011409,5464.41141908825,13.0229357674164,773.795907398326,12.6982794007021,800,0.0327551157520923,9825.87663126378,7540.99914126828,7600.43837011409,303.978729802401,305.02,13.1103600723527,13.0597041241197,43.5830543927906,43.4754324124701,49.4170180311413,59.439228845803,1.04127019759858,0.05065594823302,0.107621980320474,235.065104230333,1
6391,973.903414049329,27.3582185673296,32.7841237605434,0.863859512963249,0.819059107141128,7774.73561666924,5445.80587277063,13.2057071428569,782.921633978982,12.4112165987834,800,0.0213479575262727,9717.0099791866,7665.31078518117,7774.73561666924,303.493592002019,305.02,13.1786774651588,13.2429915278388,43.7597114086486,44.3808682958006,50.3410693543043,109.424831488074,1.52640799798075,0.0643140626799816,0.621156887152054,240.45574072173,1
6392,1000,25,33.8250683656043,0.863102630155135,0.819700033092072,7767.92367139621,5428.09852449672,13.1838202388735,788.5,12.7710843373494,804.591836734694,0.02,10070,7841.64360205664,7767.92367139621,306.937520362746,306.77075255102,13.1982950959975,13.2210428293793,45.2496353338023,45.4255679379261,51.3980157941751,73.7199306604243,0.166767811725549,0.0227477333818129,0.175932604123751,240.245062001946,1
6393,1000,27.2482163448524,32.6843721264302,0.869378127016815,0.835947455167306,7824.40314315134,5136.81409360321,13.021574943173,783.181844236252,12.7450679212599,800,0.0210226947046855,9981.70579948861,7851.60642229269,7824.40314315134,305.534853995771,305.02,13.1916110268381,13.0583394577878,44.9745458047528,44.2935112273475,50.286585320518,27.2032791413494,0.514853995770807,0.133271569050244,0.681034577405242,241.991849788187,1
6394,955.146529671428,25,33.1813022834316,0.83261496672599,0.82846785812961,7493.53470053391,5065.56018182023,12.5835255371502,788.5,12.1982568849604,804.591836734694,0.02,9618.32555379128,7487.46941212218,7493.53470053391,306.516243978962,306.77075255102,12.392887581396,12.6190532832588,43.640317899616,44.7632891246743,50.7032688274737,6.0652884117344,0.254508572057944,0.226165701862872,1.12297122505831,231.758805171153,1
6395,951.396582784926,27.874826897247,34.9312895873658,0.831737734697326,0.837498174166985,7485.63961227593,4884.13462655811,12.4347289113628,781.699596974562,12.1186553298944,800,0.0228755037817973,9473.14798725207,7465.80540281535,7485.63961227593,305.744557148534,305.02,12.5456682977331,12.4698365519353,47.0234683711064,46.489763506611,52.3891794698892,19.8342094605787,0.724557148533734,0.0758317457977888,0.53370486449532,231.514627183792,1
6396,971.761205961719,26.0517838458269,33.0468989364056,0.851928255105982,0.845626422903898,7667.35429595384,4839.77721267514,12.6141578978018,786.012005312696,12.3986593369793,802.053066645609,0.02,9745.49508864807,7614.76033510544,7667.35429595384,304.882737670153,305.802782985304,12.7616600669202,12.6497721299059,45.2977229601942,44.6041430311811,50.5112791972319,52.5939608484005,0.920045315151015,0.111887937014345,0.693579929013126,237.134668947027,1
6397,985.762039623731,25,33.8868909264734,0.844261635602733,0.843243622521079,7598.35472042459,4843.62462260355,12.5359651137331,788.5,12.5892501445922,804.591836734694,0.02,9926.62373901097,7540.45094836183,7598.35472042459,306.136680520639,306.77075255102,12.3284145754927,12.571358579934,44.7271199532273,45.4353801881706,51.3339511196508,57.9037720627666,0.634072030381844,0.242944004441373,0.70826023494331,235.000661456432,1
6398,1000,29.1163536400563,31.9853508794817,0.852205070721376,0.812412430368509,7669.84563649238,5504.78812677724,13.1341308783308,778.762765464447,12.7231794878956,800,0.0265465431694416,9908.33844349407,7719.52072848775,7669.84563649238,305.368546521486,305.02,13.2417560622252,13.1712131781859,43.369339071405,43.5333640618816,49.4403942164088,49.6750919953693,0.348546521486412,0.0705428840393338,0.164024990476591,237.21172071626,1
6399,993.331187841972,26.4100582901181,33.0997763676006,0.87362059400308,0.820366569279385,7862.58534602772,5480.62927550186,13.3336390524097,785.164507114726,12.669748890165,801.188272566047,0.02,9947.83714261371,7859.96649155235,7862.58534602772,306.010420557331,305.473058622619,13.4070738824793,13.3712846344495,45.3185385017289,44.6666670029212,50.6196407339788,2.61885447537497,0.537361934711669,0.0357892480298645,0.651871498807708,243.172742660652,1
6400,991.563345180271,25.7083208574108,31.8645384831109,0.873593736046234,0.82673231320238,7862.3436244161,5350.36428587367,13.2305647987048,786.824467011795,12.6552491798362,802.882109195709,0.02,9957.45969082607,7875.27557980552,7862.3436244161,304.025670764259,306.118876183594,13.1124314513817,13.2679193656467,43.1218672413628,43.4465765558254,49.4331924034978,12.9319553894147,2.09320541933471,0.15548791426494,0.324709314462616,243.165266734519,1
6401,994.145578983512,26.9135627779424,32.5067010521047,0.844762263483871,0.803450684994087,7602.86037135483,5633.85534875338,13.1646423583431,783.973467248777,12.6743251042721,800,0.0200331659390285,9936.33459703442,7595.48590878321,7602.86037135483,303.338188203088,305.02,13.1124649362968,13.2018108029048,42.9010279200204,44.0743293794341,50.0321144109619,7.37446257162628,1.6818117969122,0.0893458666079212,1.17330145941374,235.140011485202,1
6402,975.343089345612,25,31.9474361247373,0.863019496729046,0.830616370618502,7767.17547056142,5207.11318896328,13.0092993194268,788.5,12.4561888518837,804.591836734694,0.02,9821.70490971031,7818.18508560971,7767.17547056142,306.956043360299,306.77075255102,12.8993323777444,13.0460291756112,42.4162254696528,43.5199523241641,49.490474159084,51.0096150482923,0.185290809278115,0.146696797866795,1.10372685451123,240.221921769942,1
6403,1000,30.2244529635061,33.7349555032503,0.849096666378526,0.831794879780416,7641.86999740673,5099.66242643153,12.7812896953449,776.141556514826,12.7100784334511,800,0.0298230543564673,9864.82005876422,7582.17251913224,7641.86999740673,304.25381246654,305.02,12.9910899810157,12.8173757996641,45.5928161666425,45.2984034730089,51.2524294503846,59.6974782744883,0.766187533459913,0.173714181351569,0.294412693633681,236.346494765157,1
6404,999.737005897749,25.1194636710028,32.3246584031838,0.836235563317402,0.837775440409308,7526.12006985662,4905.10198523663,12.497835205509,788.217408686243,12.7663523738958,804.303478251268,0.02,10062.6611865276,7510.27907761806,7526.12006985662,305.601383333576,306.660808670252,12.530792218736,12.5331210174842,43.4403608269036,43.868490739039,49.7865537897722,15.8409922385626,1.05942533667582,0.00232879874821101,0.428129912135446,232.766600098659,1
6405,984.457802992415,28.6948664240422,31.9510720803623,0.810961336007309,0.807220153425365,7298.65202406578,5336.87471738994,12.5788789604523,779.759793473928,12.5303163532675,800,0.0253002581575898,9770.63689178683,7326.92902963402,7298.65202406578,302.596384717551,305.02,12.7376625467948,12.6143935876304,44.3872124190765,43.4549095661448,49.2996991760088,28.2770055682458,2.42361528244879,0.123268959164415,0.932302852931727,225.731505898942,1
6406,971.632433273224,26.6211606479977,31.9493763757583,0.875764466847636,0.828490422415825,7881.88020162872,5327.61546607407,13.2352946242586,784.665144487161,12.3906062745362,800.67871886445,0.02,9722.47686269249,7824.23651916124,7881.88020162872,307.594364188653,305.278778535043,13.3179153108626,13.272662545172,44.3780324377487,43.4796451463462,49.3909541320599,57.6436824674865,2.31558565361013,0.0452527656905559,0.898387291402543,243.769490772023,1
6407,986.976004183645,26.3910711230785,32.3035888743322,0.857176399381188,0.822129413198488,7714.58759443069,5342.12697783025,13.0546070629164,785.209421258358,12.5889069580577,801.234103324855,0.02,9884.92834681177,7773.72197269168,7714.58759443069,307.326856037242,305.490532745184,13.0459881444304,13.0914648388958,44.1855938102774,43.837783115402,49.7633796556672,59.1343782609865,1.83632329205841,0.045476694465405,0.347810694875385,238.595492611259,1
6408,939.576968563059,25.3258727683386,32.4058733675562,0.87439181064207,0.811138794587955,7869.52629577863,5674.14804854235,13.4972314056838,787.729147966495,11.9958940082685,803.805253027036,0.02,9449.51536622975,7902.87050883693,7869.52629577863,304.842220820668,306.470847847883,13.4699374931075,13.5353388668349,43.2542528714739,43.9588765299173,49.9268967341761,33.3442130583016,1.62862702721458,0.0654013737273651,0.704623658443474,243.387411209649,1
6409,983.236317223753,30.3205483821536,31.1261373040631,0.807606796755768,0.827738458207221,7268.46117080191,4927.20385629138,12.2163260918606,775.914242802016,12.4958895195104,800,0.0301071964974805,9695.73865466854,7264.79509030283,7268.46117080191,303.981429609269,305.02,12.274907728671,12.2508171039772,43.3210805524296,42.6324871098793,48.5076870474632,3.66608049907973,1.03857039073108,0.0240906246937218,0.688593442550342,224.797768169132,1
6410,990.210959107725,25,31.5910350351108,0.875766351402614,0.828237019041028,7881.89716262353,5332.82288336796,13.2393725204107,788.5,12.6460676705324,804.591836734694,0.02,9971.4243582148,7855.27801080313,7881.89716262353,307.601911820485,306.77075255102,13.4111567144987,13.2767519546682,42.6862174932151,43.1217203015214,49.0553336913421,26.6191518203996,0.831159269464308,0.134404759830524,0.435502808306353,243.770015338873,1
6411,1000,28.8067738438872,33.4812860329474,0.825403708632251,0.849146715305871,7428.63337769026,4620.50305803786,12.170753519954,779.495076472285,12.7268239021157,800,0.0256311544096438,9920.49657082902,7460.87624276327,7428.63337769026,303.040729759976,305.02,12.2069324552217,12.2051158645713,45.2467613498443,44.9848894020519,50.8678828730112,32.2428650730062,1.97927024002394,0.00181659065039952,0.261871947792372,229.751547763617,1
6412,984.661659709135,26.9414798032192,32.3077476662524,0.864502333697549,0.816055060320414,7780.52100327794,5510.58423601425,13.264182638399,783.907429525485,12.5530953273931,800,0.0201157130931438,9840.46469068512,7735.56071517198,7780.52100327794,307.267025549777,305.02,13.3919041334853,13.3016321204002,43.379535720812,43.8248346595608,49.7432610062941,44.9602881059636,2.24702554977722,0.0902720130851122,0.445298938748785,240.634670204473,1
6413,1000,25.4970389241993,32.4252138252312,0.760084157217146,0.806736709075475,6840.75741495431,5010.65487401481,11.7967845188943,787.324254424807,12.7653628525295,803.392096351843,0.02,10050.4797903299,6837.96235876339,6840.75741495431,305.619730362106,306.313321536549,11.9553504834801,11.8300910166678,44.4101849802276,43.8561020820716,49.6067468493917,2.79505619091833,0.693591174443441,0.125259466812292,0.554082898156032,211.569816957351,1
6414,1000,29.4505204807175,30.5921183211727,0.8599083717697,0.830770420932235,7739.1753459273,5185.23855810579,12.9599980779487,777.972293802863,12.7192379317151,800,0.0275346327464214,9895.21470916078,7733.72185715067,7739.1753459273,307.493567479374,305.02,12.8718106093891,12.9965887392799,41.740323098807,42.0435840437204,47.8564297966474,5.45348877662855,2.47356747937408,0.124778129890837,0.303260944913383,239.355938533835,1
6415,982.692349406442,25.8897389425399,31.2801125521342,0.797460018438988,0.812638899968795,7177.14016595089,5146.9409061901,12.2869784394169,786.395322531422,12.5399703365906,802.444206664716,0.02,9861.37401737761,7133.35353676502,7177.14016595089,305.402979851147,305.95191489609,12.3191752162268,12.3216689281157,42.9693917326279,42.6895045422277,48.4320808090032,43.7866291858736,0.548935044942198,0.00249371188888148,0.279887190400181,221.973407194358,1
6416,993.379637555435,26.550117755936,33.4289609269113,0.870979590721414,0.821952662740697,7838.81631649272,5431.75243001671,13.267679047618,784.833196448333,12.6687533777654,800.850200457483,0.02,9942.85820848721,7853.44787563395,7838.81631649272,306.920047674112,305.344160179427,13.0956879856687,13.3051384012199,44.4833480703131,44.87067996543,50.6981533479711,14.631559141224,1.57588749468493,0.209450415551265,0.387331895116951,242.437618035858,1
6417,971.25700174231,29.303140704366,31.7776635221137,0.793120399737533,0.830131362855637,7138.0835976378,4794.38096941335,11.9626138414907,778.320920663822,12.3553382606958,800,0.0270988491702222,9616.41825017771,7143.26522788373,7138.0835976378,306.426801134676,305.02,11.9595513103251,11.9963885341316,44.9647797271979,43.1727867200127,48.9180370144888,5.1816302459265,1.40680113467613,0.0368372238064847,1.7919930071852,220.765472091891,1
6418,993.167842262685,28.4598438589677,31.3707708055339,0.852620727579127,0.815410116130003,7673.58654821215,5447.70553431401,13.0922285035526,780.315739351612,12.6439203634405,800,0.0246053258104851,9866.25006670097,7670.57600984084,7673.58654821215,303.990520321298,305.02,13.1481306415452,13.1291924981738,42.6353145080543,42.781583264867,48.5769496075953,3.01053837130257,1.02947967870205,0.0189381433713951,0.146268756812688,237.327419016871,1
6419,1000,26.7541119986329,32.6827780706692,0.859856558479298,0.834573535094183,7738.70902631368,5108.27142839388,12.9001626092627,784.350648067234,12.7508159572788,800.357804150239,0.02,10001.1107594777,7662.03637358022,7738.70902631368,304.759685785403,305.156421777382,13.2359719943322,12.936584333889,44.6532810978156,44.1121722664957,49.9577176930148,76.6726527334649,0.396735991979256,0.299387660443262,0.541108831319825,239.341516277744,1
6420,968.665678386164,28.469847080953,30.7969840137198,0.875455387963164,0.80868244648133,7879.09849166848,5731.35202795155,13.5546962242566,780.292076730006,12.331872042252,800,0.0246349040874929,9622.46204581753,7821.34287562718,7879.09849166848,303.260110194441,305.02,13.9064814024695,13.5929659289283,41.8301103562153,42.2554363548734,48.1667260576888,57.7556160413014,1.75988980555928,0.313515473541242,0.425325998658103,243.683458505212,1
6421,1000,27.3374363749365,33.7769667595672,0.824833638998402,0.835050479206965,7423.50275098562,4890.97768141573,12.3676566572944,782.970794255088,12.7440281737971,800,0.0212865071811401,9978.20186124712,7402.92308763182,7423.50275098562,304.657133573614,305.02,12.4837680653636,12.4025749291557,46.0228131786634,45.212059756739,51.0776246627182,20.5796633537957,0.362866426385779,0.0811931362079026,0.81075342192436,229.592868587185,1
6422,965.614173329019,25,32.9882051111304,0.818201934148257,0.829697454328008,7363.81740733431,4954.31328300824,12.3473719106387,788.5,12.3319400449248,804.591836734694,0.02,9723.73472542322,7377.14938727114,7363.81740733431,305.720720208139,306.77075255102,12.2925862131084,12.3822329114811,44.620509863649,44.3975315165041,50.2172586483804,13.3319799368328,1.05003234288176,0.0896466983727269,0.222978347144974,227.746930123742,1
6423,997.411211306643,30.6244031767669,32.1942098482004,0.851382877268491,0.819288570253982,7662.44589541642,5362.58428733761,13.0113332645322,775.195474285358,12.6724366537389,800,0.0310056571433027,9823.61554214625,7627.15845439619,7662.44589541642,305.491350334679,305.02,12.9888558505493,13.0480688632635,42.9404669117289,43.6124644835093,49.4601501318509,35.2874410202321,0.4713503346793,0.0592130127142294,0.671997571780388,236.982862744839,1
6424,1000,27.9733611987534,31.5470374565621,0.88943768070071,0.82264073391759,8004.93912630639,5532.54940639423,13.5375196288959,781.466514084349,12.7366010011365,800,0.0231668573945639,9953.22718564136,7967.52393926378,8004.93912630639,304.236266773801,305.02,13.5181261470021,13.5757408379598,42.5904679757639,43.0073681915001,48.9461739129244,37.4151870426067,0.783733226199161,0.0576146909576707,0.416900215736199,247.575436896075,1
6425,950.754881992657,26.8368540132217,31.7278860680298,0.893596491973773,0.820224878568257,8042.36842776396,5608.90836823718,13.6408773058888,784.154921831724,12.1219864997175,800.158083501759,0.02,9505.51537613118,8117.76786243846,8042.36842776396,303.117146386207,305.080273287133,13.6176065162312,13.6793903302549,44.0542650383501,43.2265980926461,49.2399425827416,75.3994346744948,1.96312690092589,0.0617838140236895,0.827666945703996,248.733044157649,1
6426,931.965618014095,28.6070035926468,34.588065395117,0.841592090111846,0.83093975797297,7574.32881100662,5071.45277974831,12.6813617433031,779.967633001594,11.8631506414186,800,0.0250404587480076,9252.87352572859,7559.97488778193,7574.32881100662,304.904252197153,305.02,12.6635254757452,12.7171657156476,46.7549260771884,46.0705012648023,52.0420045048256,14.3539232246876,0.115747802847352,0.0536402399024141,0.684424812386112,234.257592092989,1
6427,982.154252068447,28.6597175719652,33.5334121549253,0.820246344312088,0.823895055715849,7382.2170988088,5078.09257574199,12.4653992301996,779.842938083516,12.5014021276091,800,0.0251963273956045,9749.13016535824,7442.53270897807,7382.2170988088,303.738646734876,305.02,12.6231705878577,12.5005934639369,44.5943537272954,44.9829671622548,50.884176156583,60.3156101692766,1.28135326512444,0.122577123920847,0.38861343495936,228.315992746665,1
6428,985.159471444823,30.9869687701466,33.0937577489943,0.885450501123368,0.831886100810186,7969.05451011031,5316.1101836378,13.3270554681403,774.337825374218,12.5125219676643,800,0.0320777182822272,9688.91905038831,7923.08748975609,7969.05451011031,304.757435005499,305.02,13.2558210464553,13.3646824623916,43.9797497386467,44.5766848786475,50.547342163858,45.9670203542228,0.262564994501133,0.108861415936353,0.596935140000774,246.465603405474,1
6429,991.29084180555,25,33.5431575840632,0.833606269030119,0.830980680520253,7502.45642127107,5022.53081312461,12.5604104172679,788.5,12.6598589435408,804.591836734694,0.02,9982.29877698189,7373.1268861794,7502.45642127107,306.566538389343,306.77075255102,12.5687081185093,12.5958729012123,42.9029463560647,45.005584821171,50.9309650615153,129.329535091673,0.204214161677214,0.0271647827030037,2.10263846510631,232.034734678488,1
6430,978.863858628256,27.1943032803102,33.1310901978624,0.851274182560248,0.829784786328783,7661.46764304223,5152.82860514289,12.8451085786977,783.309375590426,12.4763011075382,800,0.0208632805119671,9772.80363022386,7716.27742045226,7661.46764304223,304.550280852218,305.02,12.8886467698483,12.8813748663112,44.6405031503051,44.5930829610898,50.5180458541207,54.8097774100297,0.4697191477822,0.00727190353710938,0.0474201892152877,236.952607516771,1
6431,969.233453168469,27.3255947021896,31.8067685176178,0.869781604800969,0.836921062218153,7828.03444320872,5119.32161248998,13.0124629575551,782.998805731971,12.3520722194868,800,0.0212514928350367,9671.65779617322,7861.39688268732,7828.03444320872,307.263438763022,305.02,13.1781888551296,13.0492017458096,42.9485275716025,43.2855449169234,49.2445454253953,33.3624394786038,2.24343876302174,0.128987109320011,0.337017345320866,242.104158037384,1
6432,973.830100113603,27.8265340793951,32.1982978910476,0.816299074069363,0.819550848839006,7346.69166662426,5136.59623387424,12.4711695830209,781.813833635191,12.4049578637309,800,0.0227327079560113,9698.36766352644,7362.21173875934,7346.69166662426,305.81010276869,305.02,12.4612406116417,12.5063801085065,43.6600480024345,43.6413872825056,49.5261027756512,15.5200721350793,0.790102768689906,0.0451394968647492,0.0186607199288602,227.217268039927,1
6433,988.205530184758,27.088588633245,33.9714662322654,0.893961010745902,0.823418678139286,8045.64909671312,5544.41786879615,13.5935111912464,783.559443588059,12.5965835411594,800,0.0205506955149262,9870.17199062134,8136.89311640233,8045.64909671312,307.623313446733,305.02,13.6069579058982,13.6318904843071,47.0527015257108,45.4570833003834,51.431438049662,91.2440196892148,2.60331344673341,0.0249325784088938,1.59561822532736,248.834508145767,1
6434,944.576170374213,25.3034077030375,33.3024794665519,0.856464352792597,0.827232336172665,7708.17917513337,5235.43069867722,12.963300087881,787.782289078465,12.0599648558867,803.859478651495,0.02,9500.6267203763,7695.70045693821,7708.17917513337,303.694814292719,306.491522722849,12.9776061911013,12.9999000719548,43.7151111958572,44.7884343999199,50.7589431765661,12.4787181951642,2.79670843012946,0.0222938808535158,1.07332320406265,238.397294076291,1
6435,998.867895980733,25.973698651052,33.2085555768352,0.861008576450138,0.82164102541026,7749.07718805124,5375.84518958563,13.1207646916375,786.196715840936,12.7454143921459,802.241546776466,0.02,10020.4029371369,7754.28849589451,7749.07718805124,306.346962004294,305.874645747197,13.1627317790919,13.1578092540171,46.0101404979689,44.6992580690637,50.6753790457626,5.21130784326851,0.472316257097475,0.00492252507481439,1.31088242890524,239.662181073751,1
6436,976.563094233522,31.0727148913087,32.3231313568506,0.899054677534226,0.8305787751148,8091.49209780803,5425.32682470613,13.5531130669709,774.134992924609,12.402341025632,800,0.0323312588442383,9601.08618212626,8067.96632771847,8091.49209780803,302.660917676251,305.02,13.7281678029672,13.5913783018293,44.6096794570125,43.8533100784195,49.9041476808113,23.5257700895645,2.35908232374919,0.136789501137928,0.756369378593021,250.252332921899,1
6437,1000,27.2058540240475,32.3522436047267,0.835508520156903,0.830282259821771,7519.57668141213,5047.66226719966,12.5996624303657,783.282052306116,12.7455614047594,800,0.0208974346173554,9983.36949491358,7645.94434142882,7519.57668141213,307.255598685169,305.02,12.7377468310235,12.635235736635,45.6316111411319,43.8565607243372,49.8442698144923,126.367660016693,2.23559868516929,0.102511094388518,1.77505041679477,232.56422726017,1
6438,965.289101790083,25,33.4539255889701,0.79974857639586,0.820319775466816,7197.73718756274,5018.07084404995,12.2068632641936,788.5,12.3277885288854,804.591836734694,0.02,9720.46125502614,7174.42896582258,7197.73718756274,305.137850391998,306.77075255102,12.2122842730371,12.2413275593987,44.8836559852936,44.9042130528788,50.7792692422014,23.3082217401588,1.63290215902219,0.0290432863615617,0.0205570675852726,222.610428481323,1
6439,979.649388500949,26.2610550723996,33.0696421196397,0.838755569265132,0.826766060858547,7548.80012338619,5136.33384342472,12.7024227349582,785.516974226239,12.4969314743495,801.547932883917,0.02,9816.55179884366,7555.68404870862,7548.80012338619,305.14694138408,305.610188110315,12.6569467216085,12.7382861699359,44.2329299050367,44.5114689715935,50.3762971441179,6.88392532243324,0.463246726235923,0.0813394483274834,0.278539066556725,233.468045053182,1
6440,976.434359501744,27.4159019637119,32.2366230798112,0.855979645512824,0.813552400571932,7703.81680961542,5506.35070359196,13.173818996673,782.78518390484,12.4428136658071,800,0.0215185201189506,9740.05018368244,7674.61282040782,7703.81680961542,303.244925861602,305.02,13.400734872927,13.2110133501325,41.3078873906708,43.6870531043792,49.5763429345979,29.2039892075927,1.77507413839777,0.189721522794539,2.37916571370844,238.262375555117,1
6441,975.898881865604,29.0515351727757,33.2427166274745,0.848251333695249,0.825023060512861,7634.26200325724,5229.08328492504,12.8733699103091,778.916093548799,12.4172818506895,800,0.026354883064001,9672.02067163347,7657.8352801495,7634.26200325724,308.160247543836,305.02,12.5919204360036,12.9097159896638,44.9354660526067,44.6927391772539,50.5856263592612,23.5732768922517,3.14024754383593,0.317795553660281,0.242726875352758,236.111195977029,1
6442,967.493282414296,25,32.0250778237092,0.817482283513087,0.831046141894899,7357.34055161778,4924.12900395647,12.3164910933487,788.5,12.355938305532,804.591836734694,0.02,9742.65735391196,7385.9191959815,7357.34055161778,307.401807502171,306.77075255102,12.2617095717595,12.3512649067146,43.6787779091036,43.4459589845533,49.2843870180152,28.5786443637207,0.631054951150873,0.0895553349551221,0.232818924550315,227.546614998489,1
6443,969.725950815555,27.4957948948805,30.9841257611915,0.884546537073352,0.828768406722111,7960.91883366017,5375.28273907899,13.3635328292903,782.59619717616,12.3564238988911,800,0.0217547535297997,9670.09035396882,7909.31336183318,7960.91883366017,302.752695029991,305.02,13.581703514228,13.4012628120421,41.5384118720364,42.4427553626615,48.3656958175081,51.6054718269907,2.26730497000932,0.180440702185923,0.904343490625074,246.213984546192,1
6444,953.19258365753,28.7109609014561,32.8790006329013,0.806564454984609,0.837169943836317,7259.08009486148,4742.52809844027,12.0631085652837,779.721721987606,12.1321879622061,800,0.0253478475154931,9459.7304893686,7337.3372369715,7259.08009486148,305.193668348033,305.02,12.0357672453371,12.0971669900966,43.8855365737358,44.2961532093037,50.1363604215235,78.2571421100183,0.173668348033402,0.0613997447595604,0.410616635567891,224.50763179984,1
6445,985.987014194954,25,31.9591199401912,0.835349067731497,0.819243452651749,7518.14160958347,5262.4738576101,12.7669982372709,788.5,12.5921233138151,804.591836734694,0.02,9928.88923294319,7503.03074260766,7518.14160958347,307.057197441528,306.77075255102,12.8880201109345,12.803043991746,42.6281464125912,43.3684227509327,49.201373663863,15.1108669758169,0.286444890507482,0.084976119188541,0.740276338341488,232.519843595366,1
6446,972.265926918496,29.3602141406976,33.1983530271914,0.900947940047676,0.833242005162587,8108.53146042909,5380.520404983,13.5382436731623,778.18591345018,12.367518062352,800,0.0272676081872751,9624.22834046303,8075.60965002741,8108.53146042909,306.328956629857,305.02,13.5937156917844,13.5764669264595,43.5912184483759,44.6614827092121,50.6108422021505,32.9218104016709,1.3089566298566,0.017248765324954,1.07026426083616,250.779323518426,1
6447,1000,27.6403756485904,32.8750552588668,0.842243777057696,0.820013331358616,7580.19399351926,5290.74537856118,12.8602876666136,782.254191403259,12.7404936102352,800,0.0221822607459258,9966.30452715291,7604.71960528859,7580.19399351926,304.695042438782,305.02,12.970973148672,12.8965968101644,44.0633403939168,44.3279653637912,50.2537555885479,24.5256117693216,0.324957561218355,0.0743763385075464,0.264624969874312,234.438989490287,1
6448,966.637557803626,30.1204664343315,32.5124907318839,0.885513478546594,0.831616837372513,7969.62130691935,5322.07580974374,13.3323187328947,776.387536649589,12.2872312276697,800,0.029515579188014,9539.6531850944,7985.57104288892,7969.62130691935,302.985271982989,305.02,13.3923681379621,13.3699605872052,43.9933795522406,43.9971721001015,49.9859724862811,15.9497359695779,2.0347280170111,0.0224075507568635,0.00379254786093952,246.483133203692,1
6449,1000,29.2259196293828,31.9211965124378,0.819038672222156,0.831893605461222,7371.3480499994,4917.23961495001,12.3273693244284,778.503587116695,12.721888019908,800,0.0268705161041312,9904.03545839525,7327.75455058956,7371.3480499994,307.321448198478,305.02,12.3719982451559,12.3621738508906,44.3054076440302,43.3706330187108,49.2822855458953,43.5934994098407,2.30144819847811,0.00982439426524984,0.934774625319434,227.97983659792,1
6450,981.629660683643,29.9386429225305,33.9231803410055,0.87716693584002,0.801491118698969,7894.50242256018,5890.22767208482,13.7030525736271,776.817640166754,12.4799153410207,800,0.0289779497915573,9694.61838469259,7902.48543637131,7894.50242256018,306.587948722731,305.02,13.6029280750607,13.7417411407788,45.5226747066694,45.3975801062522,51.3605244177807,7.98301381112742,1.56794872273059,0.138813065718134,0.125094600417128,244.159868738975,1
6451,965.378081318262,26.1686737961314,32.1905708594832,0.862041964934065,0.847241084824448,7758.37768440659,4864.39666853189,12.7395822158745,785.735502135251,12.315911626839,801.770920546175,0.02,9677.04900636776,7727.87812258573,7758.37768440659,308.910567928779,305.695207731243,12.8705034882477,12.7755505652183,44.5158091263196,43.6716265500205,49.6441178804142,30.499561820855,3.21536019753609,0.0949529230294139,0.844182576299097,239.949825290926,1
6452,977.663134023904,25,33.4710488221206,0.824482474243151,0.824866642344681,7420.34226818835,5085.57659966884,12.5150178313046,788.5,12.4858183381366,804.591836734694,0.02,9845.06775962072,7494.96053455544,7420.34226818835,308.54154754127,306.77075255102,12.6960040028627,12.5503521559137,44.7577559585314,44.923001752634,50.8327962062331,74.618266367087,1.77079499024995,0.145651846949008,0.165245794102638,229.495121696548,1
6453,966.335908288062,26.2832384161541,32.6414896836954,0.819045197336082,0.8221828391616,7371.40677602474,5103.46078110108,12.4730667251286,785.464499526588,12.3268493184536,801.494387272028,0.02,9682.30253065884,7381.59639433622,7371.40677602474,303.777288147009,305.589772507142,12.482941664499,12.5082826069178,44.4554100815396,44.0644426759424,49.9181696276933,10.189618311485,1.81248436013374,0.025340942418806,0.390967405597237,227.981652866745,1
6454,1000,27.7283876096033,32.9816231723486,0.846170857589642,0.831080467349745,7615.53771830677,5096.25497788344,12.7481972337735,782.045999109483,12.739465510664,800,0.0224425011131458,9962.84803340805,7686.56896982778,7615.53771830677,306.442138446642,305.02,12.7887372861637,12.7841899063618,44.4347084016419,44.4055190371224,50.2684660976106,71.0312515210089,1.42213844664161,0.00454737980186337,0.0291893645194818,235.532094380623,1
6455,978.387811316562,26.6099305733553,32.2052972512278,0.816943344225498,0.835481304178216,7352.49009802948,4835.93354243138,12.2430321014992,784.691709228728,12.4768808068312,800.7058257436,0.02,9790.50492615548,7321.1856509326,7352.49009802948,305.235341218882,305.289113710391,12.2490336194198,12.2775985141328,43.5312933000216,43.6024485742315,49.417920425056,31.3044470968762,0.0537724915094486,0.0285648947129662,0.0711552742098931,227.396600969985,1
6456,974.484068184899,25.1023831527878,33.4300459090227,0.819632627351897,0.830417321529455,7376.69364616707,4949.15609793481,12.35823997128,788.25781265208,12.4440711052463,804.344706787837,0.02,9809.1362699084,7379.15224635399,7376.69364616707,307.424242194664,306.676528080533,12.2136071570709,12.3931316565039,44.7801876568512,44.8070865213458,50.5927336407134,2.45860018691928,0.747714114131725,0.179524499433006,0.0268988644946404,228.145164314446,1
6457,943.858595175172,29.0275951489011,33.2383446268065,0.827774581625672,0.82204358014269,7449.97123463104,5160.54968862377,12.6081402104218,778.972723675274,12.009869194758,800,0.0262840954059069,9355.36051762444,7329.69348783453,7449.97123463104,301.494404164024,305.02,12.6778208634685,12.6437374524647,44.3741274548404,44.6055933763303,50.3844778070895,120.277746796513,3.52559583597645,0.0340834110038024,0.231465921489892,230.411481483435,1
6458,962.207316407702,27.2052530748049,32.0625282863265,0.826836678762786,0.811267282349464,7441.53010886508,5363.06609875505,12.7611424772527,783.283473851549,12.2638791704667,800,0.0208956576855637,9606.09387953878,7553.97076277571,7441.53010886508,306.742895013775,305.02,12.8239149619009,12.7971716988448,43.5441444548972,43.4199901209844,49.1921748084618,112.440653910636,1.72289501377509,0.0267432630560531,0.124154333912777,230.150415738096,1
6459,949.574641947469,26.7009112745814,32.6363092146497,0.85962752452584,0.810726557004481,7736.64772073256,5586.62730271723,13.2760750459136,784.476494379978,12.1084382161465,800.486218755079,0.02,9498.78516421919,7835.2102817701,7736.64772073256,304.13778290096,305.205383055843,13.3297950808919,13.3135581043902,43.6787259889156,44.0152603254037,49.8433808599453,98.5625610375446,1.06760015488243,0.0162369765017036,0.336534336488121,239.27776455874,1
6460,1000,28.9776518482276,31.5332590317485,0.853389438608841,0.815614922915383,7680.50494747957,5448.53024984959,13.1007417583518,779.090864553018,12.7248131508413,800,0.0261364193087279,9913.78567896456,7689.50306290359,7680.50494747957,305.118367234131,305.02,13.1301255000562,13.1377297889043,43.2702872323901,42.9234897552329,48.7810540814184,8.9981154240204,0.098367234130933,0.00760428884810338,0.346797477157139,237.541390128235,1
6461,958.099428127057,30.7343702382584,32.5322044901023,0.814808316413488,0.828360301244871,7333.27484772139,4959.27793568885,12.3160079625114,774.9353472014,12.1717142079949,800,0.0313308159982505,9432.2915758087,7321.85997279762,7333.27484772139,305.430734760452,305.02,12.4205823395829,12.3507804118279,44.2424464547491,43.8955440808514,49.7031066859072,11.4148749237684,0.410734760451646,0.0698019277550106,0.346902373897706,226.802314877982,1
6462,975.069648710541,27.2193280475124,32.9803310479578,0.811729731019263,0.815823851201118,7305.56757917337,5178.5850866187,12.4580147387102,783.25017950361,12.427657047555,800,0.0209372756204881,9733.96461330679,7379.51241903513,7305.56757917337,304.670617992953,305.02,12.3464373182224,12.4931881234145,44.9747545024422,44.3181415391957,50.0833233765474,73.9448398617642,0.349382007046813,0.146750805192088,0.656612963246488,225.9453890466,1
6463,978.882724576791,29.0939353888949,33.725984935831,0.846452227361771,0.813990277032244,7618.07004625594,5436.3955042673,13.02018095602,778.815795837569,12.4547591652504,800,0.0264802552030386,9699.96317124973,7625.90118991152,7618.07004625594,302.490817960255,305.02,13.0615814552208,13.0569415349157,45.941760440835,45.0742049657695,50.8727410718389,7.83114365558413,2.52918203974508,0.00463992030502958,0.867555475065522,235.610413801731,1
6464,947.790182873127,29.4314891678924,32.7279840986186,0.816069810381639,0.828491133169115,7344.62829343475,4964.45610006486,12.3331278183163,778.017312373351,12.0553818068772,800,0.0274783595333116,9379.29575302118,7236.65867440653,7344.62829343475,305.386872099391,305.02,12.3299530881366,12.3679486030448,43.8555426287224,44.055886942572,49.8225031028514,107.969619028216,0.366872099390548,0.0379955149081255,0.200344313849598,227.153452374271,1
6465,938.147249028285,31.5597840047134,34.0569662578368,0.861547487793746,0.826143848447338,7753.92739014371,5288.45215639968,13.0574187574587,772.982830936851,11.9090032611987,800,0.0337714613289368,9205.45505447753,7779.66165823489,7753.92739014371,304.490989490619,305.02,13.2502114165093,13.0942844718469,44.8231748118789,45.4095780286347,51.2371777949998,25.7342680911788,0.529010509380839,0.155926944662401,0.586403216755762,239.812187324033,1
6466,943.487785419086,31.4100589059899,31.8808244134662,0.828136490574185,0.824310254340947,7453.22841516766,5118.89575413804,12.5789677737042,773.337005657881,11.9784857050178,800,0.0333287429276488,9263.4062674342,7436.19853497112,7453.22841516766,303.518236639906,305.02,12.6972244005075,12.6144826516336,44.884787514803,43.2222506712888,49.0325719601285,17.0298801965364,1.50176336009361,0.0827417488738735,1.66253684351425,230.512219025805,1
6467,970.754786391757,28.0197392723606,32.7694672900444,0.868559884513174,0.827420729474094,7817.03896061856,5305.53846350129,13.1433827527159,781.356806751231,12.3635894745674,800,0.0233039915609612,9660.37479183115,7892.6551658106,7817.03896061856,306.467711449205,305.02,13.2725416860625,13.1804911738868,45.4693299205893,44.1387102971273,50.0113731860466,75.6162051920364,1.44771144920492,0.0920505121756054,1.33061962346196,241.764091565523,1
6468,948.840556601818,25,33.2067098878496,0.79837147892384,0.816073568556732,7185.34331031456,5088.70180846377,12.2492496845841,788.5,12.1177227710594,804.591836734694,0.02,9554.82440498031,7115.61055818368,7185.34331031456,305.580172830513,306.77075255102,12.2716112772667,12.2838336516552,45.0116043667071,44.5335091562318,50.3216426927069,69.7327521308762,1.19057972050774,0.0122223743885108,0.478095210475324,222.227112690142,1
6469,955.193346518516,25.9541566336591,31.6147730443018,0.802509981755512,0.810042670486005,7222.5898357996,5228.26377016359,12.4044162588724,786.242942483079,12.1883490581346,802.288716819469,0.02,9583.00342747859,7264.96563632618,7222.5898357996,303.876399645941,305.892630505343,12.5015935860839,12.4394383160987,40.9905771099583,42.9099973961862,48.6438224368452,42.3758005265718,2.01623085940201,0.0621552699851993,1.91942028622792,223.379067086587,1
