tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6470,985.547076231451,25.8014139794673,32.745665747957,0.884807680445752,0.822431806855538,7963.26912401177,5508.07349311245,13.4704706889381,786.60425523157,12.5774046491156,802.657403297521,0.02,9893.44001676365,8011.69108480938,7963.26912401177,304.536397358267,306.033201442262,13.6400507523706,13.5085025951148,43.5897239721175,44.0904125653088,49.9371287547154,48.4219607976092,1.4968040839949,0.131548157255823,0.500688593191299,246.286673938509,1
6471,948.552277041889,25,32.7604161829532,0.863674255366521,0.822150001641643,7773.06829829869,5382.20725490585,13.1532385788101,788.5,12.1140411284868,804.591836734694,0.02,9551.92142981182,7757.74561045086,7773.06829829869,306.23283675073,306.77075255102,13.2382355509144,13.1903748264662,43.9556732062957,44.1259038738365,50.0161902405626,15.3226878478335,0.537915800290193,0.0478607244481584,0.1702306675408,240.404174174187,1
6472,935.816867754874,27.8102326576751,33.1533887556991,0.804064915430132,0.825092718930027,7236.58423887119,4955.38358543412,12.2017505805725,781.852394648269,11.9209115526729,800,0.0226845066896633,9320.39324384755,7223.30526727362,7236.58423887119,305.577089529055,305.02,12.1787870894876,12.2362004408622,44.1517307564823,44.4806230977824,50.2922456578911,13.2789715975632,0.55708952905502,0.0574133513745956,0.328892341300133,223.811883676429,1
6473,973.119441714051,30.1060969381436,31.3383624478761,0.80131631903703,0.825577396529048,7211.84687133327,4929.35629420005,12.1529015249592,776.421527692821,12.3697902437213,800,0.0294730903839732,9604.17143826983,7265.4845830963,7211.84687133327,303.345014428302,305.02,12.331571577754,12.1872134670765,42.7531506716287,42.631271378674,48.3801066591111,53.6377117630263,1.67498557169841,0.144358110677496,0.121879292954723,223.046810453607,1
6474,984.80166195545,25,32.9264997876624,0.791010561374769,0.817958285760161,7119.09505237292,5006.92459191557,12.1083484769001,788.5,12.5769850803949,804.591836734694,0.02,9916.95273589138,7060.2190534369,7119.09505237292,308.340942634679,306.77075255102,12.0818932786312,12.1425346299947,44.0730329994509,44.1809046725985,49.8645718615595,58.8759989360196,1.57019008365836,0.0606413513634827,0.107871673147613,220.178197496071,1
6475,969.187136858347,26.995365673495,32.9853254439011,0.811818233156616,0.823468608930761,7306.36409840955,5034.0135447673,12.3437051201865,783.779962499348,12.3552088015562,800,0.0202750468758154,9683.7650911553,7298.23888047777,7306.36409840955,303.69583702436,305.02,12.4529013816056,12.3785557683817,45.1800998210439,44.2262759868563,49.9007654165087,8.12521793177802,1.32416297564026,0.0743456132239295,0.953823834187595,225.970023662152,1
6476,968.447859225472,30.1911869126815,34.2952257389215,0.829759376266516,0.818691256041991,7467.83438639865,5237.97462432308,12.6901221373211,776.220247358052,12.3094303918959,800,0.0297246908024351,9554.82910363419,7519.7987975755,7467.83438639865,306.933630465323,305.02,12.7655592109863,12.7259508433583,44.0571648433959,45.540554579333,51.2416064950434,51.9644111768503,1.91363046532285,0.0396083676279986,1.48338973593707,230.963950094804,1
6477,951.708771451839,29.2623144883108,32.353301453719,0.834548352567852,0.814683149402159,7510.93517311067,5346.42081187546,12.8261571259248,778.417495077901,12.1071239626293,800,0.0269781311526239,9424.3971075875,7452.15835801927,7510.93517311067,305.089585018016,305.02,13.0424426246855,12.8623699068799,43.2620395829583,43.6056135992893,49.3350314315892,58.7768150913962,0.0695850180159709,0.180072717805654,0.343574016331019,232.296964116826,1
6478,965.503500506813,31.8665528339833,32.7631392800888,0.799022407254718,0.832462648778455,7191.20166529246,4786.41222962739,12.017883435851,772.257169271213,12.2527225031372,800,0.0346785384109843,9462.25279613845,7154.99185705625,7191.20166529246,307.072136414716,305.02,12.1191066460764,12.0518141741176,42.4762031584059,43.9873706289301,49.6716656987938,36.209808236209,2.05213641471562,0.0672924719587655,1.51116747052427,222.408298926572,1
6479,928.866459518668,26.5140648388468,35.4038423626841,0.837684315550903,0.827588753335172,7539.15883995813,5113.64232341219,12.6735881311218,784.918479623708,11.8463934198858,800.937224105824,0.02,9298.45311216103,7587.82705054704,7539.15883995813,306.269706896207,305.377340120948,12.7420037558296,12.7093701558078,46.3871693532688,46.6398361242919,52.3627849157229,48.6682105889095,0.892366775258495,0.032633600021768,0.252666771023115,233.169861029634,1
6480,927.545353580293,27.9414692144498,33.4029368839014,0.854648774405699,0.824574057825051,7691.83896965129,5277.49916294087,12.9775225541498,781.541954573219,11.8141211998141,800,0.0230725567834762,9233.23137406762,7623.36357010535,7691.83896965129,305.118850648516,305.02,13.0830287627595,13.0141626932795,44.3353648222153,44.6634817028942,50.4462569959198,68.4753995459487,0.098850648515679,0.068866069479979,0.328116880678884,237.891926896433,1
6481,961.969332634395,26.5716674751801,33.5990898506074,0.878141487411244,0.840037752227057,7903.2733867012,5104.2309527663,13.0887893085158,784.782220587461,12.2679314578008,800.79818427292,0.02,9627.65449146766,7888.12707175808,7903.2733867012,305.450067286173,305.324327708657,13.0766376859227,13.1257435930722,45.4125125712955,44.901125886228,50.7713686722546,15.1463149431247,0.125739577515162,0.0491059071495243,0.511386685067436,244.431135671172,1
6482,1000,26.1296263767045,32.6384624345141,0.855541583924575,0.825555237236998,7699.87425532118,5263.3706315423,12.9756395249861,785.827868805905,12.7580562885127,801.865172250924,0.02,10025.6361833077,7639.23057824728,7699.87425532118,303.194694317459,305.731143549971,12.8943940959499,13.0122743476581,44.7025668165786,43.9536765083635,49.8461241573578,60.6436770738974,2.53644923251176,0.117880251708169,0.748890308215096,238.140440886223,1
6483,946.214568569659,26.2144741840076,32.1746542934695,0.843124449139782,0.823439151897155,7588.12004225804,5228.72162913466,12.8201750788173,785.62716131773,12.0709294180965,801.660368691561,0.02,9483.25001320581,7536.5855065934,7588.12004225804,304.967969711381,305.653057072875,12.7752322484854,12.8563709703363,43.323367904168,43.489444695605,49.3751338049894,51.5345356646367,0.685087361494254,0.0811387218509303,0.166076791437,234.684125018291,1
6484,949.193295823596,27.4993053297963,33.5926860961669,0.821589595395314,0.810638772858917,7394.30635855782,5341.10979483112,12.6899918705738,782.587893242367,12.0947542066441,800,0.0217651334470413,9465.20821386185,7281.06796975427,7394.30635855782,305.336373516482,305.02,12.6108865373205,12.725820208822,44.2470592179034,44.8874087856295,50.7281800483653,113.238388803551,0.316373516482486,0.114933671501403,0.640349567726076,228.689887378078,1
6485,975.90909275513,25,32.6252878138792,0.841720414456539,0.825714288241358,7575.48373010885,5175.20871459885,12.7635606378625,788.5,12.4634173291619,804.591836734694,0.02,9827.40456404416,7620.57599430672,7575.48373010885,305.079653918773,306.77075255102,12.8449848715841,12.7995966867778,43.570359307261,43.9222223687313,49.7674100363407,45.0922641978623,1.69109863224691,0.0453881848062316,0.351863061470311,234.293311240481,1
6486,943.096102261749,31.7793935284895,32.3243866785836,0.841383169119812,0.819056887042021,7572.44852207831,5304.15775782529,12.8621490841199,772.463344608358,11.969346107193,800,0.0344208192395523,9245.88112673736,7596.32329084501,7572.44852207831,305.685453579449,305.02,12.724830445047,12.8984634831111,43.1531521983403,43.6228282131751,49.4706287616031,23.8747687667019,0.665453579448524,0.173633038064144,0.469676014834796,234.199438827165,1
6487,912.681763583434,28.6807035946308,33.644909181867,0.842800974813868,0.816780858815888,7585.20877332481,5357.95030871229,12.9197248036815,779.793295646901,11.6168928189913,800,0.0252583804413739,9058.77513649804,7632.88171923276,7585.20877332481,304.978423029216,305.02,12.8643288315523,12.956201759306,46.5790721784451,44.9459267306878,50.7982743713546,47.6729459079506,0.0415769707835238,0.0918729277536769,1.63314544775726,234.594085772933,1
6488,973.451073597845,25,34.4612298342949,0.837631262632711,0.805457235356438,7538.6813636944,5546.9473669716,13.0209951239539,788.5,12.4320257592014,804.591836734694,0.02,9802.6523111303,7642.58156451427,7538.6813636944,310.207757015578,306.77075255102,13.0762438982621,13.0577580015338,46.9630426520099,45.7596168829491,51.6057057775881,103.900200819871,3.43700446455773,0.0184858967282509,1.20342576906076,233.155093722508,1
6489,935.938205747538,26.8482849672831,32.8670764632467,0.802778470867797,0.826327914968754,7225.00623781018,4924.25109122106,12.1640186683357,784.127881909892,11.9329516909699,800.130491744788,0.02,9356.96013437327,7197.43989410294,7225.00623781018,304.401518452797,305.069753239994,12.0059068944351,12.1983619980833,44.0358728083875,44.1309863333314,49.907810197196,27.5663437072371,0.668234787197207,0.192455103648136,0.095113524943983,223.453801169388,1
6490,967.873680422755,27.5516001856997,31.8652274186614,0.818207957345436,0.809974168210344,7363.87161610892,5331.84541120919,12.6481298534218,782.464189760727,12.3321916072398,800,0.0219197627990908,9649.49831393291,7313.4615801217,7363.87161610892,306.517945956461,305.02,12.6998653662848,12.6838400003799,43.1283222795783,43.1147812725922,48.869442817318,50.4100359872236,1.49794595646125,0.0160253659049587,0.0135410069861663,227.748606683782,1
6491,956.010541310965,29.4347149676235,30.9205708302759,0.866768033187644,0.810851038907784,7800.9122986888,5630.50905625386,13.3842978845682,778.009681744087,12.1599039405626,800,0.0274878978198917,9460.52299483578,7768.95305658517,7800.9122986888,306.620804860269,305.02,13.5092206032092,13.4220864944201,43.3187419305896,42.2028615650443,48.0313822233462,31.9592421036232,1.60080486026885,0.08713410878911,1.11588036554527,241.265328825428,1
6492,950.014943994193,27.9359886624034,33.4236044109421,0.8450739457485,0.826386285360537,7605.6655117365,5182.53750885605,12.8039920731911,781.554918819085,12.1003767062088,800,0.0230563514761438,9457.10893430139,7626.05540099412,7605.6655117365,307.019892997046,305.02,12.9498277978113,12.8401422743578,45.6625287461177,44.7125118980282,50.554938836811,20.3898892576235,1.99989299704555,0.109685523453518,0.950016848089469,235.226768404222,1
6493,958.392075477824,25,32.0997295882164,0.856785192756146,0.832200285249766,7711.06673480531,5137.69931755089,12.8907408410585,788.5,12.2397060241746,804.591836734694,0.02,9651.00820006169,7790.76895838222,7711.06673480531,306.45453016302,306.77075255102,12.8128699226942,12.9271359646986,43.1997730555127,43.4049386829974,49.2792957717416,79.7022235769109,0.316222388000142,0.114266042004475,0.205165627484682,238.486600045526,1
6494,947.705098213562,28.3642782080185,32.1451254274951,0.863630872757096,0.823757732147908,7772.67785481387,5349.4578960087,13.1269079609794,780.541799898932,12.0662013509748,800,0.0243227501263348,9418.17452043279,7756.68877679179,7772.67785481387,301.390926405132,305.02,13.0999890185101,13.1639698679825,43.0954686412256,43.4702619087919,49.3807377645543,15.9890780220776,3.62907359486758,0.0639808494723653,0.37479326756624,240.392098602492,1
6495,939.265558087284,25,32.6560784462519,0.804774953079992,0.816995248330934,7242.97457771993,5112.17260942457,12.3335672479912,788.5,11.9954396575003,804.591836734694,0.02,9458.40416993895,7245.27521311983,7242.97457771993,307.156820543475,306.77075255102,12.3503551247492,12.3683892733852,43.9058164403505,43.9433802633525,49.7711260443934,2.30063539989987,0.386067992454343,0.0180341486359996,0.0375638230020243,224.009523022267,1
6496,955.808385172316,25.4589220991162,34.3656361751548,0.875828696340739,0.829026866257781,7882.45826706665,5317.00481355951,13.227700437923,787.414419774541,12.2016608106484,803.484101810756,0.02,9607.76366750245,7861.32917918952,7882.45826706665,308.065497283083,306.348400917896,13.2450075043288,13.2650469177607,44.0535779604291,45.6877797814114,51.5867091480716,21.1290878771351,1.71709636518727,0.0200394134319044,1.63420182098227,243.787369084537,1
6497,927.633800252184,26.5978428104583,32.209865372985,0.875788720950408,0.828745155732045,7882.09848855367,5322.53935461576,13.2315928970075,784.720302831861,11.8297709183135,800.735002889654,0.02,9283.06141745054,7870.32661611481,7882.09848855367,305.300030426663,305.300238226753,13.2499338877207,13.2689503666348,43.0691643447132,43.56088750553,49.5119439871744,11.7718724388587,0.000207800089924604,0.019016478914109,0.491723160816775,243.776241914032,1
6498,919.958791783852,25,35.2005422540878,0.811398083982033,0.823275324695774,7302.5827558383,5035.07694616535,12.3402132374907,788.5,11.7488713167576,804.591836734694,0.02,9263.98503326339,7341.25439799028,7302.5827558383,308.911981736215,306.77075255102,12.2824582629476,12.3750540268652,44.8553405503594,46.5161736151892,52.3859688678806,38.6716421519768,2.14122918519439,0.0925957639175952,1.66083306482979,225.853074922835,1
6499,940.962090815019,25.1311057683915,32.7743517757206,0.787474396378284,0.814974586845969,7087.26956740456,5039.48144792196,12.0983504688202,788.18986930487,12.0156877013689,804.275376841704,0.02,9470.64331895012,7100.44235675339,7087.26956740456,309.202429419539,306.650094305321,12.1662163748508,12.1325083939995,44.2488132105706,44.0389519856607,49.8047611986113,13.1727893488332,2.55233511421864,0.0337079808512399,0.209861224909879,219.193904146533,1
6500,936.95493732538,29.0319637182922,32.72303718952,0.830041742523734,0.815325021905946,7470.37568271361,5305.09172335186,12.7468521362975,778.96238982438,11.921977293416,800,0.0262970127195251,9286.77192391128,7512.44954594528,7470.37568271361,303.897219300846,305.02,12.7189827257899,12.7828410111996,43.8547219009725,43.9848193968731,49.7533631322906,42.073863231667,1.12278069915368,0.063858285409621,0.130097495900628,231.042546888051,1
6501,947.69188667128,25,34.2839307371378,0.833646138731154,0.818360774160776,7502.81524858038,5268.95265405146,12.754713969977,788.5,12.1030530105007,804.591836734694,0.02,9543.25729877978,7519.84437954252,7502.81524858038,307.223192356654,306.77075255102,12.8725845071824,12.790725041618,44.3301498561375,45.5462697295144,51.3235073516893,17.0291309621352,0.452439805633503,0.0818594655644702,1.21611987337692,232.045832430322,1
6502,949.164163172707,30.1118061248458,32.5178549071578,0.872222522432737,0.8292951871659,7850.00270189463,5289.63176651986,13.1689739083597,776.408022611677,12.0652189128868,800,0.0294899717354036,9367.53275853143,7860.24099563228,7850.00270189463,305.59232823907,305.02,13.0317559099562,13.2061545824202,44.5458413928116,43.8160254094187,49.6712235904696,10.2382937376515,0.57232823907043,0.174398672463996,0.729815983392925,242.783588718392,1
6503,926.765409535864,30.3006294118546,32.9548164889725,0.793400050867196,0.820357953630223,7140.60045780477,4977.52826666183,12.1093997531429,775.961361126258,11.7784233549009,800,0.0300482985921776,9139.60141839018,7164.36735600585,7140.60045780477,303.830918311437,305.02,12.2297408132635,12.1435888743624,43.4059027004142,44.209295708315,49.9753964619389,23.7668982010873,1.18908168856314,0.0861519389011089,0.803393007900866,220.843313127983,1
6504,941.811825867149,26.3636834431366,31.549719249124,0.792034746881263,0.825085172693977,7128.31272193137,4881.38253216632,12.0193017206496,785.27420681526,12.013135522728,801.30021103598,0.02,9433.60546897444,7250.4192450087,7128.31272193137,307.074326151785,305.515737962743,12.1215786322367,12.0532364632361,42.6295389775641,42.7666529801436,48.4648820665326,122.106523077333,1.55858818904164,0.0683421690005659,0.137114002579509,220.463280059734,1
6505,912.724437063339,27.6212038245355,34.7544027009737,0.841644729420755,0.828870496320394,7574.8025647868,5112.56165807093,12.7138157207661,782.299542353061,11.6287641994527,800,0.0221255720586736,9097.17691136355,7484.9893152462,7574.8025647868,305.578078776547,305.02,12.5802567891265,12.7497113221749,46.0070134141137,45.9857027272142,51.7262190190446,89.8132495405944,0.558078776547006,0.169454533048413,0.0213106868994473,234.272244271758,1
6506,935.256515717442,28.2686586539192,32.3234178080597,0.844187482438829,0.819835504910627,7597.68734194947,5306.46576209729,12.8927621582706,780.767987954154,11.9087543912085,800,0.0240400150573074,9297.97420506409,7654.32031532171,7597.68734194947,306.057196574608,305.02,12.9461879281349,12.9291629888046,43.7780478355887,43.5682327451657,49.3444781650749,56.6329733722405,1.03719657460795,0.017024939330291,0.209815090422921,234.980020885036,1
6507,915.815657625186,28.9635498794639,31.6031431896723,0.84397778614039,0.826329126638237,7595.80007526351,5176.94416607611,12.7882683271454,779.124222760128,11.6537351669799,800,0.0260947215498397,9079.7073542256,7530.86020849619,7595.80007526351,303.072331411192,305.02,12.7908838485893,12.824374134612,42.3867517784159,42.8584623089016,48.6605199622502,64.9398667673122,1.94766858880837,0.0334902860227366,0.47171053048573,234.921651812274,1
6508,930.374837655267,31.2614998942412,32.5983806847405,0.733607842172079,0.83759526706125,6602.47057954871,4306.22316304616,10.9663861930853,773.688422000172,11.8136550145752,800,0.0328894724997845,9140.08810628111,6646.16496221704,6602.47057954871,306.214800499487,305.02,10.9663781725712,10.9973481824933,42.7380901383896,43.7597018600884,49.3758782793238,43.6943826683309,1.19480049948743,0.0309700099220933,1.02161172169879,204.200121016971,1
6509,944.941544504313,28.1534140801453,34.2083579203521,0.813971732173809,0.805613742063975,7325.74558956428,5387.28773625163,12.6507490981121,781.040598993416,12.0333513970721,800,0.0236992512582297,9398.53598306744,7305.24555716072,7325.74558956428,306.902544388752,305.02,12.6823045555175,12.6864666401249,45.074286856354,45.3658571434682,50.9948495257318,20.5000324035582,1.88254438875214,0.00416208460740108,0.291570287114261,226.569451223638,1
6510,948.048328120548,26.2752523669832,32.9402466234343,0.839106585432032,0.818598921724367,7551.95926888829,5298.79194506513,12.8345234150889,785.483390525901,12.0936555596313,801.51366380194,0.02,9499.36557283163,7523.12485767164,7551.95926888829,305.303872973798,305.597122166085,12.9990432013669,12.8707598170393,42.8318688253986,44.1166755633913,49.8017083142791,28.8344112166487,0.29324919228668,0.128283384327608,1.28480673799275,233.565750584175,1
6511,959.077376848342,25,33.0117299268182,0.799613569954852,0.80959811592571,7196.52212959367,5217.70912870686,12.3664330978578,788.5,12.248458065774,804.591836734694,0.02,9657.9091848628,7261.61242685755,7196.52212959367,305.207741687481,306.77075255102,12.319340616598,12.4013479151777,43.1667405193051,44.1661490346343,49.8189920477445,65.0902972638814,1.56301086353898,0.0820072985797555,0.999408515329137,222.572849368877,1
6512,937.112024970963,26.9827556737849,33.8854754509703,0.833894971526988,0.831202582205253,7505.05474374289,5019.93479547148,12.5614061121948,783.809791453662,11.9464523648962,800,0.0202377606829228,9363.74633674038,7496.62778644999,7505.05474374289,306.554918949844,305.02,12.6713984705238,12.5968714073384,45.4291218435439,45.052611062145,50.7454632395412,8.42695729290335,1.53491894984364,0.0745270631853909,0.37651078139892,232.115095167307,1
6513,954.705772782178,29.7342493647053,31.2658804074257,0.761562311458026,0.820614399408377,6854.06080312224,4773.2215820151,11.6198385912812,777.30113312779,12.1399288222617,800,0.028373583590263,9436.3804296347,6916.25799040528,6854.06080312224,307.587826740832,305.02,11.6130229759001,11.6526455080769,41.5034056999671,42.3755469558073,47.9635136322461,62.1971872830391,2.56782674083212,0.0396225321768728,0.872141255840219,211.981261952235,1
6514,940.474749988813,26.5271243299723,33.2267603708626,0.828973744550183,0.82448947613695,7460.76370095164,5120.59503838069,12.588948138314,784.88758739745,11.9942984727368,800.90570142597,0.02,9414.17599079131,7434.3056826293,7460.76370095164,303.615437967711,305.365321311187,12.6701936171746,12.6244911943449,45.5777320032121,44.3504694816658,49.9866135050649,26.4580183223488,1.74988334347546,0.0457024228296401,1.22726252154625,230.745269101598,1
6515,939.981784163473,29.38056138734,32.3675001635609,0.830228420688057,0.802744353825283,7472.05578619251,5550.66017603538,12.9495334559123,778.137782038247,11.9566282411384,800,0.0273277724521911,9303.90418021528,7547.43910900264,7472.05578619251,305.5708814669,305.02,13.0448424352263,12.9860945719118,43.7330040600089,43.5028026037458,49.1766049465805,75.3833228101312,0.550881466899568,0.0587478633145082,0.230201456263082,231.094508851316,1
6516,970.827696412571,25,33.3684555388801,0.819091605728809,0.832889012930345,7371.82445155928,4898.44727329617,12.3134323137764,788.5,12.3985223879196,804.591836734694,0.02,9776.23490287459,7331.17157867819,7371.82445155928,306.751296014277,306.77075255102,12.5016939234747,12.348197491125,45.8048047215708,44.5021158292842,50.1828680184749,40.6528728810899,0.019456536743462,0.153496432349703,1.30268889228662,227.994570666783,1
6517,943.699167078853,25,32.2425344130873,0.814247334103076,0.818326430540418,7328.22600692769,5146.99891541158,12.4584367686969,788.5,12.0520616518504,804.591836734694,0.02,9503.05061248405,7239.0092757773,7328.22600692769,306.629326906956,306.77075255102,12.5238162477788,12.4936113449413,42.7065656543062,43.3696168728701,49.046476246028,89.2167311503854,0.1414256440641,0.0302049028375837,0.663051218563901,226.646165162713,1
6518,915.788220693374,27.5672226408502,34.3819488709131,0.834534265319063,0.828359821868672,7510.80838787157,5079.34801012299,12.6141773440746,782.427234843069,11.6683761583105,800,0.0219659564461639,9129.6552926557,7580.40714756127,7510.80838787157,303.618740308056,305.02,12.6669464702484,12.6497916310824,44.1759639261967,45.521727256113,51.2333777492546,69.5987596896985,1.40125969194355,0.0171548391660643,1.34576332991634,232.293042923864,1
6519,921.689278796841,25.3343594764848,32.917863320964,0.841560085900188,0.828935257368115,7574.04077310169,5110.77129547014,12.7115439284064,787.709072658375,11.7674257934257,803.78476801875,0.02,9269.3080593156,7555.34797113834,7574.04077310169,306.937459044504,306.463037426349,12.7482690375786,12.7474331157414,43.9791951992245,44.0740701943371,49.8242717806688,18.6928019633515,0.474421618154565,0.000835921837152753,0.094874995112626,234.248683704177,1
6520,964.993532550479,26.4060399559266,33.1814876375313,0.844327622223963,0.824263075737185,7598.94860001566,5219.90868950556,12.825636807013,785.174012484256,12.3083524776851,801.19797192271,0.02,9664.19850197456,7473.84454183506,7598.94860001566,303.522369635826,305.476756744831,12.7203923023364,12.8618481189236,44.255350917805,44.3534940643551,50.1371020867748,125.104058180601,1.95438710900481,0.141455816587271,0.0981431465500933,235.019028866465,1
6521,912.311447335701,25.5575649606654,32.05807807745,0.83666632075173,0.811820467024424,7529.99688676557,5415.9989844898,12.9040511638455,787.181080085546,11.6453499657537,803.246000087292,0.02,9166.99916401615,7574.29931385919,7529.99688676557,304.608816353305,306.257618683282,12.9481830262032,12.9404838672376,44.3362176992856,43.2359183076178,49.0298075350759,44.3024270936221,1.64880232997683,0.00769915896562878,1.10029939166777,232.886501652544,1
6522,948.589929723889,30.5673950178609,31.4983322714842,0.839001187555028,0.826374584150986,7551.01068799525,5145.52520925672,12.7121617230104,775.33032708525,12.0527892254853,800,0.0308370911434374,9344.89301248509,7566.53503668484,7551.01068799525,302.154228891412,305.02,12.588893601272,12.7480526545982,42.3309116503189,42.6831895322412,48.4889510525823,15.5243486895879,2.86577110858798,0.159159053326205,0.352277881922234,233.536413030782,1
6523,919.356021708543,31.8030290018929,32.6087952011941,0.808742232445397,0.811154420672862,7278.68009200858,5247.83587570391,12.4836150617198,772.407434896022,11.6677875655052,800,0.0344907063799721,9012.28586438355,7406.78800492422,7278.68009200858,303.760297687604,305.02,12.4942180930021,12.5188607251963,42.6402137957848,43.7714780793438,49.5297953094514,128.107912915647,1.25970231239614,0.0246426321942614,1.13126428355902,225.113817278617,1
6524,915.900438083822,25,31.3459667801375,0.858794157949018,0.824564575537128,7729.14742154116,5303.28764218982,13.0406186177183,788.5,11.6970417393838,804.591836734694,0.02,9223.11741150409,7800.36288038561,7729.14742154116,307.641526005483,306.77075255102,12.9624514712026,13.0774368993662,42.1917793778856,42.5367739696968,48.3531785820591,71.2154588444482,0.870773454462324,0.114985428163598,0.344994591811158,239.045796542511,1
6525,943.526346584093,27.4502224544011,33.3023750749607,0.807336733667582,0.826944664041979,7266.03060300824,4940.5576068158,12.2239636393802,782.703998784114,12.0230854341298,800,0.0216200015198572,9410.51704701645,7298.72834326347,7266.03060300824,304.633808528334,305.02,12.2153966528772,12.2584762149965,45.7967174807156,44.468708840248,50.2322228624426,32.6977402552302,0.386191471666166,0.0430795621193276,1.32800864046756,224.722595969328,1
6526,957.560640776711,25,32.8599890495462,0.829944001512451,0.814857075629806,7469.49601361206,5313.54830323993,12.7526703854941,788.5,12.2290877014857,804.591836734694,0.02,9642.63565262148,7557.18367269735,7469.49601361206,306.997895114122,306.77075255102,12.8409272770129,12.7886756873728,44.0029427938641,44.0271363640781,49.7938155845352,87.6876590852935,0.227142563101836,0.0522515896400275,0.0241935702139173,231.015340627178,1
6527,915.69649082111,29.260154072972,31.4797638155891,0.829784261176609,0.843808970193319,7468.05835058948,4749.5183575611,12.3127437360097,778.422605540385,11.6490185479501,800,0.0269717430745192,9067.8593700836,7444.7388853397,7468.05835058948,305.843480277011,305.02,12.3137406521225,12.3475069692596,43.404488782967,42.6473430286011,48.4160469690854,23.3194652497887,0.82348027701056,0.0337663171370419,0.757145754365837,230.970876822356,1
6528,906.762693544941,26.6436070953719,32.4267171366605,0.788182458664299,0.811009761734164,7093.6421279787,5117.0925859648,12.1684277817543,784.612047415898,11.5631277685344,800.624538179487,0.02,9072.56935300137,7032.51491293089,7093.6421279787,306.238691312313,305.258120794384,12.1538959668854,12.2027835599895,43.8946856565943,43.5559793931988,49.2489689072128,61.127215047808,0.980570517928641,0.0488875931041299,0.338706263395537,219.390993648826,1
6529,931.502215629951,25.8896990725125,31.5752871349666,0.845129849078801,0.818855382332988,7606.16864170921,5331.75941157415,12.9226034689679,786.395416843972,11.886742154102,802.444302902012,0.02,9347.67955119189,7547.4346146632,7606.16864170921,306.896550909116,305.951951588965,13.02712488543,12.9590885520833,42.5777604819338,42.7254431046892,48.4685842757996,58.7340270460136,0.944599320150985,0.0680363333466509,0.147682622755362,235.242329125028,1
6530,943.616137822775,28.1831341039311,32.0841904417691,0.789761893460543,0.81674101298346,7107.85704114489,5021.50004597419,12.1072523892994,780.970296277151,12.0161444585849,800,0.0237871296535613,9384.25189793009,7166.99807881271,7107.85704114489,304.534658745526,305.02,12.0418842019295,12.1414354477508,43.0960795254005,43.1998725601627,48.8770469532337,59.1410376678205,0.485341254474008,0.0995512458213277,0.103793034762177,219.830630138502,1
6531,941.446067495639,30.1724515740435,34.0632491956633,0.802554236909995,0.824744654717726,7222.98813218996,4952.60940738363,12.18396569992,776.2645658016,11.9664340340587,800,0.0296692927479999,9289.1187196421,7200.31408170978,7222.98813218996,305.294727792703,305.02,12.2110292609319,12.2183653471973,44.9406512950856,45.1619207864457,50.8144579115755,22.6740504801737,0.27472779270289,0.00733608626539706,0.221269491360154,223.391385531649,1
6532,892.268057410438,30.5391165864169,33.2909947423141,0.831697698007167,0.810136557214274,7485.2792820645,5416.59200478324,12.8540816649175,775.397219714831,11.3374631101126,800,0.0307534753564613,8791.03737420077,7460.45722682118,7485.2792820645,305.61699508752,305.02,12.9218221922234,12.8903732867291,44.3285848868599,44.4019925925296,50.0905430372944,24.8220552433186,0.596995087520327,0.0314489054942531,0.0734077056697373,231.503482950449,1
6533,931.093239757435,26.1407047906175,31.483676812956,0.856696218533483,0.8,7710.26596680134,5782.69947510101,13.40820521523,785.801662817794,11.8788205902397,801.838431446729,0.02,9334.39697212464,7784.51463028871,7710.26596680134,307.534657493585,305.720947949852,13.3392259196439,13.4460613239376,42.4683420020485,42.6274369736772,48.3887861933366,74.2486634873685,1.81370954373295,0.106835404293696,0.159094971628662,238.461834024785,1
6534,945.380918169627,27.3452695839518,34.3343127536835,0.868966941629539,0.809807333300753,7820.70247466586,5666.00710319745,13.4355464545331,782.952264799162,12.0478747305692,800,0.0213096690010474,9432.91080631577,7713.91811312287,7820.70247466586,302.850014420878,305.02,13.5371454623484,13.4734797572358,46.638402194937,45.5162455434908,51.353750945399,106.784361542989,2.16998557912228,0.0636657051125376,1.12215665144618,241.877396123687,1
6535,919.484334814572,29.1851431951642,32.1284195968638,0.851706663386359,0.816881299830689,7665.35997047723,5412.56626214083,13.0546392808423,778.600043771839,11.6980187740493,800,0.026749945285201,9108.07792951859,7633.25959018319,7665.35997047723,305.793278376774,305.02,13.0537025239268,13.0914971477843,43.6433576489352,43.3260475590165,49.1873714456002,32.1003802940431,0.773278376773646,0.0377946238575557,0.317310089918649,237.072988777647,1
6536,922.463814092288,29.6799911301322,33.2610080942563,0.788610492696013,0.824150287317352,7097.49443426412,4877.52816368784,11.9809132114349,777.429480981672,11.7305356695698,800,0.0282131487729097,9119.66425723065,7123.45492293184,7097.49443426412,305.154402608176,305.02,12.0258194039143,12.0147395696736,44.4603582691784,44.4135350211935,50.1752401189695,25.9604886677253,0.13440260817589,0.0110798342406291,0.0468232479848893,219.51013714219,1
6537,963.27766910222,25.9056660352497,32.6187448309259,0.833901905439463,0.81212513772157,7505.11714895517,5392.16225809052,12.8565901116551,786.357646993617,12.2920455986366,802.405762238385,0.02,9665.94405368216,7519.69774914757,7505.11714895517,306.364026278545,305.93725699744,12.8107819529553,12.8928888156997,43.9330977692207,43.7762848230357,49.5489820629075,14.5806001924066,0.42676928110518,0.0821068627444124,0.156812946185035,232.117025225418,1
6538,942.670848635873,25,35.4208880754776,0.77466027941695,0.822744132253278,6971.94251475255,4816.72851311628,11.7890899106518,788.5,12.0389289102895,804.591836734694,0.02,9492.69544576324,6960.65038376978,6971.94251475255,306.64750791355,306.77075255102,11.8231924947478,11.822374683823,45.7181304911071,46.5275839903085,52.1984092201153,11.2921309827625,0.123244637470293,0.000817810924734985,0.809453499201382,215.627088085131,1
6539,937.507240125683,26.6175704817209,33.1844578535402,0.778755471700845,0.809863022175612,7008.7992453076,5076.77828956302,12.0399123884914,784.673637025489,11.9554686022101,800.687384719887,0.02,9381.1410304402,7024.63869849772,7008.7992453076,304.794898207661,305.282082609075,11.8948578417465,12.0739053222877,44.4136104927747,44.2526626564894,49.8563810714696,15.8394531901149,0.487184401413799,0.179047480541223,0.160947836285224,216.766986968277,1
6540,972.827899756249,28.1174143542843,33.0912580488389,0.793292076257336,0.82641639768451,7139.62868631603,4864.41867654742,12.0189900577963,781.125756344941,12.3888802078908,800,0.0235928045688243,9677.27342265555,7169.26384929451,7139.62868631603,305.807482360685,305.02,11.988040531982,12.0529239204483,43.7004728655413,44.1403659920017,49.7218478852516,29.6351629784876,0.78748236068509,0.0648833884663507,0.439893126460348,220.813258339672,1
6541,934.297841701579,25,34.4914750600521,0.849003186841706,0.814601074122794,7641.02868157535,5440.653153368,13.0496278731776,788.5,11.9319965325744,804.591836734694,0.02,9408.3792659349,7619.58057652003,7641.02868157535,308.101600446851,306.77075255102,12.9457126415321,13.0864715911422,43.7983391687243,45.5754575127853,51.2440140657546,21.448105055325,1.33084789583108,0.140758949610056,1.77711834406097,236.320474687898,1
6542,918.525004448233,27.4430115785405,32.8073609132916,0.750731886905095,0.811023863685266,6756.58698214585,4873.70578450718,11.5900421368269,782.721056110962,11.7045777657255,800,0.0215986798612969,9161.41947012157,6727.08024829318,6756.58698214585,303.396132207621,305.02,11.6662936670089,11.6227649276863,44.2372005653508,43.8281443032412,49.3781964933869,29.5067338526678,1.62386779237937,0.0435287393226442,0.409056262109601,208.966607695233,1
6543,919.675562667239,29.2774202838852,32.865407418515,0.796323502287402,0.812206123814799,7166.91152058662,5147.66520213431,12.2760050721574,778.38176231847,11.6994509655074,800,0.027022797101913,9106.63926069016,7179.08543672056,7166.91152058662,306.168035528794,305.02,12.2771582712404,12.3106645791568,43.8011701001313,43.8753810297451,49.4231330181035,12.1739161339428,1.14803552879425,0.0335063079164364,0.0742109296138196,221.657057337731,1
6544,963.113234366612,25.6025218410082,33.1972916624883,0.756036453447072,0.828508689413028,6804.32808102365,4598.94008787919,11.4256115268924,787.074734585095,12.2933183474037,803.137484270505,0.02,9675.76027545283,6906.05711240808,6804.32808102365,304.445830299159,306.216244315237,11.519956362157,11.4578700719453,45.3164498727623,44.1597147674143,49.6310204690538,101.72903138443,1.77041401607784,0.0620862902117114,1.15673510534801,210.443136526505,1
6545,959.623311697192,28.140560335337,32.5959126786454,0.810865291072305,0.821411497294953,7297.78761965075,5067.12044880051,12.3600924429002,781.07100452676,12.2204607480084,800,0.0236612443415497,9545.04755222675,7318.03497552474,7297.78761965075,307.775734597567,305.02,12.4858172878507,12.3949893583071,44.4870947573222,43.5684797609105,49.085469087058,20.2473558739975,2.75573459756691,0.0908279295435577,0.918614996411719,225.704771741776,1
6546,947.483721420781,28.0850586291297,33.0916523704975,0.802219317083854,0.822570931304622,7219.97385375468,4991.33676882724,12.2110649931445,781.202293812794,12.0664832761935,800,0.023497132734008,9426.36441361604,7273.61708705056,7219.97385375468,305.353545135013,305.02,12.2620684126857,12.2455411513175,45.0718707661099,44.0630715304929,49.5975181058371,53.6432332958784,0.333545135012628,0.0165272613682728,1.008799235617,223.298160425403,1
6547,912.881353462669,26.3246733564322,32.231398694341,0.863600054482809,0.809452759266483,7772.40049034528,5638.17588032483,13.3584152222595,785.36648517536,11.6445299828021,801.394372627918,0.02,9145.22358411238,7802.81975908149,7772.40049034528,307.115113332275,305.551639423709,13.4745572731354,13.3961307561955,43.0254817406852,43.257539120309,48.9186900776945,30.4192687362138,1.56347390856575,0.0784265169399294,0.232057379623846,240.383520319958,1
6548,935.787228269137,29.2233811504525,34.1870266544549,0.754449072124959,0.802114830366036,6790.04164912463,5055.14650054255,11.7767964287635,778.509591888605,11.9050083376396,800,0.0268630101392443,9268.16318236626,6780.69620313743,6790.04164912463,307.725443747173,305.02,11.8074716670412,11.8100464930844,46.5390336964455,45.1562794896817,50.7077987792128,9.34544598720368,2.70544374717332,0.00257482604322945,1.38275420676373,210.001288117257,1
6549,912.261210566285,25.4336667864706,33.1131190356798,0.825964056169189,0.82519031469114,7433.6765055227,5088.45993156092,12.5325894126048,787.474161216604,11.646011717477,803.545062465922,0.02,9170.93330873896,7401.12055992444,7433.6765055227,309.046982309063,306.371643691694,12.6107118488377,12.5679733480068,42.5769663712511,44.1009936632889,49.7048246142074,32.5559455982548,2.67533861736842,0.0427385008308985,1.52402729203776,229.907520789363,1
6550,911.636836425232,25.5772377196785,31.9457305713775,0.827904658610917,0.82047919913181,7451.14192749825,5191.65123346861,12.6341647695678,787.1345441741,11.6365319422323,803.198514463368,0.02,9159.51626611636,7368.34326032667,7451.14192749825,300.957504300901,306.23951360202,12.6224619433323,12.6698354881516,43.7492626154261,42.9499069212509,48.59570087512,82.7986671715826,5.28200930111961,0.047373544819326,0.799355694175276,230.447688479328,1
6551,924.614379387488,27.5235136053144,33.747667498874,0.82787335789632,0.818555543259793,7450.86022106688,5228.69608635198,12.6633770495605,782.530628566629,11.7813050091485,800,0.021836714291714,9219.23201414419,7438.79178019695,7450.86022106688,304.13139293224,305.02,12.5979039368633,12.6991302447495,43.6981214478272,44.764706906565,50.4412156454643,12.0684408699299,0.88860706776012,0.101226307886201,1.06658545873776,230.438975909286,1
6552,883.818778681512,29.1556822195644,32.1599296002862,0.857746411506373,0.822253129238253,7719.71770355735,5343.1973921688,13.0613227218604,778.66973370962,11.2445753307152,800,0.0266628328629746,8755.81047844576,7656.11816991471,7719.71770355735,305.072305819015,305.02,13.236087942301,13.0981994585218,42.2606097848561,43.2149761867521,48.9694436338124,63.5995336426413,0.0523058190149754,0.137888483779191,0.954366401895975,238.754155780125,1
6553,900.387114814328,25.9305989385847,33.575910673146,0.835708020079749,0.817515792293391,7521.37218071774,5298.4967012885,12.7994764171747,786.298668210778,11.4892620227743,802.345579806916,0.02,9033.9914272321,7620.21145369247,7521.37218071774,305.358501024308,305.914310940882,12.888538460295,12.8356138690462,44.5512343683154,44.64191087097,50.4126520532577,98.8392729747266,0.555809916574049,0.0529245912488179,0.0906765026545884,232.619758166529,1
6554,945.7994908549,27.4876607016969,33.3875521549983,0.874861913634053,0.822493491118766,7873.75722270648,5444.89719416376,13.3180556680852,782.615438610136,12.051638371427,800,0.02173070173733,9431.79825002509,7907.13707512392,7873.75722270648,304.606773281943,305.02,13.2094623849063,13.3556572527158,43.6472518593969,44.499224254306,50.3545562187822,33.3798524174408,0.41322671805699,0.146194867809513,0.851972394909083,243.518264619789,1
6555,924.382292194093,26.1099560029715,32.3514547746486,0.792993068943166,0.815563168232872,7136.93762048849,5063.88465904351,12.1743440957366,785.874399074971,11.793531721538,801.912652117317,0.02,9268.23465463525,7126.9150273135,7136.93762048849,304.707365578459,305.74924643603,12.3204562730045,12.2087165778201,42.4276853385152,43.4254931542483,49.1909367915285,10.0225931749874,1.04188085757079,0.111739695184397,0.997807815733083,220.730029499645,1
6556,969.601864346716,29.3301497851282,31.8455570003066,0.828622379114522,0.81211421155891,7457.6014120307,5358.23561015243,12.7753654773756,778.257030683279,12.3339743405207,800,0.0271787116459009,9599.00224677742,7484.10751207811,7457.6014120307,305.698404641631,305.02,12.7572160929399,12.8114348555308,42.3756311969526,42.9221429072772,48.6877846836258,26.5061000474107,0.678404641631346,0.0542187625909847,0.546511710324637,230.647466351466,1
6557,932.622763963249,29.1334522617454,31.4907999151792,0.791593633428943,0.83348069765699,7124.34270086048,4723.01927463736,11.8916065467187,778.722318674841,11.8657389090605,800,0.0265971016564484,9240.11571605387,7082.53239034191,7124.34270086048,304.459709034234,305.02,11.8481899927499,11.9251807606358,43.9291907618334,42.5354378087706,48.232511750779,41.8103105185737,0.560290965766001,0.0769907678859099,1.39375295306279,220.340495902902,1
6558,909.354339686901,25.7145920503565,33.027941858598,0.86637929274208,0.829161389962205,7797.41363467872,5256.90985382819,13.0828625350567,786.809632504882,11.6059559331124,802.866971943757,0.02,9131.67792259998,7847.93554611591,7797.41363467872,306.401147725377,306.113104727856,13.1638255606583,13.1198000862341,44.8772672486751,44.1156715355769,49.9012399111965,50.5219114371848,0.288042997521643,0.044025474424215,0.761595713098181,241.157122722023,1
6559,959.602851250426,28.1955633257439,32.6772831776413,0.86648582250484,0.835612876183262,7798.37240254356,5126.52752229125,12.9834503949994,780.940894952953,12.2195818294645,800,0.0238238813088091,9542.77116985283,7784.63806291063,7798.37240254356,307.316324962104,305.02,12.8883783655746,13.0201072705217,44.5280947903954,43.8008596167955,49.6515215944925,13.7343396329306,2.2963249621036,0.13172890494714,0.727235173599944,241.1867753364,1
6560,915.998107896498,29.3194373562568,33.3502309473612,0.797833522863363,0.84247566517968,7180.50170577027,4591.68547763785,11.8573789705782,778.282370933775,11.6522150224638,800,0.0271470363327818,9068.71353431328,7216.67973079075,7180.50170577027,306.371425717594,305.02,11.7887228249237,11.8908565479341,44.3850993206552,44.4403244800628,50.2113257459967,36.1780250204865,1.3514257175936,0.102133723010409,0.0552251594076054,222.077372343411,1
6561,917.330733531927,29.0242334938159,32.9381262435647,0.83304346138059,0.81518293987007,7497.39115242531,5327.04440021305,12.795178917879,778.980675670378,11.6723590291978,800,0.0262741554120269,9092.54212323171,7473.03860283037,7497.39115242531,304.997776063014,305.02,12.8620476694776,12.8313042363891,45.1637952849502,44.0337773525609,49.8116987934399,24.3525495949334,0.022223936986336,0.0307434330885332,1.13001793238936,231.878076879134,1
6562,923.754184930909,27.7401404409394,33.3382211289367,0.825985723249947,0.827943663123857,7433.87150924952,5035.36553870765,12.4912396243392,782.018197786958,11.7680077196283,800,0.0224772527663026,9202.79618844673,7443.96907532417,7433.87150924952,304.65722044028,305.02,12.4204095222224,12.5265068146545,44.5118213568327,44.4322351013363,50.2021345035307,10.0975660746435,0.362779559719797,0.106097292432118,0.0795862554964017,229.91355183246,1
6563,923.080131691382,28.4791463093373,34.5799497724359,0.811136827260598,0.828187493381853,7300.23144534538,4940.21346501314,12.2630708445304,780.270079405263,11.751431610323,800,0.0246624007434219,9169.29047571223,7340.99436758826,7300.23144534538,305.597721657222,305.02,12.4232444248131,12.2976938336276,45.4481147497465,45.6591412675871,51.3956031890614,40.7629222428777,0.577721657222071,0.125550591185464,0.211026517840608,225.780353979755,1
6564,880.957842004877,26.4769728564049,34.3675901450076,0.770792706636958,0.824280261800204,6937.13435973262,4764.98194179879,11.7083711696863,785.006220708174,11.2357649406491,801.026755824668,0.02,8820.14537282432,6993.04055519067,6937.13435973262,302.731406575817,305.41147632705,11.8407510723856,11.741428045284,46.9206177757318,45.397278913653,51.0343546374556,55.9061954580484,2.6800697512333,0.0993230271016028,1.52333886207881,214.550547208226,1
6565,911.875076462435,30.2289122617958,32.2329609040344,0.784314771983379,0.832768944849066,7058.83294785041,4692.67747553302,11.7923309400199,776.131008044722,11.5899555042047,800,0.0298362399440977,8995.32384867183,7068.39485703375,7058.83294785041,304.598974287176,305.02,11.7299520562431,11.8256248637641,44.1450840910448,43.234074831232,48.8233598358042,9.56190918334232,0.421025712824417,0.0956728075210265,0.911009259812836,218.314421067539,1
6566,928.148995664445,25,32.8240027297863,0.790591385801133,0.83122175053475,7115.3224722102,4758.89800296825,11.9088264028619,788.5,11.8534691012568,804.591836734694,0.02,9346.46038634096,7191.95845325905,7115.3224722102,306.504901573737,306.77075255102,12.0913379798084,11.9424492345273,44.5390142482488,43.8066691435319,49.3725549452787,76.6359810488502,0.265850977283037,0.148888745281045,0.732345104716948,220.061519759079,1
6567,890.584879216526,27.3357949503573,34.8511810041574,0.828851939176128,0.817278284463276,7459.66745258515,5259.63138549315,12.6981596675697,782.97467704493,11.34965583217,800,0.0212816536938378,8886.49310976441,7454.17926169814,7459.66745258515,305.524889565322,305.02,12.6107920614651,12.7340110663994,46.2754968948364,45.85323769435,51.4729630457173,5.48819088701111,0.50488956532223,0.123219004934343,0.422259200486323,230.711364512944,1
6568,924.977148546769,25.7163506067525,34.1191562752308,0.827467985098899,0.845443038710582,7447.21186589009,4704.39700090034,12.2546421157327,786.805472639727,11.8053287720698,802.862727183395,0.02,9288.49728417575,7517.36313865933,7447.21186589009,307.940151318676,306.111486306849,12.2736991165812,12.2892413075454,46.1220673655949,45.1351811366972,50.7918206622476,70.1512727692352,1.82866501182679,0.0155421909642506,0.986886228897745,230.326140182169,1
6569,918.010695832158,28.3291213327705,33.5710160264354,0.845067090923323,0.843057671763998,7605.6038183099,4851.94559228449,12.5506925247218,780.624963487331,11.6885101156341,800,0.0242187956408357,9124.34278223819,7608.83895175707,7605.6038183099,303.85990374978,305.02,12.6669949366595,12.5861275716162,45.2606451596894,44.6144281205975,50.3307961750685,3.23513344717139,1.16009625022036,0.0808673650432912,0.646217039091944,235.224860360101,1
6570,906.423757970926,25,31.4596556768287,0.856300269602377,0.8,7706.70242642139,5780.02681981604,13.4020081941528,788.5,11.5760142584239,804.591836734694,0.02,9127.68724276722,7835.2386886616,7706.70242642139,308.104192687502,306.77075255102,13.4073606137011,13.4398468064767,42.2189713061558,42.5359340745549,48.3169481240718,128.536262240209,1.33344013648139,0.0324861927756039,0.316962768399094,238.351621435714,1
6571,910.583298429745,25,33.9218411727328,0.816765084290104,0.820284996162657,7350.88575861094,5125.50626100062,12.4671211948597,788.5,11.6291361004281,804.591836734694,0.02,9169.57381518753,7293.12622961993,7350.88575861094,306.09703203362,306.77075255102,12.2969480904059,12.5023202903126,46.5387493356765,44.9887860038438,50.74384285499,57.7595289910123,0.673720517400739,0.205372199906726,1.54996333183267,227.346982225081,1
6572,889.298120291595,28.3675874356016,33.0342114687303,0.84184724997871,0.809001774772353,7576.62524980839,5505.040203348,13.0291957380833,780.533971921084,11.3225279538572,800,0.0243325350986444,8837.61771601168,7572.61378529212,7576.62524980839,305.933223187382,305.02,13.0660791753368,13.0659817688992,43.4198663493161,44.1170336541164,49.8995994514466,4.01146451626391,0.913223187382243,9.74064376020323e-05,0.69716730480031,234.328615973456,1
6573,878.319295193285,29.7705835473199,33.2582608992204,0.812727796700234,0.836163621532105,7314.5501703021,4797.96652041642,12.1699173825616,777.215184618815,11.1682296623962,800,0.0284810192264815,8680.11767892456,7332.67436609668,7314.5501703021,305.804130508614,305.02,12.3572290488118,12.2042773664671,44.1288972126068,44.3274998388257,50.0762027644903,18.1241957945776,0.78413050861451,0.152951682344677,0.198602626218914,226.223201143365,1
6574,921.846941011621,26.2038297424957,33.0892116930007,0.819028846134625,0.823056875697335,7371.25961521163,5086.61437972661,12.4595723393988,785.652340744126,11.760183394235,801.686061983803,0.02,9239.41561126089,7367.07318206632,7371.25961521163,307.780802931287,305.662853282874,12.531527975646,12.4947501217611,44.2531030450643,44.1533722842529,49.8889351064162,4.186433145308,2.11794964841266,0.0367778538848533,0.0997307608113545,227.977101501391,1
6575,923.3771808753,29.4403523673086,31.4772003257754,0.851270076100119,0.827257593132618,7661.43068490107,5203.17563024433,12.8842870098237,777.996346475131,11.7447649183051,800,0.0275045669060857,9137.38419665063,7625.54885739572,7661.43068490107,303.035255407552,305.02,12.8017015634415,12.9206639120141,43.0854211721639,42.5672320716317,48.352987904428,35.8818275053436,1.98474459244773,0.118962348572683,0.518189100532183,236.951464481477,1
6576,839.916524858549,28.184477070286,31.6831854830533,0.795101796146663,0.817851513331714,7155.91616531996,5034.80632459388,12.1725637660845,780.967119490238,10.6956053635214,800,0.023791100637202,8352.91611195367,7228.06656976867,7155.91616531996,304.321631573505,305.02,12.398293302952,12.2069312216673,41.991050687986,42.7427323280221,48.4610665707641,72.1504044487065,0.698368426494767,0.191362081284721,0.751681640036139,221.316994803711,1
