tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6577,858.478728849175,31.1707246163042,31.4546159965666,0.850679469448368,0.832157194867531,7656.11522503532,5101.94554982343,12.7995400746879,773.903150920132,10.9016672077603,800,0.0326210613498344,8436.83460236842,7603.14338291599,7656.11522503532,305.741847785518,305.02,12.9118942034128,12.8356777062871,41.4462756734759,42.5407480787728,48.3127736488871,52.971842119322,0.721847785518207,0.076216497125646,1.09447240529694,236.787068815526,1
6578,876.29264241484,28.3285797454608,32.3524658948626,0.782068726479843,0.821401614630601,7038.61853831859,4887.35065390823,11.9212872518683,780.626244612112,11.1573433412382,800,0.0242171942348596,8709.71503231875,7004.18603201221,7038.61853831859,300.339944701767,305.02,11.8817695185996,11.9549452649206,43.131996410633,43.3970557381656,49.0811360438753,34.4325063063834,4.68005529823262,0.073175746320997,0.265059327532597,217.689233143875,1
6579,871.208730462123,28.8018005103321,33.4239325375394,0.786181675598182,0.834017994558695,7075.63508038364,4680.82393137542,11.80269763615,779.50684089281,11.0877710523194,800,0.0256164488839881,8642.99338553626,6964.58874484469,7075.63508038364,303.027166405723,305.02,11.9942325926351,11.8360208287463,43.9120938786158,44.4380699895692,50.0652893780966,111.046335538949,1.99283359427744,0.158211763888854,0.525976110953387,218.834074651041,1
6580,900.812533294942,31.5625559267977,31.1915341901138,0.771094628694282,0.834746011021824,6939.85165824854,4577.8313271529,11.5661044749861,772.97627395516,11.4350400650745,800,0.0337796575560499,8839.01466202924,6936.34499465754,6939.85165824854,303.700149377748,305.02,11.5738498485494,11.5987596813542,42.40004925623,42.1661324952205,47.7236572959306,3.50666359099887,1.31985062225232,0.0249098328047097,0.233916761009532,214.634587368512,1
6581,894.7779885541,27.1758231336787,33.2832545620623,0.81616850390966,0.81115729629815,7345.51653518694,5295.96920920283,12.598201132056,783.353090377283,11.404760751417,800,0.0208086370283961,8933.95457963606,7336.86942165977,7345.51653518694,305.33972283164,305.02,12.5805221031608,12.633770312563,43.6564986599571,44.2662541923088,49.8563118712874,8.64711352716495,0.319722831639524,0.0532482094022626,0.609755532351748,227.180923768669,1
6582,951.728446228993,30.6745760373059,30.9015480040579,0.825940857176974,0.830494672900811,7433.46771459276,4985.75024020793,12.4521941773297,775.076790383753,12.091454200283,800,0.031154012020309,9371.80551262746,7350.81924989523,7433.46771459276,306.327750695957,305.02,12.3757510305218,12.4873511285293,41.8149789845117,41.8996986327898,47.5317480196269,82.6484646975277,1.30775069595654,0.111600098007504,0.0847196482781314,229.901063337921,1
6583,900.863654151791,29.2506539925983,33.2304704189277,0.790105256895216,0.825738689560959,7110.94731205695,4857.4084535139,11.9805319863758,778.445077980509,11.460423778019,800,0.026943652524364,8921.31048156965,7114.48082249588,7110.94731205695,303.403065779625,305.02,12.0344768441842,12.0143572682812,44.5780075126876,44.2072682166126,49.8036124704767,3.53351043892962,1.6169342203753,0.0201195759029833,0.370739296074987,219.926205527535,1
6584,916.280832085114,26.4928451135668,34.3668135475572,0.854828865348938,0.825958989306734,7693.45978814044,5250.90924205482,12.9584924470883,784.968674883858,11.6861068424925,800.988443759038,0.02,9173.22780270255,7663.04119107279,7693.45978814044,304.186154657029,305.396868894227,12.9701073595203,12.9950788574907,45.4665377157126,45.3854388302924,51.0757049851482,30.4185970676454,1.2107142371982,0.0249714979703626,0.0810988854202392,237.942055303313,1
6585,918.416328586955,30.5371610991751,32.7021686744609,0.805016314965993,0.831940232595452,7245.14683469394,4832.1743276428,12.1156394383203,775.401845419901,11.6697333329215,800,0.0307476932251234,9048.73276190545,7289.31543941957,7245.14683469394,304.726517194209,305.02,12.1484527421151,12.1498461763794,42.4365131587598,43.7087313105372,49.3754378656157,44.1686047256344,0.293482805791371,0.00139343426430116,1.27221815177738,224.076706227648,1
6586,873.645433632092,25.262917859171,33.2780267341464,0.794517915733204,0.818908135598657,7150.66124159883,5011.47849503988,12.1479303796782,787.878067804131,11.1547572981639,803.957212045032,0.02,8788.58862690138,7153.3985168243,7150.66124159883,307.111623042813,306.528786022469,12.2591191696496,12.1822282864931,45.2316226843175,44.2647078480463,49.8946557977016,2.73727522546505,0.582837020343334,0.0768908831565227,0.966914836271179,221.154471389655,1
6587,876.808747560557,26.9489051497129,32.0241117173634,0.788972184669679,0.81063196295121,7100.74966202711,5129.19143042244,12.1862968741416,783.889864868354,11.1780418491425,800,0.0201376689145573,8762.35371461711,6966.87277777211,7100.74966202711,307.652629593303,305.02,12.2756851031205,12.2207031031488,42.1722635920029,42.9888775428113,48.5815781344885,133.876884254999,2.63262959330268,0.0549819999717585,0.816613950808403,219.610814289499,1
6588,896.902986939685,29.6005842706635,30.4451946421854,0.793355222276357,0.8,7140.19700048721,5355.14775036541,12.4168513864405,777.617317907745,11.4063326101433,800,0.0279783526153181,8869.76177146332,7113.48533910997,7140.19700048721,304.835078538778,305.02,12.4005602576504,12.451908552433,41.678967353008,41.3953681023005,46.9688874366412,26.7116613772423,0.184921461221506,0.0513482947826329,0.283599250707525,220.830835066616,1
6589,917.31585767125,28.2412969077324,33.8793612285794,0.791157974484277,0.817858895080559,7120.42177035849,5009.69638571782,12.1120767414189,780.832712164759,11.6806076469285,800,0.0239591097940515,9120.60054868358,7082.77640555422,7120.42177035849,304.330566900298,305.02,12.2071425369445,12.1462734207237,43.8434828706641,44.8147321530315,50.3701078649553,37.6453648042716,0.689433099702285,0.0608691162207151,0.971249282367452,220.219230011088,1
6590,874.830458325419,25.5827390906591,32.4674440598848,0.791607987283277,0.810907483195367,7124.47188554949,5141.22572164131,12.2228545779486,787.121530681046,11.1666636975091,803.185235388822,0.02,8789.52142218384,7132.70687679106,7124.47188554949,306.072196101236,306.234450622873,12.3573203823784,12.257364022292,43.30277673212,43.3902006681528,48.9331061322679,8.2349912415666,0.162254521637578,0.09995636008634,0.0874239360327564,220.344491305655,1
6591,921.447084329469,27.6050409613506,33.8529737257431,0.824828747132998,0.8165554777431,7423.45872419698,5248.0420778389,12.6477093712927,782.337775605925,11.7400708822055,800,0.0220777804925936,9184.70093944058,7511.89729507306,7423.45872419698,302.130724957971,305.02,12.8399915688297,12.6834183310809,45.0187537858547,44.7952575923532,50.3906649789305,88.4385708760801,2.88927504202934,0.156573237748773,0.223496193501568,229.591506933928,1
6592,892.108005187893,27.4976011208006,33.0088204090547,0.86507043586913,0.806583916672465,7785.63392282217,5705.8425546334,13.4287533644252,782.591924548746,11.3673831603906,800,0.0217600943140674,8896.02226457307,7811.63303002322,7785.63392282217,303.866104963404,305.02,13.6356961407096,13.4666674878304,43.9550415160439,44.0038378155883,49.7124219106568,25.9991072010544,1.15389503659617,0.169028652879195,0.0487962995444278,240.792801736769,1
6593,901.302543939362,30.1563232514042,33.567436638778,0.761920590219746,0.834819095151205,6857.28531197771,4522.06073847189,11.4274971386821,776.302717348803,11.4563543231804,800,0.0296216033139959,8893.59899199564,6909.15086344074,6857.28531197771,304.700628481781,305.02,11.5279598322106,11.4597610074844,44.1379532252568,44.5100880073079,50.1102562705597,51.86555146303,0.319371518218929,0.0681988247262311,0.37213478205112,212.080989030239,1
6594,878.438250645215,26.1649006078353,34.1067946898862,0.807195938138855,0.827991175206667,7264.7634432497,4919.92158521295,12.2063844737489,785.744427612166,11.2068060283503,801.780028175679,0.02,8805.68538810671,7306.93286544351,7264.7634432497,305.054957774761,305.698680242682,12.2369809275653,12.2408474171591,44.326433899785,45.0480001150112,50.6526795444714,42.1694221938142,0.643722467920554,0.00386648959380054,0.72156621522624,224.683405461332,1
6595,897.56835216931,26.8482500245742,31.5495556507259,0.80773035931194,0.820967485961755,7269.57323380746,5055.91785676854,12.3189653735428,784.12796456687,11.4437470990891,800.130576088643,0.02,8973.36211982675,7268.03899214903,7269.57323380746,307.260565110342,305.069785398197,12.3812190949556,12.3537461726774,42.7479446932379,42.4895695849917,48.0985489123981,1.5342416584308,2.19077971214472,0.0274729222782053,0.258375108246121,224.832161870335,1
6596,907.941821176005,28.8792763442557,32.9132911368359,0.872234857275704,0.829282340987138,7850.11371548134,5289.96897312372,13.1693641418011,779.323571807663,11.5544412926036,800,0.0258455352404212,9004.6484583938,7845.79197400489,7850.11371548134,303.786648682559,305.02,13.3756210475269,13.2065459176286,44.0741459227888,43.9117176149791,49.6435492692657,4.32174147644764,1.23335131744062,0.169075129898252,0.162428307809691,242.78702212829,1
6597,936.501127543363,28.7801583412857,34.9566053352831,0.788568309018309,0.817328734239998,7097.11478116478,5003.07401067812,12.0802615599238,779.558035443689,11.9189780607035,800,0.0255524556953892,9291.53512149846,7100.57776446257,7097.11478116478,305.376138738407,305.02,12.1060498910492,12.1143684137113,46.7297479800889,45.9255956055298,51.592261453965,3.46298329778801,0.356138738407253,0.00831852266217048,0.804152374559138,219.498395293757,1
6598,927.213025581667,28.4251147573446,33.1342375140917,0.788434355329866,0.825801548182302,7095.9091979688,4845.97632067485,11.9542857455954,780.397891041501,11.80463408126,800,0.0245026361981233,9212.31154153196,7083.77131923628,7095.9091979688,304.671888379022,305.02,11.8987498597455,11.9880369250742,44.0800522369025,44.0789045247644,49.6975335417205,12.1378787325184,0.348111620978443,0.0892870653286817,0.00114771213804232,219.461109215531,1
6599,904.274819454835,25.2019919440756,31.7955803447821,0.837879555601326,0.804459448553058,7540.91600041193,5568.1628357697,13.0410098256903,788.022188056289,11.546469264122,804.104273526826,0.02,9098.87397383809,7577.73885929658,7540.91600041193,310.01220039078,306.58485688894,13.1149770355945,13.0778292118568,44.8416247006772,42.7658161953534,48.4409721824432,36.8228588846432,3.42734350183974,0.0371478237376959,2.07580850532378,233.224206198308,1
6600,896.691297230877,26.8592317082109,32.7554125037293,0.851410693586254,0.823929164090809,7662.69624227629,5270.34968362068,12.9384725968288,784.101987394227,11.4324504396099,800.10406876962,0.02,8964.20711048409,7672.90887152802,7662.69624227629,305.174085233466,305.059678820137,12.9796852158612,12.9750024841085,44.0589233032427,43.7591418430945,49.5008602698352,10.2126292517278,0.114406413329561,0.004682731752645,0.299781460148147,236.990605431226,1
6601,919.833292725368,25.0802161561782,31.9929783541994,0.847424206217299,0.814138348488459,7626.81785595569,5439.70390375474,13.0327612300624,788.310248682561,11.7464202649008,804.398212941388,0.02,9259.82348015378,7626.25194634485,7626.81785595569,307.354650383837,306.696928639228,13.0446355073766,13.069557327524,43.56329688973,43.0208660084109,48.8039992854687,0.565909610843846,0.657721744608864,0.0249218201474086,0.542430881319056,235.880964617187,1
6602,888.326681632399,28.8135777676266,33.66030299292,0.800068981414281,0.829113302634561,7200.62083272853,4855.46124218434,12.08223658109,779.478981790679,11.3055061580384,800,0.025651272761651,8812.40442869601,7252.11639216434,7200.62083272853,305.798999940955,305.02,12.2202811500704,12.1163490110613,44.5725121572671,44.6647195980942,50.3903480904923,51.495559435808,0.778999940954861,0.103932139009144,0.0922074408271527,222.699613383357,1
6603,903.716248726056,29.555252576235,32.1250758055841,0.830279645301851,0.807071094360605,7472.51680771666,5466.90311537536,12.8809051825928,777.724550030916,11.49346410918,800,0.0278443124613549,8938.74920260853,7535.22452560858,7472.51680771666,304.744046708295,305.02,12.9357835706311,12.9172725366882,42.4476822475463,43.1385900367782,48.8781093795299,62.7077178919244,0.275953291705036,0.0185110339429251,0.690907789231844,231.10876724897,1
6604,901.242490474968,27.7308942765591,34.0239990598498,0.783539626634189,0.825392340429233,7051.8566397077,4823.39465618998,11.8859614218076,782.040069588799,11.4813212273881,800,0.0224499130140008,8978.85325163795,7106.43888349176,7051.8566397077,304.723798943088,305.02,11.8096980755395,11.9195196975392,42.8312108496204,45.0019808108544,50.6649527219392,54.5822437840543,0.296201056912253,0.109821621999641,2.17076996123394,218.098658960033,1
6605,893.450907091181,27.1476960850654,32.6751984266618,0.801355864035665,0.813288459579878,7212.20277632098,5159.91263842839,12.3371428919547,783.419624910778,11.3881385174237,800,0.0207254688615278,8921.69120575204,7314.87409697505,7212.20277632098,306.86285250528,305.02,12.5099118950576,12.3719750126571,43.7403399936348,43.6404836195145,49.2803818064724,102.671320654067,1.84285250528006,0.137936882400574,0.0998563741203498,223.057817824361,1
6606,881.280409306517,28.776391855148,34.0377046834714,0.800729426778404,0.825100026632127,7206.56484100564,4934.690335953,12.1510266490952,779.566945066647,11.2162154519174,800,0.0255413186666906,8743.79081506054,7202.82964222378,7206.56484100564,306.006793330504,305.02,12.1890595524326,12.1853332977744,44.5954275171958,44.9917450736958,50.6135600687376,3.73519878185198,0.986793330504327,0.00372625465815268,0.396317556500065,222.883448690897,1
6607,919.033678364068,27.3592973493249,33.7838827078715,0.752548854732206,0.853230148065738,6772.93969258986,4139.94072044504,11.0433870106797,782.919082120172,11.7119568761027,800,0.021351147349785,9169.51452726937,6886.56139785719,6772.93969258986,306.273938883599,305.02,11.046864634314,11.0745664006477,42.8001705661893,44.6836327009964,50.202779441537,113.621705267334,1.25393888359952,0.0277017663337276,1.88346213480707,209.472361626491,1
6608,919.230568700278,28.6613138325193,35.2764149546556,0.846351524509405,0.816736561421979,7617.16372058465,5381.39891218429,12.9748566658031,779.839162129176,11.7004574675781,800,0.0252010473385305,9124.47494804414,7664.10321588483,7617.16372058465,307.526130037294,305.02,13.0532791640473,13.0114892781865,44.9513109545864,46.2176963258162,51.8356198229517,46.9394953001829,2.50613003729393,0.041789885860787,1.26638537122973,235.582383110866,1
6609,914.919152721791,26.187031539967,33.5434284282496,0.852566735396041,0.810318846008686,7673.10061856437,5548.87039921817,13.1736532959581,785.692076892208,11.6719821562884,801.726609073682,0.02,9170.58390182303,7639.7501290054,7673.10061856437,306.882538925219,305.678312874568,13.3094361038546,13.2108471815859,45.0631262982703,44.5241297605213,50.2260229268532,33.3504895589685,1.20422605065085,0.0985889222687728,0.538996537749007,237.312390264878,1
6610,896.296018354573,29.7536494067777,32.5793365893932,0.783005128673562,0.818259274604822,7047.04615806206,4950.74108298483,11.9813969142767,777.255242328267,11.3969914298198,800,0.0284309470896659,8858.37133559775,7003.55457091061,7047.04615806206,305.72500151626,305.02,11.9805114575107,12.0152246381798,44.2498774880026,43.527960708408,49.1623482382326,43.4915871514468,0.70500151626004,0.03471318066903,0.721916779594565,217.949881177178,1
6611,924.284038261979,29.599507422905,33.3839564255802,0.780071284017193,0.818539946461058,7020.64155615473,4927.07146573481,11.9324108291901,777.619865191118,11.7545619426127,800,0.0279751685111023,9140.58087319515,6969.39015622467,7020.64155615473,303.57584848292,305.02,11.875883689132,11.966100248038,44.1676744695727,44.3033149777572,49.8827541263272,51.2513999300672,1.44415151708023,0.0902165589059898,0.13564050818448,217.133244004786,1
6612,885.164796241266,27.6910861277625,31.1271190661508,0.830228792959929,0.819830035666203,7472.05913663936,5218.82922490812,12.6796641685833,782.134235764778,11.2769121468478,800,0.0223322052940279,8820.05906376138,7406.90308783388,7472.05913663936,302.318142170547,305.02,12.7554221300812,12.7154633480736,41.9818892177263,42.0684351787868,47.7006546375607,65.1560488054811,2.70185782945327,0.0399587820076288,0.0865459610605797,231.094612473383,1
6613,866.041517346367,27.5663189013994,32.8130605174213,0.796996766887235,0.823646346766985,7172.97090198512,4938.79310789319,12.1157294988218,782.42937263874,11.0345452492308,800,0.0219632842015752,8633.75231670948,7232.55715833804,7172.97090198512,304.79274680454,305.02,11.981056686735,12.1499364911536,42.5791448372991,43.7412795878884,49.3505369302301,59.5862563529272,0.22725319545998,0.168879804418514,1.16213475058921,221.844460886138,1
6614,922.249801631841,27.908061421213,33.1441380018486,0.811985128548643,0.819818192958159,7307.86615693779,5104.37418092667,12.4012170548745,781.620980708121,11.7470323219874,800,0.0229737741148494,9181.72692392181,7303.95666268544,7307.86615693779,304.046646556097,305.02,12.6073072663747,12.4362300796157,43.666506081597,44.0751406612239,49.6953725728115,3.90949425235249,0.973353443903193,0.171077186758932,0.40863457962692,226.016479080551,1
6615,851.528284665983,29.1484413609786,34.7353209216168,0.829829930607978,0.821753848947358,7468.4693754718,5178.98658203507,12.6439023626233,778.686861960605,10.8338252139224,800,0.0266414225492437,8436.15735885891,7409.06283661785,7468.4693754718,305.747917523939,305.02,12.6277626218097,12.6796005738786,46.6437276362444,45.6848493711066,51.3462433658183,59.4065388539502,0.727917523938913,0.0518379520689489,0.958878265137791,230.983588932118,1
6616,906.094353119077,28.7325675877194,32.6865684169511,0.826441846122206,0.806472547547514,7437.97661509985,5453.20963019675,12.8308815578487,779.67061137125,11.5324938822657,800,0.025411735785938,8991.54655582127,7483.45297539718,7437.97661509985,307.629436588625,305.02,12.9351023790985,12.8671076775472,42.9376403808913,43.6480906018783,49.3333829571273,45.4763602973253,2.60943658862521,0.0679947015513225,0.710450220986921,230.040513869068,1
6617,882.999508098688,31.7474743692156,33.1676368830608,0.850669623270968,0.837654353364175,7656.02660943871,4992.18673381725,12.7153951255282,772.538849379621,11.2069650213454,800,0.0343264382754742,8657.81586262782,7635.23224787398,7656.02660943871,305.373753125075,305.02,12.6748881785119,12.7512951861557,43.7782723639622,44.1615800117207,49.9093565930831,20.7943615647328,0.353753125075116,0.0764070076437537,0.383307647758542,236.784328126971,1
6618,888.391270734176,26.2732505834561,32.795450216981,0.812046727414046,0.831292382893715,7308.42054672641,4886.70271117143,12.230972923295,785.488125744835,11.3326686407893,801.518495657994,0.02,8901.67665034083,7239.9155261575,7308.42054672641,308.920781588937,305.598964432002,12.229537399656,12.2655052886006,43.6966174854633,43.7806340792129,49.5025610732553,68.5050205689067,3.32181715693559,0.0359678889445831,0.084016593749574,226.033625156488,1
6619,904.751435808114,27.7678432341343,31.7228091350965,0.821412660849013,0.812445995695556,7392.71394764112,5305.2408796754,12.6590371806461,781.952666829655,11.5256325556032,800,0.0225591664629308,9012.49911375263,7292.84834538321,7392.71394764112,304.186578075385,305.02,12.608609514401,12.6947781228492,42.4609391545428,42.7098483738879,48.4301990865583,99.8656022579062,0.833421924614527,0.0861686084482152,0.248909219345066,228.640637555912,1
6620,902.248779482736,26.7571228759232,34.3944883486626,0.833116389534261,0.803913976924437,7498.04750580835,5547.14909958977,12.975672756385,784.343525837004,11.5043765792625,800.350536568371,0.02,9023.38328873538,7470.34465669904,7498.04750580835,302.878367569021,305.153650830106,13.0527589497167,13.0123076728809,45.987538887227,45.3942341775508,51.1351472099645,27.7028491093106,2.27528326108512,0.040451276835773,0.593304709676175,231.8983764683,1
6621,882.064346957101,27.3054435189836,32.3624661107171,0.768718447979711,0.808854721099586,6918.4660318174,5029.47808411907,11.8995507129459,783.046473355844,11.2413818114303,800,0.0211919083051946,8802.52438308704,6857.92801498852,6918.4660318174,306.102934930688,305.02,11.7885774520448,11.9331473560559,43.5504764296799,43.3133236829602,48.9498144150088,60.538016828873,1.08293493068845,0.144569904011057,0.237152746719708,213.973176241776,1
6622,881.258395663352,25,31.8111890369399,0.790188281230834,0.807885853443217,7111.6945310775,5187.86022851282,12.2465671056036,788.5,11.2546252940139,804.591836734694,0.02,8874.27204432996,7085.61934107965,7111.6945310775,307.963676539103,306.77075255102,12.3705318031357,12.2811434988049,42.7386580523655,42.7416902871763,48.3414455933062,26.0751899978532,1.19292398808244,0.0893883043307824,0.00303223481083137,219.94931539415,1
6623,919.373592015572,25,31.9052287092965,0.812152956129391,0.807800289598935,7309.37660516452,5333.69189395832,12.5883152447122,788.5,11.7413976811627,804.591836734694,0.02,9258.09207159681,7342.64550214652,7309.37660516452,305.958594484676,306.77075255102,12.5665758605013,12.6238565138604,42.7752427463818,42.8389786515225,48.4525538358455,33.2688969819974,0.812158066344864,0.0572806533590864,0.0637359051406676,226.063193974161,1
6624,925.129353325347,26.2419318857632,34.2147512420361,0.808050626798629,0.822186943254841,7272.45564118766,5034.87617690154,12.305571301367,785.562210124227,11.8016496309848,801.594091963497,0.02,9270.92996722823,7253.01677806659,7272.45564118766,305.700168689769,305.627787413382,12.2775584054179,12.3403142842955,46.4614057081097,45.1469977596405,50.763094951413,19.4388631210695,0.0723812763861815,0.0627558788776099,1.31440794846922,224.921308490341,1
6625,877.512892179858,27.1914273520671,31.0406432022666,0.788425777988963,0.827510233947654,7095.83200190067,4814.39286428102,11.9294721389013,783.316178598685,11.1845418984689,800,0.0208547767516433,8761.03261928554,7116.4777230316,7095.83200190067,303.971015133693,305.02,11.8350178848607,11.9631532607864,42.671388335822,41.9531118126519,47.5346412313401,20.6457211309325,1.04898486630725,0.12813537592568,0.718276523170147,219.458721708269,1
6626,863.381381634813,31.4490467094449,32.7981086170615,0.776126307177125,0.834067834570922,6985.13676459412,4620.04843085512,11.6510433064705,773.244780008808,10.961055521232,800,0.0334440249889899,8475.57896517937,7009.48887983936,6985.13676459412,305.291590717031,305.02,11.844634118718,11.6839383252212,43.5878506055689,43.6824103283079,49.2157662864651,24.3521152452386,0.271590717030563,0.160695793496863,0.0945597227390564,216.03515766786,1
6627,890.032744518337,27.4116376756022,31.933028906441,0.832195154987363,0.833860984078636,7489.75639488627,4957.84632200432,12.4958359354333,782.795271078363,11.3418323598659,800,0.0215059111520464,8878.33273666657,7553.02835923823,7489.75639488627,304.286563804595,305.02,12.4836077290068,12.5311161027615,44.1288495440409,42.8454304158927,48.4475044542567,63.2719643519586,0.733436195404863,0.0475083737547344,1.28341912814817,231.641950357308,1
6628,919.61232518298,28.2117889412706,31.723199867883,0.813127413650213,0.807900409391993,7318.14672285192,5338.18665795729,12.6018573794068,780.902513259424,11.7101676575214,800,0.0238718584257195,9144.49935444765,7311.07395305932,7318.14672285192,304.501857294105,305.02,12.7366885793086,12.6374368827941,42.4343391001935,42.640541747039,48.2576256066885,7.07276979259768,0.518142705894661,0.0992516965145054,0.206202646845533,226.33443472738,1
6629,862.998593381706,26.8030883800814,32.4283250534621,0.800033477264536,0.817268257966104,7200.30129538082,5076.94613721364,12.2568060550686,784.234794436918,11.003445198741,800.23958616012,0.02,8629.28458353254,7304.84951005591,7200.30129538082,305.927484497281,305.1113482132,12.2218057635229,12.2914113564479,43.3268867605756,43.3372804990223,48.9410735346651,104.548214675086,0.816136284081495,0.0696055929250186,0.0103937384466803,222.689730784975,1
6630,928.37277549971,26.7966650961934,32.7882222948889,0.82599484579496,0.803895490951901,7433.95361215464,5500.08916746256,12.865051527155,784.249988714954,11.8370514532117,800.255090525464,0.02,9283.20746859959,7363.88583751188,7433.95361215464,305.778527192085,305.117259640096,13.0469131895193,12.9013741207702,44.6510093204129,43.7140346957982,49.3562568625866,70.0677746427582,0.661267551988658,0.145539068749182,0.936974624614706,229.916091097567,1
6631,915.777115125213,30.0717729079513,33.5369493329923,0.822007824014069,0.810691345498932,7398.07041612662,5342.81788669936,12.6956283327395,776.502721186241,11.6412568742486,800,0.0293715985171985,9039.46764088207,7441.44063752268,7398.07041612662,306.73367799133,305.02,12.7366703359639,12.7314725847151,44.1958057629635,44.4727694315628,50.1357743640723,43.3702213960623,1.71367799133031,0.00519775124883637,0.276963668599365,228.80630152969,1
6632,927.05082347003,29.7155585824519,31.1821099818927,0.774782795218327,0.815178511859852,6973.04515696495,4954.56644199849,11.9003855098403,777.34534617321,11.7884765949772,800,0.0283183172834873,9163.71741957737,7038.99293850772,6973.04515696495,306.216606781416,305.02,11.9550411977689,11.9339845098774,41.8593424739359,42.0823463795653,47.6729579328829,65.9477815427681,1.19660678141577,0.0210566878915692,0.223003905629426,215.661190421597,1
6633,875.814903494966,28.0914026548556,33.3137825435454,0.792623873075614,0.818853545826856,7133.61485768052,5000.54348692726,12.119778984492,781.187287019939,11.1536947825769,800,0.0235158912250761,8713.12456744971,7205.0339648231,7133.61485768052,306.342994092299,305.02,12.0134754828808,12.1539974099549,44.2109943698761,44.2009952031625,49.7716254331927,71.4191071425794,1.32299409229853,0.14052192707414,0.00999916671357681,220.627263639605,1
6634,899.775212295044,27.8249945685004,32.0899543048917,0.807365725203623,0.801527558617031,7266.2915268326,5420.81916612261,12.6120485752503,781.817475348212,11.4616393200977,800,0.0227281558147345,8960.90991659059,7225.12621533712,7266.2915268326,307.989268779901,305.02,12.6651425367122,12.6476568519903,44.183681072981,42.9796358370842,48.5629691109619,41.1653114954861,2.96926877990063,0.0174856847218816,1.2040452358968,224.730665778329,1
6635,892.119522185709,26.5819759009833,32.962651653908,0.830972420459796,0.821730317898889,7478.75178413817,5186.57421784723,12.6616727516687,784.757836006224,11.3770347219135,800.773302047167,0.02,8928.21714853652,7587.25093996806,7478.75178413817,303.897496251607,305.314840738034,12.5904602052875,12.6974211350215,44.1270672328103,43.8758136944463,49.5122687724319,108.499155829891,1.41734448642706,0.106960929734022,0.251253538363919,231.301601571284,1
6636,898.567201687934,26.8695515311593,30.5589183659214,0.857655520970936,0.824617909777275,7718.89968873842,5295.18602261237,13.0224863249112,784.077575853043,11.4562596741441,800.079159033717,0.02,8982.59631364589,7771.88802298437,7718.89968873842,305.683480126468,305.05018136058,13.0555462666243,13.0592534126792,42.781709176703,41.5159793493112,47.2409054488522,52.9883342459416,0.633298765887901,0.00370714605485034,1.2657298273918,238.728856352736,1
6637,903.639912928918,29.1305018463645,31.9766680586432,0.831743049542234,0.817034127040096,7485.68744588011,5282.72594120825,12.7462598699851,778.729297882425,11.4970221512777,800,0.026588377646969,8953.06798760318,7485.64734233667,7485.68744588011,305.574587706153,305.02,12.7711930519022,12.7822470727097,41.5098253675805,42.9461248403644,48.6878446905185,0.0401035434351797,0.554587706153143,0.0110540208075456,1.43629947278389,231.516106573612,1
6638,899.806013705123,30.2915543097684,34.1710689567743,0.785697781779918,0.837181208407049,7071.28003601927,4619.62609468371,11.7508651084874,775.982828280243,11.4358886005427,800,0.0300214646496965,8874.05318014688,7088.51737140711,7071.28003601927,304.209223273279,305.02,11.658787418303,11.7840419595136,45.0490870575433,45.1085322127184,50.7771226532134,17.2373353878411,0.81077672672086,0.125254541210664,0.0594451551751121,218.699382557298,1
6639,876.909194454952,27.385609712511,33.1540415330137,0.806695660214551,0.827407615152942,7260.26094193096,4927.89273967884,12.2074229630129,782.856840225055,11.1748629789867,800,0.021428949718681,8748.31792167745,7266.08298586924,7260.26094193096,305.238902031846,305.02,12.1320513741747,12.2418888384459,44.6797559351113,44.0848749269191,49.7388022689037,5.82204393828306,0.218902031846028,0.109837464271241,0.594881008192196,224.544152843226,1
6640,871.965753053264,28.9604323462393,32.8059351139234,0.782804439213969,0.831716606776894,7045.23995292572,4702.94811939005,11.7845144193398,779.131597284971,11.0957780459191,800,0.0260855033937862,8645.07127203649,7049.02466066514,7045.23995292572,305.092049910716,305.02,11.6645652893441,11.8177862742797,43.4838572306923,43.7091760582472,49.3080162367868,3.78470773941899,0.0720499107164301,0.153220984935585,0.225318827554858,217.894019162652,1
6641,923.400409697855,25.6758801470693,32.4254674552526,0.874340077627885,0.821454388168207,7869.06069865097,5462.89913549945,13.3269484332823,786.901205512107,11.7856364522315,802.960413787865,0.02,9274.1315319884,7869.10379622699,7869.06069865097,306.784919457388,306.148731766968,13.3436577656672,13.3645751253364,43.8709545594037,43.3906868538633,49.1189897267822,0.0430975760245929,0.636187690419945,0.0209173596692196,0.48026770554042,243.373011298484,1
6642,849.907356404344,31.1616730577829,33.0956729395626,0.82208800761483,0.832956021314597,7398.79206853347,4915.07541174231,12.3574831304445,773.924562381814,10.7929126758401,800,0.032594297022732,8352.90021947472,7440.8339593169,7398.79206853347,305.393594411083,305.02,12.4135100800005,12.3923726788388,43.8318415987941,44.063675143361,49.7899547213436,42.0418907834328,0.373594411083161,0.0211374011616137,0.231833544566882,228.828620676294,1
6643,864.828846198173,33.355261867633,32.3608926972748,0.822089513733979,0.8345204618459,7398.80562360581,4884.92677892665,12.3343396720556,768.735628052114,10.9596128020024,800,0.0390804649348574,8425.0448305553,7320.6023908076,7398.80562360581,306.943384896293,305.02,12.2359565554527,12.3691638782761,43.3224424068139,43.3316373038004,49.0564359270231,78.2032327982188,1.92338489629265,0.133207322823408,0.00919489698642195,228.829039905335,1
6644,902.416052119152,30.5293565415523,32.5183772294873,0.812245623264707,0.829604919181795,7310.21060938236,4920.0074092819,12.2588532641532,775.420307100958,11.4665116834194,800,0.0307246161238025,8891.36601093381,7281.48651232819,7310.21060938236,304.443358153243,305.02,12.4225854762597,12.2934643455283,42.3475592938615,43.4826787130575,49.1881242895478,28.7240970541698,0.576641846757127,0.129121130731365,1.13511941919597,226.088987919043,1
6645,874.3463243896,25.2122086809851,33.5154521881076,0.796117242652409,0.822499016321102,7165.05518387168,4954.70937847469,12.1192411808406,787.99802036513,11.1642166533856,804.079612617479,0.02,8797.38062179528,7141.40179421533,7165.05518387168,306.532011258245,306.57545430073,12.0509153096848,12.1534580878935,43.6150640415484,44.4598214018339,50.1211457903402,23.6533896563469,0.0434430424841707,0.102542778208722,0.844757360285563,221.599644862012,1
6646,875.504412386625,31.229604040809,33.5454712652651,0.829959380933384,0.830851449392612,7469.63442840045,5003.07093156599,12.5074058278431,773.763871641466,11.1172581278493,800,0.032795160448167,8602.1326910422,7446.89453021657,7469.63442840045,302.833696464589,305.02,12.6518904938787,12.5427186610724,43.921243001127,44.5049324260489,50.196701120933,22.7398981838869,2.18630353541096,0.109171832806295,0.583689424921907,231.019621496922,1
6647,874.329450554395,29.1062019577043,34.6013290174606,0.793284940153982,0.822063324714558,7139.56446138584,4945.16645967556,12.0825255411373,778.78677926905,11.1243551144288,800,0.026516525913687,8663.50069101118,7069.63991347033,7139.56446138584,304.677596267286,305.02,11.993465680326,12.1166387869451,45.2562138118316,45.5393407707178,51.185379626977,69.9245479155106,0.342403732713592,0.123173106619033,0.283126958886221,220.811272001625,1
6648,858.793556733144,25,34.376245701659,0.794780334884808,0.811044498566979,7153.02301396327,5159.28204966708,12.2697641705416,788.5,10.9677249414112,804.591836734694,0.02,8648.05111630275,7243.909483165,7153.02301396327,309.576455069201,306.77075255102,12.3897239721492,12.304406057267,46.3301903581929,45.2979866389398,50.9132652395017,90.8864692017278,2.80570251818051,0.0853179148821717,1.03220371925308,221.227515895772,1
6649,845.326509134864,26.4873652060277,31.7000236343127,0.836861977507123,0.815389019783806,7531.75779756411,5347.42993839636,12.8505809826208,784.981637605141,10.7812198857624,801.001671025655,0.02,8463.05964130688,7558.93952316935,7531.75779756411,303.27758957498,305.401912120306,12.8221575003427,12.8868627207673,42.4930954718728,42.6471979606233,48.3180086864437,27.1817256052436,2.12432254532672,0.0647052204246243,0.154102488750446,232.940962811262,1
6650,902.968890819702,27.05046425563,33.2195353457708,0.814166632938783,0.820378712466667,7327.49969644904,5107.41565344702,12.4260387172664,783.649626803307,11.5104789807888,800,0.0204379664958658,9020.18255762247,7342.13312918847,7327.49969644904,305.9705312035,305.02,12.3673878570621,12.4611218223453,42.910547244543,44.1665657613214,49.83598497327,14.6334327394279,0.950531203499565,0.0937339652832669,1.25601851677838,226.623701952033,1
6651,888.355977072237,30.2513244937117,32.8270059005131,0.790474428115734,0.829635839769432,7114.26985304161,4787.56052351067,11.9298258891624,776.077991910125,11.2907909365769,800,0.0299025101123439,8762.53435713566,7054.95760163441,7114.26985304161,306.369353900988,305.02,12.1188739338418,11.9635080098097,44.318533598441,43.75199967682,49.3764335290961,59.3122514071947,1.34935390098769,0.155365924032106,0.566533921620945,220.028964527061,1
6652,865.055049354162,29.0071798760284,33.1467446292832,0.760189862867323,0.810017628881301,6841.7087658059,4952.99816247806,11.7506364128116,779.021016003255,11.0073631120309,800,0.0262237299959316,8574.96719505107,6852.45238824862,6841.7087658059,306.840873694892,305.02,11.7944876773993,11.7838126181491,44.0044935764636,44.0253606686467,49.5606070948462,10.7436224427165,1.82087369489153,0.0106750592501967,0.0208670921830247,211.599240179565,1
6653,922.287264499055,28.4445136095494,33.9736417140706,0.761754587133056,0.83332768119971,6855.7912841975,4547.71841164434,11.4454548153366,780.352003056611,11.74171275578,800,0.0245599961792364,9162.66906828831,6896.67480173646,6855.7912841975,305.378790508408,305.02,11.2360816024192,11.4777693850156,43.3294677749434,44.8149248019037,50.2876707276866,40.8835175389577,0.358790508408447,0.241687782596426,1.48545702696024,212.03478198549,1
6654,880.944335103989,28.1303424732846,32.5555533407372,0.800593879247625,0.816639577738267,7205.34491322863,5092.27134343893,12.2748339840994,781.095174879445,11.2186174675556,800,0.0236310314006936,8762.80797272595,7157.42087903961,7205.34491322863,303.628687327709,305.02,12.448326440922,12.3094901847028,42.093647733676,43.4011158556073,48.900100994287,47.924034189019,1.3913126722905,0.138836256219225,1.30746812193129,222.845718965835,1
6655,879.917350772986,29.0711191962014,32.9546738576904,0.82030174936396,0.821092624386169,7382.71574427564,5132.20666594865,12.5087891506319,778.869767541386,11.1958153257095,800,0.0264127905732678,8720.08208017161,7454.03326466637,7382.71574427564,304.696166349083,305.02,12.3088422801252,12.544105889471,43.5411177290838,43.8210478113103,49.3758463448182,71.3175203907313,0.323833650916868,0.235263609345818,0.279930082226542,228.331414771412,1
6656,936.955206922284,28.6442245041323,33.8680367625012,0.830348143639126,0.822531618423779,7473.13329275213,5167.11535550206,12.6398349516895,779.879586935475,11.9262542679152,800,0.0251505163306562,9301.04225214917,7478.94684835155,7473.13329275213,304.227202968621,305.02,12.5625904328868,12.6755216792043,45.0866756342815,44.7601782709239,50.374549420806,5.81355559941949,0.792797031379337,0.112931246317464,0.326497363357596,231.127833796459,1
6657,881.118798264593,28.7003167190068,30.1937669402776,0.79355353856606,0.842998511986827,7141.98184709454,4557.28627519329,11.7864552027432,779.746900801189,11.2149466308239,800,0.0253163739985132,8744.81987803568,7038.47247561541,7141.98184709454,302.971520684962,305.02,11.8441825999791,11.8197325372015,40.8715728847247,41.0726708409816,46.6624499276157,103.509371479132,2.04847931503787,0.0244500627776087,0.201097956256909,220.88603650808,1
6658,897.840037877816,28.728308693743,31.3815686113171,0.770858537105396,0.803897531650485,6937.72683394856,5132.913705915,12.0062609056102,779.680685784951,11.4274804146911,800,0.0253991427688114,8909.78576652046,6919.53384622662,6937.72683394856,306.081747069918,305.02,12.0135292811264,12.0401588293606,43.1664368524308,42.2282133958327,47.7578438670514,18.1929877219372,1.06174706991754,0.0266295482342311,0.938223456598109,214.568871153049,1
6659,871.833024757983,30.1082262435724,34.2175448233196,0.793051347297838,0.824461192817331,7137.46212568054,4899.22612533235,12.0438371422138,776.416490820829,11.0822677735992,800,0.0294793864739633,8604.45545511467,7174.89497735892,7137.46212568054,304.370250169779,305.02,12.2779241855662,12.0778411569789,45.0978400892031,45.0576252983237,50.5843293192821,37.4328516783844,0.649749830220969,0.200083028587265,0.0402147908794177,220.746251309708,1
6660,912.801451060426,28.7416294384705,33.436837888566,0.802722555441711,0.813045417339707,7224.5029989754,5173.27504173018,12.3618777756776,779.649175563298,11.6177625463391,800,0.0254385305458773,9057.77899114345,7120.46098959044,7224.5029989754,303.677636188665,305.02,12.3047694424032,12.3967797317108,44.83883247897,44.279788843907,49.8222933731546,104.042009384963,1.34236381133474,0.0920102893076056,0.559043635063027,223.438237081714,1
6661,885.058477838305,27.9238309438753,32.019263608382,0.749455349866159,0.819486947561011,6745.09814879543,4717.09920648225,11.4508442803582,781.583677902263,11.2731495921284,800,0.0230204026221713,8810.90971975811,6687.37941372719,6745.09814879543,307.311076479529,305.02,11.5098214284758,11.4831740664044,42.4116877019129,42.8145376216379,48.2697828294357,57.7187350682416,2.29107647952907,0.0266473620714081,0.40284991972495,208.611282952437,1
6662,893.774627364702,30.3679619645137,31.9405576008902,0.790606089273592,0.828154786395095,7115.45480346233,4815.77680036679,11.9531515025746,775.802085972943,11.358423355197,800,0.0302473925338217,8811.88853232561,7108.4397369722,7115.45480346233,304.80283741581,305.02,12.0259483211128,11.9868994796839,44.5010202116286,42.7338068457596,48.2014240813328,7.01506649013118,0.217162584189566,0.0390488414289365,1.76721336586901,220.065612478217,1
6663,879.700046334953,26.6749981220924,30.6707201712822,0.804473579637221,0.82096773584167,7240.26221673499,5035.52762666931,12.2692914050013,784.53779194219,11.217701621893,800.548767287949,0.02,8800.71086110627,7157.73329152078,7240.26221673499,305.340400644593,305.229231247713,12.3657599098904,12.3039319569423,41.2078371324981,41.4741404714935,46.976564014708,82.5289252142084,0.111169396879802,0.0618279529481072,0.266303338995392,223.925635569124,1
6664,878.725668342699,29.6176618332181,33.3940719259358,0.763823148295277,0.824465902582993,6874.40833465749,4718.57917835182,11.5998908311122,777.576920933523,11.1749858366523,800,0.0280288488330969,8689.41107833985,6911.65130226815,6874.40833465749,304.296430321742,305.02,11.652346129814,11.6326414283212,44.2328532298998,44.1673187704034,49.6198331491025,37.2429676106622,0.723569678258229,0.0197047014927758,0.065534459496412,212.610567051263,1
6665,902.231688902327,28.3098440621792,33.7843727469267,0.761748437841386,0.819024261995977,6855.73594057247,4802.71414719811,11.6452439442308,780.670563870915,11.4878089111434,800,0.0241617951613563,8968.19426030361,6867.56955710081,6855.73594057247,307.207745156089,305.02,11.5852097568678,11.6781225893293,43.6741741999254,44.529888345898,49.9419526924572,11.8336165283317,2.18774515608874,0.0929128324615558,0.855714145972655,212.033070326985,1
6666,891.383517784278,29.8788055650542,34.1710997958708,0.853377396115274,0.808156191035749,7680.39656503747,5597.32089885581,13.221466117128,776.959185435864,11.333205598456,800,0.0288010182051696,8805.43819015357,7643.73838322475,7680.39656503747,305.274547942671,305.02,13.1748572524222,13.2587949952717,45.4974981591193,44.9775987012192,50.5300328093222,36.6581818127188,0.254547942670683,0.0839377428494519,0.519899457900088,237.538038093943,1
6667,869.678642015223,30.1266001225824,32.6338895028675,0.848170346331329,0.806860528020915,7633.53311698196,5588.88224207337,13.1618943338252,776.373027410031,11.0546929921202,800,0.029533715737461,8582.56546538081,7678.19091488781,7633.53311698196,304.488955654838,305.02,13.0875187844556,13.1990550197411,42.7340435988055,43.4851348886787,49.1308442553045,44.6577979058457,0.531044345161945,0.111536235285582,0.751091289873195,236.088653102536,1
6668,883.067443156658,30.7038741071158,32.2386736104171,0.75112253514507,0.802436469389583,6760.10281630563,5027.198285833,11.7201702073013,775.007485799618,11.2188268129801,800,0.031240642750478,8694.67476194906,6620.13309650548,6760.10281630563,304.634941628143,305.02,11.8605895937731,11.7532603957581,41.9624267211987,43.0367584545828,48.5707809556697,139.969719800147,0.385058371856871,0.107329198015011,1.07433173338413,209.075344834196,1
6669,892.752846651834,25,33.7241968071231,0.783578359372598,0.823792385135145,7052.20523435338,4852.96551125871,11.9096348303401,788.5,11.4014218969993,804.591836734694,0.02,8990.02116578396,7015.53840513663,7052.20523435338,307.252271985664,306.77075255102,11.9643361708365,11.9432599444824,43.0754281963144,44.5083585301062,50.0207046324881,36.6668292167515,0.48151943464336,0.0210762263540545,1.43293033379173,218.109440237734,1
6670,907.030286528211,26.0032372722157,32.5226067649791,0.795086269689036,0.802719611801646,7155.77642720133,5316.17095250477,12.401784068089,786.126842232574,11.5732695777099,802.170247176096,0.02,9098.05786743142,7142.86648682923,7155.77642720133,306.948217426551,305.847460992066,12.3654249803647,12.4367986937092,43.9661205526275,43.3054376827519,48.8232426445402,12.9099403720929,1.10075643448505,0.0713737133445029,0.660682869875558,221.312673006227,1
6671,915.089923927032,30.1728675274389,32.1430619546315,0.819580004512319,0.803621476885973,7376.22004061087,5462.63298424313,12.7694915433242,776.263581863843,11.6314246118535,800,0.029670522670196,9029.0513313767,7372.72778690449,7376.22004061087,305.766908786038,305.02,12.8297721322358,12.8055443372847,40.7660688424649,42.9469798258741,48.5142402426517,3.49225370638214,0.746908786038432,0.0242277949510061,2.18091098340921,228.130516719925,1
6672,898.468921908203,29.7606025093531,33.5721867637409,0.767283800347628,0.825202613496167,6905.55420312865,4726.73170790626,11.6420435531039,777.238794764125,11.4245474241501,800,0.0284515065448434,8879.60147067199,6931.63489118508,6905.55420312865,303.62913222425,305.02,11.6675614016458,11.6749131623656,44.4923231654345,44.3446407986154,49.8511240464781,26.0806880564269,1.39086777575011,0.00735176071980526,0.147682366819076,213.573841333877,1
6673,886.131238138039,28.4849923823865,33.0332019392179,0.74687633847993,0.805096304555746,6721.88704631937,4952.26188010493,11.6154129148389,780.256250519465,11.2809865097122,800,0.0246796868506692,8802.06023622871,6710.19611058313,6721.88704631937,308.339377571939,305.02,11.7909449616288,11.6482073363838,44.5421743481027,43.7603473472784,49.1843911544024,11.6909357362383,3.31937757193862,0.142737625245013,0.781827000824286,207.893413803693,1
6674,895.442572385396,28.0984393798254,34.6602884750425,0.77873060718041,0.825935910284442,7008.57546462369,4783.88533631605,11.80523620217,781.170641647023,11.4035836612795,800,0.0235366979412212,8908.14476575722,6912.65116220633,7008.57546462369,305.343841939371,305.02,11.6850938969416,11.8385665620366,45.5395253814117,45.3787654367495,50.8014646680818,95.9243024173593,0.32384193937088,0.153472665094998,0.160759944662182,216.760065916197,1
6675,920.905401487679,27.8747814596312,33.78795666459,0.797778224761057,0.826377385621674,7180.00402284951,4892.65586581222,12.0875292936655,781.699704457242,11.7302666622686,800,0.0228753694284471,9169.54598309999,7256.41136973761,7180.00402284951,306.331026812395,305.02,12.0373038061771,12.1216566668376,44.9717697711103,44.5159199082767,49.9729792118412,76.4073468880924,1.31102681239463,0.0843528606604824,0.455849862833588,222.06198008813,1
6676,881.1718639554,25,32.1167577255377,0.845358864938624,0.821596661496307,7608.22978444761,5279.01084596112,12.8829769805664,788.5,11.2535201902738,804.591836734694,0.02,8873.40067003088,7540.4632309088,7608.22978444761,310.156719422355,306.77075255102,12.9876483788076,12.9193501840806,44.4223544039682,42.8957996478052,48.4663503091369,67.7665535388087,3.38596687133497,0.0682981947269852,1.52655475616299,235.306075807659,1
6677,897.160746575151,28.7385001677784,33.8415911003388,0.809212257163352,0.814672381289642,7282.91031447017,5184.31230905914,12.4369315624426,779.65657785312,11.4187270789723,800,0.0254292776835999,8902.68567783032,7301.47334373089,7282.91031447017,305.867328149246,305.02,12.4077472906773,12.4720454218787,45.9432343078745,44.6288480749736,50.2155495526244,18.5630292607257,0.847328149246266,0.0642981312013298,1.31438623290097,225.24464890114,1
6678,903.067707906155,31.8849490294934,32.9614873059143,0.808129076589311,0.831431744118294,7273.1616893038,4860.48834434205,12.1699254122243,772.213653070733,11.4601819781162,800,0.0347329336615835,8849.7089901765,7295.13101592319,7273.1616893038,305.941522089901,305.02,12.2348863877573,12.2042854188004,43.9681391993379,43.754485889461,49.3510212732717,21.9693266193926,0.921522089900748,0.0306009689569215,0.213653309876875,224.943145030015,1
6679,916.854054418192,30.1195624595765,32.3725781877798,0.762020957859709,0.819091323406758,6858.18862073738,4803.23736887244,11.6484563278729,776.389675001872,11.6544274281399,800,0.0295129062476601,9048.37712326647,6831.98902282073,6858.18862073738,303.528745245313,305.02,11.7611705457765,11.6813440426674,42.0176590278857,43.1275868477258,48.6457723052841,26.1995979166559,1.49125475468713,0.0798265031091319,1.10992781984007,212.108926414559,1
6680,889.112185403123,29.1278591415938,33.9964128960047,0.796044961934913,0.818676394565407,7164.40465741422,5025.42420510748,12.1747237369975,778.73554920056,11.3122133771421,800,0.0265805634993002,8809.22269692268,7190.51266914,7164.40465741422,305.288632552219,305.02,12.2311129288703,12.2090972909426,45.583546880238,44.7514578749051,50.275324047028,26.1080117257807,0.268632552218548,0.0220156379277441,0.832089005332946,221.579525487039,1
6681,853.620489126065,29.6566162688428,34.1026816564006,0.798132041095492,0.820856621513401,7183.18836985943,4997.90739189662,12.1742222397771,777.484774216052,10.8553235970553,800,0.0281440322299347,8439.84881589869,7296.75113638112,7183.18836985943,304.809939873493,305.02,12.2137560156442,12.208594377818,45.457852445464,44.859335051666,50.3912400115375,113.562766521686,0.210060126506676,0.00516163782612189,0.598517393798041,222.1604650472,1
6682,885.546738387574,28.2583004832239,33.676707949814,0.760004874998655,0.820847536297095,6840.0438749879,4759.31634130602,11.5927818735613,780.792490206934,11.2759002432901,800,0.0240093872413325,8804.13823028344,6818.17952327938,6840.0438749879,304.439461068694,305.02,11.7212382094397,11.6255123996672,43.6185433466167,44.3990066015938,49.8660552302394,21.8643517085156,0.580538931305966,0.0957258097725422,0.780463254977114,211.547748710967,1
