tIF,G_if,Tcell_if,Tamb_if,loadFactor_if,pf_if,P_load_if,Q_load_if,I_load_if,Vpv_mpp_if,Ipv_mpp_if,Vdc_cmd_if,D_mppt_if,Ppv_available_if,P_meas_if,P_pred_if,V_meas_if,V_pred_if,I_meas_if,I_pred_if,T_meas_if,T_case_if,T_junction_if,absP_if,absV_if,absI_if,absT_if,P_loss_if,capHealth_if
6683,882.12851685645,33.5311358836318,31.4395355880822,0.760761133487208,0.825780579517285,6846.85020138487,4676.26091872977,11.5349957052884,768.319598067269,11.1769671597924,800,0.0396005024159138,8587.48291582277,6871.4387932985,6846.85020138487,305.676538832561,305.02,11.6241322930916,11.5675630805897,43.6815285193031,42.1336884078271,47.5545790931744,24.5885919136299,0.656538832561182,0.0565692125019606,1.547840111476,211.758253651079,1
6684,886.405650244773,29.5322517268658,33.538637784642,0.799814769840343,0.803131672813498,7198.33292856309,5340.06843145574,12.4691385848259,777.778958540099,11.2735487631409,800,0.0277763018248764,8768.32901604672,7223.72321849835,7198.33292856309,303.934916087383,305.02,12.5353924867885,12.5043433760847,44.6016385631702,44.2449889609983,49.7045011533244,25.3902899352643,1.08508391261728,0.0310491107037247,0.356649602171835,222.628853460715,1
6685,911.203949377879,31.7030421467032,31.4820992841216,0.853149336457603,0.80646526822467,7678.34402811843,5629.58218601049,13.2456469204891,772.643953801974,11.5654184385442,800,0.0341950577475331,8935.95062973107,7685.74416563274,7678.34402811843,302.697100354208,305.02,13.2317168636317,13.2830440695986,41.147757523074,42.2472212234416,47.8340272149519,7.40013751430979,2.32289964579218,0.0513272059668921,1.0994637003676,237.474557570674,1
6686,865.71503847439,27.6728427640488,34.6815640804622,0.779871993052125,0.82852807109804,7018.84793746912,4743.57682880359,11.78555074931,782.177390441643,11.0293086399259,800,0.0222782619479467,8626.87585035271,6975.38445659849,7018.84793746912,304.754840411199,305.02,11.6400735179097,11.8188255301761,45.8291378788295,45.4269662318173,50.9711424340044,43.4634808706369,0.265159588801055,0.178752012266429,0.402171647012253,217.077771261932,1
6687,925.697663389064,27.8492429540359,32.625371709393,0.762051597320182,0.825185547612621,6858.46437588164,4694.80384667752,11.5628941501857,781.760115792228,11.7915857717841,800,0.0227998552597148,9218.19145832392,6790.15841162577,6858.46437588164,301.980834954484,305.02,11.6779286583344,11.5955402926707,44.0809968961758,43.3379328311241,48.8177784122225,68.3059642558655,3.03916504551597,0.0823883656637143,0.743064065051769,212.117454924175,1
6688,915.066989231604,28.0972607244659,32.7838556993513,0.797653330076784,0.812084817620205,7178.87997069105,5158.52448952535,12.2983423062669,781.173429756276,11.6535159250397,800,0.0235332128046553,9103.4170038826,7134.68891814896,7178.87997069105,305.704617383006,305.02,12.3652103512072,12.3330648791838,42.8896933327909,43.5019928470821,49.0007277104768,44.1910525420908,0.684617383005673,0.0321454720234389,0.612299514291131,222.027215588384,1
6689,891.016099181736,29.0143051320273,32.4451171384566,0.768116526681748,0.814557252872648,6913.04874013573,4923.09558296621,11.8069922935485,779.00416121019,11.3376288340823,800,0.0262447984872631,8832.06004000677,6761.88395511016,6913.04874013573,305.451578212967,305.02,11.9126135002045,11.8403276114825,44.1047392940069,43.1400032913302,48.5977797320744,151.164785025568,0.431578212967111,0.0722858887219697,0.964736002676766,213.805631138219,1
6690,888.352642046068,31.109902074101,33.8637283936509,0.845373102178546,0.817218884230212,7608.35791960691,5365.64361919316,12.9522082075622,774.047026643714,11.2816752359392,800,0.0324412166953575,8732.54717193877,7615.90632544657,7608.35791960691,305.835870202541,305.02,12.8407417292099,12.9887768753323,44.5183731041899,44.6105827033872,50.1816856849378,7.54840583965415,0.815870202541419,0.148035146122387,0.0922095991973109,235.31003875073,1
6691,874.179676685469,30.43305678815,31.057182861402,0.832266618757685,0.818074621305461,7490.39956881917,5265.8024404736,12.7380614991684,775.648104167631,11.1087275891945,800,0.0304398697904611,8616.46349427337,7557.19619244622,7490.39956881917,306.038465284273,305.02,12.7151361239985,12.7740255549906,42.0612894213598,41.8345288821844,47.464416684219,66.7966236270577,1.01846528427274,0.0588894309921102,0.226760539175423,231.661842334614,1
6692,886.093935635579,30.3548636778981,31.858714781215,0.733510462921199,0.813787747835933,6601.59416629079,4714.49341965034,11.2857116927608,775.833069969932,11.260952042345,800,0.030208662537585,8736.6189937967,6624.6252645946,6601.59416629079,307.516593204024,305.02,11.3846762401006,11.317575251069,42.8904288962307,42.5698639739992,48.0596017985065,23.0310983038116,2.49659320402395,0.0671009890316228,0.320564922231476,204.173015452293,1
6693,912.263134430479,29.4756927574514,33.3705220081204,0.814213876273423,0.820042142330732,7327.92488646081,5114.12061711037,12.4318600768808,777.912748782249,11.6030207058661,800,0.0276090640221889,9026.13773147767,7268.18210910795,7327.92488646081,302.737545168554,305.02,12.4140927219895,12.4669596177182,43.7422992423753,44.1018702520368,49.6385903377327,59.7427773528598,2.28245483144644,0.0528668957286644,0.359571009661494,226.636852158582,1
6694,937.413669836583,28.3139909220912,33.0123587058256,0.816886664937279,0.839673605076028,7351.97998443551,4755.17732489758,12.1810602269784,780.660754473793,11.9357235138543,800,0.0241740569077584,9317.75092351613,7370.12609617606,7351.97998443551,305.892774319636,305.02,12.0827717284357,12.2154516710773,44.0408633055703,43.7626030913777,49.3387366492939,18.1461117405497,0.87277431963588,0.132679942641646,0.278260214192656,227.380824260893,1
6695,892.029403392416,27.3565494129036,34.6637233899109,0.842766910275037,0.82308416858294,7584.90219247533,5233.50261157775,12.8202652980543,782.925582363777,11.3678490943929,800,0.0213430220452793,8900.17987245105,7615.69754992603,7584.90219247533,303.602144908055,305.02,12.7962399060818,12.8564614442941,45.2237293199225,45.453583264536,51.1066452329479,30.7953574506992,1.417855091945,0.0602215382122573,0.229853944613481,234.584603890991,1
6696,934.630376439139,27.369624365821,34.568278642258,0.82456530139459,0.826668008189192,7421.08771255131,5051.32845772665,12.4890012694226,782.89465356265,11.9106051310285,800,0.021381683046687,9324.74907777805,7402.51574307348,7421.08771255131,300.34148778791,305.02,12.6167945089744,12.5242621400697,44.4214734764441,45.3743178985434,51.0500178532244,18.5719694778327,4.67851221208952,0.0925323689046387,0.952844422099353,229.518176676845,1
6697,900.523806592991,26.7570599030151,32.4074955898977,0.736321058096854,0.823013919158484,6626.88952287168,4573.69393382692,11.2019550641289,784.343674799418,11.4823824864777,800.350688570834,0.02,9006.13407489636,6658.45305322363,6626.88952287168,303.241553427746,305.153708784845,11.1231707981011,11.2335821478317,43.1508990929935,43.1456589142912,48.6742078548452,31.5635303519448,1.91215535709858,0.110411349730549,0.00524017870239391,204.955346068197,1
6698,911.621084577816,32.4053167136454,34.8924802686352,0.802361567056656,0.820290456698877,7221.2541035099,5035.01634490796,12.2471840456627,770.982723313872,11.5630327382302,800,0.0362715958576603,8914.89847028814,7119.64760641465,7221.2541035099,303.639698603467,305.02,12.2929587550444,12.2817621807041,46.4656395642056,45.6361022769823,51.179289871913,101.606497095251,1.38030139653279,0.01119657434025,0.82953728722326,223.337755778658,1
6699,887.882020565825,27.9520074698842,31.8392395876033,0.82208063728076,0.817456752968439,7398.72573552684,5213.23222633784,12.5916724787925,781.517026329989,11.3088208791759,800,0.0231037170875139,8838.03606479201,7416.78433934136,7398.72573552684,305.048769424809,305.02,12.6607943737742,12.6272232266007,43.2210499529159,42.6055224357642,48.1960371329801,18.0586038145248,0.0287694248087291,0.0335711471734452,0.615527517151762,228.826569140006,1
6700,890.186004520266,31.3155464654629,31.4532495283271,0.817010326506283,0.8,7353.09293855655,5514.81970391741,12.7870788778673,773.560574835948,11.3027733173273,800,0.0330492814550655,8743.37982459211,7405.46199856606,7353.09293855655,302.473788894678,305.02,12.7562456846864,12.8231813270977,42.7125891770999,42.2335867620564,47.8493991768305,52.3690600095106,2.54621110532241,0.066935642411325,0.479002415043553,227.415245522368,1
6701,911.076622801189,26.3149983353183,32.4701318879441,0.858093528460978,0.804638024700457,7722.8417561488,5698.9081151878,13.352662127902,785.389371437805,11.6216113262512,801.417725956944,0.02,9127.4900146189,7673.80707431663,7722.8417561488,300.841428503311,305.560543464234,13.3706265396054,13.3903614188165,43.3954986555554,43.3004505056255,49.011051449549,49.0346818321705,4.71911496092213,0.0197348792111054,0.0950481499299158,238.850775963366,1
6702,897.816329616309,27.3998499661373,34.3948685008243,0.829222894590767,0.831056887448784,7463.0060513169,4994.64016044487,12.4932179524266,782.823154905102,11.4411432717468,800,0.0214710563686223,8956.39187171008,7471.16588106093,7463.0060513169,304.11942984705,305.02,12.6051937116432,12.5284907282623,44.6547752638266,45.240293715733,50.966831875569,8.15982974402414,0.900570152949626,0.0767029833808852,0.585518451906445,230.814620143823,1
6703,874.796722485688,29.2973196033722,31.4232834186577,0.809939460734969,0.820198632699046,7289.45514661472,5084.30872974087,12.3642364835527,778.334690478223,11.1283293094541,800,0.0270816369022211,8661.56474861372,7220.3772769585,7289.45514661472,307.434502738347,305.02,12.2526700902709,12.3991450990531,42.7708219172739,42.2642193525712,47.9666611123852,69.0778696562229,2.41450273834681,0.146475008782129,0.50660256470271,225.447066390147,1
6704,902.204118440393,26.9955743863916,33.7342690417992,0.820654606772365,0.821341743295316,7385.89146095129,5129.63297134627,12.5103742380896,783.779468788991,11.5013063195421,800,0.0202756640137616,9014.48775751015,7375.3205395497,7385.89146095129,305.747744017721,305.02,12.4404027915061,12.5456954521916,45.9485852233704,44.5823200602135,50.28697490283,10.5709214015851,0.727744017721193,0.10529266068553,1.36626516315695,228.429632812927,1
6705,933.579351811998,30.8729046154879,32.2149420326232,0.773025950036884,0.828290598247063,6957.23355033196,4706.23382984903,11.6854415314498,774.607644132063,11.8586709735071,800,0.0317404448349207,9185.81718532559,6892.53944398064,6957.23355033196,305.310937796016,305.02,11.7770857509962,11.7184336685637,42.3194784086507,43.0254766500019,48.6433713456523,64.6941063513159,0.290937796015726,0.0586520824325163,0.705998241351189,215.172171659752,1
6706,906.96973643859,29.3741902650472,33.4434943758378,0.707369403665127,0.824460910175529,6366.32463298614,4369.91423587948,10.7426143928665,778.152852928031,11.5367810850903,800,0.0273089338399615,8977.37911496917,6247.63772122399,6366.32463298614,305.514890582672,305.02,10.7416857693141,10.772944595286,43.880622284241,44.162645144873,49.5950788425739,118.686911762155,0.494890582671928,0.0312588259719266,0.282022860631919,196.896638133593,1
6707,899.791478313451,27.6350198987941,33.5305170369242,0.846548453577792,0.818114458883028,7618.93608220013,5355.37590769,12.9560178557572,782.266860429402,11.463843857264,800,0.022166424463247,8967.78514267483,7608.7211539045,7618.93608220013,307.367097155652,305.02,12.9525820564028,12.9925972795125,44.3509768740051,44.3030125551759,49.857711922947,10.2149282956298,2.34709715565236,0.0400152231097355,0.0479643188291732,235.637198418562,1
6708,926.07994404053,28.2486052766924,32.7016078339515,0.818513354089976,0.810868628402741,7366.62018680978,5316.71081562385,12.6388935581555,780.815424217984,11.7921254877515,800,0.0239807197275197,9207.47346515037,7320.40312409627,7366.62018680978,302.354455061428,305.02,12.664389496023,12.6745776277831,43.8409531771053,43.4916671652858,49.0840041284849,46.2170627135138,2.66554493857217,0.0101881317601418,0.349286011819551,227.833614025046,1
6709,915.922084337809,29.1566213546065,35.7044795740377,0.765236974447672,0.803588602135668,6887.13277002904,5101.01700701305,11.9232860477838,778.667512185678,11.6530064336919,800,0.0266656097679021,9073.81752920657,6917.08596437745,6887.13277002904,306.137492990158,305.02,11.9680643127047,11.9569497041444,46.7289644397725,46.4596020042996,51.9806764859093,29.9531943484071,1.11749299015787,0.0111146085603213,0.269362435472928,213.004106289559,1
6710,906.208862463735,27.3933433133994,33.6405335862937,0.787648288226836,0.831546396723242,7088.83459404152,4735.19067644814,11.8598619239061,782.838546392154,11.5481605977617,800,0.021451817009808,9040.34525585492,7017.71311880527,7088.83459404152,304.28752026807,305.02,11.8362861085375,11.8933465115181,43.9298733221272,44.3874730209114,49.8978763543067,71.1214752362566,0.732479731929971,0.0570604029805661,0.457599698784207,219.242307032213,1
6711,902.65021147645,25.1162189996418,32.1643658944169,0.799293477891777,0.818191041225141,7193.64130102599,5055.00343840735,12.2316581434404,788.225083956347,11.5266157805984,804.311310159538,0.02,9085.56769139473,7167.24178004311,7193.64130102599,305.619423197286,306.663794781078,12.1913433400324,12.266192443365,42.9654996220471,42.9149910307269,48.4391784857375,26.3995209828881,1.04437158379233,0.0748491033325056,0.0505085913202237,222.483751578124,1
6712,877.436650812097,31.3630801613868,34.3257388683627,0.80407632978276,0.817554048207236,7236.68696804484,5097.2284283162,12.3144378059109,773.44813387824,11.140395448188,800,0.0331898326522004,8616.51807006667,7225.82827227984,7236.68696804484,304.324038570392,305.02,12.3186878876749,12.3492058221197,45.2752576452045,45.0835011276734,50.626672333797,10.8586957649995,0.695961429607735,0.0305179344447151,0.191756517531161,223.815060867367,1
6713,935.853588495107,26.4689171670914,33.5211507339656,0.828475402326726,0.800035549627457,7456.27862094054,5591.51868805093,12.9659433167296,785.025276441245,11.9359944984081,801.04620045025,0.02,9370.05738071402,7461.87510227079,7456.27862094054,306.375698045426,305.418890076669,12.8050185287213,13.002550763574,43.9796925739991,44.3072053558335,49.9095746089029,5.59648133025348,0.956807968756721,0.197532234852652,0.327512781834344,230.606555286822,1
6714,890.681756384576,28.4217829955877,33.8863033377517,0.803033865153353,0.811581039494339,7227.30478638018,5202.78240304324,12.3889857548303,780.405772323937,11.3395780827129,800,0.0244927845950785,8849.47219146712,7196.84398293272,7227.30478638018,303.889971158282,305.02,12.4089949293764,12.4239642462826,44.1557939205952,44.6721205237389,50.2706905779926,30.460803447455,1.130028841718,0.0149693169062246,0.516326603143703,223.524890300419,1
6715,866.717032505009,27.503873134152,32.3341403015966,0.784911449940935,0.809976304028962,7064.20304946841,5114.82978096823,12.1333894091478,782.577088101163,11.0437838875054,800,0.0217786398735459,8642.61223630251,7166.63719933804,7064.20304946841,303.317779169814,305.02,12.0876008985759,12.1676462616565,42.051262163341,43.1031100966896,48.6652648477063,102.434149869627,1.70222083018575,0.0800453630805951,1.05184793334866,218.480506684591,1
6716,918.718449371379,30.2701392809392,33.1197579861259,0.829421699920522,0.825799063012634,7464.7952992847,5097.94622927573,12.5757759998334,776.033485530938,11.6764855594844,800,0.029958143086327,9061.34378747835,7512.37123535038,7464.7952992847,305.667698656155,305.02,12.5320958512725,12.6112818662555,44.5836466625223,43.9161518419919,49.5341983774697,47.5759360656775,0.647698656155001,0.0791860149830867,0.667494820530422,230.869957709837,1
6717,915.818325816924,30.611584518125,32.1370058481894,0.778094764063512,0.820027000778988,7002.85287657161,4887.5300701871,11.8805932045147,775.225796822375,11.6359118761883,800,0.0309677539720308,9020.45905597299,7063.8787717338,7002.85287657161,305.566048752759,305.02,11.934186734997,11.914136323869,43.3794576975967,42.9085326990246,48.4723206827541,61.0258951621927,0.546048752759361,0.0200504111280537,0.470924998572031,216.583078656855,1
6718,912.788726460909,27.4389527701058,34.3594991409636,0.757345115913545,0.823334474027204,6816.10604322191,4698.60693375095,11.5173168334817,782.730657222315,11.6315247530743,800,0.0215866784721065,9104.35101447149,6859.99572511246,6816.10604322191,304.202480316831,305.02,11.4769977432551,11.549834295071,46.2682655139776,45.0913364270035,50.5768303043958,43.8896818905523,0.817519683169337,0.0728365518159553,1.17692908697409,210.807403398616,1
6719,898.421638623969,29.7284988550916,33.796844833455,0.784002616064977,0.823021508774997,7056.02354458479,4869.73105395999,11.927244224343,777.314735958281,11.4242873491998,800,0.0283565800521489,8880.2669043548,7038.59550933355,7056.02354458479,304.528704790501,305.02,11.963444115665,11.9609190560368,44.5131552502683,44.5203382081907,49.9978839336568,17.4280352512378,0.491295209499469,0.00252505962812499,0.00718295792242429,218.227532306747,1
6720,926.897661543687,32.4902090198813,33.015252279717,0.806981441747306,0.830432809407713,7262.83297572575,4872.47215234655,12.1672612570249,770.781910563471,11.7558551262878,800,0.0365226117956615,9061.20047454745,7263.29713439669,7262.83297572575,307.59038769292,305.02,12.0039421842252,12.201613741748,43.7981305319891,43.7526301747976,49.2669883753405,0.464158670934012,2.57038769292018,0.197671557522785,0.0455003571915356,224.623700280179,1
6721,893.710415566216,31.3597120247656,33.4179703363289,0.77021412289152,0.81864041517617,6931.92710602368,4863.00237065301,11.7801842107867,773.456101205417,11.3470516498993,800,0.0331798734932288,8776.44632930764,6950.85079802595,6931.92710602368,306.937501491196,305.02,11.7875436602352,11.8134438400153,45.7290175011344,44.1322552763893,49.6053812776171,18.9236920022631,1.9175014911965,0.025900179780102,1.59676222474508,214.389498124445,1
6722,904.070633700601,28.7470255449914,31.7318587304112,0.80483392649437,0.818692934745316,7243.50533844933,5080.59756792183,12.3088936109393,779.636411073323,11.506582929129,800,0.0254544861583464,8970.9510185837,7290.35273137431,7243.50533844933,303.76877981341,305.02,12.441241732126,12.3436459739235,41.7885168671891,42.4587356792872,47.9658676688713,46.8473929249849,1.25122018659039,0.097595758202516,0.670218812098064,224.025938302557,1
6723,923.316091797989,31.618420238677,29.4650180638571,0.809331955714812,0.82404800840002,7283.98760143331,5007.62627603646,12.2972487963419,772.844126925409,11.7200863568256,800,0.0339448413432382,9057.79990793126,7341.16933367652,7283.98760143331,302.785500208131,305.02,12.3558359965531,12.3319682818932,40.5873329342214,40.2060067248931,45.7464232976191,57.1817322432116,2.2344997918687,0.0238677146598896,0.381326209328293,225.277967054639,1
6724,900.039516279645,29.0512288174664,35.0475195410958,0.786358426630971,0.811535371315407,7077.22583967874,5095.58366414581,12.1324043706868,778.916818232283,11.4520548465906,800,0.0263539772096461,8920.19812332793,7034.16068132084,7077.22583967874,304.182099156054,305.02,12.0126581310348,12.1666584420833,45.5861491224441,45.7785975225601,51.3007914985066,43.0651583579047,0.83790084394559,0.154000311048549,0.192448400116021,218.883273392127,1
6725,901.228683684729,26.9241503208384,32.4854577738664,0.731888019394574,0.813282754736686,6586.99217455117,4712.70836609212,11.2677411110157,783.948422416057,11.4896201064086,800,0.0200644719799291,9007.26955657884,6594.79146196443,6586.99217455117,304.478018964669,305.02,11.3348923576749,11.2995539320116,44.1000811507671,43.1576101634148,48.5653617955113,7.79928741325512,0.541981035331389,0.0353384256632818,0.942470987352301,203.721407460346,1
6726,877.148258033678,30.3160043163829,33.3912485130677,0.830081124143193,0.80991679037909,7470.73011728873,5410.3309037312,12.8325782500606,775.924991789596,11.1476702498147,800,0.0300937602630046,8649.75594706061,7400.6766205893,7470.73011728873,304.715804768072,305.02,12.8555584227483,12.8688091601216,44.0242351787127,44.1052446433984,49.6112858988167,70.0534966994301,0.304195231928475,0.0132507373733048,0.0810094646857635,231.053508782127,1
6727,913.022271126107,25,32.69587765578,0.827567410158813,0.825158409669239,7448.10669142932,5098.95541958845,12.5574030796974,788.5,11.6602844264298,804.591836734694,0.02,9194.13427023989,7409.99604128832,7448.10669142932,305.224819755718,306.77075255102,12.6210023705087,12.5928570728635,44.1396537362155,43.4414872399496,49.0149429285819,38.1106501409977,1.54593279530195,0.028145297645203,0.698166496265912,230.353815198846,1
6728,875.82259464581,25.3932346236858,33.6526180899442,0.814140063272112,0.844943065308976,7327.260569449,4638.21922230384,12.0643927238037,787.569803497671,11.1812409767081,803.642656630277,0.02,8806.00775888611,7381.08538482496,7327.260569449,303.949086681285,306.408853906709,12.3057899218502,12.0984547742506,45.3431825479912,44.4117709466282,50.0097471601027,53.8248153759569,2.45976722542372,0.207335147599622,0.931411601362996,226.61630627162,1
6729,896.795577334404,27.1461459436429,35.6618700795866,0.741177715117623,0.81247023304899,6670.59943605861,4786.60899146659,11.4221715852507,783.423291770313,11.430786668973,800,0.0207208852871092,8955.14451973107,6677.26733904798,6670.59943605861,305.641068817982,305.02,11.3979887814119,11.4544204181309,46.4727741276466,46.3646813259358,51.8452452095061,6.6679029893703,0.62106881798212,0.0564316367189619,0.108092801710796,206.30719905336,1
6730,903.890474772298,25.5847105304499,32.8405920310907,0.705569430173447,0.811722201956063,6350.12487156102,4568.98991231968,10.8834382280601,787.116867240221,11.5375760800554,803.180476775735,0.02,9081.42073967895,6210.83883561382,6350.12487156102,305.536706875642,306.232636282668,10.9380384310648,10.9141660260062,42.2343830697401,43.4637157063981,48.7920999849122,139.286035947206,0.69592940702654,0.0238724050585351,1.22933263665801,196.395614584362,1
6731,888.930466441462,30.3424755216015,34.1412418077632,0.792510871405449,0.842701036195821,7132.59784264904,4556.84840416797,11.7751239087245,775.862374153652,11.2971309173514,800,0.0301720323079354,8765.01881466086,7167.15438320841,7132.59784264904,305.908964070583,305.02,11.681115114583,11.8083692509294,43.091655682608,44.7783014475115,50.1564219821982,34.5565405593643,0.888964070582801,0.127254136346394,1.68664576490347,220.595809566466,1
6732,931.705782737374,30.5498227528554,34.1590382323068,0.822864620879936,0.827052677912658,7405.78158791942,5033.50127494664,12.4574457160191,775.371894278121,11.8384537727542,800,0.0307851321523493,9179.20432710435,7489.39198354933,7405.78158791942,305.22281649074,305.02,12.4254270454389,12.492617494171,44.8736026018053,44.8345823623334,50.3055026969633,83.6103956299003,0.202816490739679,0.0671904487321502,0.0390202394719523,229.044791378952,1
6733,935.34528886837,30.7941809962927,33.8724972738309,0.775735422471841,0.805439586840021,6981.61880224657,5137.38226066019,12.0590872504448,774.79386485327,11.8819793246353,800,0.0315076689334129,9206.08468304082,6931.17744350513,6981.61880224657,304.872361787656,305.02,11.9562416632854,12.0931343216628,43.2297859738505,44.5353602481531,49.9868775249394,50.4413587414401,0.147638212344418,0.136892658377374,1.30557427430255,215.926354708658,1
6734,873.00968918455,28.7194109092841,34.8483475226024,0.803254978464928,0.810671299499123,7229.29480618435,5221.30632737811,12.4063038494549,779.701733494089,11.1115373429145,800,0.0253728331323892,8663.68492805474,7165.33503772497,7229.29480618435,306.763437478603,305.02,12.5778788408355,12.4413312360175,44.7017623227346,45.5257615276308,51.0141171126386,63.9597684593764,1.74343747860274,0.136547604818032,0.823999204896204,223.586437304671,1
6735,885.774313694483,26.3094478868315,33.7137846034759,0.798485357045676,0.812768422203726,7186.36821341109,5151.14002898622,12.3008159272789,785.4025010237,11.2989143076972,801.431123493571,0.02,8874.19555611785,7192.8261344388,7186.36821341109,303.903715196258,305.565651610011,12.4193447818496,12.3355454841033,43.9960912244813,44.3983552932384,49.9048747937378,6.45792102770974,1.66193641375321,0.0837992977462871,0.402264068757084,222.258810724055,1
6736,916.591357426153,30.3569056619976,31.4037471453628,0.856421400416741,0.824455793073304,7707.79260375067,5290.81492390103,13.0063046509885,775.828239656545,11.6485072442246,800,0.0302147004293193,9037.2408699133,7834.36235728241,7707.79260375067,307.177074665635,305.02,12.8527634317409,13.0430260521641,42.5885003128468,42.1477253501591,47.7750752389276,126.569753531738,2.15707466563532,0.190262620423157,0.440774962687698,238.385338260331,1
6737,881.894210187865,29.7159606711481,34.0440999417586,0.815912022051091,0.831474798496678,7343.20819845982,4906.4756996108,12.2864955333497,777.344395032399,11.2142561175593,800,0.028319506209501,8717.33913744249,7313.29771788395,7343.20819845982,304.915297919358,305.02,12.3250925705332,12.3211846586338,45.4162731702739,44.799733365307,50.4405201631447,29.9104805758661,0.104702080642141,0.00390791189942519,0.616539804966841,227.109531911129,1
6738,932.122116298038,31.4924179964714,30.5178734805653,0.712823009240793,0.827798178628635,6415.40708316714,4347.93199970091,10.7817939728549,773.142185229347,11.8332700438428,800,0.0335722684633164,9148.80026010556,6460.79454059779,6415.40708316714,305.17936806241,305.02,10.9910413575521,10.8122347930951,40.5877876049655,41.1880546688914,46.6473960010172,45.3874574306465,0.159368062410238,0.178806564457028,0.600267063925919,198.414652056716,1
6739,889.688901974288,29.7005315722539,34.389345203506,0.785432035740869,0.818390979391942,7068.88832166782,4963.66689653778,12.0165988297855,777.380892565833,11.3135365403129,800,0.0282738842927083,8794.92713378464,7093.50763330201,7068.88832166782,307.023521665666,305.02,12.065867538047,12.0505259411546,45.331501606291,45.0563706108344,50.5173903344623,24.6193116341865,2.0035216656662,0.015341596892462,0.275130995456564,218.625412010346,1
6740,913.441412029163,32.1669810172076,34.7098263676136,0.791546923599041,0.824601646921431,7123.92231239137,4887.33111998949,12.0189423718541,771.546506403795,11.5887372248546,800,0.0355668669952557,8941.24971946817,7099.04888039723,7123.92231239137,305.881582492617,305.02,11.9218862865454,12.0528760998718,46.1798452941058,45.3794502406216,50.8530479992665,24.8734319941323,0.861582492617003,0.130989813326456,0.800395053484273,220.327494197672,1
6741,892.750151500103,29.6998240014924,33.6179121657677,0.788095246265864,0.820806102128781,7092.85721639278,4935.98804517674,12.0218669391929,777.38256632447,11.3524717276882,800,0.0282717920944127,8825.21360579625,7112.75649857234,7092.85721639278,306.718217267434,305.02,11.8576284730561,12.0558089242993,43.6668148210635,44.286061542612,49.7624780191701,19.8992821795564,1.69821726743442,0.198180451243168,0.6192467215485,219.366718032767,1
6742,929.049157822342,27.5814172017869,32.1366839663914,0.745461702443664,0.80981992655392,6709.15532199297,4860.48464584274,11.5257889600787,782.393657609173,11.8371844245611,800,0.0220079279885337,9261.33801772665,6653.54436486226,6709.15532199297,306.823550806922,305.02,11.4532462240421,11.5583303414798,42.5373319365457,42.7636940030375,48.1630637467387,55.6109571307097,1.80355080692169,0.105084117437709,0.226362066491824,207.499649133804,1
6743,926.976308884577,29.8242321198231,33.4256349297346,0.797922736265356,0.829403777813829,7181.30462638821,4837.00828230909,12.0456049638611,777.088278920559,11.7863373189508,800,0.0286396513493018,9159.02458196065,7122.82086790052,7181.30462638821,305.094221005081,305.02,12.0861174460074,12.0796139698124,44.7927042346104,44.0667590667215,49.5069782450347,58.4837584876886,0.0742210050813128,0.00650347619505354,0.725945167888945,222.102204939842,1
6744,901.649701258131,30.2593916978171,31.289273491117,0.764058395250721,0.812453180731112,6876.52555725649,4934.67969188948,11.7750292355121,776.058908938814,11.4596646708865,800,0.0299263638264828,8893.37486129286,6900.38477149834,6876.52555725649,302.972679932314,305.02,11.8652847212279,11.8082743104211,42.7842249160249,41.9099648172328,47.317299202413,23.8592142418474,2.04732006768637,0.0570104108067717,0.874260098792043,212.676048162573,1
6745,987.05437558261,27.190684304657,31.9431416486126,0.795746739585373,0.816734904054172,7161.72065626835,5059.66683427506,12.1990928602508,783.317936277334,12.5807365496387,800,0.0208525796533329,9854.71659091177,7117.1003705917,7161.72065626835,304.60432776358,305.02,12.401745934564,12.2335352168556,42.7941547401835,42.5757220281302,48.0177440115445,44.6202856766513,0.415672236420164,0.168210717708487,0.218432712053286,221.496515142321,1
6746,944.448344333826,29.1579014739703,34.534552897551,0.774778021690367,0.827972657117761,6973.0021952133,4722.66777396272,11.7164240853266,778.664484063323,12.0159233733594,800,0.026669394920846,9356.37277406135,6979.69444153547,6973.0021952133,306.400190358723,305.02,11.6876376005463,11.7495036971553,44.1379984786253,45.1568868787867,50.5854354113414,6.69224632216356,1.38019035872276,0.0618660966089841,1.01888840016142,215.659861707629,1
6747,893.693024955949,29.8243263486737,33.5184538921701,0.775528894498663,0.835563989422828,6979.76005048797,4589.27421715078,11.6212288585622,777.088056022212,11.3631453436038,800,0.0286399299722345,8830.16452535893,6971.88001004643,6979.76005048797,305.217411935029,305.02,11.7198723999386,11.6540397005746,43.7917519831332,44.1324869889001,49.5525483630459,7.8800404415415,0.197411935028867,0.0658326993640692,0.340735005766852,215.868867540866,1
6748,900.884313605867,28.199306336125,33.0759612675153,0.795159086691552,0.838427740865365,7156.43178022397,4651.97719881302,11.8746870341108,780.932040861896,11.4718205125444,800,0.0238349489226296,8958.71220526263,7138.09917534633,7156.43178022397,305.679073784959,305.02,11.9489418541171,11.9082134782558,44.1902084879754,43.7007676835006,49.1510323022503,18.3326048776407,0.659073784958991,0.0407283758613612,0.48944080447486,221.332941656412,1
6749,912.051920831804,25,32.8443221751017,0.847456665326923,0.831515179363827,7627.10998794231,5095.36710141007,12.7608940678902,788.5,11.6478920009845,804.591836734694,0.02,9184.36284277627,7619.13592520506,7627.10998794231,300.920897236074,306.77075255102,12.7471493133573,12.7969225881348,45.2481551164267,43.5260495482925,49.0955102662228,7.97406273725028,5.84985531494641,0.0497732747775412,1.72210556813421,235.889999627083,1
6750,929.788748185345,27.867523841723,31.8890186079342,0.806262242521385,0.815983131289076,7256.36018269247,5140.70134829224,12.3716870806632,781.716872352404,11.8434994646954,800,0.0228539095594948,9258.26335924905,7209.34915255635,7256.36018269247,306.669159590152,305.02,12.4487902421277,12.406616731836,42.5706142627115,42.5795030363186,48.159930968167,47.0110301361192,1.64915959015156,0.0421735102916259,0.00888877360706886,224.423510804923,1
6751,894.807114328402,32.8210199300752,32.8275668307588,0.774428985980881,0.832307485674833,6969.86087382793,4641.9058191351,11.6501518071733,769.999377355407,11.3452861059563,800,0.0375007783057412,8735.86323750531,6906.7571541985,6969.86087382793,304.473872812931,305.02,11.7215680891496,11.6830443089059,44.0171224549883,43.4961016390153,49.0255001719573,63.1037196294283,0.546127187068805,0.0385237802436844,0.521020815973046,215.562707437978,1
6752,909.737034233078,28.4589656167415,31.9335513426912,0.830974291936818,0.811692371902546,7478.76862743136,5381.64216505008,12.8182845718442,780.317816833598,11.5817804765033,800,0.0246027289580024,9037.46965647102,7541.68141628433,7478.76862743136,306.418324495277,305.02,12.8771215810166,12.8544751257929,42.9360424773119,42.6366525452568,48.2335589527335,62.9127888529702,1.39832449527722,0.0226464552237591,0.299389932055142,231.302122497878,1
6753,906.136346573255,27.3399701673928,32.8074214185296,0.808579759977491,0.827099330642293,7277.21783979741,4945.23714497085,12.2404950348088,782.964800569032,11.5478003660653,800,0.0212939992887097,9041.52121062731,7300.69382214895,7277.21783979741,303.884816084108,305.02,12.3007147891468,12.2750542844052,43.2801655355336,43.5185815023146,49.1234368210204,23.4759823515315,1.13518391589218,0.0256605047416016,0.238415966781055,225.068592983426,1
6754,893.877734662088,29.2193146108224,33.7423448835013,0.76538761407672,0.848755126683897,6888.48852669048,4291.62291723328,11.2910103312425,778.5192112881,11.3718820577477,800,0.0268509858898756,8853.22865045901,6916.6328683498,6888.48852669048,303.650973433077,305.02,11.2388923273152,11.3228888494824,44.6261829642155,44.4205909615958,49.951125108033,28.1443416593202,1.36902656692348,0.0839965221672205,0.205592002619667,213.046036907954,1
6755,913.443104368572,30.1014589541059,32.7885142950383,0.79389979354487,0.838925940898205,7145.09814190383,4635.31759711134,11.848840427139,776.432498844062,11.6112657779135,800,0.0294593764449219,9015.36410268792,7181.29701192794,7145.09814190383,304.641270902585,305.02,11.8668247998181,11.8822938971649,43.4198565510244,43.466324164123,48.9952653165764,36.1988700241036,0.37872909741526,0.0154690973468465,0.0464676130986348,220.982416759913,1
6756,882.375828927431,31.9139540253778,32.9230228086942,0.799991651478129,0.827198858217868,7199.92486330316,4890.84894152105,12.1090288495676,772.145041752969,11.1972895070311,800,0.0348186978087891,8645.93157392658,7213.91971891773,7199.92486330316,304.052278010658,305.02,11.8929051060304,12.143216923595,41.6992592280249,43.6061914757161,49.1452689112204,13.9948556145673,0.967721989341896,0.250311817564601,1.90693224769122,222.678088555769,1
6757,880.798410640418,28.2308994562379,30.9900647989426,0.789363846307997,0.820388806231089,7104.27461677197,4951.63692237289,12.0473434272125,780.857307336269,11.2157214182691,800,0.0239283658296634,8757.87802650333,7090.08424504403,7104.27461677197,302.66590407118,305.02,11.9070167701752,12.0813573414611,41.9778431374673,41.6678880362858,47.1946770457117,14.1903717279447,2.35409592882036,0.174340571285866,0.309955101181565,219.719833508412,1
6758,922.972919941726,29.7292702680626,32.146914656195,0.832910648313381,0.819298024775994,7496.19583482043,5246.04956896561,12.7288829201116,777.312911180898,11.7364718681589,800,0.0283588610238776,9122.91111483133,7552.30617598321,7496.19583482043,305.041144301936,305.02,12.8068325113966,12.7648210615568,42.8355438641989,42.860804984661,48.4593909801961,56.1103411627782,0.0211443019356352,0.042011449839837,0.0252611204621189,231.841108293416,1
6759,893.444735573181,32.7766166856053,31.5366058810708,0.77573571717276,0.827650595157796,6981.62145455484,4734.35419449898,11.7354714651296,770.104413230201,11.3284905621407,800,0.0373694834622492,8724.12057714121,6992.35116756107,6981.62145455484,305.046689716162,305.02,11.6961418998121,11.7686048544526,42.1481632261261,42.2274942005537,47.7726335088715,10.7297130062288,0.0266897161622524,0.0724629546405087,0.079330974427549,215.92643673881,1
6760,883.390131012856,31.9797761637433,32.2682942837722,0.787869559409758,0.836088908090949,7090.82603468783,4652.59654510325,11.7987403685331,771.989339484665,11.209463843138,800,0.0350133256441686,8653.58658824133,7079.16713001069,7090.82603468783,302.679733378399,305.02,11.8586335392319,11.8320523883624,43.4204234071386,42.9517405674509,48.4802020467509,11.6589046771351,2.34026662160113,0.0265811508694966,0.468682839687624,219.303897980037,1
6761,889.204074088318,30.8127400783448,32.4640659220642,0.778476133980556,0.832566713826551,7006.285205825,4661.43428417881,11.7073888810658,774.749963344675,11.2956367957188,800,0.0315625458191559,8751.29419343794,7036.48315682133,7006.285205825,302.295573163783,305.02,11.8324230650611,11.7404429833151,43.0175255630993,43.1327351937889,48.6315351664078,30.1979509963276,2.72442683621739,0.0919800817459482,0.11520963068957,216.689233169846,1
6762,932.51464778747,29.1884806236856,33.4946354506465,0.824608170741226,0.837371276397579,7421.47353667104,4844.72546153481,12.330008032648,778.592149084672,11.8637585333188,800,0.0267598136441605,9237.02925267829,7310.35131899467,7421.47353667104,301.837942457607,305.02,12.4061639968552,12.3648200091174,44.7334513604343,44.1938449989605,49.7564990414249,111.122217676371,3.18205754239347,0.0413439877377684,0.539606361473794,229.530109381579,1
6763,922.045893440063,30.1091663791483,31.9244953020874,0.826314024172299,0.832347837613847,7436.82621755069,4952.12179225007,12.4300837106012,776.414266930125,11.7205362052453,800,0.029482166337344,9099.99152582349,7433.07606686225,7436.82621755069,307.887040545075,305.02,12.50992350755,12.4651782361279,44.2212328045982,42.6505609717986,48.263206833362,3.75015068844368,2.86704054507516,0.0447452714221352,1.57067183279955,230.004934563424,1
6764,892.563549262471,28.9285716817296,33.6650867503865,0.8104092161999,0.825599272117234,7293.6829457991,4984.87707084296,12.2904803071088,779.206963686869,11.3582200667988,800,0.0259912953914143,8850.40417113752,7248.0714243549,7293.6829457991,303.759988748224,305.02,12.3142305974197,12.3251806828195,45.8014036263928,44.398961466076,50.0187539183289,45.611521444197,1.26001125177629,0.0109500853997719,1.40244216031675,225.577823065952,1
6765,897.034469557522,28.8260787788177,32.1905298304484,0.768741582530542,0.809598976878428,6918.67424277488,5016.24502586477,11.8889693690882,779.449410648707,11.4161960475037,800,0.0256882366891165,8898.34728107684,6792.26024094682,6918.67424277488,308.013478231508,305.02,11.7588975687685,11.9225361373195,42.740337533573,42.892738344754,48.4404502481123,126.414001828058,2.99347823150822,0.16363856855104,0.152400811181032,213.979615755925,1
6766,912.257533590119,27.0527761946348,34.8851902632182,0.832889800790122,0.816821364916896,7496.0082071111,5294.1529997335,12.7671582224324,783.644157911591,11.6288602084698,800,0.0204448026105107,9112.88836553793,7492.55539070554,7496.0082071111,306.218316210312,305.02,12.7627139019392,12.8032044286022,47.184611744924,45.6210988589495,51.2349896239094,3.45281640555822,1.1983162103117,0.0404905266629836,1.56351288597445,231.835305374571,1
6767,885.466698184693,27.7103153553883,34.242423681493,0.783696855267723,0.840866052319462,7053.27169740951,4540.00474633908,11.669575820242,782.088749026829,11.2805594314924,800,0.0223890637164637,8822.3986140987,7049.94979184954,7053.27169740951,302.63132498271,305.02,11.6524250796691,11.7025231628379,45.8700259959309,44.9608422448764,50.5319782967217,3.32190555996567,2.38867501728959,0.0500980831687858,0.909183751054492,218.142423631223,1
6768,921.498187135201,25.9693455931105,32.575429398076,0.778298883763777,0.827102822730757,7004.689953874,4759.97706127667,11.7820453481075,786.207012999497,11.7582341243849,802.25205408112,0.02,9244.40612908144,7026.26075813864,7004.689953874,305.418313358635,305.878651919779,11.7724676049335,11.8153102319854,43.3815166483694,43.2747657757264,48.8045315169507,21.5708042646429,0.460338561144169,0.0428426270519751,0.106750872642941,216.63989548064,1
6769,941.257141454679,25.6819143986765,32.3048160764253,0.7961950153532,0.81091585467998,7165.7551381788,5170.86101861369,12.2935538533689,786.886931489931,12.0134817267033,802.945848459113,0.02,9453.25177243588,7192.88927329343,7165.7551381788,308.940091476111,306.143178371248,12.2871340959731,12.3282629067884,43.1930607232147,43.0051082734293,48.5377451032161,27.134135114632,2.79691310486277,0.0411288108153496,0.187952449785435,221.621292933366,1
6770,902.931285764357,28.7381814566179,33.6247971664129,0.835706569304035,0.817363626683779,7521.35912373632,5301.46100505271,12.8018370252624,779.65733176437,11.492175730802,800,0.0254283352945369,8959.95906644433,7464.58583259252,7521.35912373632,303.772779020095,305.02,12.8518429898593,12.837981141966,44.9609652606927,44.3625331214571,49.9705958255832,56.7732911437997,1.24722097990468,0.0138618478932653,0.598432139235534,232.619354342361,1
6771,935.067951179396,28.8639899781372,34.8543308831094,0.821960127718178,0.813681569745067,7397.6411494636,5285.02698893968,12.6482388191717,779.359731706717,11.8998158130755,800,0.0258003353666044,9274.2372594379,7372.78074076211,7397.6411494636,303.568880693874,305.02,12.768392422952,12.6839492737786,45.1133289259654,45.6104671135656,51.2483332648657,24.8604087014883,1.45111930612603,0.0844431491733495,0.497138187600214,228.793025241143,1
6772,932.24379414282,29.7419714841948,33.9371169835355,0.801442009724862,0.830920723867869,7212.97808752376,4829.86489180527,12.076644939951,777.282866454137,11.8542197374706,800,0.0283964169323286,9214.08189711836,7118.27419998989,7212.97808752376,304.117431506609,305.02,12.0796289014706,12.1107415827404,43.3501273007927,44.6899456203646,50.3115927747937,94.7038875338749,0.9025684933913,0.0311126812697076,1.33981831957189,223.081796521354,1
6773,969.20847036529,29.4441882524218,33.7390360821255,0.801451340310643,0.818334637960942,7213.06206279578,5065.95940226184,12.262527964429,777.987272688896,12.3276656020937,800,0.0275159091388798,9590.76694039362,7143.46972541805,7213.06206279578,304.546448169692,305.02,12.4856044813129,12.2971494207835,44.6502926499352,44.4897003448532,50.0994708827327,69.5923373777323,0.473551830307713,0.188455060529387,0.160592305081991,223.084393694716,1
6774,932.967423279187,28.2885400352772,32.1078520000325,0.763276789908661,0.81612852095053,6869.49110917794,4864.03268551669,11.7100105530343,780.720958546552,11.8793895964963,800,0.0240988018168102,9274.48843272455,6854.93939331935,6869.49110917794,305.593638135392,305.02,11.9969949852194,11.7430720571914,42.5866820316284,42.821772055787,48.3519937029834,14.551715858599,0.573638135391661,0.253922928028027,0.235090024158609,212.458487912721,1
6775,891.797420789446,29.6977402650055,32.9480808432955,0.81217562612618,0.830716238843752,7309.58063513562,4898.44152407104,12.2413985333989,777.387495403129,11.3403784997097,800,0.0282656307460881,8815.8684388128,7343.51392407781,7309.58063513562,304.388791672122,305.02,12.2647830336679,12.2759603338916,44.4080005814799,43.6771967002374,49.2398226027111,33.9332889421912,0.631208327878085,0.0111773002237232,0.730803881242515,226.069504179453,1
6776,911.699509480071,29.4153257908261,34.2147103710367,0.794378241166299,0.821744330677085,7149.40417049669,4957.90866344062,12.1038744085017,778.055546841801,11.5965017988636,800,0.0274305664477491,9022.72254856671,7251.93163108737,7149.40417049669,306.76017333441,305.02,12.1296271068522,12.1380479297177,45.6100824679108,44.9398974587893,50.4932604066164,102.527460590677,1.74017333441014,0.00842082286551005,0.670185009121532,221.11559290196,1
6777,902.874109711304,28.8101711779002,34.1571873361551,0.795808445004654,0.829517507277613,7162.27600504188,4822.07182389439,12.0120400758227,779.487040078677,11.4906837242023,800,0.0256411999016537,8956.8390446587,7034.77723112472,7162.27600504188,306.590767311567,305.02,11.9226535289484,12.0459543162159,44.9595607780272,44.8805505658674,50.4297746667912,127.498773917167,1.57076731156673,0.123300787267535,0.0790102121597869,221.513690877585,1
6778,906.390945331841,27.6799785115951,32.3997922488968,0.791697665694818,0.826856929015288,7125.27899125336,4846.47894384697,11.9884429159236,782.160510830822,11.5474487983759,800,0.0222993614614727,9031.95845093043,7192.59933741153,7125.27899125336,306.045527394163,305.02,12.0897875762144,12.022290533183,43.4607674162921,43.1178844240358,48.6564451202982,67.3203461581716,1.02552739416342,0.0674970430314428,0.342882992256222,220.369453337734,1
6779,923.852463995015,27.2128584689301,31.1660782646906,0.824982756082031,0.821341879865899,7424.84480473827,5156.68412630418,12.5763521184946,783.265483291746,11.7749429345622,800,0.0209181458853175,9222.90636837259,7437.86195331219,7424.84480473827,306.277948747772,305.02,12.6726088594826,12.6118596115036,42.2971966094049,41.9107010914644,47.503208104752,13.0171485739165,1.25794874777159,0.0607492479789613,0.386495517940439,229.634375404277,1
6780,914.675052340946,29.2544160441429,32.1965449912738,0.767862531353358,0.831485230364791,6910.76278218022,4617.34305238797,11.5627922409352,778.43617884758,11.6360862306568,800,0.026954776440525,9057.95050213344,6940.37907361533,6910.76278218022,307.694150314804,305.02,11.6148463105616,11.5954380956943,42.6107500177025,42.910214379099,48.4362857315608,29.6162914351025,2.67415031480414,0.0194082148672887,0.299464361396524,213.734931407637,1
6781,912.63863827436,31.9195848094872,33.692620457676,0.820680196716455,0.810324871564891,7386.12177044809,5341.22344600789,12.6808559806099,772.131722133158,11.5812609121834,800,0.0348353473335525,8942.25893259757,7420.73721901577,7386.12177044809,304.013707669446,305.02,12.8325722992656,12.7166585250073,44.4087326611658,44.4298129773491,50.0051770077348,34.6154485676752,1.0062923305544,0.115913774258249,0.0210803161833226,228.436755787055,1
6782,927.230715214162,32.7335225065367,30.7557132754341,0.845940335851969,0.8,7613.46302266772,5710.09726700079,13.2398642337424,770.206352510787,11.7573635048902,800,0.0372420593615156,9055.59606024491,7597.31510810875,7613.46302266772,304.13278059808,305.02,12.969696655769,13.2772450562806,41.9494379149603,41.5358084173325,47.1941948965227,16.1479145589692,0.88721940192039,0.307548400511571,0.413629497627809,235.467928536116,1
6783,910.040494851093,29.5081504080404,32.5011938896783,0.794663043468679,0.837525266581902,7151.96739121811,4665.91888154344,11.8800668327346,777.83597020978,11.5744022398178,800,0.0277050372377744,9002.98639580695,7202.71005284538,7151.96739121811,306.159614504077,305.02,11.9258924503599,11.9136084659551,43.6898024671894,43.269577776451,48.8936936463214,50.7426616272705,1.13961450407743,0.0122839844048013,0.420224690738344,221.194867769633,1
6784,938.709041345845,27.4205763021721,32.4535365582513,0.770682217826218,0.830795514302891,6936.13996043596,4646.75271003835,11.6148867839771,782.774126757212,11.9620244889744,800,0.0215323415534852,9363.5632736053,6888.23212641498,6936.13996043596,307.756181031397,305.02,11.6793136876159,11.6476797200684,42.4040758253592,43.1905573402255,48.7450409287358,47.907834020979,2.73618103139751,0.0316339675475259,0.786481514866288,214.519792590804,1
6785,914.655069906691,30.4296691233545,33.2413767940361,0.727120990742953,0.845270655101353,6544.08891668658,4136.85006430063,10.7707185012852,775.656117688705,11.6231095896514,800,0.0304298528891189,9015.53605977938,6540.04076843418,6544.08891668658,305.942731491731,305.02,10.7339014367797,10.8011280515493,43.8253130230202,43.9123132794594,49.3348979282199,4.04814825240101,0.922731491731327,0.0672266147696163,0.0870002564392038,202.394502577936,1
6786,918.857322736196,27.9507074840597,31.4108559458128,0.771331861928668,0.827457407366238,6941.98675735801,4710.9655060572,11.6715734841895,781.520101446457,11.7033626592956,800,0.0230998731919292,9146.41317275738,6986.5904012566,6941.98675735801,303.499409131445,305.02,11.7889751968489,11.7045264668978,42.7118822286569,42.0678567716603,47.475756323162,44.6036438985939,1.52059086855485,0.0844487299511751,0.644025456996523,214.700621361589,1
6787,944.896797464943,31.4603362582673,35.1125200104287,0.832782845371485,0.814490907892564,7495.04560834336,5338.8539129941,12.8020439904819,773.218074581069,11.9958067160611,800,0.0334774067736641,9275.37457203944,7438.52205207856,7495.04560834336,306.209458237034,305.02,12.9028437704389,12.8381886915216,45.9557217549531,45.8142261152661,51.3253893482251,56.5235562648058,1.18945823703422,0.0646550789173759,0.141495639686973,231.805534278662,1
6788,919.807179972319,31.3951064997354,33.1003864637887,0.776096131758302,0.828821177535988,6984.86518582471,4715.28369560562,11.724341634392,773.372375574876,11.6780019549655,800,0.0332845305314052,9031.44411387971,7026.75140733248,6984.86518582471,304.859996497625,305.02,11.620276813664,11.7574436002638,43.2473544008868,43.7859014847008,49.2675995777005,41.8862215077643,0.160003502374934,0.137166786599749,0.538547083814002,216.026758324477,1
